Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:56:54,0.015,0.000,0.182,0.000,5.103,3.617,176.259,149.446,143.992,220.762,219.557,227.887,228.494,205.161,188.971,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.075,38.364,36.804,36.418,42.028,43.074,40.277,41.444,44.509,45.795,38.617,38.918,39.208,39.345,35.669,35.595,35.360,35.595,1.001,1.184,1.543,1.184,1.366,3.188,1.639,1.366,2.546,2.096,1.548,1.185,2.459,2.918,1.547,1.548,-0.293,-0.461,-0.410,-0.241,-0.370,-0.421,0.021,199.224,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:55,0.015,0.000,0.182,0.000,5.103,3.617,176.281,149.446,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.211,34.935,35.881,34.725,34.535,35.987,36.507,35.288,33.438,33.311,34.567,38.100,38.285,36.829,36.418,42.028,43.074,40.208,41.444,44.509,45.795,38.643,38.918,39.234,39.345,35.694,35.595,35.385,35.595,1.183,1.367,1.061,3.553,1.912,1.730,1.821,1.457,3.274,2.461,1.184,1.276,2.368,3.373,1.365,1.913,-0.284,-0.437,-0.416,-0.231,-0.382,-0.417,0.021,199.237,227.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:56,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.527,219.557,227.887,228.494,205.161,188.719,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.248,34.480,38.100,38.262,36.760,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.895,39.234,39.322,35.764,35.635,35.454,35.572,1.001,1.276,1.061,1.731,1.092,1.275,1.184,1.730,1.819,2.279,0.819,1.094,1.366,2.188,1.183,1.730,-0.274,-0.446,-0.393,-0.271,-0.393,-0.433,0.021,199.283,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:57,0.015,0.000,0.182,0.000,5.103,3.617,176.259,149.446,144.014,220.527,219.577,227.887,228.514,205.161,188.993,166.441,34.960,35.881,34.781,34.466,35.987,36.507,35.225,33.438,33.311,34.543,38.169,38.341,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.895,39.234,39.401,35.764,35.635,35.454,35.572,1.365,1.184,2.025,1.913,1.092,1.366,1.548,2.004,1.910,3.099,0.546,2.096,1.457,1.732,0.819,1.913,-0.283,-0.471,-0.416,-0.281,-0.356,-0.447,0.021,199.270,227.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:58,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.527,219.792,227.652,228.494,205.161,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.100,38.285,36.829,36.418,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.918,39.303,39.345,35.764,35.595,35.454,35.595,1.365,1.367,1.543,1.913,2.276,1.093,1.821,2.368,1.910,1.914,0.728,1.732,1.730,2.553,1.001,1.821,-0.276,-0.493,-0.411,-0.274,-0.384,-0.434,0.021,199.313,227.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:59,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.527,219.557,227.887,228.494,205.161,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.374,33.311,34.567,38.100,38.285,36.829,36.354,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.918,39.303,39.345,35.764,35.595,35.385,35.595,0.910,1.184,0.964,1.367,2.822,2.004,2.003,1.457,1.728,3.281,1.001,1.732,1.457,2.644,1.092,1.913,-0.278,-0.476,-0.419,-0.277,-0.382,-0.399,0.021,199.330,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:00,0.015,0.000,0.182,0.000,5.103,3.642,176.511,149.446,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.441,34.935,35.881,34.804,34.466,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.418,42.028,43.074,40.277,41.444,44.509,45.795,38.712,38.918,39.303,39.345,35.764,35.658,35.454,35.595,1.365,1.549,0.771,1.276,2.094,1.548,1.457,2.095,1.819,2.734,0.910,1.094,1.730,2.006,1.729,1.821,-0.285,-0.471,-0.431,-0.270,-0.377,-0.447,0.021,199.339,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:01,0.015,0.000,0.182,0.000,5.103,3.642,176.511,149.446,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.441,34.935,35.881,34.804,34.466,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.418,42.028,43.074,40.277,41.444,44.509,45.795,38.712,38.918,39.303,39.345,35.764,35.658,35.454,35.595,1.365,1.549,0.771,1.276,2.094,1.548,1.457,2.095,1.819,2.734,0.910,1.094,1.730,2.006,1.729,1.821,-0.285,-0.471,-0.431,-0.270,-0.377,-0.447,0.021,199.339,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:02,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.195,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.463,34.935,35.881,34.702,34.510,35.987,36.507,35.225,33.438,33.248,34.480,38.100,38.262,36.829,36.331,42.028,43.074,40.208,41.444,44.439,45.795,38.712,38.816,39.234,39.322,35.764,35.572,35.454,35.572,1.274,1.276,2.700,1.276,1.821,1.275,2.367,1.730,2.274,2.005,1.184,1.094,1.821,1.550,1.274,1.548,-0.283,-0.454,-0.417,-0.283,-0.320,-0.444,0.021,199.382,227.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:03,0.015,0.000,0.000,0.000,5.103,3.642,176.281,149.195,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.100,38.285,36.829,36.418,42.028,43.074,40.208,41.444,44.509,45.795,38.643,38.918,39.234,39.345,35.764,35.595,35.454,35.595,1.274,1.549,2.989,2.642,2.003,1.548,1.730,1.730,2.183,2.370,1.184,1.094,1.821,2.006,1.274,1.366,-0.287,-0.453,-0.416,-0.255,-0.348,-0.387,0.021,199.393,227.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:04,0.015,0.000,0.182,0.000,5.103,3.642,176.259,149.195,143.992,220.527,219.557,227.887,228.494,205.161,188.719,166.189,34.935,35.856,34.702,34.510,35.987,36.507,35.225,33.438,33.248,34.543,38.075,38.341,36.804,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.617,38.895,39.208,39.322,35.738,35.572,35.429,35.572,1.274,1.184,1.446,1.276,2.276,2.823,1.912,2.550,1.910,1.823,0.910,1.094,2.186,1.368,1.274,1.366,-0.302,-0.438,-0.396,-0.245,-0.368,-0.356,0.021,199.411,227.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:05,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,144.014,220.527,219.577,227.652,228.514,205.161,188.993,166.211,34.960,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.075,38.285,36.735,36.418,42.028,43.074,40.208,41.444,44.439,45.795,38.617,38.918,39.208,39.345,35.738,35.595,35.429,35.595,1.456,1.731,2.410,1.549,2.003,2.368,1.912,2.368,1.910,1.549,0.728,1.367,2.823,1.732,1.274,1.457,-0.290,-0.418,-0.385,-0.298,-0.368,-0.406,0.021,199.458,227.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:06,0.015,0.000,0.182,0.000,5.103,3.617,176.533,149.446,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.463,34.866,35.856,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.075,38.262,36.735,36.395,42.028,43.074,40.208,41.444,44.439,45.795,38.617,38.895,39.208,39.322,35.669,35.572,35.429,35.509,1.910,1.458,2.796,3.827,2.458,2.823,1.912,2.004,3.456,2.187,0.728,1.003,2.550,1.459,1.365,2.004,-0.294,-0.444,-0.388,-0.287,-0.358,-0.408,0.021,199.443,227.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:07,0.015,0.000,0.182,0.000,5.103,3.617,176.533,149.446,143.992,220.527,219.557,227.652,228.494,205.161,188.971,166.463,34.866,35.856,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.075,38.262,36.735,36.395,42.028,43.074,40.208,41.444,44.439,45.795,38.617,38.895,39.208,39.322,35.669,35.572,35.429,35.509,1.910,1.458,2.796,3.827,2.458,2.823,1.912,2.004,3.456,2.187,0.728,1.003,2.550,1.459,1.365,2.004,-0.294,-0.444,-0.388,-0.287,-0.358,-0.408,0.021,199.443,227.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:08,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.527,219.557,227.652,228.259,205.161,188.971,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.543,38.100,38.262,36.760,36.331,42.028,43.074,40.208,41.444,44.509,45.795,38.643,38.895,39.234,39.322,35.764,35.572,35.454,35.572,1.547,1.731,1.735,3.280,2.185,1.457,1.275,2.459,2.546,3.008,1.366,1.276,2.004,2.279,1.092,1.275,-0.282,-0.441,-0.402,-0.295,-0.369,-0.409,0.021,199.483,227.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:09,0.015,0.000,0.000,0.000,5.066,3.642,176.533,149.195,143.992,220.527,219.557,227.652,228.259,205.161,188.719,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.543,38.100,38.262,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.643,38.895,39.303,39.322,35.764,35.572,35.454,35.572,1.092,1.458,1.446,3.098,2.003,1.730,1.366,1.821,2.910,2.370,0.910,1.641,2.550,2.553,1.274,1.730,-0.283,-0.440,-0.393,-0.285,-0.360,-0.418,0.021,199.504,227.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:10,0.015,0.000,0.182,0.000,5.103,3.617,176.511,149.195,143.992,220.527,219.557,227.652,228.494,204.926,188.971,166.441,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.543,38.100,38.262,36.829,36.395,42.028,43.074,40.208,41.444,44.439,45.716,38.643,38.895,39.303,39.322,35.764,35.572,35.454,35.572,0.910,1.276,0.868,1.367,2.913,1.821,1.275,2.277,1.910,2.279,0.819,1.276,2.550,2.826,1.547,1.639,-0.288,-0.457,-0.399,-0.307,-0.377,-0.406,0.021,199.525,227.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:11,0.015,0.000,0.182,0.000,5.140,3.642,176.533,149.195,143.992,220.527,219.322,227.652,228.259,205.161,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.100,38.285,36.829,36.418,42.028,43.074,40.208,41.444,44.439,45.795,38.643,38.918,39.303,39.345,35.764,35.595,35.454,35.595,1.274,1.822,3.085,3.827,1.548,1.913,1.366,1.821,2.274,1.732,0.910,1.094,3.188,2.918,1.820,1.457,-0.303,-0.465,-0.413,-0.274,-0.379,-0.414,0.021,199.544,227.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:12,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.527,219.322,227.652,228.494,205.161,188.971,166.463,34.935,35.881,34.702,34.466,35.987,36.507,35.225,33.438,33.311,34.480,38.100,38.262,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.816,39.303,39.322,35.764,35.572,35.454,35.509,1.001,1.731,1.735,2.369,1.184,2.277,1.366,2.277,1.455,3.737,0.910,1.094,2.004,3.282,1.456,1.457,-0.315,-0.465,-0.404,-0.292,-0.335,-0.420,0.021,199.553,227.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:13,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.527,219.322,227.652,228.494,205.161,188.971,166.463,34.935,35.881,34.702,34.466,35.987,36.507,35.225,33.438,33.311,34.480,38.100,38.262,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.816,39.303,39.322,35.764,35.572,35.454,35.509,1.001,1.731,1.735,2.369,1.184,2.277,1.366,2.277,1.455,3.737,0.910,1.094,2.004,3.282,1.456,1.457,-0.315,-0.465,-0.404,-0.292,-0.335,-0.420,0.021,199.553,227.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:14,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.527,219.322,227.417,228.494,204.926,188.971,166.463,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.248,34.543,38.075,38.262,36.804,36.395,42.028,43.074,40.208,41.365,44.439,45.716,38.617,38.895,39.208,39.322,35.738,35.572,35.429,35.572,0.819,1.549,1.735,2.460,1.366,2.641,1.821,1.184,2.910,2.734,1.639,1.458,1.002,2.918,1.729,1.275,-0.304,-0.459,-0.420,-0.284,-0.377,-0.375,0.021,199.596,227.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:15,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.527,219.557,227.652,228.259,205.161,188.719,166.463,34.935,35.856,34.702,34.535,35.987,36.484,35.162,33.351,33.225,34.543,38.075,38.262,36.735,36.395,42.028,42.987,40.208,41.421,44.439,45.693,38.617,38.816,39.208,39.322,35.738,35.572,35.429,35.509,1.183,1.276,1.543,1.458,1.092,2.641,2.094,1.366,1.637,2.461,1.457,1.276,2.095,3.100,1.729,1.366,-0.291,-0.470,-0.410,-0.299,-0.367,-0.439,0.021,199.628,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:16,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.527,219.557,227.417,228.259,204.926,188.971,166.463,34.935,35.856,34.725,34.535,35.987,36.421,35.139,33.351,33.225,34.503,38.075,38.222,36.804,36.354,42.028,42.987,40.208,41.342,44.439,45.693,38.617,38.839,39.208,39.282,35.738,35.595,35.429,35.532,1.001,1.367,1.157,1.093,1.912,2.550,1.366,1.275,3.274,2.917,1.366,1.185,2.095,2.553,1.911,1.457,-0.286,-0.441,-0.410,-0.220,-0.373,-0.427,0.021,199.624,227.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:17,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.293,219.557,227.652,228.259,204.926,188.971,166.463,34.935,35.856,34.638,34.535,35.987,36.444,35.162,33.374,33.248,34.480,38.075,38.198,36.735,36.331,42.028,43.074,40.208,41.365,44.439,45.716,38.617,38.816,39.208,39.259,35.738,35.509,35.429,35.509,1.183,1.367,0.771,2.733,1.548,1.366,1.912,1.366,2.637,2.096,0.819,1.185,1.730,3.556,1.729,1.821,-0.279,-0.437,-0.407,-0.246,-0.379,-0.425,0.021,199.671,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:18,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.195,143.992,220.293,219.557,227.652,228.259,204.926,188.971,166.463,34.935,35.856,34.638,34.535,35.987,36.444,35.162,33.374,33.248,34.480,38.075,38.198,36.735,36.331,42.028,43.074,40.208,41.365,44.439,45.716,38.617,38.816,39.208,39.259,35.738,35.509,35.429,35.509,1.183,1.367,0.771,2.733,1.548,1.366,1.912,1.366,2.637,2.096,0.819,1.185,1.730,3.556,1.729,1.821,-0.279,-0.437,-0.407,-0.246,-0.379,-0.425,0.021,199.671,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:19,0.015,0.000,0.182,0.000,5.103,3.617,176.785,149.195,143.992,220.293,219.557,227.417,228.259,205.161,188.719,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.075,38.285,36.735,36.354,41.958,43.074,40.208,41.444,44.439,45.716,38.617,38.839,39.208,39.345,35.669,35.595,35.360,35.532,1.456,0.911,2.507,1.913,1.639,1.275,1.639,1.913,2.183,3.099,0.728,1.641,1.639,2.553,1.092,1.730,-0.284,-0.471,-0.405,-0.268,-0.354,-0.460,0.021,199.682,227.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:20,0.015,0.000,0.182,0.000,5.103,3.617,176.785,149.195,143.992,220.293,219.557,227.417,228.259,205.161,188.719,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.075,38.285,36.735,36.354,41.958,43.074,40.208,41.444,44.439,45.716,38.617,38.839,39.208,39.345,35.669,35.595,35.360,35.532,1.456,0.911,2.507,1.913,1.639,1.275,1.639,1.913,2.183,3.099,0.728,1.641,1.639,2.553,1.092,1.730,-0.284,-0.471,-0.405,-0.268,-0.354,-0.460,0.021,199.682,227.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:21,0.015,0.000,0.182,0.000,5.103,3.642,176.785,149.195,143.992,220.527,219.557,227.652,228.259,205.161,188.719,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.248,34.567,38.075,38.285,36.735,36.354,41.958,43.010,40.208,41.365,44.439,45.716,38.548,38.918,39.208,39.345,35.669,35.595,35.429,35.595,1.092,1.276,0.964,1.822,2.822,1.093,2.367,2.004,1.637,2.096,0.546,1.823,1.275,2.188,1.092,1.730,-0.278,-0.488,-0.423,-0.279,-0.385,-0.404,0.021,199.705,227.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:22,0.015,0.000,0.182,0.000,5.103,3.642,176.763,149.195,143.992,220.293,219.322,227.417,228.259,204.926,188.719,166.441,34.935,35.856,34.702,34.535,35.987,36.507,35.162,33.438,33.248,34.480,38.075,38.262,36.735,36.395,41.958,43.074,40.208,41.444,44.439,45.716,38.617,38.816,39.208,39.322,35.738,35.572,35.429,35.572,1.547,1.184,1.157,1.184,2.276,1.913,2.185,1.457,1.364,3.828,0.910,1.549,1.639,2.644,1.183,1.639,-0.281,-0.488,-0.428,-0.281,-0.379,-0.428,0.021,199.718,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:23,0.015,0.000,0.182,0.000,5.103,3.642,176.533,149.446,143.992,220.527,219.322,227.652,228.259,204.926,188.719,166.463,34.935,35.881,34.804,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.100,38.285,36.829,36.418,41.958,43.074,40.208,41.444,44.439,45.716,38.643,38.918,39.234,39.345,35.764,35.595,35.454,35.595,1.274,1.276,3.471,1.184,2.822,1.457,1.912,2.186,2.001,2.279,0.546,1.003,1.275,1.915,1.820,1.730,-0.279,-0.468,-0.424,-0.271,-0.385,-0.440,0.021,199.753,227.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:24,0.015,0.000,0.182,0.000,5.103,3.642,176.763,149.195,143.992,220.293,219.322,227.417,228.259,205.161,188.719,166.441,34.935,35.856,34.804,34.535,35.987,36.507,35.202,33.438,33.248,34.567,38.075,38.285,36.804,36.418,42.028,43.074,40.208,41.444,44.439,45.716,38.617,38.918,39.278,39.424,35.738,35.658,35.429,35.595,1.092,1.276,2.796,1.093,2.094,1.275,3.186,1.639,2.274,1.914,0.546,1.185,1.639,1.641,1.365,1.457,-0.290,-0.477,-0.425,-0.291,-0.354,-0.425,0.021,199.811,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:25,0.015,0.000,0.182,0.000,5.103,3.642,176.763,149.195,143.992,220.293,219.322,227.417,228.259,205.161,188.719,166.441,34.935,35.856,34.804,34.535,35.987,36.507,35.202,33.438,33.248,34.567,38.075,38.285,36.804,36.418,42.028,43.074,40.208,41.444,44.439,45.716,38.617,38.918,39.278,39.424,35.738,35.658,35.429,35.595,1.092,1.276,2.796,1.093,2.094,1.275,3.186,1.639,2.274,1.914,0.546,1.185,1.639,1.641,1.365,1.457,-0.290,-0.477,-0.425,-0.291,-0.354,-0.425,0.021,199.811,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:26,0.015,0.000,0.182,0.000,5.103,3.642,176.785,149.195,144.243,220.527,219.557,227.417,228.259,205.161,188.719,166.211,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.438,33.248,34.480,38.075,38.262,36.735,36.331,41.958,43.074,40.208,41.444,44.439,45.716,38.617,38.816,39.278,39.322,35.738,35.509,35.429,35.509,1.274,1.458,2.410,2.369,1.912,2.277,1.548,2.186,2.183,2.279,1.275,1.185,2.550,2.006,1.365,1.184,-0.292,-0.433,-0.404,-0.231,-0.360,-0.349,0.021,199.833,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:27,0.015,0.000,0.182,0.000,5.103,3.642,176.785,149.195,144.243,220.527,219.557,227.417,228.259,204.926,188.719,166.463,34.935,35.856,34.804,34.560,35.987,36.484,35.225,33.414,33.225,34.567,38.075,38.285,36.804,36.418,42.028,43.050,40.208,41.421,44.439,45.693,38.617,38.839,39.278,39.345,35.738,35.658,35.429,35.595,1.547,1.640,3.471,1.458,2.185,2.004,1.730,2.004,1.455,1.276,0.728,1.367,2.368,2.006,1.274,1.457,-0.297,-0.440,-0.390,-0.294,-0.370,-0.415,0.021,199.839,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:28,0.015,0.000,0.182,0.000,5.103,3.642,176.785,149.195,144.243,220.527,219.557,227.417,228.259,204.926,188.719,166.463,34.935,35.856,34.804,34.560,35.987,36.484,35.225,33.414,33.225,34.567,38.075,38.285,36.804,36.418,42.028,43.050,40.208,41.421,44.439,45.693,38.617,38.839,39.278,39.345,35.738,35.658,35.429,35.595,1.547,1.640,3.471,1.458,2.185,2.004,1.730,2.004,1.455,1.276,0.728,1.367,2.368,2.006,1.274,1.457,-0.297,-0.440,-0.390,-0.294,-0.370,-0.415,0.021,199.839,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:29,0.015,0.000,0.182,0.000,5.103,3.642,176.785,149.195,144.014,220.293,219.342,227.417,228.279,204.926,188.741,166.463,34.960,35.856,34.804,34.560,35.987,36.484,35.225,33.414,33.225,34.567,38.075,38.364,36.735,36.418,42.028,43.050,40.208,41.421,44.439,45.693,38.617,38.839,39.208,39.345,35.738,35.595,35.429,35.595,1.547,1.549,1.928,5.284,2.367,2.277,2.094,2.368,3.547,2.279,0.819,0.911,2.732,1.641,1.183,1.548,-0.306,-0.473,-0.385,-0.281,-0.361,-0.411,0.020,199.882,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:30,0.015,0.000,0.182,0.000,5.066,3.642,176.785,149.195,143.992,220.293,219.557,227.417,228.259,204.926,188.719,166.463,34.935,35.856,34.702,34.466,35.987,36.507,35.225,33.438,33.311,34.480,38.005,38.198,36.735,36.331,42.028,43.074,40.208,41.444,44.439,45.716,38.617,38.816,39.208,39.322,35.738,35.572,35.429,35.509,1.001,1.276,1.543,2.551,2.185,1.821,1.639,3.188,2.546,2.370,1.275,1.458,2.459,2.006,1.274,1.457,-0.283,-0.437,-0.396,-0.281,-0.369,-0.421,0.021,199.931,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:31,0.015,0.000,0.182,0.000,5.066,3.642,176.785,149.195,143.992,220.293,219.557,227.417,228.259,204.926,188.719,166.463,34.935,35.856,34.702,34.466,35.987,36.507,35.225,33.438,33.311,34.480,38.005,38.198,36.735,36.331,42.028,43.074,40.208,41.444,44.439,45.716,38.617,38.816,39.208,39.322,35.738,35.572,35.429,35.509,1.001,1.276,1.543,2.551,2.185,1.821,1.639,3.188,2.546,2.370,1.275,1.458,2.459,2.006,1.274,1.457,-0.283,-0.437,-0.396,-0.281,-0.369,-0.421,0.021,199.931,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:32,0.015,0.000,0.182,0.000,5.140,3.642,176.763,149.195,144.014,220.527,219.342,227.417,228.279,204.926,188.741,166.441,34.960,35.856,34.702,34.535,35.987,36.507,35.225,33.438,33.248,34.543,38.075,38.262,36.735,36.331,42.028,43.074,40.208,41.444,44.439,45.716,38.617,38.816,39.208,39.322,35.669,35.572,35.360,35.572,1.183,1.458,1.061,2.278,2.367,1.730,1.275,1.821,2.274,2.187,0.819,1.367,2.732,2.918,1.274,1.548,-0.305,-0.480,-0.393,-0.300,-0.366,-0.419,0.020,199.952,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:33,0.015,0.000,0.182,0.000,5.103,3.642,177.037,149.195,143.992,220.527,219.086,227.417,228.023,204.926,188.719,166.463,34.935,35.786,34.661,34.466,35.987,36.421,35.225,33.351,33.225,34.503,38.075,38.222,36.735,36.354,42.028,42.987,40.208,41.342,44.370,45.630,38.548,38.839,39.208,39.282,35.738,35.532,35.360,35.532,1.183,1.458,0.868,1.549,2.367,1.457,1.184,2.095,2.728,2.370,0.728,1.185,2.095,3.373,1.365,1.457,-0.291,-0.453,-0.443,-0.305,-0.373,-0.407,0.021,199.952,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:34,0.015,0.000,0.182,0.000,5.103,3.642,176.785,149.216,143.992,220.313,219.086,227.437,228.259,204.946,188.719,166.463,34.935,35.856,34.638,34.535,35.987,36.421,35.225,33.351,33.145,34.480,38.075,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.439,45.630,38.548,38.752,39.208,39.259,35.738,35.572,35.360,35.509,1.183,2.187,2.314,3.462,1.366,1.913,1.092,1.639,1.910,2.552,0.819,1.094,3.005,2.462,1.820,1.366,-0.300,-0.481,-0.405,-0.265,-0.358,-0.433,0.021,200.026,227.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:35,0.015,0.000,0.182,0.000,5.103,3.668,176.763,149.195,144.014,220.293,219.107,227.417,228.044,204.926,188.741,166.441,34.960,35.881,34.725,34.560,35.987,36.444,35.225,33.374,33.248,34.567,38.100,38.285,36.760,36.354,41.958,43.010,40.208,41.365,44.439,45.653,38.643,38.839,39.234,39.282,35.764,35.595,35.454,35.532,1.001,1.549,1.350,1.640,1.366,2.004,1.275,2.368,1.182,3.099,1.001,1.276,2.459,3.009,1.365,1.093,-0.315,-0.477,-0.398,-0.299,-0.336,-0.432,0.021,199.987,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:36,0.015,0.000,0.182,0.000,5.103,3.668,176.763,149.195,144.014,220.293,219.107,227.417,228.044,204.926,188.741,166.441,34.960,35.881,34.725,34.560,35.987,36.444,35.225,33.374,33.248,34.567,38.100,38.285,36.760,36.354,41.958,43.010,40.208,41.365,44.439,45.653,38.643,38.839,39.234,39.282,35.764,35.595,35.454,35.532,1.001,1.549,1.350,1.640,1.366,2.004,1.275,2.368,1.182,3.099,1.001,1.276,2.459,3.009,1.365,1.093,-0.315,-0.477,-0.398,-0.299,-0.336,-0.432,0.021,199.987,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:37,0.015,0.000,0.182,0.000,5.140,3.642,176.763,149.195,143.992,220.293,219.322,227.417,228.259,204.926,188.719,166.441,34.935,35.881,34.638,34.535,35.987,36.421,35.225,33.351,33.145,34.480,38.100,38.198,36.760,36.331,42.028,42.987,40.208,41.342,44.439,45.630,38.573,38.752,39.234,39.259,35.764,35.509,35.454,35.509,0.910,1.549,1.639,1.822,1.639,1.821,1.639,1.639,2.092,3.008,1.092,1.823,1.457,2.644,1.456,1.366,-0.306,-0.465,-0.396,-0.292,-0.384,-0.358,0.021,200.032,227.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:38,0.015,0.000,0.182,0.000,5.103,3.642,176.763,149.195,143.992,220.527,219.322,227.417,228.023,204.926,188.719,166.441,34.935,35.856,34.725,34.535,35.987,36.484,35.139,33.351,33.225,34.567,38.075,38.222,36.804,36.354,42.028,42.987,40.208,41.342,44.370,45.630,38.617,38.839,39.278,39.282,35.738,35.595,35.429,35.532,1.183,1.276,1.639,1.276,1.275,3.097,1.821,1.275,1.910,1.914,1.457,1.276,1.821,2.826,1.547,1.275,-0.297,-0.457,-0.409,-0.274,-0.375,-0.427,0.021,200.073,227.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:39,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.417,228.023,204.926,188.719,166.463,34.935,35.856,34.702,34.466,35.987,36.507,35.225,33.374,33.248,34.543,38.075,38.262,36.804,36.331,42.028,43.010,40.208,41.444,44.370,45.653,38.617,38.816,39.208,39.322,35.738,35.572,35.429,35.572,1.092,1.458,0.964,3.007,1.821,1.913,1.366,1.457,3.638,2.734,1.184,1.185,2.459,2.188,1.547,1.457,-0.280,-0.444,-0.417,-0.233,-0.380,-0.418,0.021,200.071,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:40,0.015,0.000,0.182,0.000,5.103,3.642,177.015,149.195,143.992,220.293,219.322,227.417,228.023,204.926,188.971,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.162,33.374,33.248,34.567,38.075,38.285,36.804,36.354,42.028,43.010,40.208,41.365,44.370,45.653,38.617,38.839,39.208,39.345,35.738,35.595,35.429,35.595,1.092,1.276,0.771,2.004,1.457,1.093,2.094,1.457,2.183,1.914,0.728,1.094,1.548,2.735,1.638,1.457,-0.274,-0.452,-0.396,-0.272,-0.370,-0.426,0.021,200.079,227.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:41,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.259,204.926,188.719,166.463,34.935,35.856,34.638,34.535,35.987,36.507,35.162,33.374,33.248,34.480,38.075,38.198,36.804,36.331,42.028,43.010,40.208,41.365,44.370,45.653,38.548,38.752,39.208,39.259,35.738,35.509,35.360,35.509,1.001,1.002,0.771,1.731,1.184,1.366,1.457,1.730,1.728,2.279,0.819,1.185,1.457,2.553,1.183,1.366,-0.270,-0.459,-0.392,-0.273,-0.393,-0.433,0.021,200.129,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:42,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.417,228.023,204.926,188.719,166.463,34.935,35.856,34.638,34.560,35.987,36.444,35.225,33.374,33.248,34.480,38.075,38.198,36.735,36.252,42.028,43.010,40.208,41.365,44.370,45.653,38.617,38.752,39.278,39.259,35.669,35.509,35.360,35.509,1.092,1.002,1.350,1.822,1.184,1.457,1.639,1.730,1.910,2.643,0.637,2.005,1.548,1.732,1.001,1.548,-0.282,-0.484,-0.414,-0.276,-0.359,-0.440,0.021,200.138,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:43,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.417,228.023,204.926,188.719,166.463,34.935,35.856,34.638,34.560,35.987,36.444,35.225,33.374,33.248,34.480,38.075,38.198,36.735,36.252,42.028,43.010,40.208,41.365,44.370,45.653,38.617,38.752,39.278,39.259,35.669,35.509,35.360,35.509,1.092,1.002,1.350,1.822,1.184,1.457,1.639,1.730,1.910,2.643,0.637,2.005,1.548,1.732,1.001,1.548,-0.282,-0.484,-0.414,-0.276,-0.359,-0.440,0.021,200.138,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:44,0.015,0.000,0.182,0.000,5.103,3.642,177.015,149.195,143.992,220.293,219.322,227.417,228.023,204.926,188.719,166.441,34.935,35.856,34.702,34.466,35.987,36.484,35.225,33.351,33.225,34.480,38.075,38.198,36.735,36.331,42.028,42.987,40.208,41.421,44.370,45.630,38.548,38.752,39.208,39.322,35.738,35.572,35.429,35.509,1.001,1.093,0.868,1.458,2.913,1.366,2.276,1.639,1.910,2.917,0.910,2.005,1.548,2.918,1.183,1.730,-0.303,-0.479,-0.413,-0.281,-0.384,-0.404,0.021,200.181,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:45,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.463,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.248,34.480,38.075,38.198,36.735,36.331,42.028,43.010,40.208,41.365,44.370,45.653,38.548,38.752,39.208,39.322,35.669,35.572,35.429,35.509,1.365,1.458,0.964,1.184,2.094,1.730,1.821,2.004,1.364,3.099,1.092,1.276,1.913,2.279,1.274,1.457,-0.286,-0.484,-0.430,-0.277,-0.372,-0.443,0.021,200.164,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:46,0.015,0.000,0.182,0.000,5.103,3.668,177.015,149.195,143.992,220.293,219.086,227.182,228.023,204.926,188.719,166.189,34.935,35.856,34.702,34.535,35.987,36.507,35.162,33.374,33.248,34.480,38.075,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.370,45.653,38.548,38.752,39.208,39.259,35.738,35.572,35.360,35.509,1.365,1.184,4.531,1.276,2.458,1.184,2.185,2.186,2.183,2.461,0.546,1.276,1.457,1.915,1.365,1.639,-0.295,-0.458,-0.424,-0.281,-0.385,-0.435,0.021,200.179,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:47,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.086,227.182,228.023,204.926,188.719,166.463,35.005,35.856,34.661,34.535,35.987,36.421,35.225,33.351,33.145,34.503,38.075,38.222,36.735,36.354,41.958,42.987,40.208,41.421,44.370,45.550,38.548,38.839,39.208,39.345,35.738,35.595,35.360,35.595,1.001,1.093,2.314,1.367,1.912,1.184,2.822,1.366,2.183,2.005,1.184,1.094,2.004,1.368,1.365,1.639,-0.286,-0.453,-0.417,-0.287,-0.321,-0.440,0.021,200.190,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:48,0.015,0.000,0.182,0.000,5.140,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.463,34.935,35.856,34.702,34.535,36.012,36.507,35.225,33.374,33.169,34.480,38.075,38.198,36.735,36.331,42.053,43.010,40.233,41.444,44.395,45.653,38.548,38.752,39.208,39.259,35.738,35.572,35.360,35.509,1.365,1.640,2.700,2.460,1.912,1.184,1.821,1.821,2.455,2.187,1.184,1.003,1.913,1.641,0.910,1.275,-0.297,-0.436,-0.409,-0.270,-0.332,-0.427,0.021,200.203,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:49,0.015,0.000,0.182,0.000,5.140,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.463,34.935,35.856,34.702,34.535,36.012,36.507,35.225,33.374,33.169,34.480,38.075,38.198,36.735,36.331,42.053,43.010,40.233,41.444,44.395,45.653,38.548,38.752,39.208,39.259,35.738,35.572,35.360,35.509,1.365,1.640,2.700,2.460,1.912,1.184,1.821,1.821,2.455,2.187,1.184,1.003,1.913,1.641,0.910,1.275,-0.297,-0.436,-0.409,-0.270,-0.332,-0.427,0.021,200.203,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:50,0.015,0.000,0.182,0.000,5.066,3.668,177.015,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.781,34.535,35.987,36.507,35.225,33.374,33.248,34.543,38.075,38.262,36.735,36.395,41.958,43.010,40.208,41.365,44.370,45.653,38.548,38.816,39.208,39.322,35.738,35.572,35.360,35.572,1.274,1.458,1.639,1.640,2.094,2.368,1.639,2.186,1.910,1.914,1.092,1.185,2.550,1.550,1.274,1.366,-0.297,-0.435,-0.395,-0.227,-0.368,-0.357,0.021,200.254,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:51,0.015,0.000,0.182,0.000,5.103,3.668,177.015,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.169,34.567,38.075,38.222,36.735,36.354,42.028,43.010,40.208,41.365,44.370,45.653,38.548,38.775,39.208,39.345,35.738,35.595,35.429,35.595,2.001,1.367,3.182,2.004,2.185,2.459,1.548,1.639,2.455,2.096,0.728,1.094,1.913,1.641,1.092,2.186,-0.292,-0.442,-0.387,-0.286,-0.370,-0.417,0.021,200.306,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:52,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.463,34.866,35.856,34.725,34.535,35.987,36.444,35.225,33.374,33.169,34.567,38.075,38.285,36.735,36.354,41.958,43.010,40.208,41.365,44.370,45.574,38.617,38.839,39.278,39.345,35.738,35.595,35.429,35.595,1.365,1.367,1.350,4.191,2.003,2.004,2.185,2.368,2.819,2.734,1.001,0.911,2.732,1.823,0.819,1.639,-0.295,-0.436,-0.393,-0.293,-0.375,-0.419,0.021,200.319,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:53,0.015,0.000,0.182,0.000,5.103,3.642,177.267,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.169,34.567,38.005,38.285,36.735,36.354,41.958,43.010,40.208,41.365,44.370,45.653,38.548,38.839,39.208,39.345,35.738,35.658,35.429,35.595,1.456,1.640,1.639,3.280,2.185,1.548,1.457,2.641,2.819,2.461,1.457,1.367,2.186,1.823,1.092,1.366,-0.284,-0.436,-0.387,-0.296,-0.372,-0.416,0.021,200.317,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:54,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.638,34.535,35.987,36.507,35.225,33.374,33.169,34.480,38.075,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.370,45.653,38.617,38.752,39.208,39.259,35.738,35.572,35.429,35.509,1.183,1.458,1.639,3.553,2.367,1.913,1.275,1.913,3.001,2.461,0.728,1.549,2.641,1.732,0.910,1.821,-0.290,-0.448,-0.400,-0.288,-0.362,-0.407,0.021,200.343,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:55,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.468,166.463,34.935,35.856,34.702,34.560,35.987,36.507,35.225,33.374,33.248,34.543,38.075,38.262,36.735,36.395,41.958,43.010,40.208,41.365,44.370,45.653,38.548,38.816,39.208,39.322,35.738,35.635,35.429,35.572,1.001,1.367,1.061,1.640,3.004,1.913,1.184,2.095,1.819,2.187,0.819,1.276,2.459,2.279,1.183,1.639,-0.295,-0.458,-0.400,-0.306,-0.378,-0.416,0.021,200.362,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:56,0.015,0.000,0.182,0.000,5.103,3.668,177.037,149.195,143.992,220.293,219.322,227.182,228.023,204.926,188.468,166.463,34.935,35.856,34.702,34.560,35.987,36.507,35.225,33.374,33.248,34.543,38.075,38.262,36.735,36.395,41.958,43.010,40.208,41.365,44.370,45.653,38.548,38.816,39.208,39.322,35.738,35.635,35.429,35.572,1.001,1.367,1.061,1.640,3.004,1.913,1.184,2.095,1.819,2.187,0.819,1.276,2.459,2.279,1.183,1.639,-0.295,-0.458,-0.400,-0.306,-0.378,-0.416,0.021,200.362,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:57,0.015,0.000,0.182,0.000,5.103,3.668,177.015,149.195,144.014,220.293,218.872,227.182,228.044,204.926,188.741,166.441,34.960,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.169,34.567,38.075,38.222,36.735,36.354,42.028,43.010,40.208,41.365,44.370,45.653,38.548,38.839,39.208,39.345,35.738,35.595,35.429,35.532,1.183,2.004,1.543,2.642,1.092,2.550,1.366,1.913,1.728,3.919,0.819,1.094,2.368,3.373,1.274,1.639,-0.307,-0.442,-0.399,-0.276,-0.326,-0.433,0.021,200.349,227.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:58,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.195,143.992,220.293,219.086,227.182,228.023,204.926,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.507,35.162,33.374,33.169,34.480,38.075,38.262,36.735,36.331,41.958,43.010,40.208,41.444,44.370,45.653,38.548,38.752,39.208,39.259,35.669,35.572,35.429,35.509,0.910,1.367,1.446,1.367,1.366,2.186,1.639,2.004,2.092,2.552,0.637,1.549,2.004,2.735,1.365,1.457,-0.306,-0.458,-0.402,-0.297,-0.351,-0.410,0.021,200.385,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:57:59,0.015,0.000,0.182,0.000,5.066,3.668,177.267,149.195,143.992,220.527,219.086,227.182,228.023,204.691,188.719,166.441,34.935,35.856,34.702,34.535,35.987,36.444,35.162,33.374,33.169,34.543,38.075,38.262,36.735,36.331,41.958,43.010,40.208,41.365,44.370,45.653,38.548,38.752,39.208,39.322,35.738,35.572,35.429,35.572,0.819,1.731,1.446,2.278,1.457,2.095,1.548,1.275,2.455,2.734,1.639,1.641,1.184,2.188,1.456,1.366,-0.315,-0.456,-0.408,-0.286,-0.381,-0.347,0.021,200.384,227.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:00,0.015,0.000,0.182,0.000,5.140,3.668,177.288,149.446,143.992,220.527,219.086,227.182,228.023,204.926,188.719,166.463,34.935,35.856,34.702,34.535,35.987,36.444,35.225,33.374,33.169,34.480,38.075,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.370,45.653,38.479,38.752,39.208,39.259,35.738,35.572,35.429,35.572,1.092,1.367,1.735,1.731,1.001,2.277,2.094,1.457,2.001,2.917,1.001,1.367,2.186,2.735,1.638,1.366,-0.297,-0.468,-0.400,-0.300,-0.371,-0.439,0.021,200.410,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:01,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.195,143.992,220.293,219.086,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.520,38.075,38.175,36.735,36.308,41.958,42.987,40.208,41.421,44.370,45.630,38.548,38.729,39.208,39.235,35.669,35.549,35.429,35.485,0.910,1.367,1.253,0.911,1.366,3.005,1.548,1.366,2.728,2.279,1.548,1.185,2.368,2.735,1.729,1.639,-0.286,-0.445,-0.408,-0.228,-0.374,-0.409,0.021,200.421,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:02,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.195,143.992,220.293,219.086,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.520,38.075,38.175,36.735,36.308,41.958,42.987,40.208,41.421,44.370,45.630,38.548,38.729,39.208,39.235,35.669,35.549,35.429,35.485,0.910,1.367,1.253,0.911,1.366,3.005,1.548,1.366,2.728,2.279,1.548,1.185,2.368,2.735,1.729,1.639,-0.286,-0.445,-0.408,-0.228,-0.374,-0.409,0.021,200.421,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:03,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.195,143.992,220.293,219.086,227.182,227.788,204.926,188.468,166.441,34.935,35.856,34.702,34.491,35.987,36.444,35.225,33.374,33.169,34.543,38.075,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.370,45.574,38.548,38.752,39.208,39.259,35.669,35.572,35.360,35.572,1.183,1.458,0.964,3.280,1.821,1.548,1.912,1.366,2.910,2.187,1.001,1.276,2.095,3.829,1.456,2.095,-0.281,-0.436,-0.409,-0.233,-0.374,-0.429,0.021,200.423,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:04,0.015,0.000,0.182,0.000,5.066,3.668,177.267,149.195,143.992,220.293,219.086,227.182,227.788,204.926,188.719,166.441,34.935,35.856,34.702,34.535,35.987,36.444,35.225,33.374,33.169,34.543,38.075,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.370,45.574,38.479,38.752,39.208,39.322,35.669,35.572,35.429,35.572,0.910,1.093,1.157,1.822,1.092,1.457,1.275,1.821,1.819,2.096,0.728,1.094,1.184,1.915,1.365,1.639,-0.273,-0.457,-0.404,-0.272,-0.386,-0.431,0.021,200.533,227.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:05,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,143.992,220.293,219.086,227.182,228.023,204.926,188.719,166.441,34.935,35.856,34.781,34.466,35.987,36.507,35.225,33.374,33.248,34.543,38.075,38.262,36.735,36.331,41.958,43.010,40.208,41.444,44.301,45.653,38.548,38.816,39.208,39.322,35.738,35.635,35.429,35.572,1.456,0.911,2.410,2.095,1.001,1.366,1.639,2.004,2.001,3.372,0.728,2.005,1.548,1.823,0.910,1.913,-0.280,-0.464,-0.402,-0.283,-0.360,-0.446,0.021,200.524,227.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:06,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,143.992,220.293,219.086,227.182,227.788,204.926,188.719,166.441,34.935,35.881,34.702,34.535,35.987,36.444,35.162,33.374,33.169,34.543,38.031,38.198,36.760,36.331,41.958,43.010,40.208,41.365,44.370,45.574,38.573,38.752,39.234,39.259,35.764,35.572,35.454,35.509,1.274,1.367,1.350,1.913,2.185,1.093,2.094,2.186,1.728,1.732,0.728,1.914,1.548,2.462,1.092,1.821,-0.271,-0.485,-0.411,-0.288,-0.384,-0.434,0.021,200.524,227.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:07,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,143.992,220.293,219.086,227.182,227.788,204.926,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.225,34.543,38.075,38.262,36.735,36.331,41.958,42.987,40.208,41.421,44.301,45.630,38.548,38.752,39.208,39.322,35.738,35.572,35.429,35.572,1.092,1.367,1.157,1.458,2.640,2.004,2.003,1.457,1.637,3.828,1.001,1.641,1.366,2.553,1.183,1.821,-0.278,-0.482,-0.420,-0.281,-0.380,-0.416,0.021,200.518,227.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:08,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,143.992,220.293,219.086,227.182,227.788,204.926,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.507,35.225,33.374,33.248,34.543,38.005,38.262,36.735,36.331,41.958,43.010,40.208,41.444,44.301,45.653,38.548,38.752,39.208,39.322,35.738,35.572,35.360,35.572,1.274,1.367,1.061,1.184,2.731,1.548,1.548,2.095,2.001,2.552,0.728,1.094,1.639,1.823,2.002,1.913,-0.283,-0.476,-0.425,-0.269,-0.383,-0.450,0.021,200.552,227.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:09,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,143.992,220.293,219.086,227.182,227.788,204.926,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.507,35.225,33.374,33.248,34.543,38.005,38.262,36.735,36.331,41.958,43.010,40.208,41.444,44.301,45.653,38.548,38.752,39.208,39.322,35.738,35.572,35.360,35.572,1.274,1.367,1.061,1.184,2.731,1.548,1.548,2.095,2.001,2.552,0.728,1.094,1.639,1.823,2.002,1.913,-0.283,-0.476,-0.425,-0.269,-0.383,-0.450,0.021,200.552,227.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:10,0.015,0.000,0.000,0.000,5.103,3.668,177.267,149.446,144.243,220.293,219.086,227.182,228.023,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.444,35.225,33.295,33.169,34.480,38.075,38.198,36.735,36.331,42.028,43.010,40.208,41.365,44.370,45.574,38.548,38.752,39.208,39.259,35.738,35.572,35.429,35.509,1.456,1.276,2.700,1.549,1.548,1.184,2.367,1.913,2.274,2.005,1.001,1.003,1.821,1.823,1.183,1.366,-0.285,-0.443,-0.416,-0.290,-0.323,-0.451,0.021,200.587,227.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
