Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:58:11,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,144.243,220.293,219.086,227.182,227.788,204.926,188.468,166.441,34.935,35.856,34.638,34.535,35.987,36.484,35.162,33.272,33.145,34.480,38.075,38.198,36.735,36.331,41.958,42.987,40.208,41.342,44.301,45.550,38.548,38.752,39.208,39.259,35.738,35.572,35.360,35.509,1.183,1.549,2.796,2.642,2.094,1.730,1.730,2.004,2.364,2.370,1.366,1.185,1.730,1.915,1.547,1.275,-0.285,-0.434,-0.406,-0.234,-0.345,-0.362,0.021,200.613,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:12,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,219.086,227.182,227.788,204.926,188.468,166.441,34.935,35.856,34.638,34.535,35.987,36.421,35.162,33.351,33.145,34.480,38.005,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.301,45.550,38.548,38.673,39.208,39.259,35.738,35.509,35.429,35.509,1.183,1.276,1.253,1.184,2.276,3.097,1.912,2.641,1.910,1.823,0.910,1.185,1.913,1.459,1.456,1.457,-0.294,-0.434,-0.399,-0.244,-0.368,-0.359,0.020,200.641,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:13,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,144.243,220.293,219.086,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.678,34.535,35.987,36.507,35.225,33.374,33.169,34.520,38.005,38.175,36.735,36.308,41.958,43.010,40.208,41.365,44.301,45.574,38.548,38.650,39.208,39.235,35.738,35.549,35.429,35.485,1.547,1.731,3.182,1.549,2.094,2.004,1.912,2.277,1.637,1.367,0.728,1.367,2.732,1.915,1.274,1.366,-0.290,-0.431,-0.388,-0.303,-0.369,-0.407,0.021,200.639,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:14,0.015,0.000,0.182,0.000,5.103,3.668,177.267,149.446,144.243,220.293,219.086,226.947,227.788,204.926,188.719,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.520,38.005,38.175,36.735,36.308,41.958,42.987,40.208,41.421,44.370,45.550,38.548,38.729,39.208,39.235,35.738,35.549,35.429,35.549,1.820,1.549,2.314,5.193,2.276,2.641,1.912,2.368,3.729,2.279,0.819,0.911,2.914,1.368,1.365,1.821,-0.297,-0.436,-0.390,-0.285,-0.368,-0.407,0.021,200.686,227.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:15,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,219.086,226.947,227.788,204.691,188.719,166.441,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.169,34.480,38.005,38.198,36.666,36.252,41.958,43.010,40.208,41.365,44.301,45.574,38.479,38.752,39.208,39.259,35.669,35.572,35.360,35.572,1.456,1.549,2.025,3.098,2.094,1.457,1.184,2.186,2.546,3.008,1.092,1.367,1.821,2.279,1.183,1.184,-0.281,-0.447,-0.386,-0.295,-0.368,-0.426,0.021,200.739,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:16,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,219.086,226.947,227.788,204.691,188.719,166.441,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.169,34.480,38.005,38.198,36.666,36.252,41.958,43.010,40.208,41.365,44.301,45.574,38.479,38.752,39.208,39.259,35.669,35.572,35.360,35.572,1.456,1.549,2.025,3.098,2.094,1.457,1.184,2.186,2.546,3.008,1.092,1.367,1.821,2.279,1.183,1.184,-0.281,-0.447,-0.386,-0.295,-0.368,-0.426,0.021,200.739,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:17,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,219.086,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.507,35.225,33.374,33.169,34.543,38.005,38.262,36.735,36.331,41.958,43.010,40.208,41.444,44.301,45.574,38.479,38.816,39.208,39.322,35.738,35.572,35.429,35.572,1.092,1.458,1.253,2.733,2.185,1.639,1.275,1.821,2.728,2.279,0.910,1.549,2.368,3.009,1.274,1.548,-0.304,-0.442,-0.392,-0.294,-0.367,-0.419,0.021,200.723,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:18,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,219.086,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.702,34.466,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.198,36.735,36.331,41.958,42.987,40.208,41.421,44.301,45.550,38.479,38.752,39.208,39.322,35.669,35.572,35.360,35.572,1.092,1.276,0.675,1.276,2.731,1.730,1.275,2.277,2.274,2.279,0.728,1.094,2.277,3.373,1.547,1.548,-0.288,-0.448,-0.398,-0.305,-0.378,-0.405,0.021,200.709,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:19,0.015,0.000,0.182,0.000,5.103,3.668,177.288,149.446,144.243,220.293,218.851,226.947,227.788,204.691,188.468,166.463,34.935,35.856,34.702,34.466,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.301,45.550,38.479,38.673,39.208,39.259,35.669,35.572,35.429,35.509,1.183,2.095,2.796,3.644,1.457,1.821,1.184,1.639,2.092,2.005,0.910,1.094,3.370,2.644,1.911,1.366,-0.300,-0.452,-0.410,-0.262,-0.368,-0.423,0.021,200.805,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:20,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,218.851,226.947,227.788,204.691,188.719,166.441,34.935,35.856,34.781,34.535,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.262,36.735,36.331,41.958,42.987,40.208,41.342,44.301,45.550,38.479,38.752,39.208,39.322,35.738,35.635,35.360,35.572,1.092,1.640,1.639,2.004,1.184,2.186,1.366,2.368,1.273,3.555,0.910,1.094,2.004,3.100,1.547,1.184,-0.312,-0.460,-0.398,-0.296,-0.328,-0.432,0.021,200.797,227.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:21,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,218.851,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.520,38.005,38.175,36.735,36.308,41.958,42.987,40.208,41.342,44.301,45.550,38.548,38.729,39.208,39.299,35.738,35.549,35.429,35.549,0.910,1.458,1.543,1.913,1.457,1.821,1.639,1.821,1.910,3.099,0.728,1.823,1.366,2.918,1.638,1.275,-0.307,-0.448,-0.397,-0.294,-0.381,-0.371,0.021,200.805,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:22,0.015,0.000,0.182,0.000,5.103,3.668,177.518,149.446,144.243,220.293,218.851,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.520,38.005,38.175,36.735,36.308,41.958,42.987,40.208,41.342,44.301,45.550,38.548,38.729,39.208,39.299,35.738,35.549,35.429,35.549,0.910,1.458,1.543,1.913,1.457,1.821,1.639,1.821,1.910,3.099,0.728,1.823,1.366,2.918,1.638,1.275,-0.307,-0.448,-0.397,-0.294,-0.381,-0.371,0.021,200.805,227.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:23,0.015,0.000,0.182,0.000,5.140,3.668,177.518,149.446,144.243,220.293,218.851,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.272,33.082,34.543,38.005,38.198,36.735,36.331,41.958,42.987,40.208,41.342,44.301,45.487,38.479,38.673,39.208,39.259,35.738,35.572,35.429,35.509,1.183,1.276,1.639,1.458,1.092,2.550,1.912,1.457,1.637,2.187,1.548,1.276,1.913,3.191,1.729,1.275,-0.293,-0.464,-0.405,-0.299,-0.374,-0.445,0.021,200.831,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:24,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.446,144.243,220.058,219.086,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.145,34.480,38.075,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.301,45.487,38.479,38.752,39.208,39.259,35.738,35.572,35.360,35.509,1.092,1.458,1.157,1.913,1.821,2.277,1.366,1.366,3.729,2.917,1.275,1.185,1.913,2.371,1.820,1.366,-0.288,-0.442,-0.409,-0.233,-0.384,-0.428,0.021,200.874,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:25,0.015,0.000,0.182,0.000,5.103,3.694,177.540,149.195,144.243,220.058,218.851,226.947,227.788,204.691,188.468,166.463,34.935,35.856,34.781,34.535,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.958,42.987,40.208,41.342,44.301,45.550,38.548,38.752,39.208,39.322,35.669,35.572,35.429,35.572,1.183,1.276,0.868,2.460,1.548,1.275,2.003,1.275,2.455,2.096,0.728,1.094,1.548,3.191,1.820,1.639,-0.282,-0.456,-0.409,-0.256,-0.380,-0.420,0.021,200.874,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:26,0.015,0.000,0.182,0.000,5.103,3.694,177.540,149.446,144.243,220.058,219.086,226.947,227.788,204.691,188.468,166.463,34.935,35.856,34.804,34.466,35.987,36.484,35.225,33.351,33.145,34.630,38.005,38.285,36.735,36.418,41.958,42.987,40.138,41.421,44.301,45.550,38.479,38.839,39.208,39.345,35.738,35.658,35.429,35.658,0.910,1.093,0.868,1.731,1.092,1.366,1.730,1.548,2.092,1.641,0.910,1.276,1.275,2.918,1.456,1.275,-0.280,-0.454,-0.393,-0.276,-0.391,-0.437,0.021,200.900,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:27,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.195,144.243,220.058,219.086,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.169,34.567,38.005,38.285,36.735,36.418,41.958,43.010,40.208,41.365,44.301,45.510,38.548,38.775,39.278,39.345,35.738,35.658,35.429,35.595,1.092,1.093,1.350,2.004,1.184,1.639,1.730,1.730,1.728,2.552,0.637,1.823,1.639,1.915,1.183,1.548,-0.269,-0.459,-0.404,-0.277,-0.382,-0.432,0.021,200.935,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:28,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.195,144.243,220.058,219.086,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.169,34.567,38.005,38.285,36.735,36.418,41.958,43.010,40.208,41.365,44.301,45.510,38.548,38.775,39.278,39.345,35.738,35.658,35.429,35.595,1.092,1.093,1.350,2.004,1.184,1.639,1.730,1.730,1.728,2.552,0.637,1.823,1.639,1.915,1.183,1.548,-0.269,-0.459,-0.404,-0.277,-0.382,-0.432,0.021,200.935,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:29,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.195,144.243,220.058,218.851,226.947,227.788,204.691,188.468,166.441,34.935,35.856,34.702,34.466,35.987,36.507,35.225,33.374,33.169,34.480,38.005,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.231,45.574,38.548,38.673,39.278,39.322,35.738,35.572,35.429,35.509,1.092,1.276,0.868,1.731,3.004,1.366,2.458,1.913,1.728,2.461,0.728,1.914,1.275,2.553,1.183,1.548,-0.280,-0.484,-0.420,-0.279,-0.392,-0.407,0.021,200.928,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:30,0.015,0.000,0.182,0.000,5.103,3.694,177.540,149.195,144.243,220.058,219.086,226.947,227.788,204.691,188.468,166.463,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.169,34.543,38.005,38.198,36.735,36.331,41.958,43.010,40.208,41.365,44.301,45.574,38.548,38.752,39.208,39.322,35.738,35.572,35.429,35.572,1.547,1.367,1.061,1.367,2.094,1.913,2.094,1.639,1.182,3.555,1.001,1.549,1.821,2.644,1.183,1.366,-0.284,-0.482,-0.436,-0.280,-0.377,-0.442,0.021,200.984,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:31,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.446,144.243,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.145,34.543,38.075,38.262,36.735,36.331,41.958,42.987,40.208,41.342,44.301,45.487,38.548,38.816,39.208,39.322,35.738,35.635,35.360,35.572,1.274,1.184,4.435,1.276,2.640,1.366,2.185,2.368,2.092,2.187,0.455,1.094,1.275,1.823,1.638,1.548,-0.279,-0.468,-0.424,-0.271,-0.391,-0.440,0.021,200.969,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:32,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.446,144.495,220.058,219.086,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.804,34.535,35.987,36.484,35.225,33.351,33.145,34.630,38.075,38.285,36.735,36.418,41.958,42.987,40.208,41.342,44.301,45.550,38.479,38.839,39.208,39.424,35.738,35.658,35.429,35.658,1.092,1.184,2.507,1.276,2.003,1.275,3.186,1.457,2.092,1.823,0.728,1.185,1.821,1.641,1.274,1.366,-0.295,-0.456,-0.417,-0.290,-0.333,-0.430,0.021,201.011,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:33,0.015,0.000,0.000,0.000,5.103,3.694,177.792,149.195,144.243,220.058,218.851,226.947,227.553,204.691,188.468,166.463,34.935,35.856,34.638,34.535,35.987,36.484,35.162,33.351,33.082,34.480,38.005,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.301,45.487,38.479,38.673,39.208,39.259,35.738,35.509,35.429,35.509,1.365,1.731,2.025,2.004,1.730,2.277,1.639,2.004,2.092,2.187,1.275,1.185,2.823,1.732,1.274,1.275,-0.300,-0.428,-0.405,-0.255,-0.362,-0.349,0.021,200.980,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:34,0.015,0.000,0.000,0.000,5.103,3.694,177.792,149.195,144.243,220.058,218.851,226.947,227.553,204.691,188.468,166.463,34.935,35.856,34.638,34.535,35.987,36.484,35.162,33.351,33.082,34.480,38.005,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.301,45.487,38.479,38.673,39.208,39.259,35.738,35.509,35.429,35.509,1.365,1.731,2.025,2.004,1.730,2.277,1.639,2.004,2.092,2.187,1.275,1.185,2.823,1.732,1.274,1.275,-0.300,-0.428,-0.405,-0.255,-0.362,-0.349,0.021,200.980,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:35,0.015,0.000,0.000,0.000,5.103,3.694,177.792,149.195,144.243,220.058,218.851,226.947,227.553,204.691,188.468,166.463,34.935,35.856,34.638,34.535,35.987,36.484,35.162,33.351,33.082,34.480,38.005,38.198,36.735,36.252,41.958,42.987,40.208,41.342,44.301,45.487,38.479,38.673,39.208,39.259,35.738,35.509,35.429,35.509,1.365,1.731,2.025,2.004,1.730,2.277,1.639,2.004,2.092,2.187,1.275,1.185,2.823,1.732,1.274,1.275,-0.300,-0.428,-0.405,-0.255,-0.362,-0.349,0.021,200.980,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:36,0.015,0.000,0.182,0.000,5.103,3.694,177.770,149.195,144.243,220.293,218.851,226.947,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.466,35.987,36.507,35.162,33.295,33.169,34.543,38.005,38.198,36.735,36.331,41.958,42.931,40.208,41.365,44.231,45.510,38.479,38.673,39.208,39.259,35.738,35.635,35.429,35.572,2.001,1.549,3.374,2.004,2.003,1.913,1.548,1.730,1.910,1.914,0.819,1.276,2.277,1.823,1.092,1.821,-0.297,-0.443,-0.393,-0.283,-0.372,-0.418,0.021,201.065,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:37,0.015,0.000,0.182,0.000,5.103,3.694,177.518,149.195,143.992,220.058,219.086,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.484,35.288,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.958,42.987,40.208,41.342,44.301,45.550,38.479,38.752,39.139,39.322,35.669,35.572,35.429,35.572,1.456,1.731,1.639,4.829,2.276,2.095,2.185,2.186,3.274,2.734,0.819,0.820,2.641,1.641,1.001,1.548,-0.300,-0.437,-0.378,-0.282,-0.371,-0.419,0.021,201.093,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:38,0.015,0.000,0.182,0.000,5.103,3.668,177.770,149.173,144.243,220.037,219.086,226.692,227.553,204.671,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.169,34.543,38.005,38.198,36.735,36.331,41.958,43.010,40.208,41.444,44.231,45.574,38.479,38.752,39.208,39.259,35.738,35.572,35.360,35.572,1.183,1.367,1.735,3.007,1.912,1.730,1.548,2.823,2.910,2.461,1.366,1.458,2.277,1.823,1.183,1.548,-0.284,-0.436,-0.398,-0.290,-0.369,-0.410,0.021,201.125,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:39,0.015,0.000,0.182,0.000,5.103,3.694,177.770,149.195,144.243,220.058,219.086,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.162,33.272,33.082,34.480,38.005,38.198,36.735,36.331,41.958,42.908,40.208,41.342,44.231,45.487,38.479,38.673,39.208,39.322,35.738,35.572,35.360,35.509,1.183,1.458,1.253,2.004,2.276,1.913,1.275,1.821,1.910,2.096,0.819,1.367,2.641,2.644,1.092,1.548,-0.298,-0.460,-0.393,-0.306,-0.372,-0.420,0.021,201.119,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:40,0.015,0.000,0.182,0.000,5.103,3.694,177.770,149.195,144.243,220.058,219.086,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.162,33.272,33.082,34.480,38.005,38.198,36.735,36.331,41.958,42.908,40.208,41.342,44.231,45.487,38.479,38.673,39.208,39.322,35.738,35.572,35.360,35.509,1.183,1.458,1.253,2.004,2.276,1.913,1.275,1.821,1.910,2.096,0.819,1.367,2.641,2.644,1.092,1.548,-0.298,-0.460,-0.393,-0.306,-0.372,-0.420,0.021,201.119,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:41,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.781,34.466,35.987,36.507,35.162,33.374,33.169,34.607,38.005,38.262,36.735,36.331,41.958,43.010,40.208,41.365,44.231,45.510,38.479,38.752,39.208,39.322,35.738,35.635,35.429,35.572,1.092,2.187,1.928,3.280,1.275,2.368,1.184,1.821,2.001,3.190,0.728,1.003,2.823,2.279,1.547,1.639,-0.303,-0.445,-0.407,-0.265,-0.340,-0.433,0.021,201.166,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:42,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.781,34.466,35.987,36.507,35.162,33.374,33.169,34.607,38.005,38.262,36.735,36.331,41.958,43.010,40.208,41.365,44.231,45.510,38.479,38.752,39.208,39.322,35.738,35.635,35.429,35.572,1.092,2.187,1.928,3.280,1.275,2.368,1.184,1.821,2.001,3.190,0.728,1.003,2.823,2.279,1.547,1.639,-0.303,-0.445,-0.407,-0.265,-0.340,-0.433,0.021,201.166,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:43,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.992,220.058,218.616,226.712,227.553,204.691,188.468,166.693,34.935,35.856,34.781,34.535,35.987,36.570,35.225,33.374,33.169,34.607,38.005,38.262,36.735,36.331,41.958,43.010,40.208,41.444,44.301,45.574,38.479,38.752,39.278,39.322,35.738,35.635,35.429,35.572,0.910,1.549,1.253,1.458,1.548,2.095,1.457,2.277,1.546,2.825,0.910,1.458,2.368,2.826,1.274,1.275,-0.312,-0.468,-0.411,-0.305,-0.334,-0.431,0.021,201.190,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:44,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.678,34.535,35.987,36.547,35.225,33.351,33.145,34.520,38.005,38.175,36.666,36.229,41.958,42.987,40.208,41.421,44.231,45.487,38.479,38.650,39.208,39.235,35.738,35.549,35.360,35.485,0.910,1.731,1.639,2.004,1.548,2.004,1.639,1.548,2.364,2.917,1.457,1.823,1.366,2.462,1.365,1.366,-0.320,-0.452,-0.413,-0.291,-0.387,-0.371,0.021,201.175,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:45,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.992,220.293,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.958,42.987,40.208,41.342,44.231,45.487,38.479,38.752,39.208,39.322,35.738,35.572,35.429,35.572,1.001,1.276,1.735,2.004,1.184,2.277,2.003,1.548,2.455,3.281,1.001,1.185,2.277,3.100,1.456,1.184,-0.300,-0.460,-0.400,-0.299,-0.377,-0.415,0.021,201.229,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:46,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.992,220.293,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.958,42.987,40.208,41.342,44.231,45.487,38.479,38.752,39.208,39.322,35.738,35.572,35.429,35.572,1.001,1.276,1.735,2.004,1.184,2.277,2.003,1.548,2.455,3.281,1.001,1.185,2.277,3.100,1.456,1.184,-0.300,-0.460,-0.400,-0.299,-0.377,-0.415,0.021,201.229,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:47,0.015,0.000,0.182,0.000,5.103,3.694,177.770,149.195,143.992,220.293,218.851,226.712,227.553,204.691,188.468,166.693,34.935,35.856,34.702,34.510,35.987,36.484,35.202,33.272,33.145,34.543,38.005,38.198,36.666,36.252,41.958,42.987,40.208,41.342,44.231,45.487,38.479,38.673,39.208,39.259,35.669,35.572,35.429,35.509,1.001,1.093,1.543,1.184,1.366,3.279,1.730,1.275,2.274,2.096,1.457,1.276,2.277,3.009,1.456,1.457,-0.297,-0.463,-0.408,-0.251,-0.371,-0.431,0.021,201.257,227.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:48,0.015,0.000,0.000,0.000,5.103,3.694,177.770,149.195,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.693,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.374,33.169,34.480,38.005,38.119,36.666,36.252,41.958,43.010,40.138,41.365,44.231,45.510,38.479,38.673,39.208,39.259,35.669,35.509,35.429,35.509,1.001,1.276,0.868,1.913,1.275,1.002,2.185,1.548,2.092,1.641,0.819,1.185,1.639,2.279,1.456,1.457,-0.272,-0.447,-0.395,-0.271,-0.374,-0.422,0.021,201.270,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:49,0.015,0.000,0.182,0.000,5.103,3.694,177.770,149.195,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.466,35.987,36.484,35.225,33.351,33.145,34.543,38.005,38.119,36.666,36.331,41.958,42.987,40.138,41.421,44.231,45.487,38.409,38.673,39.139,39.259,35.738,35.572,35.360,35.572,1.001,1.093,0.964,1.822,1.092,1.275,1.275,1.730,1.728,2.279,0.819,1.094,1.457,2.279,1.183,1.639,-0.274,-0.448,-0.393,-0.273,-0.396,-0.431,0.021,201.324,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:50,0.015,0.000,0.182,0.000,5.140,3.694,178.022,149.195,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.693,34.935,35.856,34.702,34.535,35.987,36.570,35.202,33.374,33.169,34.543,38.005,38.198,36.666,36.331,41.958,43.010,40.208,41.444,44.231,45.510,38.409,38.673,39.208,39.259,35.669,35.572,35.360,35.572,1.183,1.002,1.735,1.913,1.092,1.366,1.457,1.913,1.910,2.917,0.546,2.096,1.457,1.732,0.819,1.730,-0.281,-0.475,-0.421,-0.283,-0.366,-0.450,0.021,201.280,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:51,0.015,0.000,0.182,0.000,5.103,3.694,178.044,148.943,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.463,34.935,35.856,34.678,34.535,35.987,36.547,35.225,33.351,33.145,34.520,38.005,38.175,36.666,36.229,41.958,42.987,40.208,41.342,44.231,45.487,38.409,38.650,39.139,39.235,35.738,35.549,35.360,35.549,1.365,1.367,1.639,2.095,2.367,1.002,1.912,2.368,2.001,2.096,0.728,1.549,1.730,2.553,1.001,1.821,-0.283,-0.494,-0.411,-0.272,-0.383,-0.442,0.021,201.324,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:52,0.015,0.000,0.182,0.000,5.140,3.694,177.770,148.943,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.547,35.225,33.272,33.145,34.543,38.005,38.119,36.666,36.252,41.958,42.987,40.208,41.342,44.231,45.487,38.409,38.673,39.208,39.259,35.738,35.572,35.360,35.509,0.910,1.184,1.061,1.458,2.822,1.913,2.094,1.548,1.819,3.099,0.910,1.823,1.548,2.735,1.092,1.913,-0.281,-0.481,-0.420,-0.280,-0.383,-0.397,0.021,201.322,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:53,0.015,0.000,0.182,0.000,5.140,3.694,177.770,148.943,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.702,34.535,35.987,36.547,35.225,33.272,33.145,34.543,38.005,38.119,36.666,36.252,41.958,42.987,40.208,41.342,44.231,45.487,38.409,38.673,39.208,39.259,35.738,35.572,35.360,35.509,0.910,1.184,1.061,1.458,2.822,1.913,2.094,1.548,1.819,3.099,0.910,1.823,1.548,2.735,1.092,1.913,-0.281,-0.481,-0.420,-0.280,-0.383,-0.397,0.021,201.322,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:54,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,220.058,218.851,226.712,227.553,204.456,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.547,35.225,33.272,33.145,34.543,38.005,38.198,36.666,36.331,41.889,42.908,40.138,41.342,44.231,45.424,38.479,38.673,39.208,39.322,35.738,35.572,35.360,35.572,1.365,1.184,4.049,1.093,2.094,1.184,2.003,2.095,2.637,2.461,0.455,1.185,1.457,1.732,1.365,1.639,-0.297,-0.455,-0.429,-0.277,-0.390,-0.435,0.021,201.378,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:55,0.015,0.000,0.182,0.000,5.140,3.694,178.022,149.195,143.992,220.058,218.851,226.712,227.553,204.691,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.484,35.225,33.272,33.145,34.543,38.005,38.262,36.666,36.331,41.958,42.908,40.208,41.342,44.231,45.424,38.479,38.752,39.208,39.322,35.738,35.635,35.360,35.572,1.092,1.093,2.700,1.367,1.821,1.184,2.458,1.548,2.274,2.005,1.184,1.003,1.821,1.368,1.274,1.548,-0.291,-0.453,-0.419,-0.283,-0.314,-0.444,0.021,201.391,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:56,0.015,0.000,0.182,0.000,5.103,3.694,177.770,149.195,143.992,220.058,218.851,226.477,227.553,204.456,188.468,166.441,34.935,35.856,34.702,34.466,35.987,36.484,35.225,33.272,33.145,34.543,38.005,38.119,36.666,36.252,41.889,42.987,40.208,41.342,44.231,45.424,38.479,38.673,39.208,39.259,35.738,35.572,35.360,35.572,1.365,1.549,2.989,2.733,1.912,1.366,1.821,1.821,2.274,2.279,1.184,1.094,1.913,1.915,1.183,1.275,-0.304,-0.447,-0.422,-0.267,-0.343,-0.402,0.020,201.397,227.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:57,0.015,0.000,0.182,0.000,5.140,3.694,178.022,149.195,143.992,220.058,218.851,226.712,227.318,204.691,188.468,166.441,34.935,35.856,34.781,34.535,35.987,36.547,35.225,33.351,33.145,34.607,38.005,38.262,36.735,36.331,41.958,42.987,40.208,41.342,44.231,45.487,38.479,38.752,39.208,39.322,35.738,35.635,35.429,35.635,1.274,1.276,1.446,1.458,2.276,2.550,1.730,2.459,1.910,1.732,1.001,1.094,2.368,1.368,1.274,1.366,-0.306,-0.438,-0.394,-0.246,-0.368,-0.359,0.021,201.404,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:58,0.015,0.000,0.182,0.000,5.103,3.694,178.022,148.943,143.992,220.058,218.851,226.477,227.553,204.691,188.468,166.693,34.935,35.856,34.781,34.535,35.987,36.547,35.288,33.351,33.145,34.607,38.005,38.262,36.735,36.331,41.958,42.987,40.208,41.421,44.231,45.487,38.479,38.752,39.208,39.322,35.738,35.635,35.429,35.635,1.456,1.731,2.218,1.549,1.912,2.368,1.912,2.277,2.001,1.641,0.728,1.367,2.732,1.550,1.274,1.457,-0.295,-0.423,-0.389,-0.297,-0.369,-0.407,0.021,201.384,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:58:59,0.015,0.000,0.182,0.000,5.103,3.694,178.022,148.943,143.992,220.058,218.851,226.477,227.553,204.691,188.468,166.693,34.935,35.856,34.781,34.535,35.987,36.547,35.288,33.351,33.145,34.607,38.005,38.262,36.735,36.331,41.958,42.987,40.208,41.421,44.231,45.487,38.479,38.752,39.208,39.322,35.738,35.635,35.429,35.635,1.456,1.731,2.218,1.549,1.912,2.368,1.912,2.277,2.001,1.641,0.728,1.367,2.732,1.550,1.274,1.457,-0.295,-0.423,-0.389,-0.297,-0.369,-0.407,0.021,201.384,227.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:00,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,220.058,218.851,226.477,227.318,204.456,188.468,166.693,34.935,35.856,34.804,34.510,35.987,36.547,35.225,33.351,33.145,34.630,38.005,38.285,36.666,36.418,41.958,42.987,40.208,41.342,44.231,45.424,38.479,38.775,39.208,39.345,35.738,35.658,35.360,35.658,1.274,1.276,1.061,3.553,2.003,2.004,2.094,3.097,2.728,2.552,1.092,0.820,2.459,2.006,1.001,1.639,-0.294,-0.440,-0.395,-0.287,-0.367,-0.416,0.021,201.430,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:01,0.015,0.000,0.182,0.000,5.103,3.694,177.770,148.943,143.740,220.058,218.851,226.477,227.318,204.456,188.468,166.441,34.935,35.856,34.702,34.466,35.987,36.547,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.889,42.908,40.208,41.342,44.231,45.424,38.479,38.673,39.208,39.259,35.738,35.572,35.360,35.572,1.547,1.640,1.735,3.280,2.185,1.457,1.366,2.550,2.637,2.825,1.366,1.185,2.095,2.279,1.092,1.275,-0.286,-0.441,-0.388,-0.294,-0.370,-0.406,0.021,201.430,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:02,0.015,0.000,0.182,0.000,5.140,3.694,178.022,148.943,143.992,219.823,218.851,226.477,227.318,204.691,188.216,166.693,34.935,35.856,34.678,34.535,35.987,36.484,35.202,33.351,33.145,34.457,38.005,38.096,36.666,36.229,41.889,42.908,40.138,41.342,44.231,45.424,38.479,38.650,39.208,39.235,35.738,35.485,35.429,35.485,1.092,1.458,1.446,3.189,2.094,1.730,1.366,1.913,3.001,2.461,0.819,1.641,2.732,2.188,1.092,1.730,-0.288,-0.443,-0.392,-0.286,-0.361,-0.416,0.021,201.471,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:03,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,220.058,218.851,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.162,33.351,33.145,34.520,38.005,38.175,36.666,36.229,41.958,42.987,40.208,41.342,44.231,45.424,38.479,38.587,39.208,39.235,35.738,35.549,35.429,35.549,1.001,1.367,0.868,1.458,3.095,1.821,1.184,2.186,1.910,2.279,0.819,1.276,2.550,2.553,1.456,1.639,-0.292,-0.453,-0.413,-0.312,-0.380,-0.411,0.021,201.529,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:04,0.015,0.000,0.182,0.000,5.140,3.694,178.022,148.943,143.992,220.058,218.616,226.477,227.318,204.456,188.468,166.693,34.935,35.856,34.781,34.535,35.987,36.547,35.202,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.958,42.987,40.138,41.421,44.231,45.424,38.479,38.673,39.208,39.322,35.738,35.572,35.429,35.572,1.274,1.822,2.989,3.644,1.730,1.821,1.366,1.913,2.364,1.732,0.910,1.094,2.914,2.918,1.729,1.548,-0.307,-0.461,-0.421,-0.269,-0.371,-0.415,0.021,201.525,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:05,0.015,0.000,0.182,0.000,5.140,3.694,178.022,148.943,143.992,220.058,218.616,226.477,227.318,204.456,188.468,166.693,34.935,35.856,34.781,34.535,35.987,36.547,35.202,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.958,42.987,40.138,41.421,44.231,45.424,38.479,38.673,39.208,39.322,35.738,35.572,35.429,35.572,1.274,1.822,2.989,3.644,1.730,1.821,1.366,1.913,2.364,1.732,0.910,1.094,2.914,2.918,1.729,1.548,-0.307,-0.461,-0.421,-0.269,-0.371,-0.415,0.021,201.525,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:06,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.740,220.058,218.616,226.477,227.318,204.691,188.468,166.693,34.935,35.856,34.781,34.535,35.987,36.547,35.225,33.351,33.082,34.607,38.005,38.198,36.666,36.331,41.958,42.908,40.208,41.342,44.231,45.424,38.479,38.673,39.208,39.322,35.669,35.635,35.360,35.635,0.819,1.276,1.543,1.458,1.366,2.095,1.639,1.821,2.092,2.370,0.546,1.549,1.730,3.009,1.547,1.457,-0.307,-0.447,-0.420,-0.296,-0.366,-0.407,0.021,201.545,227.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:07,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,220.058,218.616,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.202,33.351,33.082,34.543,38.005,38.198,36.666,36.252,41.958,42.908,40.208,41.342,44.162,45.424,38.479,38.673,39.208,39.259,35.738,35.572,35.429,35.509,0.819,1.640,1.639,2.369,1.366,2.459,1.821,1.184,2.637,2.734,1.639,1.458,1.093,2.553,1.638,1.366,-0.308,-0.461,-0.419,-0.284,-0.382,-0.369,0.021,201.553,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:08,0.015,0.000,0.182,0.000,5.103,3.694,178.274,149.195,143.992,220.058,218.851,226.477,227.318,204.456,188.216,166.441,34.935,35.831,34.678,34.535,35.987,36.547,35.202,33.351,33.145,34.457,37.980,38.096,36.710,36.229,41.958,42.987,40.208,41.342,44.162,45.424,38.384,38.587,39.183,39.235,35.713,35.549,35.404,35.485,1.183,1.367,1.639,1.549,1.092,2.641,2.094,1.366,1.819,2.643,1.275,1.276,2.186,2.826,1.638,1.366,-0.294,-0.487,-0.412,-0.298,-0.367,-0.440,0.021,201.579,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:09,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.740,219.823,218.616,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.457,37.936,38.096,36.666,36.229,41.958,42.987,40.208,41.342,44.231,45.424,38.409,38.587,39.208,39.235,35.669,35.549,35.429,35.549,1.001,1.367,1.253,1.093,1.730,2.641,1.457,1.275,3.001,2.734,1.457,1.276,2.186,2.553,1.911,1.548,-0.288,-0.443,-0.409,-0.225,-0.370,-0.430,0.021,201.586,227.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:10,0.015,0.000,0.182,0.000,5.140,3.694,178.022,149.195,143.740,220.058,218.851,226.477,227.318,204.456,188.216,166.693,34.935,35.856,34.678,34.535,35.987,36.547,35.225,33.351,33.145,34.520,38.005,38.175,36.666,36.229,41.958,42.987,40.208,41.342,44.231,45.424,38.409,38.650,39.139,39.299,35.669,35.549,35.429,35.549,1.183,1.367,0.868,3.007,1.639,1.457,2.003,1.275,2.728,2.096,0.910,1.185,1.821,3.556,1.638,1.913,-0.279,-0.436,-0.408,-0.241,-0.378,-0.433,0.021,201.594,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:11,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,219.823,218.851,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.202,33.351,33.145,34.543,38.005,38.198,36.666,36.252,41.958,42.908,40.138,41.342,44.162,45.424,38.409,38.673,39.139,39.259,35.738,35.572,35.360,35.572,1.001,1.276,0.771,1.822,1.184,1.093,1.821,1.457,2.364,1.367,0.910,1.367,1.366,2.735,1.547,1.457,-0.278,-0.503,-0.396,-0.277,-0.389,-0.434,0.021,201.663,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:12,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,219.823,218.851,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.702,34.535,35.987,36.484,35.202,33.351,33.145,34.543,38.005,38.198,36.666,36.252,41.958,42.908,40.138,41.342,44.162,45.424,38.409,38.673,39.139,39.259,35.738,35.572,35.360,35.572,1.001,1.276,0.771,1.822,1.184,1.093,1.821,1.457,2.364,1.367,0.910,1.367,1.366,2.735,1.547,1.457,-0.278,-0.503,-0.396,-0.277,-0.389,-0.434,0.021,201.663,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:13,0.015,0.000,0.182,0.000,5.103,3.694,178.274,149.195,143.992,219.823,218.851,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.702,34.466,35.987,36.547,35.202,33.351,33.145,34.543,38.005,38.119,36.666,36.252,41.958,42.908,40.208,41.342,44.162,45.424,38.409,38.610,39.139,39.259,35.738,35.572,35.429,35.572,1.456,1.002,2.603,2.004,1.457,1.366,1.639,1.821,2.183,3.190,0.728,1.823,1.639,2.097,1.092,1.821,-0.283,-0.471,-0.410,-0.282,-0.356,-0.453,0.021,201.650,227.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:14,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.992,220.058,218.851,226.477,227.083,204.456,188.216,166.693,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.351,33.145,34.457,38.005,38.096,36.666,36.229,41.958,42.908,40.138,41.342,44.162,45.424,38.409,38.587,39.139,39.235,35.738,35.549,35.360,35.485,1.183,1.276,1.157,1.822,2.549,1.093,2.276,2.095,1.546,1.914,0.637,1.914,1.366,2.188,1.092,1.730,-0.279,-0.489,-0.423,-0.283,-0.387,-0.418,0.021,201.650,227.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:15,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.740,219.823,218.616,226.477,227.318,204.691,188.216,166.441,34.935,35.856,34.702,34.466,35.987,36.547,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.889,42.908,40.208,41.342,44.162,45.424,38.409,38.673,39.139,39.322,35.669,35.635,35.360,35.572,1.547,1.276,1.157,1.367,2.367,1.913,2.094,1.548,1.455,3.919,0.910,1.641,1.457,2.553,1.274,1.639,-0.280,-0.480,-0.423,-0.281,-0.379,-0.419,0.021,201.689,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:16,0.015,0.000,0.182,0.000,5.103,3.694,178.022,149.195,143.740,219.823,218.616,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.804,34.441,35.987,36.547,35.225,33.351,33.145,34.630,38.005,38.222,36.666,36.354,41.889,42.987,40.208,41.421,44.162,45.424,38.409,38.775,39.139,39.345,35.669,35.658,35.429,35.658,1.183,1.276,2.410,1.093,2.822,1.548,1.821,2.277,2.092,2.279,0.637,0.911,1.457,1.823,1.911,1.821,-0.316,-0.469,-0.425,-0.272,-0.385,-0.441,0.021,201.761,227.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:17,0.015,0.000,0.182,0.000,5.103,3.694,178.252,149.195,143.740,220.058,218.616,226.477,227.318,204.456,188.216,166.671,34.935,35.831,34.702,34.510,35.987,36.547,35.225,33.351,33.145,34.607,37.911,38.198,36.640,36.331,41.958,42.987,40.208,41.342,44.162,45.424,38.384,38.673,39.114,39.322,35.644,35.635,35.335,35.635,1.092,1.093,2.989,1.093,2.185,1.275,3.004,1.730,2.364,2.005,0.455,1.276,1.639,1.641,1.456,1.548,-0.292,-0.468,-0.429,-0.292,-0.363,-0.426,0.021,201.730,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:18,0.015,0.000,0.182,0.000,5.103,3.694,178.274,148.921,143.740,219.802,218.851,226.457,227.318,204.435,188.468,166.693,34.935,35.856,34.702,34.535,35.962,36.484,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.864,42.908,40.113,41.342,44.137,45.424,38.409,38.673,39.139,39.322,35.738,35.572,35.429,35.572,1.456,1.276,2.700,1.549,1.548,1.366,2.276,1.913,2.637,2.005,0.910,1.094,2.004,1.823,1.092,1.366,-0.286,-0.441,-0.411,-0.291,-0.326,-0.441,0.021,201.764,227.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:19,0.015,0.000,0.182,0.000,5.103,3.694,178.295,148.943,143.740,219.823,218.616,226.477,227.318,204.456,188.216,166.463,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.145,34.543,37.936,38.119,36.666,36.252,41.889,42.987,40.138,41.342,44.162,45.424,38.409,38.673,39.139,39.259,35.738,35.572,35.360,35.572,1.274,1.367,2.507,2.460,1.912,2.095,1.639,2.186,2.274,2.370,1.366,1.185,2.186,1.915,1.456,1.184,-0.284,-0.436,-0.404,-0.234,-0.363,-0.354,0.021,201.784,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:20,0.015,0.000,0.182,0.000,5.140,3.694,178.274,149.173,143.740,220.037,218.851,226.222,227.318,204.435,188.216,166.693,34.935,35.831,34.678,34.510,35.987,36.484,35.225,33.351,33.145,34.520,37.980,38.096,36.640,36.229,41.889,42.908,40.208,41.342,44.162,45.424,38.384,38.650,39.114,39.235,35.713,35.549,35.335,35.485,1.183,1.184,1.157,1.276,2.185,3.097,2.094,2.550,2.001,2.005,0.819,1.276,2.004,1.550,1.365,1.366,-0.295,-0.426,-0.394,-0.269,-0.364,-0.363,0.021,201.790,227.561,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:21,0.015,0.000,0.182,0.000,5.103,3.694,178.274,148.943,143.740,219.823,218.851,226.477,227.318,204.456,188.216,166.693,34.935,35.856,34.678,34.510,35.987,36.484,35.202,33.351,33.145,34.520,38.005,38.175,36.666,36.308,41.958,42.987,40.208,41.342,44.162,45.424,38.409,38.650,39.208,39.235,35.738,35.549,35.360,35.549,1.547,1.640,3.374,1.276,2.185,2.004,1.821,2.095,1.546,1.276,0.728,1.458,2.550,1.915,1.274,1.457,-0.297,-0.444,-0.393,-0.290,-0.367,-0.414,0.021,201.812,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:22,0.015,0.000,0.182,0.000,5.140,3.694,178.274,149.195,143.718,219.823,218.831,226.477,227.297,204.456,188.194,166.693,34.910,35.856,34.702,34.535,35.987,36.484,35.225,33.351,33.145,34.543,37.936,38.198,36.666,36.331,41.889,42.987,40.138,41.342,44.162,45.424,38.409,38.673,39.139,39.322,35.669,35.635,35.429,35.572,1.638,1.549,2.025,5.375,2.276,2.459,2.094,2.459,3.638,2.279,0.819,0.820,2.914,1.641,1.183,1.639,-0.302,-0.428,-0.386,-0.282,-0.363,-0.412,0.021,201.779,227.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:23,0.015,0.000,0.182,0.000,5.140,3.720,178.274,148.943,143.740,219.823,218.851,226.242,227.318,204.456,188.216,166.441,34.935,35.856,34.678,34.510,35.962,36.484,35.225,33.351,33.145,34.520,38.005,38.096,36.666,36.229,41.864,42.987,40.183,41.342,44.137,45.345,38.409,38.587,39.139,39.235,35.738,35.549,35.429,35.485,1.001,1.276,1.253,2.733,2.276,1.730,1.639,3.370,2.183,2.370,1.184,1.276,2.550,2.097,1.365,1.457,-0.285,-0.473,-0.395,-0.287,-0.371,-0.422,0.021,201.801,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:24,0.015,0.000,0.182,0.000,5.103,3.720,178.274,149.195,143.740,219.823,218.851,226.242,227.083,204.456,188.216,166.693,34.935,35.856,34.781,34.441,35.987,36.547,35.225,33.351,33.145,34.543,38.005,38.198,36.666,36.331,41.889,42.987,40.208,41.342,44.162,45.424,38.409,38.673,39.208,39.259,35.669,35.635,35.360,35.572,1.365,1.549,2.121,3.007,2.367,1.639,1.001,2.095,2.546,2.917,1.001,1.367,2.186,2.188,1.092,1.093,-0.280,-0.447,-0.389,-0.291,-0.367,-0.430,0.021,201.833,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:25,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.740,219.823,218.616,226.477,227.318,204.456,188.216,166.441,34.935,35.856,34.678,34.510,35.962,36.484,35.202,33.351,33.145,34.520,37.936,38.096,36.666,36.229,41.864,42.908,40.183,41.342,44.137,45.424,38.409,38.587,39.208,39.235,35.738,35.549,35.429,35.549,1.092,1.549,1.157,2.460,2.367,1.548,1.184,1.821,2.455,2.279,0.728,1.458,2.550,3.009,1.274,1.457,-0.300,-0.463,-0.389,-0.298,-0.369,-0.422,0.021,201.855,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:26,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.740,219.823,218.616,226.242,227.318,204.456,188.216,166.693,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.272,33.082,34.543,37.936,38.119,36.666,36.252,41.958,42.908,40.208,41.342,44.162,45.424,38.409,38.673,39.208,39.259,35.738,35.572,35.360,35.572,1.183,2.278,2.507,3.553,1.366,1.730,1.184,1.548,2.001,2.370,0.819,1.003,3.279,2.371,1.911,1.275,-0.298,-0.465,-0.408,-0.270,-0.358,-0.428,0.021,201.906,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:27,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.740,219.823,218.616,226.242,227.318,204.456,188.216,166.693,34.935,35.856,34.702,34.535,35.987,36.484,35.225,33.272,33.082,34.543,37.936,38.119,36.666,36.252,41.958,42.908,40.208,41.342,44.162,45.424,38.409,38.673,39.208,39.259,35.738,35.572,35.360,35.572,1.183,2.278,2.507,3.553,1.366,1.730,1.184,1.548,2.001,2.370,0.819,1.003,3.279,2.371,1.911,1.275,-0.298,-0.465,-0.408,-0.270,-0.358,-0.428,0.021,201.906,227.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
