Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:59:28,0.015,0.000,0.182,0.000,5.140,3.720,178.274,148.943,143.740,219.823,218.616,226.242,227.318,204.456,188.216,166.693,34.935,35.856,34.781,34.510,35.962,36.484,35.225,33.351,33.145,34.607,38.005,38.198,36.666,36.331,41.864,42.987,40.183,41.342,44.137,45.424,38.409,38.673,39.208,39.322,35.738,35.635,35.429,35.572,1.092,1.640,1.446,1.822,1.275,2.095,1.275,2.368,1.182,3.281,0.910,1.094,2.277,3.100,1.456,1.184,-0.312,-0.465,-0.400,-0.297,-0.319,-0.433,0.021,201.884,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:29,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.693,34.935,35.856,34.781,34.510,35.987,36.484,35.202,33.272,33.145,34.543,38.005,38.198,36.666,36.331,41.889,42.908,40.138,41.342,44.162,45.345,38.409,38.610,39.208,39.259,35.738,35.572,35.360,35.572,0.910,1.367,1.543,1.913,1.548,1.639,1.639,1.639,2.001,3.099,0.819,1.823,1.457,2.644,1.456,1.275,-0.309,-0.455,-0.399,-0.293,-0.384,-0.361,0.021,201.922,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:30,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.693,34.935,35.856,34.781,34.510,35.987,36.484,35.202,33.272,33.145,34.543,38.005,38.198,36.666,36.331,41.889,42.908,40.138,41.342,44.162,45.345,38.409,38.610,39.208,39.259,35.738,35.572,35.360,35.572,0.910,1.367,1.543,1.913,1.548,1.639,1.639,1.639,2.001,3.099,0.819,1.823,1.457,2.644,1.456,1.275,-0.309,-0.455,-0.399,-0.293,-0.384,-0.361,0.021,201.922,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:31,0.015,0.000,0.182,0.000,5.140,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.856,34.702,34.510,35.962,36.484,35.225,33.351,33.145,34.607,38.005,38.198,36.666,36.331,41.864,42.987,40.183,41.342,44.137,45.345,38.409,38.673,39.208,39.322,35.738,35.572,35.429,35.635,1.183,1.276,1.735,1.458,1.184,2.732,1.912,1.366,1.637,2.005,1.457,1.276,1.730,3.009,1.638,1.184,-0.293,-0.459,-0.404,-0.290,-0.379,-0.445,0.021,201.939,227.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:32,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.831,34.702,34.510,35.962,36.484,35.202,33.272,33.145,34.543,37.911,38.198,36.640,36.252,41.864,42.908,40.113,41.342,44.137,45.345,38.384,38.673,39.183,39.259,35.713,35.572,35.404,35.572,1.001,1.549,1.061,2.369,1.639,2.095,1.366,1.457,3.729,2.825,1.184,1.094,2.095,2.279,1.638,1.275,-0.282,-0.445,-0.412,-0.229,-0.383,-0.421,0.021,201.933,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:33,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.921,143.488,219.802,218.616,226.222,227.083,204.435,188.216,166.441,34.935,35.856,34.781,34.510,35.987,36.484,35.202,33.351,33.145,34.607,37.936,38.198,36.666,36.331,41.889,42.908,40.138,41.342,44.092,45.345,38.409,38.673,39.208,39.322,35.738,35.635,35.429,35.572,1.183,1.367,0.868,2.278,1.457,1.184,2.094,1.366,2.274,2.096,0.637,1.003,1.548,2.826,1.729,1.548,-0.278,-0.467,-0.400,-0.253,-0.377,-0.429,0.021,201.990,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:34,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.670,143.488,219.802,218.616,226.222,227.083,204.435,188.216,166.441,34.935,35.856,34.781,34.535,35.962,36.484,35.225,33.351,33.145,34.543,37.936,38.198,36.666,36.331,41.864,42.908,40.183,41.342,44.137,45.345,38.409,38.673,39.208,39.322,35.738,35.635,35.360,35.635,1.001,1.002,0.868,1.549,1.184,1.366,1.548,1.639,1.910,1.914,0.910,1.185,1.275,2.735,1.274,1.184,-0.276,-0.460,-0.394,-0.279,-0.391,-0.435,0.021,201.990,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:35,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.856,34.781,34.510,35.987,36.484,35.202,33.351,33.145,34.543,38.005,38.119,36.666,36.252,41.889,42.908,40.208,41.342,44.162,45.345,38.409,38.673,39.208,39.322,35.738,35.572,35.429,35.572,1.183,1.002,1.350,2.004,1.184,1.548,1.730,1.730,1.819,2.643,0.546,1.914,1.548,1.732,1.092,1.548,-0.274,-0.467,-0.437,-0.279,-0.381,-0.437,0.021,202.018,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:36,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.856,34.781,34.510,35.987,36.484,35.202,33.351,33.145,34.543,38.005,38.119,36.666,36.252,41.889,42.908,40.208,41.342,44.162,45.345,38.409,38.673,39.208,39.322,35.738,35.572,35.429,35.572,1.183,1.002,1.350,2.004,1.184,1.548,1.730,1.730,1.819,2.643,0.546,1.914,1.548,1.732,1.092,1.548,-0.274,-0.467,-0.437,-0.279,-0.381,-0.437,0.021,202.018,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:37,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.692,143.488,219.588,218.616,226.242,227.083,204.456,188.216,166.693,34.935,35.856,34.702,34.441,35.962,36.484,35.202,33.351,33.145,34.543,37.936,38.198,36.666,36.252,41.864,42.908,40.113,41.342,44.137,45.345,38.409,38.610,39.208,39.259,35.738,35.572,35.429,35.572,1.092,1.276,0.868,1.640,2.913,1.366,2.367,1.821,1.910,2.734,0.819,1.914,1.457,2.735,1.092,1.639,-0.283,-0.479,-0.416,-0.280,-0.386,-0.403,0.021,202.085,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:38,0.015,0.000,0.000,0.000,5.103,3.720,178.274,148.921,143.488,219.802,218.616,226.222,227.083,204.435,188.216,166.441,34.935,35.856,34.781,34.510,35.962,36.484,35.225,33.272,33.145,34.607,37.936,38.198,36.666,36.331,41.864,42.908,40.183,41.342,44.067,45.345,38.409,38.673,39.139,39.322,35.738,35.635,35.429,35.572,1.456,1.458,0.964,1.367,2.094,1.913,2.003,2.004,1.091,3.372,1.001,1.367,1.913,2.553,1.183,1.366,-0.285,-0.491,-0.431,-0.280,-0.374,-0.441,0.021,202.058,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:39,0.015,0.000,0.182,0.000,5.103,3.720,178.274,148.943,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.856,34.702,34.510,35.962,36.484,35.225,33.272,33.145,34.543,38.005,38.119,36.666,36.252,41.864,42.908,40.183,41.342,44.137,45.345,38.409,38.610,39.139,39.259,35.738,35.572,35.429,35.572,1.365,1.184,4.628,1.276,2.549,1.275,2.276,2.368,2.092,2.279,0.455,1.185,1.457,2.006,1.456,1.548,-0.282,-0.465,-0.425,-0.277,-0.390,-0.438,0.021,202.112,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:40,0.015,0.000,0.000,0.000,5.103,3.720,178.274,148.692,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.856,34.702,34.535,35.962,36.484,35.202,33.351,33.145,34.543,37.936,38.119,36.666,36.252,41.864,42.908,40.113,41.342,44.137,45.345,38.340,38.610,39.208,39.259,35.738,35.572,35.360,35.572,1.092,1.184,2.314,1.458,1.912,1.184,3.004,1.366,2.092,1.914,1.001,1.185,2.004,1.459,1.274,1.457,-0.290,-0.450,-0.428,-0.291,-0.325,-0.437,0.021,202.100,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:41,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.670,143.488,219.802,218.616,226.222,227.083,204.435,188.216,166.441,34.935,35.856,34.702,34.510,35.987,36.484,35.139,33.351,33.145,34.543,38.005,38.119,36.666,36.331,41.889,42.908,40.138,41.342,44.092,45.345,38.409,38.673,39.139,39.259,35.738,35.635,35.429,35.572,1.365,1.458,2.410,2.095,1.730,1.184,1.912,1.730,2.637,2.096,1.092,0.820,1.821,1.550,0.910,1.093,-0.291,-0.445,-0.409,-0.283,-0.326,-0.443,0.020,202.071,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:42,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.670,143.488,219.802,218.616,226.222,227.083,204.435,188.216,166.441,34.935,35.856,34.702,34.510,35.987,36.484,35.139,33.351,33.145,34.543,38.005,38.119,36.666,36.331,41.889,42.908,40.138,41.342,44.092,45.345,38.409,38.673,39.139,39.259,35.738,35.635,35.429,35.572,1.365,1.458,2.410,2.095,1.730,1.184,1.912,1.730,2.637,2.096,1.092,0.820,1.821,1.550,0.910,1.093,-0.291,-0.445,-0.409,-0.283,-0.326,-0.443,0.020,202.071,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:43,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.692,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.441,34.935,35.786,34.781,34.510,35.987,36.484,35.202,33.351,33.145,34.543,37.936,38.198,36.666,36.331,41.889,42.908,40.208,41.342,44.092,45.345,38.340,38.610,39.139,39.259,35.738,35.572,35.429,35.572,1.183,1.002,0.868,1.367,1.730,2.823,2.003,2.277,2.092,1.914,0.637,1.367,3.005,1.550,1.183,1.457,-0.288,-0.433,-0.397,-0.295,-0.362,-0.391,0.021,202.139,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:44,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.670,143.488,219.802,218.616,226.222,226.847,204.435,188.216,166.693,34.935,35.856,34.702,34.510,35.987,36.484,35.225,33.272,33.145,34.543,37.936,38.119,36.666,36.252,41.889,42.908,40.138,41.342,44.092,45.345,38.340,38.610,39.139,39.322,35.669,35.572,35.360,35.572,2.001,1.549,3.374,2.095,2.003,2.004,1.457,1.639,2.183,2.005,0.728,1.185,2.186,1.732,1.001,1.913,-0.297,-0.442,-0.396,-0.273,-0.373,-0.415,0.021,202.156,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:45,0.015,0.000,0.182,0.000,5.140,3.720,178.525,148.943,143.488,219.823,218.616,226.007,227.083,204.221,188.216,166.441,34.935,35.831,34.781,34.510,35.987,36.484,35.202,33.351,33.145,34.543,37.911,38.198,36.571,36.252,41.889,42.987,40.138,41.342,44.162,45.345,38.315,38.673,39.114,39.259,35.644,35.572,35.404,35.572,1.365,1.458,1.543,4.647,2.185,1.913,2.185,2.095,3.092,2.825,0.728,0.729,2.641,1.641,0.910,1.548,-0.300,-0.426,-0.382,-0.286,-0.377,-0.416,0.021,202.202,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:46,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.692,143.488,219.588,218.851,226.242,227.083,204.456,188.216,166.693,34.935,35.856,34.678,34.510,35.962,36.484,35.225,33.351,33.145,34.520,37.936,38.175,36.666,36.308,41.864,42.908,40.113,41.421,44.067,45.345,38.340,38.587,39.208,39.235,35.669,35.549,35.360,35.549,1.183,1.458,1.735,3.098,1.821,1.730,1.548,2.641,2.910,2.552,1.275,1.367,2.186,1.732,1.183,1.457,-0.284,-0.436,-0.395,-0.299,-0.370,-0.405,0.021,202.169,227.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:47,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.670,143.488,219.567,218.616,226.222,227.083,204.200,188.216,166.693,34.935,35.761,34.781,34.441,35.962,36.484,35.225,33.351,33.145,34.543,37.911,38.198,36.640,36.331,41.864,42.908,40.113,41.342,44.067,45.345,38.315,38.610,39.114,39.259,35.713,35.572,35.335,35.572,1.274,1.640,1.832,3.735,2.549,1.821,1.001,2.004,2.637,2.461,0.728,1.458,2.550,1.915,0.910,1.639,-0.290,-0.445,-0.394,-0.294,-0.359,-0.418,0.021,202.199,227.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:48,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.692,143.467,219.588,218.596,226.007,227.062,204.456,188.194,166.441,34.910,35.831,34.781,34.510,35.987,36.484,35.202,33.272,33.145,34.543,37.911,38.198,36.640,36.331,41.889,42.908,40.138,41.342,44.092,45.345,38.315,38.673,39.114,39.322,35.713,35.635,35.335,35.572,1.092,1.549,1.157,1.913,2.458,1.913,1.275,1.913,1.819,2.096,0.819,1.276,2.641,2.462,1.001,1.548,-0.294,-0.465,-0.398,-0.307,-0.377,-0.418,0.021,202.194,227.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:49,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.670,143.488,219.567,218.616,226.222,227.083,204.435,188.216,166.693,34.935,35.856,34.702,34.441,35.962,36.484,35.225,33.272,33.145,34.543,38.005,38.198,36.666,36.331,41.864,42.908,40.113,41.342,44.067,45.281,38.340,38.610,39.139,39.259,35.669,35.572,35.360,35.572,1.274,1.549,2.025,2.460,2.003,1.730,1.366,2.095,2.728,2.096,0.728,1.003,1.821,3.009,1.183,1.639,-0.295,-0.446,-0.392,-0.296,-0.379,-0.407,0.021,202.264,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:50,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.692,143.488,219.588,218.616,226.007,226.847,204.221,188.216,166.693,34.935,35.856,34.678,34.535,35.962,36.484,35.139,33.272,33.082,34.520,37.936,38.096,36.666,36.229,41.864,42.845,40.113,41.342,44.067,45.281,38.340,38.523,39.139,39.172,35.669,35.549,35.429,35.485,1.092,2.095,1.832,3.189,1.184,2.550,1.275,1.821,1.910,3.555,0.637,0.911,2.550,2.644,1.456,1.639,-0.305,-0.446,-0.410,-0.272,-0.332,-0.431,0.021,202.230,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:51,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.692,143.488,219.823,218.616,226.242,227.083,204.456,188.216,166.693,34.935,35.856,34.702,34.510,35.987,36.421,35.139,33.272,33.082,34.543,37.936,38.119,36.666,36.252,41.889,42.908,40.138,41.342,44.092,45.281,38.409,38.610,39.208,39.259,35.738,35.572,35.429,35.572,0.910,1.367,1.253,1.458,1.457,2.186,1.457,2.277,1.728,2.734,0.819,1.549,2.186,2.644,1.092,1.366,-0.312,-0.466,-0.409,-0.306,-0.332,-0.431,0.021,202.288,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:52,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.418,143.237,219.802,218.381,225.987,227.083,204.200,188.216,166.693,34.935,35.856,34.781,34.535,35.962,36.484,35.202,33.272,33.082,34.543,38.005,38.119,36.666,36.252,41.864,42.908,40.113,41.342,44.067,45.281,38.340,38.610,39.208,39.259,35.738,35.572,35.429,35.572,0.910,1.640,1.543,2.004,1.548,2.004,1.548,1.457,2.455,2.734,1.457,1.732,1.275,2.371,1.365,1.366,-0.311,-0.453,-0.414,-0.291,-0.389,-0.384,0.021,202.249,227.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:53,0.015,0.000,0.182,0.000,5.140,3.720,178.777,148.692,143.488,219.823,218.616,226.007,226.847,204.456,188.216,166.693,34.935,35.856,34.678,34.535,35.987,36.484,35.225,33.272,33.082,34.457,38.005,38.033,36.666,36.166,41.889,42.908,40.138,41.342,44.092,45.281,38.340,38.523,39.208,39.172,35.738,35.549,35.360,35.485,1.001,1.276,1.832,1.913,1.184,2.186,2.003,1.457,2.364,3.190,0.910,1.276,2.277,2.918,1.547,1.275,-0.300,-0.460,-0.400,-0.302,-0.375,-0.419,0.021,202.323,227.683,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:54,0.015,0.000,0.182,0.000,5.140,3.720,178.525,148.670,143.488,219.802,218.616,225.987,226.847,204.200,188.216,166.693,34.935,35.856,34.702,34.510,35.962,36.484,35.225,33.272,33.082,34.543,37.936,38.119,36.666,36.252,41.864,42.908,40.113,41.342,44.067,45.345,38.340,38.547,39.139,39.259,35.669,35.572,35.429,35.509,1.001,1.184,1.446,1.093,1.275,3.188,1.639,1.366,2.546,2.096,1.548,1.185,2.459,3.009,1.547,1.548,-0.295,-0.465,-0.412,-0.243,-0.371,-0.423,0.021,202.331,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:55,0.015,0.000,0.182,0.000,5.140,3.720,178.525,148.418,143.237,219.567,218.616,225.987,226.847,204.200,188.216,166.693,34.935,35.856,34.702,34.510,35.962,36.484,35.225,33.272,33.082,34.543,37.936,38.119,36.666,36.252,41.864,42.908,40.113,41.342,44.067,45.281,38.409,38.610,39.139,39.259,35.738,35.572,35.429,35.572,1.183,1.549,1.061,3.462,1.912,1.730,1.821,1.366,3.274,2.461,1.092,1.185,2.277,3.282,1.365,1.913,-0.285,-0.441,-0.417,-0.232,-0.383,-0.418,0.021,202.323,227.683,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:56,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.440,143.237,219.588,218.616,226.007,226.847,204.221,188.216,166.693,34.935,35.856,34.781,34.510,35.962,36.461,35.162,33.249,33.059,34.543,38.005,38.119,36.666,36.252,41.864,42.885,40.113,41.318,44.067,45.258,38.409,38.610,39.208,39.259,35.738,35.635,35.429,35.572,1.001,1.184,0.868,1.913,1.184,1.093,2.094,1.457,2.183,1.641,0.819,1.094,1.639,2.188,1.456,1.457,-0.272,-0.457,-0.398,-0.273,-0.380,-0.427,0.021,202.346,227.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:57,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.418,143.237,219.567,218.616,226.222,226.847,204.200,187.965,166.441,34.935,35.856,34.615,34.535,35.962,36.484,35.139,33.272,33.082,34.457,38.005,38.033,36.666,36.166,41.864,42.908,40.113,41.342,44.067,45.281,38.340,38.523,39.208,39.172,35.738,35.485,35.360,35.485,1.001,1.093,1.061,1.731,1.092,1.275,1.275,1.730,1.819,2.187,0.728,0.911,1.457,2.097,1.274,1.639,-0.276,-0.449,-0.394,-0.274,-0.395,-0.437,0.021,202.357,227.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:58,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.440,143.237,219.588,218.616,226.007,226.847,204.221,188.216,166.693,34.935,35.856,34.678,34.510,35.962,36.484,35.139,33.351,33.082,34.457,37.936,38.096,36.666,36.166,41.864,42.908,40.113,41.342,44.067,45.281,38.409,38.523,39.208,39.172,35.738,35.485,35.360,35.485,1.274,1.093,1.928,1.913,1.092,1.366,1.548,2.004,1.910,3.099,0.455,2.005,1.366,1.732,0.819,1.821,-0.285,-0.473,-0.419,-0.283,-0.358,-0.449,0.021,202.381,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:59:59,0.015,0.000,0.182,0.000,5.103,3.720,178.525,148.440,143.237,219.588,218.616,226.007,226.847,204.221,188.216,166.693,34.935,35.856,34.678,34.535,35.962,36.484,35.225,33.272,33.082,34.457,37.936,38.096,36.666,36.229,41.864,42.908,40.113,41.342,44.067,45.281,38.340,38.523,39.208,39.235,35.738,35.549,35.429,35.485,1.365,1.367,1.543,1.822,2.276,1.093,1.821,2.277,1.910,1.914,0.637,1.641,1.730,2.553,1.001,1.821,-0.279,-0.494,-0.412,-0.274,-0.384,-0.437,0.021,202.392,227.624,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
