Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:21:17,0.015,0.000,0.182,0.000,5.066,9.245,110.346,92.571,84.401,170.494,167.907,175.581,179.981,181.678,172.686,130.486,35.099,35.351,34.779,34.466,35.916,36.093,34.755,32.122,31.235,34.684,35.906,35.919,35.260,34.953,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.463,37.872,37.960,35.443,35.381,35.271,35.444,0.910,1.093,1.061,1.822,1.092,1.275,1.275,1.730,1.819,1.914,0.819,1.094,1.730,1.915,1.365,1.366,-0.302,-0.488,-0.416,-0.284,-0.413,-0.439,0.022,169.659,167.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:18,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.571,84.401,170.745,168.158,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.716,34.397,35.941,36.124,34.692,32.152,31.266,34.621,35.906,35.855,35.260,34.874,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.463,37.872,37.960,35.443,35.302,35.271,35.381,1.820,1.002,2.025,1.913,1.092,1.366,1.639,1.821,1.910,3.281,0.455,2.096,1.457,1.641,0.910,1.548,-0.309,-0.508,-0.435,-0.292,-0.370,-0.456,0.022,169.696,167.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:19,0.015,0.000,0.182,0.000,5.066,9.245,110.116,92.571,84.401,170.494,168.158,175.581,180.233,181.678,172.686,130.256,35.099,35.351,34.693,34.397,35.916,36.014,34.692,32.122,31.235,34.598,35.906,35.896,35.260,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.377,37.872,37.937,35.512,35.279,35.271,35.358,1.547,1.276,1.446,1.913,2.276,1.093,1.821,2.186,1.819,2.279,0.637,1.914,1.366,2.097,1.274,1.730,-0.305,-0.530,-0.432,-0.288,-0.404,-0.437,0.022,169.659,167.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:20,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.571,84.376,170.745,167.885,175.832,179.960,181.678,172.413,130.256,35.073,35.351,34.693,34.397,35.916,36.093,34.692,32.122,31.235,34.598,35.906,35.833,35.260,34.852,38.492,39.400,37.847,38.941,36.668,37.818,34.231,34.377,37.872,37.937,35.443,35.279,35.202,35.358,0.819,1.184,1.157,1.367,2.731,2.095,2.094,1.457,1.546,3.555,0.910,1.641,1.275,1.915,1.092,1.639,-0.305,-0.515,-0.440,-0.290,-0.401,-0.402,0.022,169.667,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:21,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.571,84.376,170.745,167.885,175.832,179.960,181.678,172.413,130.256,35.073,35.351,34.693,34.397,35.916,36.093,34.692,32.122,31.235,34.598,35.906,35.833,35.260,34.852,38.492,39.400,37.847,38.941,36.668,37.818,34.231,34.377,37.872,37.937,35.443,35.279,35.202,35.358,0.819,1.184,1.157,1.367,2.731,2.095,2.094,1.457,1.546,3.555,0.910,1.641,1.275,1.915,1.092,1.639,-0.305,-0.515,-0.440,-0.290,-0.401,-0.402,0.022,169.726,167.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:22,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.376,170.494,167.885,175.832,180.211,181.678,172.665,130.256,35.073,35.351,34.779,34.397,35.916,36.093,34.755,32.122,31.235,34.684,35.906,35.919,35.260,34.953,38.561,39.400,37.847,39.004,36.668,37.818,34.162,34.463,37.872,37.960,35.443,35.381,35.271,35.444,1.274,1.093,3.760,1.093,2.094,1.184,1.912,2.186,2.637,2.279,0.364,1.185,1.730,1.915,1.365,1.639,-0.320,-0.496,-0.463,-0.293,-0.409,-0.434,0.022,169.696,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:23,0.015,0.000,0.182,0.000,5.066,9.245,110.116,92.855,84.401,170.745,167.907,175.581,180.233,181.678,172.686,130.256,35.099,35.326,34.757,34.397,35.847,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.421,1.274,1.093,2.603,1.458,1.821,1.275,2.276,1.821,2.274,2.096,1.092,1.003,2.277,1.915,1.183,1.457,-0.308,-0.493,-0.437,-0.296,-0.343,-0.446,0.022,169.688,167.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:24,0.015,0.000,0.182,0.000,5.066,9.271,110.367,92.855,84.685,170.745,168.158,175.581,179.981,181.678,172.435,130.256,35.099,35.351,34.757,34.397,35.916,36.014,34.692,32.122,31.235,34.598,35.906,35.896,35.260,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.162,34.440,37.802,37.937,35.443,35.358,35.271,35.358,1.183,2.004,2.892,2.733,2.094,1.639,1.821,1.730,2.183,2.370,1.092,0.911,1.821,2.188,1.547,1.457,-0.312,-0.489,-0.435,-0.261,-0.366,-0.384,0.022,169.666,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:25,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.660,170.745,168.137,175.832,179.960,181.678,172.413,130.256,35.073,35.351,34.779,34.397,35.916,36.093,34.755,32.122,31.235,34.684,35.906,35.919,35.260,34.953,38.492,39.400,37.847,39.004,36.668,37.818,34.162,34.526,37.802,37.960,35.443,35.381,35.202,35.444,1.183,1.367,1.350,1.367,2.367,2.823,2.094,2.641,1.910,1.641,1.001,1.003,2.004,1.550,1.274,1.457,-0.328,-0.478,-0.419,-0.255,-0.389,-0.357,0.023,169.666,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:26,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.660,170.494,168.137,175.581,179.960,181.678,172.665,130.256,35.073,35.351,34.757,34.397,35.847,36.124,34.755,32.152,31.266,34.662,35.906,35.896,35.260,34.852,38.561,39.431,37.847,39.035,36.668,37.849,34.162,34.440,37.802,37.937,35.443,35.358,35.271,35.358,1.365,1.367,2.410,1.549,2.094,2.277,1.912,2.368,2.001,1.276,0.728,1.276,2.004,1.550,1.274,1.366,-0.317,-0.459,-0.405,-0.312,-0.389,-0.411,0.023,169.674,167.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:27,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.401,170.494,168.158,175.832,179.981,181.678,172.686,130.256,35.099,35.326,34.757,34.397,35.916,36.124,34.755,32.152,31.266,34.598,35.881,35.896,35.235,34.852,38.561,39.431,37.847,38.972,36.668,37.849,34.137,34.377,37.777,37.937,35.418,35.279,35.246,35.358,1.638,1.276,2.700,3.918,2.458,2.732,1.821,2.095,3.456,2.187,0.728,1.003,1.457,1.185,1.274,1.639,-0.320,-0.484,-0.409,-0.300,-0.377,-0.415,0.023,169.637,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:28,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.779,34.397,35.916,36.124,34.755,32.152,31.266,34.684,35.906,35.919,35.260,34.953,38.561,39.431,37.847,38.972,36.668,37.849,34.162,34.526,37.802,38.023,35.443,35.381,35.271,35.444,1.183,1.458,1.061,3.280,2.276,2.004,2.094,3.370,2.546,2.461,1.001,0.911,1.457,2.644,1.183,1.730,-0.320,-0.479,-0.414,-0.296,-0.389,-0.427,0.023,169.681,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:29,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.906,35.896,35.260,34.931,38.561,39.494,37.778,39.035,36.668,37.849,34.162,34.440,37.872,38.000,35.443,35.358,35.271,35.421,1.456,1.822,1.735,3.280,2.185,1.457,1.275,2.459,2.364,2.825,1.184,1.276,1.821,2.735,1.183,1.275,-0.308,-0.482,-0.420,-0.307,-0.391,-0.412,0.023,169.659,167.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:30,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.494,168.158,175.581,180.233,181.678,172.686,130.256,35.099,35.351,34.757,34.397,35.941,36.124,34.755,32.152,31.266,34.598,35.906,35.896,35.260,34.852,38.587,39.431,37.803,39.035,36.693,37.849,34.162,34.440,37.802,37.937,35.443,35.358,35.271,35.358,1.001,1.367,1.350,3.007,2.003,1.730,1.366,1.821,2.546,2.370,0.910,1.823,1.821,2.644,1.274,1.730,-0.311,-0.479,-0.416,-0.297,-0.382,-0.423,0.023,169.666,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:31,0.015,0.000,0.000,0.000,5.066,9.245,110.346,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.234,35.099,35.351,34.757,34.397,35.916,36.093,34.692,32.122,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.162,34.440,37.872,38.000,35.512,35.358,35.271,35.421,0.910,1.184,0.868,1.367,3.004,1.821,1.275,2.368,1.728,2.370,0.728,1.276,2.277,2.462,1.638,1.548,-0.316,-0.499,-0.422,-0.320,-0.396,-0.411,0.023,169.681,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:32,0.015,0.000,0.000,0.000,5.066,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.757,34.397,35.872,36.124,34.692,32.152,31.266,34.662,35.906,35.896,35.260,34.931,38.587,39.431,37.873,39.035,36.693,37.849,34.162,34.440,37.872,37.937,35.443,35.358,35.202,35.358,1.092,1.731,2.892,3.644,1.548,1.913,1.184,1.913,2.364,1.823,0.819,1.276,3.552,2.097,2.184,1.548,-0.329,-0.505,-0.432,-0.284,-0.397,-0.419,0.023,169.637,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:33,0.015,0.000,0.182,0.000,5.066,9.245,110.346,92.855,84.660,170.494,167.885,175.832,179.960,181.678,172.665,130.234,35.073,35.351,34.693,34.397,35.916,36.124,34.786,32.152,31.266,34.662,35.906,35.896,35.260,34.852,38.561,39.431,37.778,39.035,36.668,37.849,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,0.910,1.458,1.735,2.278,1.275,2.277,1.275,2.368,1.455,3.555,0.728,1.003,1.913,1.823,1.547,1.366,-0.341,-0.505,-0.425,-0.303,-0.356,-0.422,0.023,169.666,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:34,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.836,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.906,35.959,35.260,34.931,38.492,39.431,37.847,39.035,36.668,37.849,34.231,34.503,37.872,38.000,35.512,35.358,35.271,35.421,0.819,1.184,1.446,1.640,1.275,2.004,1.639,1.821,1.637,2.461,0.637,1.549,1.457,2.188,1.547,1.457,-0.335,-0.487,-0.442,-0.305,-0.383,-0.404,0.023,169.667,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:35,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.745,167.907,175.832,180.233,181.678,172.686,130.256,35.099,35.351,34.779,34.397,35.941,36.124,34.786,32.152,31.330,34.684,35.906,35.919,35.260,34.953,38.587,39.431,37.803,39.035,36.693,37.849,34.231,34.463,37.872,38.023,35.443,35.381,35.271,35.444,0.819,1.458,1.639,2.460,1.366,2.732,1.730,1.184,3.092,2.643,1.639,1.276,1.548,2.371,1.365,1.366,-0.329,-0.499,-0.442,-0.293,-0.395,-0.376,0.023,169.622,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:36,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.494,167.907,175.581,180.233,181.678,172.435,130.256,35.099,35.351,34.757,34.397,35.916,36.093,34.692,32.122,31.299,34.662,35.906,35.896,35.329,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.231,34.503,37.872,38.000,35.512,35.358,35.271,35.421,1.092,1.276,1.543,1.458,1.092,2.641,2.003,1.366,1.910,2.096,1.548,1.185,1.639,2.826,1.638,1.275,-0.317,-0.508,-0.431,-0.310,-0.386,-0.444,0.023,169.652,167.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:37,0.015,0.000,0.182,0.000,5.066,9.245,110.367,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.421,34.779,34.397,35.916,36.093,34.755,32.122,31.235,34.684,35.975,35.919,35.260,34.953,38.561,39.400,37.778,38.941,36.668,37.818,34.231,34.526,37.872,38.023,35.443,35.381,35.271,35.444,1.001,1.458,1.157,1.002,1.821,2.550,1.275,1.184,3.547,2.552,1.275,1.094,1.275,3.009,1.638,1.548,-0.314,-0.481,-0.432,-0.228,-0.395,-0.433,0.023,169.614,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:38,0.015,0.000,0.182,0.000,5.103,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.693,34.397,35.916,36.124,34.755,32.152,31.266,34.598,35.906,35.833,35.260,34.852,38.561,39.431,37.778,39.035,36.668,37.849,34.231,34.377,37.872,37.937,35.512,35.279,35.271,35.358,1.001,1.276,0.964,2.824,1.548,1.366,1.912,1.184,2.546,2.096,0.637,1.094,1.639,3.282,1.729,2.004,-0.307,-0.478,-0.429,-0.256,-0.401,-0.430,0.023,169.622,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:39,0.015,0.000,0.182,0.000,5.066,9.245,110.346,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.234,35.099,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.598,35.906,35.896,35.260,34.852,38.492,39.431,37.778,39.035,36.668,37.849,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,0.910,1.093,0.868,1.731,1.184,1.275,2.003,1.366,2.183,1.458,0.910,1.458,1.639,2.553,1.729,1.366,-0.305,-0.513,-0.420,-0.290,-0.409,-0.439,0.023,169.637,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:40,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.494,167.907,175.581,180.233,181.678,172.686,130.256,35.099,35.421,34.779,34.397,35.916,36.124,34.755,32.152,31.330,34.684,35.906,35.919,35.260,34.953,38.561,39.431,37.778,38.972,36.668,37.849,34.231,34.463,37.872,37.960,35.512,35.381,35.271,35.381,0.910,1.093,1.253,1.913,1.184,1.730,1.730,1.821,1.910,2.005,0.637,1.185,1.457,1.550,1.274,1.275,-0.296,-0.501,-0.422,-0.288,-0.398,-0.429,0.023,169.622,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:41,0.015,0.000,0.182,0.000,5.103,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.421,34.779,34.397,35.916,36.093,34.755,32.122,31.299,34.684,35.906,35.982,35.260,34.953,38.492,39.400,37.778,39.004,36.668,37.818,34.231,34.463,37.872,38.023,35.512,35.381,35.271,35.444,1.820,1.276,2.507,1.913,1.639,1.275,1.548,1.913,2.183,3.555,0.546,1.823,2.095,2.097,1.274,1.457,-0.311,-0.509,-0.425,-0.272,-0.372,-0.464,0.023,169.622,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:42,0.015,0.000,0.182,0.000,5.103,9.245,110.116,93.138,84.660,170.494,168.137,175.581,179.960,181.929,172.413,130.004,35.073,35.351,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.975,35.896,35.260,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.162,34.440,37.872,38.000,35.512,35.358,35.271,35.358,1.274,1.367,1.061,1.731,2.822,1.093,2.458,1.913,1.455,2.096,0.546,1.914,1.275,2.097,1.183,1.457,-0.306,-0.526,-0.444,-0.291,-0.406,-0.406,0.023,169.577,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:43,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.660,170.494,167.885,175.581,179.960,181.678,172.413,130.256,35.073,35.351,34.716,34.397,35.916,36.093,34.755,32.122,31.235,34.684,35.906,35.919,35.260,34.953,38.561,39.400,37.778,38.941,36.668,37.818,34.231,34.463,37.872,38.023,35.443,35.381,35.271,35.444,1.274,1.367,1.157,1.184,2.276,1.821,2.276,1.366,1.091,3.646,0.910,1.367,1.366,1.915,1.001,1.548,-0.308,-0.528,-0.448,-0.293,-0.397,-0.430,0.023,169.578,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:44,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.906,35.896,35.260,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.183,1.184,3.471,1.184,2.731,1.457,2.003,2.368,2.001,2.279,0.546,0.911,1.093,1.459,1.547,1.548,-0.308,-0.507,-0.445,-0.283,-0.405,-0.442,0.023,169.644,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:45,0.015,0.000,0.182,0.000,5.103,9.245,110.116,93.138,84.660,170.494,167.885,175.581,179.960,181.678,172.665,130.256,35.073,35.351,34.663,34.397,35.941,36.093,34.755,32.122,31.235,34.568,35.906,35.802,35.260,34.821,38.587,39.400,37.873,38.941,36.693,37.818,34.162,34.347,37.872,37.907,35.512,35.248,35.271,35.328,1.092,1.093,2.700,1.093,2.185,1.275,3.186,1.730,2.274,1.823,0.546,1.094,2.095,2.188,1.547,1.548,-0.316,-0.516,-0.446,-0.302,-0.372,-0.426,0.023,169.592,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:46,0.015,0.000,0.182,0.000,5.066,9.245,110.367,93.138,84.660,170.494,167.885,175.581,179.960,181.929,172.413,130.004,35.073,35.351,34.757,34.397,35.847,36.093,34.755,32.122,31.299,34.662,35.906,35.896,35.260,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.162,34.440,37.802,37.937,35.443,35.279,35.271,35.358,1.547,1.276,2.603,1.640,1.457,1.366,2.094,1.821,2.637,2.187,1.001,0.911,2.368,1.641,1.092,1.275,-0.321,-0.480,-0.430,-0.293,-0.343,-0.445,0.023,169.563,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:47,0.015,0.000,0.182,0.000,5.066,9.245,110.367,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.435,130.004,35.029,35.351,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.906,35.896,35.260,34.931,38.561,39.463,37.778,39.004,36.668,37.818,34.162,34.440,37.802,37.937,35.512,35.358,35.271,35.358,1.183,1.731,2.314,2.278,1.821,2.277,1.730,2.186,2.092,2.279,1.457,1.003,2.368,2.006,1.547,1.457,-0.320,-0.471,-0.425,-0.241,-0.381,-0.350,0.022,169.563,167.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:48,0.015,0.000,0.182,0.000,5.066,9.245,110.367,93.138,84.660,170.494,167.885,175.581,179.960,181.678,172.665,130.256,35.004,35.351,34.779,34.397,35.916,36.093,34.755,32.122,31.299,34.684,35.906,35.982,35.260,34.953,38.561,39.400,37.778,39.004,36.668,37.818,34.162,34.526,37.872,38.023,35.443,35.381,35.202,35.444,1.001,1.184,0.964,1.184,2.094,3.005,2.276,2.550,2.183,1.823,0.819,1.276,2.004,1.823,1.274,1.548,-0.315,-0.471,-0.413,-0.287,-0.383,-0.371,0.022,169.548,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:49,0.015,0.000,0.182,0.000,5.066,9.245,110.367,93.138,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.256,35.004,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.266,34.598,35.906,35.833,35.260,34.852,38.561,39.431,37.778,38.972,36.668,37.849,34.162,34.377,37.802,37.937,35.443,35.279,35.202,35.358,1.547,1.276,3.374,1.367,2.185,2.004,1.730,2.095,1.637,1.094,0.910,1.458,1.548,1.641,1.274,1.366,-0.323,-0.479,-0.411,-0.304,-0.391,-0.420,0.022,169.563,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:50,0.015,0.000,0.182,0.000,5.066,9.245,110.094,93.138,84.660,170.494,167.885,175.581,179.960,181.929,172.665,130.234,35.073,35.421,34.779,34.397,35.916,36.093,34.692,32.122,31.235,34.684,35.906,35.919,35.260,34.953,38.561,39.400,37.847,39.004,36.668,37.818,34.162,34.526,37.872,38.023,35.443,35.381,35.202,35.444,1.274,1.367,1.832,5.102,2.367,2.277,2.185,2.459,3.365,2.279,0.728,0.911,1.457,1.915,1.092,1.457,-0.332,-0.516,-0.405,-0.292,-0.381,-0.417,0.022,169.540,167.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:51,0.015,0.000,0.182,0.000,5.066,9.245,110.367,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.435,130.256,35.099,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.266,34.662,35.906,35.896,35.260,34.852,38.492,39.431,37.847,38.972,36.668,37.849,34.162,34.440,37.802,37.937,35.443,35.358,35.271,35.358,1.001,1.093,1.543,2.551,2.185,1.821,1.730,3.097,2.364,2.370,1.275,1.367,1.639,2.826,1.456,1.548,-0.310,-0.479,-0.418,-0.293,-0.391,-0.425,0.022,169.555,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:52,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.435,130.004,35.099,35.351,34.779,34.397,35.916,36.093,34.755,32.122,31.299,34.684,35.906,35.919,35.260,34.953,38.561,39.400,37.847,39.004,36.668,37.897,34.162,34.526,37.802,38.023,35.443,35.381,35.271,35.444,1.274,1.640,2.025,3.189,2.640,1.730,1.001,2.095,2.455,2.643,0.819,1.458,1.913,2.553,1.274,1.275,-0.307,-0.515,-0.412,-0.304,-0.382,-0.427,0.022,169.532,167.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:53,0.015,0.000,0.182,0.000,5.103,9.245,110.116,93.138,84.660,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.351,34.779,34.397,35.916,36.093,34.692,32.122,31.299,34.684,35.906,35.982,35.260,34.953,38.561,39.400,37.778,39.004,36.668,37.818,34.162,34.526,37.872,38.023,35.443,35.381,35.202,35.444,1.092,1.458,1.157,2.278,2.458,1.821,1.275,2.004,1.910,2.096,0.728,1.641,2.550,2.918,1.365,1.639,-0.332,-0.519,-0.413,-0.312,-0.385,-0.423,0.022,169.525,167.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:54,0.015,0.000,0.182,0.000,5.103,9.245,110.367,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.256,35.099,35.351,34.779,34.397,35.941,36.093,34.755,32.122,31.235,34.684,35.906,35.982,35.260,34.953,38.517,39.400,37.803,38.941,36.693,37.818,34.162,34.463,37.872,38.023,35.443,35.381,35.271,35.444,1.274,1.458,0.964,1.549,2.367,1.548,1.184,2.095,2.455,2.461,0.728,1.185,2.459,2.918,1.547,1.548,-0.318,-0.492,-0.464,-0.312,-0.392,-0.411,0.022,169.540,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:55,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.660,170.494,167.885,175.581,179.960,181.678,172.665,130.256,35.073,35.351,34.757,34.397,35.941,36.014,34.692,32.058,31.235,34.598,35.906,35.896,35.260,34.931,38.517,39.400,37.873,38.941,36.693,37.754,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.001,1.913,2.218,3.462,1.366,1.913,1.092,1.730,2.001,2.643,0.728,1.094,3.188,1.732,2.002,1.548,-0.328,-0.523,-0.426,-0.275,-0.377,-0.439,0.022,169.532,167.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:56,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.435,130.256,35.099,35.421,34.779,34.397,35.916,36.014,34.692,32.058,31.235,34.684,35.906,35.919,35.260,34.953,38.561,39.400,37.778,38.941,36.668,37.818,34.162,34.463,37.872,37.960,35.443,35.381,35.271,35.444,0.819,1.458,1.350,1.640,1.457,2.004,1.275,2.368,1.273,3.008,1.092,1.094,2.004,1.823,1.456,1.184,-0.340,-0.517,-0.419,-0.310,-0.355,-0.433,0.022,169.540,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:57,0.015,0.000,0.182,0.000,5.066,9.245,110.367,92.855,84.685,170.494,167.907,175.581,179.981,181.678,172.435,130.256,35.099,35.351,34.693,34.397,35.916,36.045,34.692,32.152,31.266,34.598,35.906,35.833,35.260,34.852,38.561,39.368,37.778,38.972,36.668,37.849,34.162,34.377,37.872,37.937,35.512,35.279,35.271,35.358,0.819,1.458,1.639,1.913,1.639,1.821,1.730,1.639,1.728,2.825,0.637,1.732,1.002,1.915,1.365,1.457,-0.331,-0.503,-0.418,-0.300,-0.405,-0.359,0.022,169.525,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:58,0.015,0.000,0.182,0.000,5.066,9.245,110.116,92.855,84.660,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.351,34.757,34.397,35.916,36.014,34.692,32.058,31.235,34.598,35.906,35.896,35.260,34.852,38.492,39.400,37.847,38.941,36.668,37.754,34.231,34.440,37.872,37.937,35.512,35.279,35.271,35.358,1.001,1.276,1.639,2.095,1.275,2.641,1.821,1.366,3.183,2.917,1.275,1.094,1.639,2.279,1.274,1.184,-0.324,-0.502,-0.432,-0.306,-0.398,-0.406,0.022,169.518,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:21:59,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.969,170.745,167.907,175.581,179.981,181.678,172.686,130.004,35.099,35.351,34.757,34.397,35.941,36.045,34.692,32.152,31.266,34.598,35.906,35.896,35.260,34.852,38.587,39.431,37.873,39.035,36.693,37.849,34.162,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.092,1.184,1.735,1.458,1.275,3.188,1.821,1.275,2.001,1.641,1.548,1.185,1.639,3.100,1.547,1.275,-0.324,-0.496,-0.431,-0.284,-0.396,-0.431,0.022,169.525,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:00,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.004,35.099,35.326,34.693,34.397,35.941,36.045,34.692,32.089,31.266,34.598,35.881,35.833,35.235,34.852,38.587,39.431,37.873,38.972,36.693,37.849,34.137,34.377,37.847,37.937,35.487,35.215,35.177,35.358,1.092,1.549,0.964,2.915,1.821,1.913,1.275,1.275,3.456,2.552,1.001,1.094,1.457,2.826,1.547,1.639,-0.306,-0.482,-0.437,-0.241,-0.399,-0.423,0.022,169.488,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:01,0.015,0.000,0.182,0.000,5.066,9.245,110.116,92.855,84.969,170.494,167.907,175.581,179.981,181.929,172.435,130.004,35.099,35.351,34.757,34.397,35.916,36.124,34.692,32.089,31.266,34.662,35.906,35.896,35.260,34.852,38.561,39.431,37.778,38.972,36.668,37.849,34.231,34.440,37.872,37.937,35.512,35.279,35.271,35.358,0.819,1.367,0.771,2.004,1.457,1.093,2.185,1.366,2.183,2.005,0.546,1.003,1.275,2.462,1.638,1.730,-0.302,-0.492,-0.418,-0.282,-0.392,-0.430,0.022,169.510,167.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:02,0.015,0.000,0.182,0.000,5.103,9.245,110.367,92.855,84.969,170.494,167.907,175.581,179.981,181.678,172.686,130.004,35.099,35.351,34.693,34.397,35.941,36.124,34.723,32.089,31.266,34.598,35.906,35.833,35.260,34.852,38.587,39.431,37.803,38.972,36.693,37.849,34.231,34.377,37.872,37.937,35.443,35.279,35.271,35.358,0.819,1.093,0.868,1.731,1.184,1.366,1.548,1.730,1.637,2.005,0.819,1.276,1.821,2.279,1.456,1.184,-0.297,-0.500,-0.413,-0.286,-0.414,-0.439,0.022,169.503,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:03,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.660,170.494,167.885,175.581,179.960,181.929,172.413,130.004,35.073,35.351,34.693,34.397,35.941,36.045,34.692,32.089,31.266,34.598,35.906,35.833,35.260,34.852,38.517,39.431,37.803,38.972,36.693,37.849,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.092,0.911,1.253,1.731,1.184,1.457,1.639,1.639,2.001,2.552,0.546,1.732,1.366,1.641,1.001,1.366,-0.308,-0.523,-0.436,-0.287,-0.379,-0.445,0.022,169.540,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:04,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.660,170.494,167.885,175.581,180.211,181.678,172.665,130.004,35.073,35.351,34.693,34.397,35.941,36.124,34.692,32.152,31.266,34.598,35.906,35.896,35.260,34.852,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,37.937,35.512,35.279,35.271,35.358,1.547,1.276,1.928,2.004,2.367,1.093,2.094,2.095,2.092,2.734,0.546,1.641,1.639,1.823,1.183,1.639,-0.297,-0.519,-0.430,-0.283,-0.387,-0.449,0.022,169.488,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:05,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.243,167.907,175.581,179.981,181.678,172.435,130.004,35.099,35.351,34.693,34.397,35.916,36.093,34.755,32.058,31.235,34.598,35.906,35.896,35.260,34.852,38.561,39.400,37.778,38.941,36.668,37.818,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.001,1.276,0.868,1.549,2.822,1.366,2.367,1.639,1.637,2.825,0.819,1.823,1.366,2.097,1.274,1.639,-0.331,-0.518,-0.435,-0.292,-0.403,-0.406,0.022,169.503,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:06,0.015,0.000,0.182,0.000,5.103,9.245,110.116,93.138,84.969,170.494,167.907,175.581,179.981,181.929,172.686,130.004,35.099,35.421,34.693,34.397,35.916,36.045,34.692,32.089,31.266,34.598,35.906,35.896,35.260,34.852,38.561,39.431,37.778,38.972,36.668,37.849,34.162,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.092,1.276,0.868,1.276,2.094,1.821,1.912,1.913,1.000,3.008,1.001,1.185,1.457,1.915,1.092,1.366,-0.314,-0.523,-0.450,-0.288,-0.390,-0.446,0.022,169.459,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:07,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.685,170.494,167.907,175.581,179.981,181.678,172.686,130.004,35.099,35.351,34.757,34.397,35.916,36.045,34.692,32.152,31.266,34.662,35.906,35.896,35.260,34.931,38.561,39.431,37.778,38.972,36.668,37.849,34.162,34.440,37.872,37.937,35.443,35.358,35.271,35.358,1.183,1.184,4.435,1.276,2.367,1.184,2.185,2.368,2.092,2.279,0.455,1.094,1.730,2.006,1.365,1.639,-0.320,-0.496,-0.444,-0.292,-0.405,-0.437,0.022,169.503,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:08,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.138,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.326,34.663,34.397,35.916,36.014,34.692,32.058,31.235,34.662,35.881,35.802,35.235,34.758,38.492,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.777,37.937,35.418,35.185,35.246,35.248,0.910,1.276,2.314,1.458,1.912,1.184,2.731,1.457,2.092,2.096,1.092,1.094,2.459,2.006,1.365,1.457,-0.314,-0.494,-0.438,-0.298,-0.339,-0.442,0.022,169.503,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:09,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.421,34.757,34.397,35.847,36.124,34.755,32.152,31.330,34.568,35.906,35.896,35.260,34.852,38.561,39.431,37.847,39.035,36.668,37.849,34.162,34.440,37.872,37.828,35.443,35.279,35.202,35.358,1.456,2.187,2.700,2.551,1.912,1.184,1.912,1.821,2.455,2.096,1.092,0.911,2.095,1.732,1.001,1.275,-0.323,-0.477,-0.431,-0.277,-0.350,-0.429,0.022,169.451,167.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:10,0.015,0.000,0.000,0.000,5.066,9.245,110.116,93.138,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.421,34.757,34.397,35.847,36.124,34.755,32.152,31.330,34.662,35.906,35.896,35.260,34.852,38.561,39.431,37.847,39.035,36.668,37.849,34.162,34.440,37.872,37.937,35.443,35.279,35.202,35.358,1.456,2.187,2.700,2.551,1.912,1.184,1.912,1.821,2.455,2.096,1.092,0.911,2.095,1.732,1.001,1.275,-0.323,-0.477,-0.431,-0.277,-0.350,-0.429,0.022,169.466,167.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:11,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.944,170.494,167.885,175.581,179.960,181.678,172.665,130.004,35.073,35.351,34.693,34.397,35.916,36.124,34.755,32.152,31.266,34.598,35.906,35.833,35.260,34.852,38.561,39.431,37.778,39.035,36.668,37.849,34.162,34.377,37.872,37.937,35.443,35.279,35.271,35.279,1.274,1.731,1.639,1.640,2.185,2.368,1.821,2.186,1.819,1.823,1.184,1.003,2.368,1.459,1.183,1.548,-0.322,-0.472,-0.416,-0.235,-0.387,-0.357,0.022,169.459,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:12,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.138,84.944,170.494,167.885,175.581,179.960,181.929,172.665,130.004,35.073,35.351,34.757,34.397,35.847,36.124,34.755,32.152,31.330,34.662,35.906,35.896,35.260,34.931,38.561,39.431,37.847,39.035,36.668,37.928,34.162,34.440,37.802,38.000,35.443,35.358,35.202,35.421,1.274,1.093,1.639,1.367,1.730,2.641,2.003,2.277,2.183,1.549,0.728,1.367,2.277,1.459,1.092,1.457,-0.318,-0.467,-0.409,-0.308,-0.385,-0.397,0.022,169.481,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:13,0.015,0.000,0.182,0.000,5.066,9.245,110.094,93.138,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.982,35.073,35.396,34.757,34.397,35.941,36.014,34.692,32.058,31.235,34.598,35.881,35.833,35.235,34.852,38.517,39.400,37.873,38.941,36.693,37.818,34.137,34.440,37.847,37.937,35.418,35.279,35.177,35.358,1.729,1.367,3.182,2.004,2.276,2.459,1.639,1.730,2.455,2.187,0.728,1.185,1.275,1.368,1.183,1.639,-0.319,-0.482,-0.408,-0.296,-0.390,-0.422,0.022,169.429,167.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:14,0.015,0.000,0.182,0.000,5.066,9.245,110.094,93.138,84.944,170.243,167.885,175.581,179.960,181.678,172.413,129.982,35.073,35.351,34.663,34.397,35.916,36.014,34.755,32.058,31.235,34.505,35.906,35.802,35.260,34.758,38.561,39.400,37.778,38.941,36.668,37.818,34.162,34.347,37.802,37.828,35.443,35.248,35.271,35.248,1.274,1.367,1.350,4.009,2.003,2.004,2.185,2.368,2.819,2.825,0.819,0.729,1.639,2.188,0.819,1.730,-0.320,-0.477,-0.412,-0.303,-0.396,-0.422,0.022,169.451,167.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:15,0.015,0.000,0.000,0.000,5.066,9.245,110.116,93.138,84.969,170.494,167.907,175.581,179.981,181.678,172.686,130.004,35.099,35.396,34.663,34.397,35.941,36.014,34.692,32.122,31.235,34.568,35.881,35.802,35.235,34.821,38.587,39.400,37.803,38.941,36.693,37.818,34.137,34.347,37.847,37.828,35.418,35.248,35.246,35.328,1.274,1.731,1.543,3.189,2.185,1.639,1.548,2.641,2.546,2.461,1.275,1.367,1.457,2.371,1.274,1.457,-0.310,-0.476,-0.410,-0.307,-0.392,-0.418,0.022,169.466,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:16,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.660,170.494,168.137,175.581,179.960,181.678,172.413,130.004,35.073,35.421,34.757,34.397,35.916,36.093,34.755,32.122,31.235,34.662,35.975,35.959,35.260,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.162,34.503,37.872,38.000,35.512,35.358,35.202,35.421,1.092,1.458,1.639,3.644,2.367,1.913,1.275,1.913,2.728,2.461,0.637,1.641,1.913,1.915,1.001,1.913,-0.319,-0.483,-0.421,-0.299,-0.383,-0.412,0.022,169.436,167.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:17,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.351,34.836,34.397,35.872,36.124,34.755,32.152,31.330,34.662,35.906,35.959,35.260,34.931,38.587,39.431,37.873,39.035,36.693,37.928,34.231,34.503,37.872,38.000,35.443,35.358,35.271,35.421,1.001,1.367,1.061,1.731,3.095,1.913,1.184,2.277,1.546,2.279,0.819,1.458,2.550,2.188,1.183,1.639,-0.321,-0.497,-0.421,-0.317,-0.397,-0.421,0.022,169.481,167.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:18,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.969,170.494,167.907,175.581,179.981,181.678,172.435,130.004,35.099,35.326,34.779,34.397,35.916,36.124,34.755,32.152,31.330,34.764,35.881,35.982,35.235,34.953,38.492,39.431,37.778,39.035,36.668,37.849,34.137,34.526,37.847,38.023,35.487,35.444,35.246,35.444,1.183,1.731,2.700,3.098,1.821,1.913,1.184,2.004,2.455,2.096,0.728,1.276,2.550,2.462,1.638,1.639,-0.326,-0.484,-0.418,-0.302,-0.395,-0.419,0.022,169.459,167.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:19,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.665,130.004,35.073,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.906,35.896,35.260,34.931,38.561,39.494,37.847,39.035,36.668,37.849,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,1.001,1.731,1.446,2.733,1.092,2.550,1.275,1.913,1.819,3.737,0.728,1.094,2.368,1.915,1.547,1.548,-0.332,-0.481,-0.420,-0.285,-0.345,-0.435,0.022,169.458,167.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:20,0.015,0.000,0.182,0.000,5.103,9.219,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.004,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.598,35.881,35.896,35.235,34.852,38.492,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.487,35.279,35.246,35.358,0.819,1.276,1.350,1.367,1.366,2.186,1.639,2.095,1.819,2.552,0.819,1.367,1.821,1.823,1.274,1.548,-0.332,-0.496,-0.424,-0.307,-0.368,-0.414,0.022,169.474,167.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:21,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.665,129.752,35.073,35.351,34.693,34.397,35.941,36.124,34.755,32.152,31.266,34.598,35.906,35.896,35.260,34.931,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,0.728,1.549,1.446,2.369,1.457,2.095,1.548,1.275,2.274,2.643,1.366,1.549,1.548,1.915,1.092,1.548,-0.341,-0.494,-0.429,-0.294,-0.402,-0.349,0.022,169.444,167.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:22,0.015,0.000,0.182,0.000,5.103,9.245,110.116,93.422,84.944,170.243,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.351,34.757,34.397,35.916,36.124,34.786,32.152,31.266,34.662,35.906,35.896,35.260,34.931,38.492,39.431,37.778,38.972,36.668,37.849,34.231,34.440,37.872,38.000,35.443,35.358,35.271,35.358,0.910,1.184,1.735,1.822,1.092,2.186,2.003,1.366,2.455,2.552,1.275,1.367,1.457,2.097,1.547,1.457,-0.322,-0.505,-0.422,-0.310,-0.392,-0.441,0.022,169.474,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:23,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.665,130.004,35.073,35.351,34.779,34.397,35.916,36.093,34.755,32.122,31.235,34.684,35.906,35.919,35.260,34.953,38.492,39.400,37.847,39.004,36.668,37.818,34.231,34.526,37.872,38.023,35.443,35.381,35.271,35.444,0.910,1.276,1.253,1.002,1.366,2.914,1.548,1.366,2.637,2.005,1.457,1.185,1.457,2.644,1.456,1.639,-0.312,-0.485,-0.430,-0.238,-0.394,-0.411,0.022,169.421,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:24,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.757,34.397,35.916,36.093,34.692,32.122,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,1.092,1.367,0.964,3.189,1.730,1.639,1.730,1.275,2.819,2.279,0.819,1.094,1.639,3.465,1.365,2.277,-0.308,-0.475,-0.431,-0.241,-0.395,-0.432,0.022,169.421,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:25,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.326,34.757,34.466,35.847,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.358,0.910,1.184,0.771,2.004,1.092,1.093,2.094,1.366,2.183,1.549,0.819,1.094,1.821,2.097,1.638,1.548,-0.303,-0.508,-0.417,-0.284,-0.405,-0.443,0.022,169.399,167.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:26,0.015,0.000,0.182,0.000,5.066,9.245,110.094,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.982,35.073,35.326,34.693,34.397,35.916,36.093,34.692,32.058,31.235,34.598,35.881,35.896,35.235,34.852,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.279,35.246,35.358,1.910,1.184,2.410,2.095,1.001,1.366,1.639,1.913,1.910,3.737,0.546,2.096,1.821,1.641,1.092,1.457,-0.307,-0.503,-0.424,-0.293,-0.379,-0.452,0.022,169.451,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:27,0.015,0.000,0.182,0.000,5.066,9.245,110.094,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.982,35.073,35.326,34.693,34.397,35.916,36.093,34.692,32.058,31.235,34.598,35.881,35.896,35.235,34.852,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.279,35.246,35.358,1.910,1.184,2.410,2.095,1.001,1.366,1.639,1.913,1.910,3.737,0.546,2.096,1.821,1.641,1.092,1.457,-0.307,-0.503,-0.424,-0.293,-0.379,-0.452,0.022,169.451,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:28,0.015,0.000,0.182,0.000,5.103,9.245,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.004,35.326,34.757,34.397,35.916,36.093,34.692,32.058,31.235,34.598,35.881,35.896,35.235,34.852,38.492,39.400,37.847,38.941,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.547,1.458,1.253,1.731,2.094,1.093,2.185,2.095,1.637,2.005,0.637,2.005,1.275,2.006,1.183,1.639,-0.297,-0.523,-0.432,-0.299,-0.403,-0.435,0.022,169.407,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:29,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.396,34.779,34.397,35.916,36.014,34.692,32.058,31.235,34.684,35.881,35.919,35.235,34.874,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.463,37.847,37.960,35.487,35.381,35.246,35.381,1.001,1.276,1.061,1.367,2.640,2.095,2.094,1.366,1.364,3.919,0.910,1.549,1.184,1.823,1.001,1.639,-0.305,-0.519,-0.441,-0.293,-0.397,-0.416,0.022,169.414,167.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:30,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.422,84.944,170.494,167.885,175.581,179.960,181.678,172.413,130.004,35.073,35.326,34.693,34.397,35.916,36.045,34.692,32.089,31.266,34.598,35.881,35.833,35.235,34.852,38.561,39.431,37.847,38.972,36.668,37.849,34.137,34.377,37.777,37.937,35.487,35.279,35.177,35.358,1.092,1.367,0.868,1.367,2.640,1.548,1.639,2.095,2.092,2.461,0.819,1.003,1.366,1.641,1.456,1.730,-0.309,-0.515,-0.446,-0.281,-0.401,-0.453,0.022,169.407,167.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:31,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.944,170.494,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.693,34.397,35.916,36.093,34.755,32.122,31.235,34.598,35.906,35.896,35.260,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.162,34.440,37.802,37.937,35.443,35.279,35.271,35.358,1.183,1.093,3.278,1.093,2.185,1.275,2.276,2.095,2.546,2.096,0.364,1.276,2.004,2.097,1.456,1.639,-0.321,-0.495,-0.444,-0.298,-0.398,-0.429,0.022,169.436,167.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:32,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.706,85.253,170.494,167.907,175.581,179.981,181.678,172.435,129.752,35.099,35.326,34.757,34.397,35.916,36.093,34.692,32.058,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.358,1.547,1.276,2.700,1.549,1.548,1.275,2.367,1.913,2.274,2.096,1.001,0.911,2.095,1.915,1.183,1.366,-0.310,-0.481,-0.435,-0.298,-0.342,-0.453,0.022,169.414,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:33,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.706,85.253,170.494,167.907,175.581,179.981,181.678,172.435,129.752,35.099,35.351,34.757,34.397,35.916,36.014,34.692,32.058,31.235,34.598,35.906,35.896,35.260,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.162,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.092,1.276,1.253,1.276,2.367,3.097,2.094,2.641,2.092,1.641,1.001,1.094,1.730,1.823,1.274,1.457,-0.321,-0.473,-0.420,-0.252,-0.389,-0.358,0.022,169.407,167.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
