Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:22:34,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.706,85.253,170.494,167.907,175.581,179.981,181.678,172.435,129.752,35.099,35.351,34.757,34.397,35.916,36.014,34.692,32.058,31.235,34.598,35.906,35.896,35.260,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.162,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.092,1.276,1.253,1.276,2.367,3.097,2.094,2.641,2.092,1.641,1.001,1.094,1.730,1.823,1.274,1.457,-0.321,-0.473,-0.420,-0.252,-0.389,-0.358,0.022,169.407,167.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:35,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.706,84.969,170.494,167.907,175.581,179.981,181.678,172.435,129.752,35.099,35.326,34.693,34.397,35.916,36.014,34.692,32.058,31.235,34.598,35.881,35.833,35.235,34.852,38.492,39.400,37.778,38.941,36.668,37.818,34.137,34.377,37.777,37.937,35.418,35.279,35.177,35.358,1.547,1.458,3.182,1.549,2.185,2.095,1.912,2.368,1.819,1.185,1.001,1.367,1.913,1.732,1.274,1.366,-0.316,-0.468,-0.408,-0.312,-0.389,-0.410,0.022,169.399,167.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:36,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.706,85.228,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.693,34.397,35.847,36.014,34.692,32.058,31.235,34.598,35.906,35.833,35.260,34.852,38.492,39.400,37.847,38.941,36.668,37.818,34.231,34.377,37.872,37.937,35.512,35.279,35.271,35.358,1.456,1.367,2.314,5.011,2.276,2.550,1.912,2.459,3.456,2.187,0.728,0.911,1.548,1.368,1.183,1.548,-0.321,-0.477,-0.410,-0.296,-0.385,-0.412,0.022,169.377,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:37,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.706,85.253,170.494,167.907,175.581,179.981,181.678,172.435,129.752,35.099,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.778,38.941,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.367,1.061,3.007,2.367,1.913,1.912,3.461,2.364,2.279,0.910,1.094,1.548,2.553,1.365,1.639,-0.315,-0.484,-0.416,-0.297,-0.390,-0.426,0.022,169.362,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:38,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.706,85.228,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.693,34.397,35.916,36.093,34.692,32.058,31.235,34.598,35.906,35.896,35.260,34.852,38.492,39.400,37.847,38.941,36.668,37.818,34.231,34.377,37.872,37.937,35.512,35.279,35.271,35.358,1.365,1.731,2.025,3.098,2.094,1.457,1.184,2.186,2.364,2.825,1.092,1.367,1.730,2.735,1.274,1.184,-0.306,-0.485,-0.409,-0.306,-0.387,-0.428,0.022,169.392,167.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:39,0.015,0.000,0.182,0.000,5.066,9.219,109.864,93.706,85.228,170.494,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.693,34.397,35.941,36.014,34.692,32.058,31.235,34.598,35.906,35.833,35.260,34.852,38.587,39.337,37.873,38.941,36.693,37.818,34.231,34.440,37.872,37.937,35.512,35.279,35.271,35.358,1.001,1.458,1.350,2.733,2.094,1.548,1.275,1.913,2.274,2.187,0.910,1.732,1.730,3.009,1.456,1.548,-0.323,-0.479,-0.412,-0.304,-0.386,-0.423,0.022,169.436,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:40,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.706,84.944,170.494,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.779,34.397,35.941,36.124,34.755,32.089,31.330,34.684,35.906,35.919,35.260,34.953,38.587,39.431,37.803,39.035,36.763,37.849,34.231,34.463,37.872,38.023,35.443,35.381,35.271,35.444,1.092,1.184,0.675,1.276,2.731,1.639,1.184,2.277,1.910,2.370,0.819,1.094,2.095,2.826,1.729,1.457,-0.314,-0.489,-0.420,-0.316,-0.395,-0.409,0.022,169.362,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:41,0.015,0.000,0.182,0.000,5.066,9.219,109.842,93.706,85.228,170.494,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.906,35.959,35.260,34.931,38.561,39.494,37.847,39.035,36.668,37.928,34.231,34.503,37.872,38.000,35.512,35.421,35.271,35.421,1.001,2.095,2.700,3.553,1.457,1.913,1.092,1.639,2.183,2.187,0.819,1.185,3.552,1.915,2.184,1.457,-0.327,-0.491,-0.432,-0.269,-0.387,-0.428,0.022,169.369,167.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:42,0.015,0.000,0.182,0.000,5.066,9.245,109.842,93.706,85.253,170.494,167.655,175.581,179.981,181.678,172.435,129.731,35.099,35.351,34.757,34.397,35.916,36.093,34.755,32.058,31.299,34.662,35.906,35.896,35.260,34.852,38.561,39.400,37.778,38.941,36.668,37.818,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,0.910,1.458,1.639,2.004,1.184,2.186,1.275,2.459,1.364,3.463,0.819,1.003,1.821,1.732,1.547,1.275,-0.339,-0.499,-0.418,-0.306,-0.349,-0.433,0.022,169.369,167.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:43,0.015,0.000,0.182,0.000,5.066,9.245,110.116,93.706,84.944,170.494,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.421,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.906,35.959,35.260,34.931,38.561,39.431,37.847,39.035,36.668,37.849,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.358,0.819,1.458,1.446,1.822,1.457,1.821,1.821,1.821,1.637,2.734,0.637,1.641,1.275,2.097,1.456,1.366,-0.331,-0.488,-0.418,-0.303,-0.399,-0.373,0.022,169.332,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:44,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.969,170.494,167.907,175.581,179.981,181.678,172.435,129.752,35.099,35.421,34.836,34.397,35.916,36.093,34.755,32.058,31.235,34.598,35.906,35.896,35.260,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.421,1.001,1.458,1.735,2.278,1.366,2.823,1.730,1.093,3.456,2.643,1.548,1.185,1.548,2.553,1.365,1.366,-0.334,-0.500,-0.434,-0.299,-0.380,-0.371,0.022,169.355,167.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:45,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.944,170.243,167.885,175.330,179.960,181.678,172.413,129.752,35.073,35.421,34.693,34.397,35.916,36.093,34.755,32.058,31.299,34.598,35.975,35.896,35.260,34.852,38.492,39.400,37.847,38.941,36.668,37.818,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.183,1.458,1.543,1.549,1.092,2.641,2.003,1.366,1.728,1.823,1.548,1.185,1.639,3.282,1.638,1.275,-0.319,-0.504,-0.424,-0.309,-0.392,-0.450,0.022,169.347,167.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:46,0.015,0.000,0.182,0.000,5.066,9.245,109.842,93.422,84.969,170.494,167.907,175.581,179.981,181.678,172.435,129.731,35.099,35.421,34.726,34.397,35.916,36.124,34.755,32.152,31.330,34.568,35.975,35.866,35.260,34.821,38.561,39.431,37.778,39.035,36.668,37.849,34.231,34.410,37.872,37.907,35.512,35.248,35.271,35.328,1.092,1.367,1.061,1.731,1.821,2.277,1.366,1.275,3.729,2.552,1.184,1.094,1.093,2.918,1.729,1.548,-0.315,-0.480,-0.430,-0.240,-0.405,-0.432,0.022,169.384,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:47,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.969,170.243,167.655,175.581,179.981,181.678,172.435,129.752,35.099,35.351,34.757,34.397,35.941,36.093,34.755,32.122,31.299,34.598,35.975,35.896,35.260,34.852,38.587,39.400,37.803,39.004,36.693,37.818,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.001,1.367,0.771,2.460,1.548,1.275,2.003,1.184,2.364,2.187,0.637,1.003,1.366,2.918,1.820,1.821,-0.308,-0.493,-0.430,-0.265,-0.399,-0.421,0.022,169.340,167.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:48,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.422,84.944,170.243,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.326,34.693,34.397,35.916,36.124,34.755,32.089,31.330,34.662,35.881,35.896,35.235,34.852,38.561,39.431,37.847,39.035,36.668,37.849,34.207,34.377,37.847,37.937,35.418,35.279,35.246,35.358,0.819,1.093,0.868,1.640,1.184,1.366,1.821,1.548,2.001,1.641,0.819,1.458,1.639,2.644,1.547,1.184,-0.306,-0.493,-0.413,-0.287,-0.411,-0.441,0.022,169.340,167.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:49,0.015,0.000,0.182,0.000,5.066,9.245,110.094,93.422,84.944,170.243,167.885,175.581,179.960,181.678,172.413,129.731,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.001,0.911,1.253,1.913,1.092,1.639,1.730,1.730,1.910,2.187,0.546,1.458,1.457,1.368,1.183,1.275,-0.294,-0.496,-0.422,-0.287,-0.399,-0.433,0.022,169.318,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:50,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.422,84.944,170.243,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.906,35.896,35.260,34.931,38.561,39.494,37.847,39.035,36.668,37.849,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.358,1.729,1.093,2.314,1.913,1.912,1.275,1.912,2.095,2.183,3.281,0.546,1.641,1.913,2.097,1.183,1.366,-0.308,-0.511,-0.423,-0.274,-0.378,-0.462,0.022,169.339,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:51,0.015,0.000,0.182,0.000,5.066,9.219,109.864,93.422,84.969,170.243,167.655,175.581,179.981,181.678,172.435,129.752,35.099,35.326,34.757,34.371,35.941,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.587,39.400,37.873,38.941,36.693,37.818,34.207,34.440,37.847,38.000,35.487,35.279,35.246,35.358,1.183,1.276,1.061,1.367,2.094,1.913,2.276,1.457,1.000,3.372,1.001,1.367,1.457,2.006,1.092,1.366,-0.309,-0.521,-0.457,-0.292,-0.395,-0.444,0.022,169.362,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:52,0.015,0.000,0.182,0.000,5.066,9.219,109.864,93.422,84.969,170.243,167.655,175.581,179.981,181.678,172.435,129.752,35.099,35.326,34.757,34.371,35.941,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.587,39.400,37.873,38.941,36.693,37.818,34.207,34.440,37.847,38.000,35.487,35.279,35.246,35.358,1.183,1.276,1.061,1.367,2.094,1.913,2.276,1.457,1.000,3.372,1.001,1.367,1.457,2.006,1.092,1.366,-0.309,-0.521,-0.457,-0.292,-0.395,-0.444,0.022,169.362,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:53,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.422,84.944,170.243,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.326,34.757,34.397,35.916,36.124,34.755,32.089,31.266,34.598,35.881,35.896,35.235,34.931,38.561,39.431,37.778,38.972,36.668,37.849,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.358,1.183,1.002,4.339,1.276,2.640,1.366,2.276,2.459,2.001,2.187,0.455,1.003,1.184,1.823,1.456,1.457,-0.305,-0.507,-0.445,-0.283,-0.407,-0.441,0.022,169.318,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:54,0.015,0.000,0.182,0.000,5.103,9.245,109.842,93.422,84.944,170.243,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.421,34.693,34.397,35.916,36.093,34.755,32.058,31.235,34.598,35.975,35.896,35.260,34.852,38.561,39.463,37.778,39.004,36.668,37.818,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,1.547,1.549,2.410,1.731,1.548,1.275,2.003,1.639,2.546,2.096,1.001,0.911,2.277,1.641,1.001,1.184,-0.321,-0.489,-0.426,-0.298,-0.343,-0.450,0.022,169.325,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:55,0.015,0.000,0.182,0.000,5.103,9.245,109.842,93.422,84.944,170.243,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.421,34.693,34.397,35.916,36.093,34.755,32.058,31.235,34.598,35.975,35.896,35.260,34.852,38.561,39.463,37.778,39.004,36.668,37.818,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,1.547,1.549,2.410,1.731,1.548,1.275,2.003,1.639,2.546,2.096,1.001,0.911,2.277,1.641,1.001,1.184,-0.321,-0.489,-0.426,-0.298,-0.343,-0.450,0.022,169.325,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:56,0.015,0.000,0.182,0.000,5.103,9.245,109.842,93.422,84.944,170.243,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.421,34.693,34.397,35.916,36.093,34.755,32.058,31.235,34.598,35.975,35.896,35.260,34.852,38.561,39.463,37.778,39.004,36.668,37.818,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,1.547,1.549,2.410,1.731,1.548,1.275,2.003,1.639,2.546,2.096,1.001,0.911,2.277,1.641,1.001,1.184,-0.321,-0.489,-0.426,-0.298,-0.343,-0.450,0.022,169.310,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:57,0.015,0.000,0.000,0.000,5.103,9.245,109.864,93.422,84.944,170.243,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.421,34.779,34.397,35.941,36.124,34.692,32.089,31.266,34.684,35.906,35.919,35.260,34.953,38.517,39.431,37.873,38.972,36.693,37.849,34.231,34.463,37.872,37.960,35.512,35.381,35.271,35.444,1.001,1.002,0.771,1.276,1.821,2.914,2.185,2.368,2.183,1.732,0.637,1.185,2.277,1.641,1.092,1.639,-0.312,-0.471,-0.424,-0.287,-0.384,-0.386,0.022,169.347,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:58,0.015,0.000,0.182,0.000,5.103,9.219,109.842,93.138,84.944,170.243,167.885,175.330,179.960,181.678,172.413,129.731,35.073,35.351,34.757,34.397,35.941,36.124,34.755,32.089,31.266,34.662,35.906,35.896,35.260,34.931,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,37.937,35.443,35.358,35.271,35.358,1.820,1.276,3.374,1.913,2.094,1.913,1.548,1.821,2.001,1.732,0.910,1.367,1.457,1.550,1.092,1.457,-0.322,-0.483,-0.412,-0.294,-0.391,-0.421,0.022,169.303,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:22:59,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.138,84.660,170.243,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.757,34.397,35.872,36.045,34.692,32.089,31.266,34.662,35.906,35.896,35.260,34.931,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.358,1.183,1.367,1.639,4.738,2.276,2.095,2.276,2.277,3.183,2.552,0.728,0.820,1.457,2.006,0.910,1.366,-0.326,-0.479,-0.400,-0.290,-0.387,-0.422,0.022,169.310,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:00,0.015,0.000,0.182,0.000,5.103,9.245,109.864,93.138,84.660,170.243,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.757,34.397,35.872,36.045,34.692,32.089,31.266,34.662,35.906,35.896,35.260,34.931,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.358,1.183,1.367,1.639,4.738,2.276,2.095,2.276,2.277,3.183,2.552,0.728,0.820,1.457,2.006,0.910,1.366,-0.326,-0.479,-0.400,-0.290,-0.387,-0.422,0.022,169.310,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:01,0.015,0.000,0.182,0.000,5.066,9.219,109.842,93.138,84.944,170.243,167.885,175.330,179.960,181.678,172.413,129.731,35.073,35.326,34.779,34.397,35.916,36.124,34.755,32.089,31.266,34.684,35.881,35.919,35.235,34.953,38.561,39.431,37.847,38.972,36.668,37.849,34.137,34.463,37.847,38.023,35.487,35.381,35.246,35.444,1.274,1.549,1.928,3.553,2.640,1.730,1.001,2.095,2.455,2.461,0.728,1.458,1.913,2.279,1.092,1.548,-0.307,-0.488,-0.417,-0.305,-0.381,-0.422,0.022,169.288,167.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:02,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.138,84.944,170.243,167.885,175.581,179.960,181.678,172.413,129.752,35.073,35.326,34.757,34.371,35.941,36.093,34.755,32.058,31.299,34.662,35.881,35.896,35.235,34.852,38.517,39.463,37.873,39.004,36.693,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.358,1.092,1.367,1.253,2.004,2.367,1.913,1.275,2.004,1.637,2.096,0.728,1.549,2.823,2.735,1.183,1.639,-0.328,-0.499,-0.413,-0.314,-0.391,-0.425,0.022,169.265,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:03,0.015,0.000,0.182,0.000,5.103,9.245,109.842,93.138,84.660,170.243,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.351,34.757,34.397,35.872,36.124,34.755,32.089,31.266,34.662,35.975,35.896,35.260,34.852,38.517,39.431,37.873,38.972,36.693,37.849,34.162,34.440,37.872,37.937,35.512,35.358,35.271,35.358,1.183,1.549,1.543,2.187,2.185,1.639,1.184,2.004,2.455,2.370,0.637,1.094,2.459,2.644,1.456,1.639,-0.322,-0.481,-0.418,-0.302,-0.392,-0.411,0.022,169.273,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:04,0.015,0.000,0.182,0.000,5.103,9.245,109.590,93.138,84.944,170.494,167.633,175.330,179.960,181.678,172.413,129.731,35.073,35.421,34.693,34.397,35.941,36.124,34.692,32.089,31.330,34.662,35.975,35.896,35.260,34.852,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.001,1.913,2.025,3.462,1.366,2.277,1.001,1.821,2.092,3.008,0.728,1.094,2.914,1.641,1.729,1.639,-0.329,-0.489,-0.426,-0.272,-0.362,-0.435,0.022,169.251,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:05,0.015,0.000,0.182,0.000,5.066,9.245,109.864,93.138,84.660,170.243,167.633,175.330,179.960,181.678,172.413,129.752,35.073,35.351,34.757,34.397,35.941,36.124,34.692,32.089,31.266,34.662,35.906,35.896,35.260,34.931,38.587,39.431,37.873,38.972,36.693,37.849,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,0.819,1.458,1.253,1.549,1.457,2.004,1.366,2.368,1.546,2.917,1.001,1.276,2.095,1.732,1.274,1.275,-0.339,-0.511,-0.431,-0.310,-0.355,-0.425,0.022,169.243,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:06,0.015,0.000,0.182,0.000,5.066,9.245,109.864,92.855,84.685,170.494,167.655,175.581,179.981,181.678,172.435,129.752,35.099,35.396,34.757,34.397,35.941,36.124,34.692,32.089,31.266,34.662,35.881,35.896,35.235,34.931,38.587,39.431,37.803,38.972,36.693,37.849,34.207,34.440,37.847,37.937,35.418,35.358,35.177,35.421,0.728,1.549,1.543,1.822,1.639,2.004,1.639,1.548,1.910,2.643,1.001,1.732,0.911,2.006,1.183,1.548,-0.341,-0.493,-0.432,-0.298,-0.405,-0.367,0.022,169.250,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:07,0.015,0.000,0.182,0.000,5.103,9.245,109.842,92.855,84.660,170.243,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.351,34.757,34.397,35.916,36.124,34.755,32.089,31.266,34.662,35.906,35.896,35.260,34.852,38.561,39.431,37.847,39.035,36.668,37.849,34.231,34.440,37.872,37.937,35.512,35.358,35.271,35.358,0.910,1.184,1.543,2.004,1.275,2.368,1.912,1.457,3.001,2.917,1.184,1.185,1.639,2.371,1.183,1.366,-0.324,-0.499,-0.420,-0.308,-0.396,-0.418,0.022,169.258,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:08,0.015,0.000,0.182,0.000,5.103,9.245,109.842,92.855,84.660,170.243,167.633,175.581,179.960,181.678,172.413,129.731,35.073,35.351,34.757,34.397,35.941,36.124,34.755,32.152,31.330,34.662,35.906,35.959,35.260,34.931,38.587,39.431,37.873,39.035,36.693,37.928,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.421,1.092,1.002,1.543,1.184,1.366,3.279,1.730,1.275,2.274,1.823,1.548,1.185,1.639,2.918,1.365,1.366,-0.330,-0.496,-0.430,-0.268,-0.394,-0.439,0.022,169.303,167.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:09,0.015,0.000,0.182,0.000,5.103,9.245,109.864,92.855,84.660,170.243,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.351,34.693,34.397,35.916,36.124,34.692,32.152,31.266,34.598,35.906,35.896,35.260,34.852,38.561,39.431,37.847,38.972,36.668,37.849,34.231,34.440,37.872,37.937,35.512,35.279,35.271,35.358,1.092,1.367,1.061,3.371,1.912,1.821,1.366,1.275,3.183,2.552,0.910,1.094,1.275,2.735,1.456,1.913,-0.307,-0.479,-0.449,-0.239,-0.403,-0.419,0.022,169.273,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:10,0.015,0.000,0.182,0.000,5.103,9.245,109.612,92.855,84.660,169.991,167.633,175.581,179.960,181.678,172.413,129.501,35.073,35.326,34.693,34.397,35.916,36.124,34.755,32.089,31.266,34.598,35.881,35.896,35.235,34.852,38.561,39.494,37.847,39.035,36.668,37.849,34.207,34.440,37.847,37.937,35.487,35.279,35.246,35.358,0.819,1.184,0.771,1.913,1.275,1.093,2.276,1.457,2.092,1.823,0.637,1.003,1.639,2.188,1.456,1.457,-0.300,-0.484,-0.417,-0.280,-0.394,-0.423,0.022,169.258,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:11,0.015,0.000,0.182,0.000,5.103,9.245,109.864,92.855,84.660,169.991,167.633,175.581,179.960,181.678,172.413,129.752,35.073,35.421,34.779,34.397,35.916,36.124,34.755,32.089,31.266,34.684,35.906,35.919,35.260,34.953,38.492,39.431,37.847,38.972,36.668,37.849,34.231,34.463,37.872,38.023,35.512,35.381,35.271,35.444,0.910,1.093,0.868,1.822,1.092,1.366,1.366,1.730,1.637,2.005,0.910,1.185,1.821,2.188,1.274,1.275,-0.300,-0.490,-0.412,-0.283,-0.414,-0.435,0.022,169.243,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:12,0.015,0.000,0.182,0.000,5.066,9.219,109.864,92.855,84.660,169.991,167.633,175.330,179.708,181.678,172.413,129.501,35.073,35.351,34.693,34.397,35.941,36.093,34.755,32.058,31.235,34.662,35.906,35.896,35.260,34.852,38.517,39.400,37.803,39.004,36.693,37.818,34.231,34.377,37.872,37.937,35.512,35.279,35.271,35.358,1.365,1.002,1.543,1.822,1.092,1.366,1.548,1.730,1.910,2.825,0.546,1.914,1.457,1.641,0.910,1.275,-0.306,-0.512,-0.466,-0.292,-0.382,-0.452,0.022,169.206,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:13,0.015,0.000,0.182,0.000,5.066,9.245,109.864,92.855,84.660,170.243,167.633,175.581,179.960,181.678,172.413,129.501,35.073,35.351,34.693,34.397,35.916,36.093,34.692,32.058,31.235,34.662,35.906,35.896,35.260,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.377,37.872,37.937,35.512,35.279,35.202,35.358,1.638,1.184,1.639,1.913,2.367,1.093,2.003,2.186,1.910,2.461,0.546,1.732,1.548,1.732,1.274,1.639,-0.328,-0.529,-0.426,-0.281,-0.398,-0.447,0.022,169.206,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:14,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.571,84.660,170.243,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.351,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.421,1.183,1.367,0.868,1.276,2.003,1.639,1.730,1.913,1.637,2.825,1.001,1.094,1.457,1.915,1.183,1.548,-0.330,-0.513,-0.452,-0.283,-0.391,-0.449,0.022,169.206,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:15,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.571,84.660,170.243,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.351,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.421,1.183,1.367,0.868,1.276,2.003,1.639,1.730,1.913,1.637,2.825,1.001,1.094,1.457,1.915,1.183,1.548,-0.330,-0.513,-0.452,-0.283,-0.391,-0.449,0.022,169.206,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:16,0.015,0.000,0.182,0.000,5.066,9.245,109.590,92.571,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.479,35.073,35.351,34.726,34.397,35.941,36.093,34.755,32.122,31.235,34.568,35.906,35.866,35.260,34.821,38.517,39.400,37.803,39.004,36.693,37.818,34.231,34.347,37.872,37.907,35.443,35.248,35.271,35.328,1.274,1.276,4.146,1.184,2.185,1.275,2.094,2.277,2.364,2.279,0.455,1.185,1.730,1.915,1.274,1.730,-0.333,-0.494,-0.445,-0.287,-0.407,-0.437,0.022,169.191,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:17,0.015,0.000,0.182,0.000,5.103,9.219,109.612,92.571,84.376,170.243,167.633,175.581,179.708,181.678,172.413,129.752,35.073,35.351,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.162,34.440,37.872,38.000,35.512,35.279,35.271,35.358,0.910,1.184,2.507,1.367,1.912,1.184,2.549,1.457,2.183,2.096,1.092,1.094,2.459,2.006,1.274,1.457,-0.316,-0.491,-0.436,-0.294,-0.334,-0.443,0.022,169.176,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:18,0.015,0.000,0.182,0.000,5.066,9.245,109.864,92.571,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.358,1.365,2.095,2.989,2.733,1.912,1.184,1.821,1.821,2.274,2.187,1.184,1.003,2.004,2.006,1.092,1.457,-0.334,-0.479,-0.435,-0.279,-0.356,-0.410,0.022,169.176,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:19,0.015,0.000,0.182,0.000,5.103,9.245,109.612,92.571,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.501,35.073,35.351,34.726,34.397,35.916,36.093,34.755,32.058,31.235,34.631,35.906,35.866,35.260,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.162,34.410,37.872,37.907,35.443,35.248,35.271,35.328,1.183,1.549,1.543,1.549,2.276,2.368,1.821,2.459,1.819,1.732,1.092,1.003,2.186,1.368,1.183,1.457,-0.332,-0.476,-0.416,-0.256,-0.389,-0.360,0.022,169.161,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:20,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.571,84.376,170.243,167.633,175.330,179.708,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.503,37.847,38.000,35.418,35.358,35.246,35.421,1.365,1.276,2.025,1.458,1.821,2.459,1.912,2.277,2.183,1.458,0.728,1.367,2.095,1.368,1.092,1.366,-0.322,-0.464,-0.411,-0.309,-0.387,-0.412,0.022,169.154,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:21,0.015,0.000,0.182,0.000,5.066,9.219,109.842,92.287,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.479,35.073,35.326,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.741,35.881,35.896,35.235,34.931,38.561,39.431,37.847,39.035,36.668,37.928,34.137,34.503,37.847,38.000,35.418,35.358,35.246,35.421,1.729,1.093,2.989,2.369,2.367,2.732,1.730,1.913,2.819,2.279,0.728,1.094,1.366,1.276,1.183,1.639,-0.321,-0.483,-0.405,-0.302,-0.390,-0.416,0.022,169.169,166.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:22,0.015,0.000,0.182,0.000,5.066,9.219,109.590,92.571,84.401,170.243,167.655,175.581,179.981,181.678,172.435,129.479,35.099,35.326,34.836,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.951,35.959,35.235,34.931,38.561,39.431,37.778,39.035,36.668,37.849,34.137,34.503,37.847,38.000,35.418,35.358,35.246,35.421,1.274,1.276,1.157,3.735,1.912,2.004,2.185,2.823,2.728,2.643,0.910,0.729,1.548,2.462,1.001,1.730,-0.319,-0.475,-0.418,-0.302,-0.390,-0.417,0.022,169.162,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:23,0.015,0.000,0.182,0.000,5.066,9.219,109.590,92.287,84.376,169.991,167.633,175.330,179.960,181.678,172.413,129.731,35.073,35.396,34.779,34.397,35.916,36.093,34.755,32.058,31.299,34.684,35.881,35.919,35.235,34.953,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.463,37.847,38.023,35.418,35.381,35.246,35.444,1.365,1.640,1.639,3.280,2.276,1.457,1.457,2.550,2.455,2.552,1.366,1.276,1.730,2.462,1.183,1.366,-0.309,-0.480,-0.404,-0.304,-0.391,-0.414,0.022,169.125,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:24,0.015,0.000,0.182,0.000,5.066,9.219,109.864,92.287,84.376,170.243,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.326,34.779,34.397,35.916,36.093,34.786,32.122,31.299,34.684,35.881,35.919,35.235,34.953,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.526,37.777,38.023,35.418,35.381,35.246,35.444,1.001,1.184,0.964,1.549,3.095,1.913,1.184,2.186,1.637,2.370,0.728,1.367,2.459,2.097,1.274,1.639,-0.321,-0.495,-0.422,-0.319,-0.398,-0.419,0.022,169.140,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:25,0.015,0.000,0.182,0.000,5.066,9.219,109.864,92.287,84.376,170.243,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.326,34.779,34.397,35.916,36.093,34.786,32.122,31.299,34.684,35.881,35.919,35.235,34.953,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.526,37.777,38.023,35.418,35.381,35.246,35.444,1.001,1.184,0.964,1.549,3.095,1.913,1.184,2.186,1.637,2.370,0.728,1.367,2.459,2.097,1.274,1.639,-0.321,-0.495,-0.422,-0.319,-0.398,-0.419,0.022,169.140,166.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:26,0.015,0.000,0.182,0.000,5.066,9.219,109.842,92.287,84.376,170.243,167.382,175.581,179.960,181.678,172.413,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.959,35.235,34.931,38.561,39.463,37.778,39.004,36.668,37.818,34.137,34.440,37.777,38.000,35.487,35.358,35.246,35.421,1.092,1.640,2.892,3.462,1.730,1.913,1.184,2.004,2.455,1.914,0.819,1.276,2.823,2.279,1.820,1.639,-0.335,-0.491,-0.431,-0.281,-0.393,-0.422,0.022,169.117,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:27,0.015,0.000,0.182,0.000,5.066,9.219,109.612,92.262,84.376,170.221,167.382,175.308,179.960,181.656,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.881,35.896,35.235,34.931,38.561,39.494,37.847,39.035,36.668,37.849,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,0.910,1.640,1.639,2.460,1.092,2.459,1.275,2.095,1.728,3.646,0.728,1.003,2.186,1.915,1.456,1.548,-0.334,-0.488,-0.422,-0.290,-0.344,-0.431,0.022,169.117,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:28,0.015,0.000,0.182,0.000,5.066,9.219,109.612,92.287,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.501,35.073,35.326,34.693,34.397,35.847,36.093,34.755,32.058,31.299,34.662,35.951,35.896,35.235,34.852,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.279,35.246,35.358,0.728,1.458,1.446,2.460,1.366,2.277,1.639,1.275,2.546,2.552,1.548,1.458,1.639,2.006,1.183,1.457,-0.338,-0.502,-0.431,-0.293,-0.398,-0.351,0.022,169.087,166.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:29,0.015,0.000,0.182,0.000,5.066,9.219,109.612,92.287,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.501,35.073,35.326,34.693,34.397,35.847,36.093,34.755,32.058,31.299,34.662,35.951,35.896,35.235,34.852,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.279,35.246,35.358,0.728,1.458,1.446,2.460,1.366,2.277,1.639,1.275,2.546,2.552,1.548,1.458,1.639,2.006,1.183,1.457,-0.338,-0.502,-0.431,-0.293,-0.398,-0.351,0.022,169.087,166.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:30,0.015,0.000,0.182,0.000,5.103,9.245,109.590,92.003,84.376,170.243,167.633,175.581,179.960,181.678,172.413,129.479,35.073,35.396,34.757,34.397,35.941,36.124,34.755,32.152,31.330,34.662,35.951,35.959,35.235,34.931,38.587,39.431,37.873,39.035,36.693,37.928,34.137,34.503,37.847,38.000,35.418,35.358,35.246,35.421,0.910,1.184,1.639,1.549,1.092,2.550,2.094,1.366,2.183,2.370,1.366,1.276,1.639,2.188,1.547,1.366,-0.320,-0.513,-0.425,-0.308,-0.389,-0.443,0.022,169.132,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:31,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.979,84.376,170.221,167.633,175.308,179.960,181.656,172.413,129.479,35.004,35.326,34.663,34.397,35.916,36.093,34.669,32.122,31.299,34.568,35.881,35.802,35.235,34.821,38.492,39.400,37.778,38.941,36.668,37.818,34.207,34.347,37.847,37.907,35.487,35.248,35.246,35.328,0.910,1.367,1.253,0.911,1.639,2.732,1.457,1.275,2.819,2.096,1.366,1.094,1.275,2.371,1.547,1.639,-0.315,-0.482,-0.428,-0.236,-0.391,-0.428,0.022,169.169,166.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:32,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.003,84.092,169.991,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.326,34.693,34.466,35.847,36.093,34.755,32.058,31.299,34.598,35.881,35.833,35.235,34.852,38.561,39.463,37.847,38.941,36.668,37.818,34.207,34.377,37.847,37.937,35.487,35.279,35.246,35.358,1.001,1.458,0.868,3.098,1.730,1.457,1.821,1.184,2.728,2.187,0.728,1.185,1.639,3.465,1.456,2.186,-0.304,-0.476,-0.429,-0.246,-0.399,-0.435,0.022,169.102,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:33,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.003,84.376,169.991,167.633,175.581,179.960,181.678,172.161,129.501,35.073,35.326,34.757,34.397,35.941,36.093,34.732,32.058,31.299,34.662,35.881,35.959,35.235,34.931,38.587,39.400,37.873,38.941,36.693,37.818,34.207,34.440,37.847,37.937,35.487,35.358,35.246,35.358,0.910,1.093,0.771,1.822,1.184,1.002,2.094,1.366,2.183,1.458,0.819,1.276,1.730,2.279,1.729,1.457,-0.303,-0.509,-0.418,-0.287,-0.402,-0.443,0.022,169.058,166.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:34,0.015,0.000,0.182,0.000,5.103,9.245,109.590,92.003,84.376,169.991,167.633,175.581,179.960,181.678,172.413,129.479,35.073,35.326,34.757,34.397,35.847,36.093,34.755,32.122,31.299,34.662,35.951,35.896,35.235,34.852,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.358,0.819,1.002,1.157,1.822,1.001,1.639,1.366,1.821,1.910,1.914,0.637,1.094,1.639,1.732,1.365,1.366,-0.298,-0.496,-0.432,-0.285,-0.408,-0.433,0.022,169.095,166.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:35,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.003,84.092,169.991,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.692,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,2.001,1.093,2.507,2.004,1.184,1.366,1.639,1.821,2.001,3.737,0.546,2.005,1.913,1.823,1.183,1.548,-0.307,-0.506,-0.431,-0.291,-0.377,-0.455,0.022,169.072,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:36,0.015,0.000,0.182,0.000,5.066,9.245,109.612,91.719,84.092,169.991,167.633,175.330,179.708,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.456,1.367,1.157,1.913,2.276,1.093,2.367,2.095,1.546,1.914,0.637,2.005,1.184,2.006,1.183,1.548,-0.304,-0.526,-0.436,-0.299,-0.407,-0.438,0.022,169.058,166.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:37,0.015,0.000,0.182,0.000,5.066,9.245,109.612,92.003,84.092,169.991,167.382,175.330,179.708,181.678,172.413,129.501,35.073,35.351,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.598,35.906,35.896,35.260,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.231,34.440,37.872,37.937,35.443,35.279,35.271,35.358,1.092,1.276,1.061,1.458,2.549,2.004,2.185,1.457,1.273,3.828,0.910,1.549,1.184,1.732,1.001,1.639,-0.303,-0.515,-0.444,-0.293,-0.398,-0.417,0.022,169.043,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:38,0.015,0.000,0.182,0.000,5.103,9.245,109.612,91.719,84.092,170.243,167.382,175.581,179.708,181.678,172.413,129.501,35.073,35.396,34.693,34.397,35.916,36.014,34.692,32.058,31.235,34.598,35.881,35.833,35.305,34.852,38.492,39.400,37.778,38.941,36.668,37.818,34.207,34.440,37.847,37.937,35.418,35.279,35.246,35.358,1.092,1.184,1.543,1.093,2.731,1.548,1.821,2.186,2.092,2.370,0.728,0.911,1.275,1.550,1.456,1.730,-0.310,-0.507,-0.444,-0.284,-0.403,-0.445,0.022,169.095,166.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:39,0.015,0.000,0.182,0.000,5.066,9.245,109.612,91.719,84.092,169.991,167.382,175.330,179.960,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.547,1.184,2.700,1.640,1.639,1.275,2.367,1.913,2.364,2.096,0.910,0.820,2.095,1.823,1.183,1.366,-0.311,-0.478,-0.433,-0.300,-0.344,-0.449,0.022,169.058,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:40,0.015,0.000,0.182,0.000,5.066,9.245,109.612,91.719,84.092,169.991,167.382,175.330,179.960,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.547,1.184,2.700,1.640,1.639,1.275,2.367,1.913,2.364,2.096,0.910,0.820,2.095,1.823,1.183,1.366,-0.311,-0.478,-0.433,-0.300,-0.344,-0.449,0.022,169.058,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:41,0.015,0.000,0.182,0.000,5.066,9.245,109.590,91.719,84.092,170.243,167.633,175.330,179.960,181.678,172.413,129.479,35.073,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.487,35.358,35.177,35.358,1.092,1.276,1.061,1.184,2.276,3.097,2.094,2.732,2.092,1.732,1.001,1.185,1.639,1.823,1.274,1.548,-0.316,-0.468,-0.418,-0.262,-0.390,-0.360,0.022,169.072,166.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:42,0.015,0.000,0.182,0.000,5.066,9.245,109.590,91.719,84.092,170.243,167.633,175.330,179.960,181.678,172.413,129.479,35.073,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.487,35.358,35.177,35.358,1.092,1.276,1.061,1.184,2.276,3.097,2.094,2.732,2.092,1.732,1.001,1.185,1.639,1.823,1.274,1.548,-0.316,-0.468,-0.418,-0.262,-0.390,-0.360,0.022,169.072,166.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:43,0.015,0.000,0.182,0.000,5.066,9.219,109.612,91.719,84.092,169.991,167.633,175.330,179.960,181.678,172.413,129.501,35.073,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.503,37.847,38.000,35.487,35.358,35.246,35.421,1.456,1.367,3.278,1.549,2.094,2.004,1.912,2.277,1.728,1.094,0.910,1.367,1.821,1.641,1.274,1.366,-0.318,-0.479,-0.410,-0.309,-0.391,-0.412,0.022,169.051,166.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:44,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.719,84.092,170.243,167.633,175.581,179.708,181.678,172.161,129.479,35.073,35.326,34.726,34.397,35.916,36.124,34.669,32.152,31.330,34.631,35.951,35.866,35.235,34.821,38.561,39.431,37.778,39.035,36.668,37.849,34.137,34.410,37.847,37.907,35.487,35.248,35.246,35.328,1.456,1.549,2.218,5.193,2.276,2.550,2.003,2.459,3.456,2.187,0.728,0.820,1.639,1.459,1.183,1.457,-0.323,-0.471,-0.407,-0.294,-0.385,-0.411,0.022,169.043,166.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:45,0.015,0.000,0.182,0.000,5.103,9.245,109.590,91.719,84.092,170.243,167.633,175.330,179.960,181.678,172.161,129.479,35.073,35.396,34.757,34.397,35.941,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.305,34.931,38.517,39.400,37.873,38.941,36.693,37.818,34.137,34.440,37.847,37.937,35.487,35.279,35.246,35.358,1.092,1.276,1.061,2.824,2.367,1.730,1.821,3.461,2.183,2.279,1.001,1.185,1.639,2.553,1.456,1.548,-0.312,-0.491,-0.414,-0.298,-0.382,-0.428,0.022,169.028,166.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:46,0.015,0.000,0.182,0.000,5.103,9.245,109.590,91.436,84.092,169.991,167.633,175.330,179.960,181.678,172.413,129.479,35.073,35.351,34.836,34.397,35.941,36.187,34.755,32.152,31.330,34.741,35.906,35.959,35.260,34.994,38.587,39.494,37.873,39.035,36.693,37.928,34.231,34.503,37.872,38.000,35.443,35.421,35.271,35.421,1.274,1.731,2.025,3.098,2.185,1.548,1.092,2.095,2.364,2.734,1.001,1.367,1.730,2.644,1.365,1.184,-0.306,-0.488,-0.404,-0.303,-0.390,-0.432,0.022,169.065,166.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:47,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.436,84.092,170.243,167.382,175.330,179.960,181.678,172.413,129.479,35.073,35.396,34.726,34.397,35.916,36.093,34.755,32.122,31.299,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.410,37.847,37.970,35.418,35.328,35.177,35.391,1.001,2.004,2.603,3.553,1.457,1.821,1.001,1.639,2.092,2.279,0.819,1.185,3.461,1.915,2.184,1.457,-0.324,-0.490,-0.432,-0.277,-0.380,-0.432,0.022,169.021,166.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:48,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.436,84.092,170.243,167.382,175.330,179.960,181.678,172.413,129.479,35.073,35.396,34.726,34.397,35.916,36.093,34.755,32.122,31.299,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.410,37.847,37.970,35.418,35.328,35.177,35.391,1.001,2.004,2.603,3.553,1.457,1.821,1.001,1.639,2.092,2.279,0.819,1.185,3.461,1.915,2.184,1.457,-0.324,-0.490,-0.432,-0.277,-0.380,-0.432,0.022,169.021,166.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:49,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.436,84.092,170.243,167.382,175.330,179.960,181.678,172.413,129.479,35.073,35.396,34.726,34.397,35.916,36.093,34.755,32.122,31.299,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.410,37.847,37.970,35.418,35.328,35.177,35.391,1.001,2.004,2.603,3.553,1.457,1.821,1.001,1.639,2.092,2.279,0.819,1.185,3.461,1.915,2.184,1.457,-0.324,-0.490,-0.432,-0.277,-0.380,-0.432,0.022,169.021,166.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:50,0.015,0.000,0.182,0.000,5.066,9.219,109.612,91.436,84.117,169.991,167.404,175.330,179.730,181.678,172.435,129.501,35.099,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.852,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.177,35.358,0.910,1.276,1.543,1.822,1.184,2.186,1.275,2.459,1.273,3.372,0.910,1.094,1.821,1.732,1.547,1.184,-0.335,-0.497,-0.419,-0.305,-0.336,-0.434,0.022,169.028,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
