Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:23:51,0.015,0.000,0.000,0.000,5.066,9.219,109.590,91.436,84.092,170.243,167.382,175.581,179.960,181.678,172.161,129.479,35.073,35.396,34.757,34.397,35.916,36.093,34.692,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.177,35.421,0.819,1.458,1.446,1.822,1.548,1.730,1.730,1.730,1.637,2.825,0.637,1.732,1.184,2.188,1.456,1.366,-0.333,-0.488,-0.417,-0.302,-0.403,-0.364,0.022,169.021,166.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:52,0.015,0.000,0.182,0.000,5.103,9.245,109.612,91.436,83.833,170.243,167.404,175.330,179.730,181.678,172.435,129.501,35.099,35.326,34.757,34.466,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.778,38.941,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.458,1.639,1.549,1.092,2.550,1.912,1.366,1.637,1.823,1.548,1.185,1.457,3.009,1.638,1.184,-0.319,-0.500,-0.423,-0.305,-0.396,-0.449,0.022,168.976,166.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:53,0.015,0.000,0.182,0.000,5.103,9.245,109.612,91.436,83.833,170.243,167.404,175.330,179.730,181.678,172.435,129.501,35.099,35.326,34.757,34.466,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.778,38.941,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.458,1.639,1.549,1.092,2.550,1.912,1.366,1.637,1.823,1.548,1.185,1.457,3.009,1.638,1.184,-0.319,-0.500,-0.423,-0.305,-0.396,-0.449,0.022,168.976,166.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:54,0.015,0.000,0.182,0.000,5.066,9.219,109.339,91.436,83.808,169.991,167.633,175.330,179.960,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,0.910,1.367,0.771,2.369,1.548,1.275,2.094,1.184,2.364,2.096,0.637,1.003,1.366,2.918,1.729,1.730,-0.307,-0.493,-0.433,-0.262,-0.398,-0.423,0.022,169.013,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:55,0.015,0.000,0.182,0.000,5.066,9.219,109.339,91.436,83.808,169.991,167.633,175.330,179.960,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,0.910,1.367,0.771,2.369,1.548,1.275,2.094,1.184,2.364,2.096,0.637,1.003,1.366,2.918,1.729,1.730,-0.307,-0.493,-0.433,-0.262,-0.398,-0.423,0.022,169.013,166.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:56,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.152,83.808,169.991,167.382,175.330,179.708,181.678,172.413,129.479,35.004,35.326,34.663,34.397,35.916,36.093,34.692,32.058,31.299,34.568,35.951,35.802,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.418,35.328,35.246,35.328,1.092,0.911,1.350,2.095,1.184,1.639,1.730,1.730,1.910,2.279,0.546,1.549,1.457,1.459,1.183,1.275,-0.296,-0.500,-0.429,-0.287,-0.398,-0.438,0.022,168.998,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:57,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.152,83.808,169.991,167.382,175.330,179.708,181.678,172.413,129.479,35.004,35.326,34.663,34.397,35.916,36.093,34.692,32.058,31.299,34.568,35.951,35.802,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.418,35.328,35.246,35.328,1.092,0.911,1.350,2.095,1.184,1.639,1.730,1.730,1.910,2.279,0.546,1.549,1.457,1.459,1.183,1.275,-0.296,-0.500,-0.429,-0.287,-0.398,-0.438,0.022,168.998,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:58,0.015,0.000,0.182,0.000,5.066,9.219,109.590,91.127,83.808,169.970,167.633,175.308,179.708,181.656,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.503,37.847,38.000,35.418,35.358,35.177,35.421,1.638,1.093,2.218,1.913,2.094,1.184,2.003,2.095,2.183,3.190,0.546,1.641,1.913,2.006,1.183,1.457,-0.307,-0.509,-0.422,-0.288,-0.380,-0.458,0.022,168.991,166.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:23:59,0.015,0.000,0.000,0.000,5.066,9.245,109.590,91.152,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.479,35.073,35.396,34.693,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.833,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.183,1.276,0.964,1.367,2.003,2.004,2.185,1.548,1.000,3.281,1.001,1.276,1.457,1.915,1.092,1.366,-0.311,-0.516,-0.455,-0.288,-0.393,-0.444,0.022,168.998,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:00,0.015,0.000,0.000,0.000,5.066,9.245,109.590,91.152,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.479,35.073,35.396,34.693,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.833,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.183,1.276,0.964,1.367,2.003,2.004,2.185,1.548,1.000,3.281,1.001,1.276,1.457,1.915,1.092,1.366,-0.311,-0.516,-0.455,-0.288,-0.393,-0.444,0.022,168.998,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:01,0.015,0.000,0.182,0.000,5.103,9.219,109.612,90.868,83.808,169.991,167.382,175.330,179.708,181.678,172.413,129.501,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.358,1.183,1.002,4.531,1.367,2.549,1.366,2.367,2.459,2.001,2.187,0.455,1.003,1.275,1.915,1.456,1.548,-0.306,-0.504,-0.443,-0.282,-0.410,-0.441,0.022,169.028,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:02,0.015,0.000,0.182,0.000,5.103,9.219,109.590,91.152,83.808,169.991,167.382,175.330,179.960,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.959,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.503,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.093,2.410,1.367,1.912,1.275,3.095,1.457,2.092,1.732,0.728,1.185,2.186,2.097,1.456,1.457,-0.319,-0.496,-0.440,-0.298,-0.348,-0.431,0.022,168.976,166.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:03,0.015,0.000,0.000,0.000,5.066,9.245,109.612,91.152,83.524,169.991,167.382,175.330,179.960,181.678,172.161,129.501,35.073,35.326,34.726,34.397,35.916,36.093,34.755,32.122,31.299,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.410,37.847,37.907,35.487,35.248,35.246,35.328,1.547,1.640,2.410,1.913,1.639,1.275,1.912,1.730,2.546,2.096,1.001,0.820,2.277,1.641,1.001,1.184,-0.318,-0.487,-0.429,-0.299,-0.343,-0.450,0.022,168.976,166.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:04,0.015,0.000,0.182,0.000,5.066,9.219,109.590,90.843,83.524,169.970,167.382,175.308,179.960,181.656,172.413,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.274,1.822,2.025,1.913,1.730,2.368,1.821,2.004,1.910,2.096,1.366,1.003,2.459,1.732,1.365,1.548,-0.326,-0.468,-0.426,-0.267,-0.382,-0.351,0.022,168.983,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:05,0.015,0.000,0.182,0.000,5.066,9.245,109.339,90.868,83.524,169.991,167.633,175.330,179.708,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.820,1.276,3.374,2.004,2.003,1.913,1.548,1.821,2.092,1.914,0.819,1.367,1.457,1.459,1.092,1.639,-0.323,-0.481,-0.413,-0.291,-0.392,-0.421,0.022,168.962,166.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:06,0.015,0.000,0.182,0.000,5.066,9.245,109.339,90.868,83.524,169.991,167.633,175.330,179.708,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.820,1.276,3.374,2.004,2.003,1.913,1.548,1.821,2.092,1.914,0.819,1.367,1.457,1.459,1.092,1.639,-0.323,-0.481,-0.413,-0.291,-0.392,-0.421,0.022,168.962,166.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:07,0.015,0.000,0.182,0.000,5.066,9.245,109.339,90.868,83.524,169.991,167.633,175.330,179.708,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.820,1.276,3.374,2.004,2.003,1.913,1.548,1.821,2.092,1.914,0.819,1.367,1.457,1.459,1.092,1.639,-0.323,-0.481,-0.413,-0.291,-0.392,-0.421,0.022,168.961,166.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:08,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.868,83.549,169.991,167.655,175.330,179.730,181.678,172.183,129.479,35.099,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.951,35.896,35.305,34.931,38.561,39.400,37.847,39.004,36.668,37.897,34.207,34.440,37.847,37.937,35.487,35.358,35.246,35.358,1.183,1.276,1.639,2.824,1.912,1.730,1.639,2.732,2.637,2.461,1.275,1.458,1.548,2.644,1.274,1.457,-0.309,-0.475,-0.419,-0.298,-0.389,-0.407,0.022,168.946,166.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:09,0.015,0.000,0.182,0.000,5.066,9.245,109.360,90.868,83.524,169.991,167.633,175.330,179.960,181.678,172.413,129.249,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.122,31.299,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.640,1.832,3.553,2.640,1.730,1.001,2.095,2.455,2.461,0.728,1.458,1.913,2.279,1.092,1.639,-0.307,-0.487,-0.416,-0.303,-0.380,-0.419,0.022,168.954,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:10,0.015,0.000,0.000,0.000,5.066,9.219,109.590,90.868,83.524,169.991,167.633,175.330,179.708,181.678,172.161,129.479,35.073,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.549,1.253,1.913,2.367,1.913,1.275,2.004,1.546,2.096,0.819,1.458,2.732,2.644,1.092,1.548,-0.323,-0.500,-0.414,-0.318,-0.393,-0.425,0.022,168.969,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:11,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.418,35.358,35.246,35.421,1.183,1.549,1.735,2.278,2.094,1.639,1.184,2.004,2.364,2.370,0.728,1.094,2.459,2.644,1.365,1.639,-0.321,-0.480,-0.417,-0.302,-0.394,-0.411,0.022,168.969,166.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:12,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.418,35.358,35.246,35.421,1.183,1.549,1.735,2.278,2.094,1.639,1.184,2.004,2.364,2.370,0.728,1.094,2.459,2.644,1.365,1.639,-0.321,-0.480,-0.417,-0.302,-0.394,-0.411,0.022,168.969,166.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:13,0.015,0.000,0.182,0.000,5.066,9.219,109.590,90.843,83.524,169.970,167.382,175.308,179.960,181.656,172.413,129.479,35.004,35.326,34.757,34.397,35.916,36.124,34.755,32.152,31.266,34.662,35.881,35.896,35.235,34.931,38.561,39.431,37.847,39.035,36.668,37.928,34.207,34.503,37.847,38.000,35.487,35.358,35.246,35.421,0.819,1.458,1.253,1.367,1.457,2.095,1.457,2.368,1.546,2.825,1.001,1.367,2.004,1.732,1.274,1.366,-0.338,-0.506,-0.432,-0.315,-0.351,-0.433,0.022,168.924,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:14,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.584,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.779,34.397,35.916,36.093,34.755,32.122,31.235,34.684,35.881,35.919,35.235,34.953,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.463,37.847,38.023,35.487,35.381,35.246,35.444,0.728,1.549,1.639,1.913,1.639,2.004,1.639,1.548,2.001,2.643,1.092,1.732,1.093,2.097,1.183,1.457,-0.344,-0.490,-0.434,-0.298,-0.408,-0.371,0.022,168.962,166.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:15,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.584,83.808,169.991,167.382,175.330,179.960,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.124,34.755,32.089,31.330,34.662,35.881,35.896,35.235,34.931,38.561,39.431,37.847,39.035,36.668,37.849,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.421,1.001,1.184,1.735,1.913,1.184,2.277,1.912,1.457,2.910,2.825,1.184,1.185,1.639,2.371,1.183,1.366,-0.326,-0.497,-0.421,-0.308,-0.396,-0.415,0.022,168.894,166.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:16,0.015,0.000,0.182,0.000,5.103,9.219,109.590,90.584,83.524,169.991,167.382,175.330,179.960,181.678,172.161,129.479,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.305,34.931,38.561,39.400,37.847,39.004,36.668,37.897,34.137,34.503,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.093,1.543,1.184,1.366,3.279,1.639,1.275,2.364,1.823,1.457,1.094,1.457,2.462,1.456,1.548,-0.323,-0.501,-0.429,-0.259,-0.391,-0.434,0.022,168.909,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:17,0.015,0.000,0.182,0.000,5.066,9.219,109.360,90.584,83.524,169.991,167.382,175.581,179.708,181.678,172.161,129.501,35.073,35.421,34.836,34.397,35.916,36.093,34.732,32.122,31.235,34.662,35.975,35.959,35.260,34.931,38.492,39.463,37.847,39.004,36.668,37.818,34.231,34.503,37.872,38.000,35.512,35.358,35.271,35.421,1.183,1.367,1.061,3.462,1.912,1.730,1.457,1.275,3.092,2.552,0.910,1.094,1.366,3.100,1.365,2.095,-0.308,-0.478,-0.442,-0.237,-0.402,-0.420,0.022,168.887,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:18,0.015,0.000,0.182,0.000,5.066,9.219,109.360,90.584,83.524,169.740,167.633,175.330,179.708,181.678,172.161,129.249,35.073,35.326,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.881,35.959,35.235,34.931,38.492,39.431,37.778,39.035,36.668,37.849,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.910,1.002,0.964,1.822,1.092,1.366,1.366,1.730,1.637,2.005,0.819,1.185,1.821,2.097,1.274,1.366,-0.300,-0.489,-0.413,-0.284,-0.416,-0.435,0.022,168.887,166.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:19,0.015,0.000,0.182,0.000,5.066,9.219,109.360,90.584,83.524,169.740,167.633,175.330,179.708,181.678,172.161,129.249,35.073,35.326,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.881,35.959,35.235,34.931,38.492,39.431,37.778,39.035,36.668,37.849,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.910,1.002,0.964,1.822,1.092,1.366,1.366,1.730,1.637,2.005,0.819,1.185,1.821,2.097,1.274,1.366,-0.300,-0.489,-0.413,-0.284,-0.416,-0.435,0.022,168.887,166.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:20,0.015,0.000,0.182,0.000,5.066,9.245,109.360,90.560,83.549,169.970,167.655,175.559,179.730,181.656,172.435,129.501,35.099,35.396,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.207,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.547,0.911,1.735,1.913,1.092,1.366,1.548,1.730,1.910,2.917,0.455,2.005,1.457,1.641,0.910,1.366,-0.306,-0.513,-0.446,-0.293,-0.384,-0.455,0.022,168.835,166.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:21,0.015,0.000,0.182,0.000,5.066,9.245,109.360,90.584,83.524,169.991,167.633,175.330,179.708,181.678,172.161,129.249,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.299,34.662,35.881,35.833,35.235,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.638,1.276,1.639,2.004,2.367,1.093,1.912,2.277,1.819,2.461,0.546,1.732,1.548,1.823,1.274,1.730,-0.311,-0.530,-0.431,-0.283,-0.399,-0.443,0.022,168.842,166.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:22,0.015,0.000,0.182,0.000,5.103,9.219,109.339,90.584,83.524,169.991,167.382,175.330,179.960,181.678,172.161,129.227,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.418,35.358,35.246,35.421,0.910,1.367,0.964,1.458,2.822,1.913,2.185,1.548,1.546,3.190,0.819,1.732,1.275,1.915,1.092,1.639,-0.306,-0.519,-0.440,-0.291,-0.401,-0.398,0.022,168.858,166.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:23,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.584,83.524,169.991,167.382,175.581,179.708,181.678,172.161,129.227,35.073,35.421,34.757,34.397,35.916,36.093,34.669,32.058,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.162,34.440,37.872,38.000,35.443,35.358,35.271,35.421,1.274,1.184,4.049,1.184,2.185,1.184,2.003,2.186,2.546,2.187,0.455,1.185,1.730,1.915,1.274,1.821,-0.324,-0.492,-0.448,-0.287,-0.407,-0.435,0.022,168.857,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:24,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.584,83.524,169.991,167.382,175.581,179.708,181.678,172.161,129.227,35.073,35.421,34.757,34.397,35.916,36.093,34.669,32.058,31.235,34.662,35.906,35.896,35.260,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.162,34.440,37.872,38.000,35.443,35.358,35.271,35.421,1.274,1.184,4.049,1.184,2.185,1.184,2.003,2.186,2.546,2.187,0.455,1.185,1.730,1.915,1.274,1.821,-0.324,-0.492,-0.448,-0.287,-0.407,-0.435,0.022,168.857,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:25,0.015,0.000,0.182,0.000,5.103,9.219,109.360,90.584,83.524,169.991,167.382,175.581,179.960,181.678,172.161,129.249,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.421,0.910,1.184,2.603,1.458,1.821,1.184,2.458,1.548,2.274,2.005,1.092,1.003,2.368,2.006,1.274,1.457,-0.317,-0.491,-0.438,-0.291,-0.333,-0.444,0.022,168.835,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:26,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.560,83.265,169.970,167.404,175.308,179.730,181.656,172.183,129.227,35.099,35.326,34.757,34.397,35.916,36.093,34.669,32.122,31.235,34.662,35.951,35.896,35.305,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.358,1.274,2.095,2.989,2.733,1.912,1.366,1.821,1.821,2.274,2.187,1.184,1.003,1.913,2.188,1.274,1.457,-0.335,-0.483,-0.438,-0.275,-0.358,-0.406,0.022,168.827,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:27,0.015,0.000,0.182,0.000,5.066,9.245,109.360,90.584,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.249,35.073,35.396,34.757,34.371,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.377,37.847,37.937,35.418,35.279,35.246,35.358,1.183,1.458,1.446,1.458,2.276,2.550,1.912,2.550,1.910,1.732,1.001,1.094,2.004,1.368,1.274,1.457,-0.331,-0.477,-0.414,-0.255,-0.387,-0.359,0.022,168.820,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:28,0.015,0.000,0.182,0.000,5.103,9.219,109.339,90.560,83.240,169.970,167.382,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.365,1.367,2.121,1.549,1.821,2.459,1.912,2.277,2.092,1.458,0.728,1.367,2.004,1.368,1.092,1.366,-0.322,-0.461,-0.411,-0.309,-0.387,-0.411,0.022,168.768,166.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:29,0.015,0.000,0.182,0.000,5.066,9.219,109.360,90.584,83.240,169.991,167.382,175.330,179.708,181.678,172.161,129.249,35.073,35.396,34.757,34.397,35.916,36.124,34.755,32.152,31.330,34.662,35.881,35.896,35.235,34.931,38.561,39.494,37.847,39.035,36.668,37.928,34.137,34.503,37.847,38.000,35.487,35.358,35.246,35.421,1.729,1.276,2.989,2.733,2.458,2.732,1.821,2.004,3.001,2.279,0.728,1.094,1.366,1.185,1.274,1.639,-0.322,-0.487,-0.406,-0.299,-0.371,-0.412,0.022,168.761,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:30,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.560,83.240,169.970,167.382,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.836,34.371,35.916,36.093,34.755,32.122,31.299,34.741,35.881,35.959,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.503,37.847,38.000,35.487,35.358,35.177,35.421,1.456,1.549,1.735,3.280,2.276,1.457,1.366,2.550,2.364,2.643,1.275,1.276,1.821,2.462,1.183,1.366,-0.311,-0.480,-0.404,-0.304,-0.391,-0.407,0.022,168.798,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:31,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.560,83.240,169.970,167.382,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.836,34.371,35.916,36.093,34.755,32.122,31.299,34.741,35.881,35.959,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.503,37.847,38.000,35.487,35.358,35.177,35.421,1.456,1.549,1.735,3.280,2.276,1.457,1.366,2.550,2.364,2.643,1.275,1.276,1.821,2.462,1.183,1.366,-0.311,-0.480,-0.404,-0.304,-0.391,-0.407,0.022,168.798,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:32,0.015,0.000,0.000,0.000,5.066,9.219,109.339,90.300,83.240,169.991,167.633,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.492,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.177,35.421,1.001,1.276,1.543,3.371,2.185,1.730,1.366,1.913,2.637,2.461,0.819,1.823,2.004,2.188,1.183,1.913,-0.315,-0.479,-0.411,-0.295,-0.381,-0.420,0.022,168.753,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:33,0.015,0.000,0.182,0.000,5.103,9.219,109.360,90.276,83.240,169.718,167.382,175.308,179.708,181.656,172.161,129.249,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.299,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.778,39.004,36.668,37.818,34.137,34.503,37.777,38.000,35.487,35.421,35.246,35.421,0.910,1.093,0.868,1.549,3.095,1.913,1.184,2.186,1.637,2.461,0.728,1.367,2.459,2.188,1.456,1.639,-0.319,-0.491,-0.420,-0.322,-0.398,-0.417,0.022,168.716,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:34,0.015,0.000,0.000,0.000,5.066,9.219,109.339,90.300,83.240,169.740,167.130,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.805,34.371,35.916,36.093,34.755,32.058,31.235,34.710,35.881,35.929,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.473,37.847,37.970,35.418,35.328,35.246,35.391,1.092,1.640,2.989,3.553,1.730,1.913,1.184,2.004,2.455,1.823,0.728,1.276,3.097,2.279,2.002,1.639,-0.335,-0.497,-0.437,-0.277,-0.390,-0.418,0.022,168.746,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:35,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.300,83.240,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.441,35.916,36.093,34.732,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,0.910,1.458,1.639,2.551,1.184,2.368,1.275,2.186,1.546,3.555,0.728,1.003,2.095,2.006,1.456,1.548,-0.334,-0.496,-0.422,-0.293,-0.343,-0.430,0.022,168.753,166.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:36,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.300,83.524,169.991,167.130,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.726,34.397,35.916,36.093,34.755,32.058,31.235,34.631,35.951,35.866,35.235,34.900,38.561,39.463,37.778,39.004,36.668,37.897,34.137,34.410,37.847,37.970,35.487,35.328,35.246,35.391,0.728,1.458,1.446,2.460,1.366,2.368,1.639,1.184,2.637,2.552,1.639,1.458,1.730,2.188,1.183,1.457,-0.334,-0.501,-0.435,-0.291,-0.399,-0.359,0.022,168.731,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:37,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.300,83.524,169.991,167.130,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.726,34.397,35.916,36.093,34.755,32.058,31.235,34.631,35.951,35.866,35.235,34.900,38.561,39.463,37.778,39.004,36.668,37.897,34.137,34.410,37.847,37.970,35.487,35.328,35.246,35.391,0.728,1.458,1.446,2.460,1.366,2.368,1.639,1.184,2.637,2.552,1.639,1.458,1.730,2.188,1.183,1.457,-0.334,-0.501,-0.435,-0.291,-0.399,-0.359,0.022,168.731,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:38,0.015,0.000,0.182,0.000,5.066,9.219,109.087,90.584,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.757,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.001,1.367,1.543,1.549,1.092,2.641,2.094,1.366,2.092,2.279,1.366,1.185,1.275,2.188,1.638,1.457,-0.318,-0.515,-0.430,-0.307,-0.389,-0.444,0.022,168.746,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:39,0.015,0.000,0.182,0.000,5.103,9.219,109.339,90.584,83.240,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.726,34.397,35.916,36.093,34.755,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.970,35.418,35.328,35.246,35.328,1.001,1.549,1.253,1.093,1.821,2.732,1.457,1.184,3.001,2.279,1.366,1.185,1.366,2.735,1.547,1.548,-0.316,-0.481,-0.428,-0.235,-0.389,-0.432,0.022,168.687,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:40,0.015,0.000,0.182,0.000,5.103,9.219,109.339,90.560,83.240,169.970,167.382,175.559,179.708,181.656,172.161,129.227,35.073,35.326,34.836,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.959,35.235,34.931,38.492,39.400,37.778,39.004,36.668,37.818,34.137,34.503,37.847,38.000,35.487,35.421,35.246,35.484,1.092,1.276,0.868,3.007,1.639,1.457,1.821,1.184,2.728,2.187,0.728,1.185,1.639,3.556,1.547,2.095,-0.304,-0.477,-0.428,-0.247,-0.399,-0.438,0.022,168.687,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:41,0.015,0.000,0.182,0.000,5.066,9.219,109.087,90.560,83.240,169.970,167.382,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.726,34.441,35.916,36.093,34.755,32.058,31.235,34.710,35.881,35.929,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.970,35.487,35.328,35.246,35.391,0.910,1.093,0.868,1.913,1.184,1.093,2.003,1.457,2.183,1.458,0.819,1.276,1.730,2.371,1.729,1.457,-0.302,-0.513,-0.418,-0.288,-0.406,-0.439,0.022,168.754,166.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:42,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.584,83.524,169.740,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.910,1.276,2.507,2.004,1.366,1.366,1.639,1.821,2.001,3.737,0.546,1.914,2.004,1.915,1.183,1.457,-0.308,-0.506,-0.431,-0.291,-0.375,-0.454,0.022,168.672,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:43,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.584,83.524,169.740,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.492,39.400,37.778,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.910,1.276,2.507,2.004,1.366,1.366,1.639,1.821,2.001,3.737,0.546,1.914,2.004,1.915,1.183,1.457,-0.308,-0.506,-0.431,-0.291,-0.375,-0.454,0.022,168.672,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:44,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.560,83.524,169.970,167.382,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.377,37.777,37.937,35.487,35.279,35.246,35.358,1.365,1.276,1.157,1.822,2.458,1.093,2.367,2.004,1.455,1.914,0.637,2.005,1.184,2.006,1.183,1.548,-0.305,-0.527,-0.440,-0.297,-0.407,-0.431,0.022,168.664,166.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:45,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.726,34.441,35.916,36.093,34.732,32.058,31.235,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.418,35.328,35.246,35.328,1.183,1.093,1.061,1.367,2.458,2.004,2.185,1.457,1.273,3.828,0.910,1.458,1.184,1.732,1.001,1.639,-0.305,-0.516,-0.445,-0.294,-0.397,-0.417,0.022,168.716,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:46,0.015,0.000,0.182,0.000,5.103,9.219,109.339,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.358,1.092,1.093,2.025,1.184,2.822,1.548,1.912,2.277,2.092,2.370,0.728,0.911,1.275,1.459,1.547,1.639,-0.314,-0.505,-0.446,-0.283,-0.403,-0.442,0.022,168.716,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:47,0.015,0.000,0.182,0.000,5.066,9.219,109.109,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.249,35.073,35.326,34.757,34.371,35.916,36.124,34.755,32.152,31.266,34.662,35.881,35.896,35.235,34.931,38.492,39.494,37.778,39.035,36.668,37.849,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.421,1.183,1.002,2.989,1.184,2.185,1.184,2.731,1.913,2.455,2.005,0.364,1.185,2.186,2.188,1.638,1.548,-0.320,-0.505,-0.446,-0.300,-0.386,-0.426,0.022,168.687,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:48,0.015,0.000,0.182,0.000,5.066,9.219,109.339,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.757,34.397,35.891,36.124,34.732,32.089,31.266,34.662,35.881,35.896,35.235,34.931,38.536,39.431,37.822,39.035,36.643,37.849,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.358,1.547,1.184,2.603,1.549,1.639,1.275,2.276,1.913,2.455,2.096,0.910,0.911,2.186,1.823,1.183,1.366,-0.311,-0.478,-0.433,-0.299,-0.345,-0.447,0.022,168.724,166.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:49,0.015,0.000,0.182,0.000,5.066,9.219,109.087,90.843,83.808,169.970,167.382,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,37.937,35.487,35.358,35.246,35.421,1.092,1.731,2.507,2.460,2.003,2.004,1.730,2.186,2.183,2.370,1.457,1.003,1.821,2.188,1.638,1.457,-0.309,-0.469,-0.423,-0.243,-0.381,-0.354,0.023,168.716,166.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:50,0.015,0.000,0.182,0.000,5.066,9.219,109.339,91.127,83.524,169.970,167.382,175.308,179.708,181.404,172.161,129.227,35.073,35.326,34.693,34.397,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.001,1.276,1.061,1.184,2.185,3.005,2.185,2.641,2.183,1.732,0.910,1.185,1.548,1.823,1.274,1.639,-0.319,-0.464,-0.416,-0.271,-0.386,-0.362,0.023,168.694,166.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:51,0.015,0.000,0.182,0.000,5.103,9.219,109.339,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.726,34.371,35.916,36.093,34.755,32.058,31.235,34.568,35.881,35.866,35.235,34.821,38.492,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.456,1.458,3.374,1.458,2.185,2.004,1.821,2.277,1.637,1.094,0.910,1.367,1.730,1.641,1.274,1.275,-0.319,-0.481,-0.413,-0.304,-0.389,-0.415,0.023,168.694,166.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:52,0.015,0.000,0.000,0.000,5.066,9.219,109.087,90.868,83.524,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.371,35.891,36.093,34.692,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.365,1.367,2.121,5.193,2.276,2.459,2.094,2.459,3.456,2.187,0.728,0.820,1.639,1.459,1.183,1.457,-0.326,-0.467,-0.407,-0.294,-0.382,-0.415,0.023,168.702,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:53,0.015,0.000,0.182,0.000,5.103,9.219,109.087,90.868,83.808,169.991,167.633,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.441,35.916,36.124,34.755,32.089,31.266,34.662,35.881,35.896,35.235,34.931,38.561,39.431,37.778,39.035,36.668,37.849,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.001,1.184,1.157,2.733,2.276,1.730,1.730,3.370,2.183,2.370,1.001,1.185,1.730,2.644,1.456,1.548,-0.311,-0.506,-0.414,-0.296,-0.389,-0.423,0.023,168.716,166.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:54,0.015,0.000,0.000,0.000,5.066,9.219,109.109,90.868,83.808,169.991,167.382,175.330,179.708,181.678,172.161,128.997,35.073,35.326,34.757,34.466,35.916,36.093,34.669,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.421,1.274,1.640,2.025,2.915,2.367,1.639,1.092,2.095,2.364,2.734,0.910,1.458,1.730,2.644,1.274,1.184,-0.305,-0.490,-0.406,-0.298,-0.387,-0.433,0.023,168.694,166.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:55,0.015,0.000,0.182,0.000,5.066,9.219,109.339,91.127,83.524,169.970,167.130,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.367,0.675,1.184,2.549,1.639,1.184,2.186,2.092,2.370,0.728,1.094,2.186,3.009,1.638,1.457,-0.318,-0.484,-0.419,-0.310,-0.396,-0.409,0.023,168.679,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:56,0.015,0.000,0.182,0.000,5.066,9.219,109.339,91.127,83.524,169.970,167.130,175.308,179.708,181.656,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.778,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.367,0.675,1.184,2.549,1.639,1.184,2.186,2.092,2.370,0.728,1.094,2.186,3.009,1.638,1.457,-0.318,-0.484,-0.419,-0.310,-0.396,-0.409,0.023,168.679,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:57,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.152,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.726,34.397,35.916,36.093,34.755,32.058,31.235,34.631,35.881,35.866,35.235,34.900,38.492,39.400,37.778,38.941,36.668,37.818,34.207,34.410,37.847,37.907,35.487,35.328,35.246,35.328,1.001,1.913,2.507,3.553,1.457,1.821,1.001,1.639,2.092,2.461,0.819,1.185,3.370,1.915,2.093,1.366,-0.323,-0.494,-0.429,-0.277,-0.374,-0.431,0.023,168.642,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:58,0.015,0.000,0.182,0.000,5.066,9.219,109.109,91.436,83.808,169.991,167.130,175.330,179.708,181.678,172.161,129.249,35.073,35.326,34.726,34.371,35.916,36.093,34.692,32.058,31.235,34.631,35.881,35.866,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.207,34.347,37.847,37.907,35.487,35.328,35.246,35.328,0.819,1.367,1.543,1.822,1.275,2.095,1.275,2.459,1.273,3.281,1.001,1.003,1.913,1.915,1.456,1.093,-0.336,-0.500,-0.420,-0.306,-0.335,-0.432,0.023,168.702,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:24:59,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.152,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.726,34.371,35.916,36.124,34.732,32.152,31.266,34.631,35.951,35.866,35.235,34.900,38.561,39.494,37.847,39.035,36.737,37.928,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,0.819,1.367,1.543,1.913,1.548,1.639,1.730,1.730,1.728,2.734,0.637,1.732,1.184,2.188,1.365,1.366,-0.334,-0.489,-0.420,-0.300,-0.403,-0.360,0.023,168.665,166.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:00,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.411,83.808,169.970,167.382,175.308,179.708,181.656,172.161,128.975,35.073,35.396,34.836,34.466,35.891,36.093,34.755,32.058,31.235,34.741,35.951,35.896,35.235,34.931,38.536,39.400,37.822,39.004,36.643,37.818,34.207,34.503,37.847,38.000,35.418,35.421,35.246,35.421,1.001,1.458,1.735,2.187,1.366,2.732,1.639,1.093,3.456,2.734,1.457,1.094,1.457,2.644,1.274,1.275,-0.331,-0.496,-0.428,-0.303,-0.386,-0.375,0.023,168.649,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:01,0.015,0.000,0.182,0.000,5.103,9.245,109.109,91.411,83.808,169.970,167.382,175.308,179.708,181.656,172.161,128.997,35.073,35.326,34.757,34.371,35.916,36.124,34.755,32.152,31.266,34.662,35.881,35.896,35.235,34.931,38.561,39.494,37.847,39.035,36.668,37.849,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.367,1.061,2.278,1.730,2.186,1.366,1.275,3.638,2.552,1.092,1.003,1.093,3.282,1.638,1.366,-0.309,-0.482,-0.432,-0.236,-0.404,-0.427,0.023,168.635,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:02,0.015,0.000,0.182,0.000,5.103,9.245,109.109,91.411,83.808,169.970,167.382,175.308,179.708,181.656,172.161,128.997,35.073,35.326,34.757,34.371,35.916,36.124,34.755,32.152,31.266,34.662,35.881,35.896,35.235,34.931,38.561,39.494,37.847,39.035,36.668,37.849,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.367,1.061,2.278,1.730,2.186,1.366,1.275,3.638,2.552,1.092,1.003,1.093,3.282,1.638,1.366,-0.309,-0.482,-0.432,-0.236,-0.404,-0.427,0.023,168.635,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:03,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.881,35.959,35.235,34.931,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.910,1.184,0.675,2.187,1.548,1.184,2.185,1.275,2.274,2.096,0.637,1.003,1.366,2.918,1.638,1.730,-0.304,-0.511,-0.422,-0.259,-0.397,-0.429,0.023,168.657,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:04,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.757,34.397,35.916,36.093,34.732,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.358,0.728,1.002,0.868,1.640,1.184,1.366,1.730,1.639,1.910,1.823,0.819,1.367,1.730,2.553,1.547,1.184,-0.304,-0.495,-0.413,-0.290,-0.410,-0.440,0.023,168.672,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:05,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.396,34.757,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.778,39.004,36.668,37.897,34.207,34.440,37.847,38.000,35.418,35.421,35.246,35.421,1.092,1.093,1.350,2.004,1.184,1.639,1.730,1.730,1.910,2.370,0.546,1.641,1.275,1.641,1.092,1.275,-0.298,-0.503,-0.440,-0.288,-0.398,-0.440,0.023,168.649,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:06,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,129.227,35.073,35.326,34.757,34.441,35.891,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.358,1.638,1.184,2.218,2.095,2.276,1.184,2.185,2.004,2.183,3.008,0.546,1.641,1.913,2.006,1.092,1.548,-0.304,-0.513,-0.423,-0.286,-0.382,-0.455,0.023,168.672,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:07,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.411,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.122,31.235,34.741,35.881,35.959,35.235,34.931,38.492,39.463,37.847,39.004,36.737,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.276,0.964,1.458,2.094,1.913,2.094,1.730,0.909,3.190,1.092,1.276,1.548,1.823,1.092,1.275,-0.310,-0.519,-0.452,-0.288,-0.392,-0.443,0.023,168.635,166.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
