Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:25:08,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.411,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.122,31.235,34.741,35.881,35.959,35.235,34.931,38.492,39.463,37.847,39.004,36.737,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.276,0.964,1.458,2.094,1.913,2.094,1.730,0.909,3.190,1.092,1.276,1.548,1.823,1.092,1.275,-0.310,-0.519,-0.452,-0.288,-0.392,-0.443,0.023,168.635,166.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:09,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.991,167.130,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.726,34.371,35.916,36.093,34.732,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.463,37.847,39.004,36.668,37.897,34.207,34.410,37.847,37.970,35.487,35.328,35.246,35.391,1.183,1.093,4.628,1.367,2.549,1.275,2.367,2.459,2.001,2.187,0.455,1.003,1.457,1.915,1.365,1.548,-0.306,-0.502,-0.444,-0.285,-0.408,-0.439,0.023,168.613,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:10,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.784,169.991,167.360,175.330,179.686,181.678,172.140,128.975,35.048,35.326,34.726,34.441,35.916,36.093,34.732,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.001,1.093,2.314,1.549,1.912,1.184,3.004,1.457,2.092,1.914,0.819,1.185,2.277,2.097,1.365,1.366,-0.315,-0.488,-0.446,-0.297,-0.343,-0.433,0.023,168.620,166.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:11,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.719,83.808,169.991,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.351,34.757,34.371,35.916,36.156,34.755,32.122,31.235,34.662,35.906,35.959,35.260,34.931,38.561,39.463,37.847,39.004,36.668,37.897,34.162,34.440,37.872,38.000,35.512,35.358,35.271,35.421,1.547,2.004,2.314,2.095,1.730,1.184,1.912,1.730,2.455,2.096,1.092,0.820,2.186,1.641,1.001,1.184,-0.315,-0.482,-0.430,-0.293,-0.344,-0.445,0.023,168.657,166.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:12,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.663,34.371,35.891,36.093,34.732,32.058,31.235,34.568,35.951,35.866,35.235,34.821,38.536,39.400,37.753,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.365,1.822,1.928,1.913,1.730,2.368,1.821,2.004,1.910,2.005,1.275,1.003,2.277,1.732,1.365,1.548,-0.320,-0.470,-0.424,-0.256,-0.382,-0.359,0.022,168.613,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:13,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.396,34.757,34.397,35.916,36.093,34.755,32.122,31.235,34.662,35.951,35.896,35.235,34.931,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.358,1.092,1.002,0.868,1.276,1.821,2.823,2.094,2.368,2.183,1.641,0.728,1.276,2.186,1.550,1.092,1.457,-0.312,-0.470,-0.417,-0.300,-0.380,-0.391,0.022,168.642,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:14,0.015,0.000,0.182,0.000,5.103,9.219,109.109,91.695,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.997,35.073,35.326,34.757,34.397,35.916,36.093,34.732,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.897,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.820,1.458,3.278,1.913,2.003,2.004,1.457,1.730,2.183,2.096,0.819,1.276,1.366,1.368,1.092,1.548,-0.321,-0.479,-0.416,-0.281,-0.392,-0.418,0.022,168.642,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:15,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.719,83.808,169.991,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.396,34.757,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.847,39.004,36.737,37.818,34.137,34.440,37.847,38.000,35.487,35.421,35.246,35.421,1.183,1.458,1.446,4.464,2.185,1.913,2.276,2.095,3.092,2.825,0.637,0.820,1.548,1.823,0.819,1.457,-0.327,-0.467,-0.401,-0.294,-0.395,-0.419,0.022,168.657,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:16,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.719,84.092,169.991,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.757,34.371,35.916,36.124,34.755,32.089,31.266,34.662,35.881,35.896,35.305,34.931,38.561,39.431,37.778,39.035,36.668,37.849,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.421,1.183,1.458,1.735,3.007,1.821,1.730,1.548,2.641,2.546,2.461,1.275,1.458,1.548,2.553,1.274,1.457,-0.309,-0.473,-0.417,-0.307,-0.387,-0.403,0.022,168.657,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:17,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.991,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.726,34.397,35.916,36.093,34.755,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.328,1.183,1.458,1.832,3.644,2.640,1.821,1.001,2.004,2.546,2.370,0.637,1.458,1.821,2.188,1.092,1.821,-0.312,-0.482,-0.414,-0.304,-0.378,-0.420,0.022,168.665,166.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:18,0.015,0.000,0.182,0.000,5.103,9.219,109.109,91.695,83.808,169.970,167.382,175.308,179.708,181.656,172.161,128.997,35.073,35.326,34.726,34.441,35.916,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.328,1.092,1.276,1.157,1.822,2.549,1.913,1.184,2.095,1.546,2.096,0.819,1.458,2.732,2.553,1.183,1.639,-0.319,-0.502,-0.419,-0.317,-0.395,-0.421,0.022,168.635,166.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:19,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.695,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.396,34.663,34.371,35.916,36.093,34.755,32.058,31.235,34.631,35.881,35.866,35.235,34.821,38.492,39.463,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.907,35.487,35.248,35.246,35.328,1.183,1.549,2.025,2.369,2.003,1.730,1.184,2.004,2.364,2.279,0.637,1.094,2.368,2.553,1.274,1.639,-0.319,-0.482,-0.412,-0.304,-0.396,-0.411,0.022,168.642,166.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:20,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.695,83.808,169.970,167.130,175.308,179.708,181.404,172.161,128.975,35.073,35.326,34.726,34.397,35.916,36.093,34.755,32.058,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.907,35.418,35.328,35.246,35.391,0.819,1.458,1.253,1.367,1.457,2.186,1.548,2.277,1.637,2.734,1.001,1.458,2.095,1.823,1.092,1.366,-0.336,-0.503,-0.430,-0.314,-0.349,-0.432,0.022,168.598,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:21,0.015,0.000,0.182,0.000,5.066,9.219,109.109,91.719,83.808,169.991,167.130,175.078,179.708,181.426,172.161,128.997,35.073,35.326,34.726,34.371,35.916,36.093,34.732,32.122,31.235,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.777,37.907,35.487,35.248,35.246,35.328,0.728,1.731,1.639,2.095,1.548,2.004,1.548,1.457,2.092,2.552,1.184,1.732,1.366,2.097,1.183,1.457,-0.335,-0.489,-0.435,-0.297,-0.407,-0.385,0.022,168.620,166.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:22,0.015,0.000,0.182,0.000,5.066,9.219,109.109,91.719,83.808,169.991,167.130,175.078,179.708,181.426,172.161,128.997,35.073,35.326,34.726,34.371,35.916,36.093,34.732,32.122,31.235,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.777,37.907,35.487,35.248,35.246,35.328,0.728,1.731,1.639,2.095,1.548,2.004,1.548,1.457,2.092,2.552,1.184,1.732,1.366,2.097,1.183,1.457,-0.335,-0.489,-0.435,-0.297,-0.407,-0.385,0.022,168.620,166.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:23,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.695,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.805,34.466,35.891,36.093,34.732,32.058,31.235,34.631,35.881,35.929,35.235,34.900,38.536,39.463,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.907,35.487,35.391,35.246,35.391,0.910,1.184,1.639,1.822,1.184,2.186,1.912,1.457,2.728,2.734,1.184,1.185,1.093,1.823,1.456,1.457,-0.326,-0.495,-0.420,-0.309,-0.394,-0.418,0.022,168.583,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:24,0.015,0.000,0.182,0.000,5.103,9.219,109.087,91.719,83.808,169.991,167.130,175.330,179.708,181.678,171.910,129.227,35.073,35.326,34.663,34.371,35.916,36.093,34.732,32.058,31.235,34.568,35.881,35.802,35.235,34.821,38.492,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.001,1.184,1.446,1.093,1.366,3.188,1.639,1.275,2.546,1.823,1.548,1.094,1.548,2.826,1.456,1.639,-0.319,-0.501,-0.431,-0.249,-0.390,-0.425,0.022,168.650,166.424,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:25,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.740,167.130,175.330,179.708,181.678,172.161,128.975,35.073,35.396,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.833,35.235,34.852,38.492,39.400,37.847,38.941,36.737,37.818,34.137,34.440,37.777,38.000,35.487,35.279,35.246,35.421,1.092,1.184,1.061,3.280,1.912,1.730,1.639,1.275,3.001,2.461,0.910,1.003,1.457,3.465,1.274,2.186,-0.311,-0.477,-0.436,-0.239,-0.403,-0.420,0.022,168.679,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:26,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.695,83.808,169.970,167.382,175.308,179.708,181.656,171.910,128.975,35.073,35.326,34.757,34.397,35.891,36.093,34.732,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.440,37.777,37.937,35.487,35.358,35.246,35.358,0.819,1.093,1.061,1.822,1.092,1.275,1.275,1.730,1.728,1.914,0.819,1.094,1.730,2.006,1.274,1.366,-0.300,-0.487,-0.414,-0.283,-0.414,-0.439,0.022,168.575,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:27,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.695,83.808,169.970,167.382,175.308,179.708,181.656,171.910,128.975,35.073,35.326,34.757,34.397,35.891,36.093,34.732,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.440,37.777,37.937,35.487,35.358,35.246,35.358,0.819,1.093,1.061,1.822,1.092,1.275,1.275,1.730,1.728,1.914,0.819,1.094,1.730,2.006,1.274,1.366,-0.300,-0.487,-0.414,-0.283,-0.414,-0.439,0.022,168.575,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:28,0.015,0.000,0.000,0.000,5.066,9.219,108.857,91.411,83.808,169.718,167.382,175.056,179.708,181.656,172.161,128.997,35.073,35.326,34.757,34.441,35.916,36.093,34.732,32.058,31.235,34.741,35.881,35.959,35.235,34.931,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.777,38.000,35.487,35.421,35.246,35.421,1.729,1.002,2.025,2.004,1.092,1.366,1.548,1.821,1.910,3.190,0.455,2.187,1.457,1.732,0.910,1.457,-0.309,-0.509,-0.437,-0.292,-0.374,-0.454,0.022,168.590,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:29,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.411,83.808,169.718,167.382,175.056,179.708,181.404,172.161,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.058,31.235,34.662,35.881,35.959,35.235,34.931,38.492,39.400,37.847,39.004,36.737,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.638,1.184,1.543,1.913,2.276,1.093,1.912,2.186,1.819,2.279,0.546,1.914,1.457,2.097,1.274,1.730,-0.305,-0.530,-0.432,-0.285,-0.403,-0.437,0.022,168.553,166.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:30,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.740,167.130,175.078,179.708,181.678,172.161,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.881,35.833,35.235,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.377,37.847,37.937,35.487,35.358,35.246,35.421,0.819,1.184,1.061,1.276,2.822,2.095,2.185,1.457,1.455,3.555,0.910,1.641,1.366,1.823,1.092,1.639,-0.305,-0.515,-0.440,-0.290,-0.401,-0.399,0.022,168.560,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:31,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.740,167.130,175.078,179.708,181.678,171.910,128.975,35.073,35.326,34.726,34.371,35.916,36.014,34.732,32.058,31.235,34.568,35.881,35.802,35.235,34.821,38.561,39.400,37.847,38.941,36.737,37.818,34.137,34.347,37.777,37.907,35.487,35.328,35.246,35.328,1.183,1.184,0.771,1.276,2.003,1.548,1.548,2.004,1.910,2.734,0.910,1.003,1.366,1.732,1.365,1.639,-0.311,-0.509,-0.450,-0.281,-0.395,-0.451,0.022,168.590,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:32,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.436,83.808,169.740,167.130,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.726,34.371,35.891,36.093,34.755,32.058,31.235,34.631,35.881,35.866,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.328,1.274,1.276,3.760,1.093,2.094,1.184,1.912,2.186,2.637,2.279,0.455,1.185,1.730,2.006,1.274,1.730,-0.319,-0.494,-0.459,-0.292,-0.409,-0.433,0.022,168.560,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:33,0.015,0.000,0.182,0.000,5.103,9.219,108.835,91.411,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.726,34.371,35.916,36.156,34.755,32.058,31.235,34.631,35.881,35.929,35.235,34.900,38.561,39.463,37.778,39.004,36.668,37.897,34.137,34.410,37.777,37.970,35.487,35.328,35.246,35.391,1.274,2.004,2.989,2.733,2.003,1.639,1.821,1.730,2.183,2.370,1.092,1.003,1.730,2.188,1.456,1.548,-0.316,-0.493,-0.438,-0.264,-0.364,-0.391,0.022,168.613,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:34,0.015,0.000,0.182,0.000,5.103,9.219,108.835,91.411,83.808,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.726,34.371,35.916,36.156,34.755,32.058,31.235,34.631,35.881,35.929,35.235,34.900,38.561,39.463,37.778,39.004,36.668,37.897,34.137,34.410,37.777,37.970,35.487,35.328,35.246,35.391,1.274,2.004,2.989,2.733,2.003,1.639,1.821,1.730,2.183,2.370,1.092,1.003,1.730,2.188,1.456,1.548,-0.316,-0.493,-0.438,-0.264,-0.364,-0.391,0.022,168.613,166.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:35,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.411,83.808,169.970,167.130,175.308,179.708,181.656,171.910,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.122,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.358,1.183,1.458,1.350,1.367,2.276,2.823,2.003,2.641,1.910,1.641,1.001,1.003,1.821,1.459,1.183,1.457,-0.328,-0.476,-0.417,-0.253,-0.389,-0.357,0.023,168.560,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:36,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.411,83.808,169.970,167.130,175.308,179.708,181.656,171.910,128.975,35.073,35.396,34.726,34.371,35.916,36.093,34.755,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.492,39.463,37.847,39.004,36.668,37.897,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.328,1.365,1.367,2.410,1.549,2.003,2.368,1.912,2.368,2.001,1.276,0.728,1.276,1.913,1.459,1.183,1.366,-0.316,-0.457,-0.407,-0.309,-0.389,-0.409,0.023,168.553,166.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:37,0.015,0.000,0.182,0.000,5.066,9.193,109.087,91.411,83.808,169.718,167.382,175.308,179.708,181.656,171.910,128.975,35.073,35.326,34.836,34.441,35.891,36.093,34.755,32.058,31.235,34.662,35.881,35.959,35.235,34.931,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.638,1.276,2.796,3.644,2.458,2.732,1.912,2.095,3.365,2.187,0.728,1.003,1.457,1.094,1.274,1.548,-0.320,-0.483,-0.409,-0.298,-0.379,-0.414,0.023,168.575,166.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:38,0.015,0.000,0.182,0.000,5.103,9.193,109.087,91.152,83.524,169.740,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.757,34.441,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.235,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.001,1.367,1.446,3.189,2.094,1.730,1.366,1.821,2.546,2.370,0.819,1.823,1.913,2.644,1.183,1.821,-0.310,-0.480,-0.414,-0.296,-0.381,-0.423,0.023,168.538,166.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:39,0.015,0.000,0.182,0.000,5.103,9.193,109.087,91.152,83.524,169.740,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.757,34.441,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.235,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.001,1.367,1.446,3.189,2.094,1.730,1.366,1.821,2.546,2.370,0.819,1.823,1.913,2.644,1.183,1.821,-0.310,-0.480,-0.414,-0.296,-0.381,-0.423,0.023,168.538,166.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:40,0.015,0.000,0.182,0.000,5.103,9.193,109.087,91.152,83.524,169.740,167.382,175.330,179.708,181.678,172.161,128.975,35.073,35.326,34.757,34.441,35.916,36.093,34.755,32.058,31.235,34.662,35.951,35.896,35.235,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.418,35.358,35.246,35.358,1.001,1.367,1.446,3.189,2.094,1.730,1.366,1.821,2.546,2.370,0.819,1.823,1.913,2.644,1.183,1.821,-0.310,-0.480,-0.414,-0.296,-0.381,-0.423,0.023,168.538,166.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:41,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.127,83.524,169.718,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.726,34.371,35.916,36.156,34.732,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.328,0.910,1.184,0.868,1.458,3.004,1.821,1.275,2.368,1.637,2.370,0.728,1.276,2.368,2.371,1.547,1.548,-0.316,-0.494,-0.424,-0.318,-0.397,-0.411,0.023,168.509,166.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:42,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.127,83.500,169.718,167.109,175.308,179.686,181.656,171.888,128.975,35.048,35.396,34.757,34.441,35.891,36.093,34.732,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.536,39.400,37.753,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.731,2.892,3.644,1.639,1.913,1.184,1.913,2.364,1.823,0.819,1.276,3.461,2.188,2.093,1.548,-0.329,-0.502,-0.438,-0.282,-0.396,-0.418,0.023,168.516,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:43,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.127,83.524,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.156,34.662,35.881,35.959,35.235,34.931,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.819,1.458,1.639,2.369,1.275,2.368,1.275,2.368,1.546,3.555,0.728,1.003,2.004,2.006,1.456,1.366,-0.341,-0.504,-0.424,-0.299,-0.351,-0.423,0.023,168.501,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:44,0.015,0.000,0.182,0.000,5.103,9.219,108.835,91.127,83.524,169.970,167.130,175.308,179.708,181.656,171.910,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.819,1.093,1.446,1.458,1.275,2.004,1.639,1.821,1.637,2.370,0.637,1.641,1.548,2.462,1.456,1.457,-0.335,-0.485,-0.447,-0.303,-0.383,-0.405,0.023,168.531,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:45,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.127,83.524,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.143,35.396,34.757,34.441,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.305,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.279,35.246,35.358,1.092,1.276,1.543,1.549,1.092,2.641,2.003,1.366,2.001,2.096,1.548,1.185,1.548,2.553,1.729,1.275,-0.318,-0.512,-0.432,-0.309,-0.386,-0.443,0.023,168.516,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:46,0.015,0.000,0.182,0.000,5.066,9.219,108.835,91.127,83.524,169.970,167.130,175.308,179.708,181.656,172.161,128.975,35.143,35.396,34.757,34.441,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.305,34.852,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,37.937,35.487,35.279,35.246,35.358,1.092,1.276,1.543,1.549,1.092,2.641,2.003,1.366,2.001,2.096,1.548,1.185,1.548,2.553,1.729,1.275,-0.318,-0.512,-0.432,-0.309,-0.386,-0.443,0.023,168.516,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:47,0.015,0.000,0.182,0.000,5.066,9.219,109.087,91.127,83.524,169.718,167.130,175.308,179.708,181.404,171.910,128.975,35.143,35.396,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.959,35.305,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.001,1.367,1.157,1.093,1.912,2.550,1.366,1.184,3.365,2.461,1.275,1.094,1.184,3.100,1.638,1.548,-0.314,-0.478,-0.433,-0.229,-0.392,-0.432,0.023,168.531,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:48,0.015,0.000,0.182,0.000,5.103,9.219,108.835,90.843,83.524,169.718,167.130,175.308,179.708,181.656,171.910,128.724,35.073,35.326,34.726,34.371,35.916,36.093,34.755,32.122,31.235,34.631,35.951,35.866,35.235,34.900,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.410,37.847,37.970,35.418,35.328,35.246,35.391,1.001,1.276,0.964,2.915,1.548,1.366,1.821,1.184,2.546,2.187,0.637,1.094,1.639,3.373,1.638,2.004,-0.305,-0.476,-0.428,-0.252,-0.397,-0.430,0.023,168.486,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:49,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.868,83.524,169.740,167.382,175.078,179.708,181.678,171.910,128.975,35.073,35.396,34.757,34.371,35.916,36.093,34.732,32.122,31.235,34.662,35.881,35.959,35.305,34.931,38.561,39.400,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.910,1.002,1.061,1.822,1.184,1.639,1.639,1.821,1.910,1.914,0.637,1.185,1.639,1.732,1.365,1.275,-0.296,-0.497,-0.424,-0.288,-0.401,-0.427,0.023,168.501,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:50,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.868,83.524,169.740,167.382,175.078,179.708,181.678,171.910,128.975,35.073,35.396,34.757,34.371,35.916,36.093,34.732,32.122,31.235,34.662,35.881,35.959,35.305,34.931,38.561,39.400,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,0.910,1.002,1.061,1.822,1.184,1.639,1.639,1.821,1.910,1.914,0.637,1.185,1.639,1.732,1.365,1.275,-0.296,-0.497,-0.424,-0.288,-0.401,-0.427,0.023,168.501,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:51,0.015,0.000,0.182,0.000,5.066,9.219,108.857,90.868,83.524,169.740,167.130,175.330,179.708,181.678,171.910,128.997,35.073,35.326,34.836,34.441,35.916,36.156,34.732,32.122,31.235,34.741,35.881,35.959,35.305,34.931,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.418,35.421,35.246,35.421,1.910,1.184,2.603,2.004,1.639,1.275,1.639,1.821,2.183,3.646,0.546,1.823,2.186,2.097,1.274,1.457,-0.309,-0.509,-0.430,-0.290,-0.370,-0.460,0.023,168.538,166.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:52,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.868,83.500,169.740,167.109,175.078,179.686,181.426,171.888,128.724,35.048,35.396,34.836,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.847,39.004,36.668,37.897,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.276,1.061,1.276,2.276,1.913,2.276,1.457,1.182,3.737,0.910,1.367,1.366,1.823,1.092,1.548,-0.307,-0.523,-0.446,-0.292,-0.397,-0.425,0.023,168.471,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:53,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.868,83.500,169.740,167.109,175.078,179.686,181.426,171.888,128.724,35.048,35.396,34.836,34.371,35.916,36.093,34.755,32.122,31.235,34.662,35.881,35.896,35.235,34.931,38.561,39.463,37.847,39.004,36.668,37.897,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.276,1.061,1.276,2.276,1.913,2.276,1.457,1.182,3.737,0.910,1.367,1.366,1.823,1.092,1.548,-0.307,-0.523,-0.446,-0.292,-0.397,-0.425,0.023,168.471,166.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:54,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.843,83.215,169.718,167.109,175.056,179.686,181.656,171.888,128.975,35.118,35.396,34.726,34.441,35.916,36.093,34.732,32.122,31.235,34.631,35.951,35.866,35.305,34.900,38.561,39.463,37.778,39.004,36.668,37.818,34.207,34.410,37.847,37.907,35.487,35.328,35.246,35.391,1.092,1.184,3.182,1.184,2.822,1.457,2.003,2.368,2.001,2.279,0.637,0.911,1.184,1.368,1.547,1.548,-0.304,-0.508,-0.444,-0.281,-0.404,-0.443,0.023,168.516,166.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:55,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.868,83.215,169.740,167.109,175.078,179.686,181.426,171.888,128.975,35.048,35.326,34.757,34.371,35.891,36.093,34.732,32.058,31.235,34.662,35.881,35.896,35.235,34.931,38.536,39.400,37.822,39.004,36.643,37.818,34.207,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.183,1.184,2.796,1.276,2.185,1.184,3.095,1.821,2.274,1.823,0.455,1.185,2.277,2.279,1.547,1.548,-0.317,-0.517,-0.447,-0.302,-0.374,-0.425,0.023,168.486,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:56,0.015,0.000,0.182,0.000,5.103,9.193,108.835,90.843,83.240,169.718,167.130,175.056,179.708,181.404,172.161,128.975,35.073,35.396,34.757,34.371,35.891,36.093,34.755,32.058,31.235,34.662,35.881,35.896,35.235,34.852,38.536,39.400,37.753,39.004,36.643,37.818,34.137,34.377,37.847,37.937,35.487,35.279,35.246,35.358,1.547,1.276,2.700,1.640,1.548,1.366,2.185,1.821,2.546,2.096,0.910,0.911,2.277,1.823,1.092,1.275,-0.316,-0.478,-0.429,-0.294,-0.343,-0.443,0.023,168.442,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:57,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.584,83.240,169.740,167.130,175.078,179.708,181.678,171.910,128.975,35.073,35.396,34.836,34.441,35.985,36.093,34.755,32.122,31.235,34.741,35.881,35.959,35.305,34.994,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.487,35.421,35.246,35.421,1.092,1.731,2.410,2.278,1.912,2.277,1.639,2.186,2.092,2.279,1.457,1.003,2.004,1.915,1.547,1.457,-0.312,-0.470,-0.425,-0.240,-0.379,-0.352,0.022,168.493,166.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:58,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.843,83.240,169.718,167.130,175.308,179.708,181.404,171.910,128.975,35.073,35.396,34.805,34.441,35.891,36.093,34.755,32.122,31.235,34.631,35.951,35.866,35.305,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.207,34.410,37.847,37.970,35.487,35.391,35.246,35.391,1.547,1.184,3.471,1.367,2.185,2.004,1.821,2.186,1.546,1.003,0.910,1.458,1.548,1.641,1.274,1.275,-0.323,-0.480,-0.411,-0.302,-0.387,-0.419,0.022,168.471,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:25:59,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.843,83.240,169.718,167.130,175.308,179.708,181.404,171.910,128.975,35.073,35.396,34.805,34.441,35.891,36.093,34.755,32.122,31.235,34.631,35.951,35.866,35.305,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.207,34.410,37.847,37.970,35.487,35.391,35.246,35.391,1.547,1.184,3.471,1.367,2.185,2.004,1.821,2.186,1.546,1.003,0.910,1.458,1.548,1.641,1.274,1.275,-0.323,-0.480,-0.411,-0.302,-0.387,-0.419,0.022,168.471,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:00,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.843,83.240,169.718,167.130,175.308,179.708,181.404,171.910,128.975,35.073,35.396,34.805,34.441,35.891,36.093,34.755,32.122,31.235,34.631,35.951,35.866,35.305,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.207,34.410,37.847,37.970,35.487,35.391,35.246,35.391,1.547,1.184,3.471,1.367,2.185,2.004,1.821,2.186,1.546,1.003,0.910,1.458,1.548,1.641,1.274,1.275,-0.323,-0.480,-0.411,-0.302,-0.387,-0.419,0.022,168.457,166.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:01,0.015,0.000,0.182,0.000,5.103,9.219,108.835,90.584,83.240,169.740,167.130,175.330,179.708,181.678,171.910,128.975,35.073,35.326,34.805,34.371,35.916,36.093,34.732,32.122,31.235,34.631,35.881,35.929,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.391,1.001,1.184,1.446,2.642,2.185,1.821,1.730,3.188,2.183,2.279,1.184,1.276,1.821,2.735,1.456,1.548,-0.309,-0.475,-0.416,-0.293,-0.389,-0.423,0.022,168.486,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:02,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.584,83.240,169.740,167.130,175.330,179.708,181.678,171.910,128.975,35.073,35.396,34.757,34.371,35.916,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.274,1.640,2.025,3.007,2.549,1.639,1.092,2.095,2.364,2.643,0.910,1.458,2.004,2.553,1.274,1.275,-0.306,-0.506,-0.411,-0.303,-0.384,-0.431,0.022,168.486,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:03,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.560,83.240,169.718,167.130,175.308,179.708,181.656,171.910,128.724,35.073,35.396,34.836,34.441,35.891,36.156,34.732,32.122,31.235,34.662,35.881,35.959,35.235,34.931,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.092,1.458,1.061,2.369,2.367,1.730,1.275,2.004,1.910,2.005,0.819,1.641,2.459,2.918,1.274,1.548,-0.327,-0.515,-0.412,-0.307,-0.386,-0.426,0.022,168.442,166.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:04,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.560,83.240,169.718,167.130,175.308,179.708,181.656,171.910,128.724,35.073,35.396,34.836,34.441,35.891,36.156,34.732,32.122,31.235,34.662,35.881,35.959,35.235,34.931,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,1.092,1.458,1.061,2.369,2.367,1.730,1.275,2.004,1.910,2.005,0.819,1.641,2.459,2.918,1.274,1.548,-0.327,-0.515,-0.412,-0.307,-0.386,-0.426,0.022,168.442,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:05,0.015,0.000,0.000,0.000,5.066,9.219,108.835,90.560,83.215,169.718,167.109,175.308,179.686,181.656,171.888,128.975,35.048,35.326,34.726,34.371,35.916,36.156,34.732,32.122,31.235,34.631,35.881,35.866,35.305,34.900,38.561,39.463,37.778,39.004,36.668,37.897,34.137,34.410,37.777,37.970,35.487,35.328,35.246,35.391,1.092,2.004,2.314,3.553,1.366,1.821,1.092,1.639,2.001,2.552,0.819,1.094,3.370,1.823,2.002,1.457,-0.326,-0.515,-0.429,-0.275,-0.377,-0.432,0.022,168.420,166.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:06,0.015,0.000,0.000,0.000,5.066,9.219,108.835,90.560,83.215,169.718,167.109,175.308,179.686,181.656,171.888,128.975,35.048,35.326,34.726,34.371,35.916,36.156,34.732,32.122,31.235,34.631,35.881,35.866,35.305,34.900,38.561,39.463,37.778,39.004,36.668,37.897,34.137,34.410,37.777,37.970,35.487,35.328,35.246,35.391,1.092,2.004,2.314,3.553,1.366,1.821,1.092,1.639,2.001,2.552,0.819,1.094,3.370,1.823,2.002,1.457,-0.326,-0.515,-0.429,-0.275,-0.377,-0.432,0.022,168.420,166.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:07,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.560,83.215,169.718,167.109,175.056,179.686,181.404,171.888,128.975,35.118,35.396,34.757,34.441,35.891,36.093,34.755,32.122,31.235,34.662,35.951,35.896,35.235,34.931,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.418,35.358,35.246,35.421,0.728,1.458,1.639,1.913,1.548,1.730,1.730,1.639,1.728,2.825,0.637,1.732,1.093,2.188,1.365,1.457,-0.331,-0.501,-0.417,-0.300,-0.404,-0.359,0.022,168.464,166.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:08,0.015,0.000,0.182,0.000,5.066,9.219,108.583,90.560,83.240,169.718,167.130,175.308,179.708,181.656,171.910,128.724,35.073,35.326,34.726,34.371,35.916,36.070,34.755,32.035,31.212,34.631,35.881,35.866,35.235,34.900,38.561,39.377,37.778,38.981,36.668,37.795,34.137,34.410,37.847,37.970,35.487,35.328,35.246,35.391,1.001,1.458,1.639,2.187,1.366,2.641,1.639,1.275,3.274,2.825,1.275,1.003,1.184,1.915,1.365,1.184,-0.326,-0.496,-0.426,-0.306,-0.396,-0.392,0.022,168.457,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:09,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.276,83.240,169.970,167.130,175.308,179.708,181.404,171.910,128.724,35.143,35.326,34.726,34.371,35.916,36.093,34.732,32.058,31.235,34.631,35.881,35.866,35.235,34.900,38.561,39.400,37.847,39.004,36.737,37.818,34.137,34.347,37.777,37.907,35.487,35.328,35.246,35.328,1.092,1.276,1.735,1.458,1.275,3.005,1.821,1.275,1.819,1.641,1.548,1.185,1.457,3.191,1.638,1.184,-0.320,-0.495,-0.425,-0.291,-0.399,-0.440,0.022,168.412,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:10,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.276,83.240,169.718,167.130,175.056,179.708,181.656,171.910,128.975,35.073,35.396,34.836,34.371,35.891,36.093,34.732,32.122,31.299,34.662,35.881,35.959,35.235,34.931,38.467,39.400,37.753,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.001,1.276,0.964,2.733,1.730,2.004,1.457,1.275,3.547,2.552,1.001,1.003,1.275,2.918,1.547,1.548,-0.306,-0.481,-0.434,-0.240,-0.401,-0.426,0.022,168.457,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:11,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.300,83.240,169.489,167.130,175.078,179.708,181.678,171.910,128.975,35.073,35.396,34.726,34.371,35.891,36.093,34.732,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.207,34.410,37.847,37.907,35.487,35.328,35.246,35.391,0.819,1.002,0.868,1.640,1.092,1.366,1.639,1.730,1.728,1.914,0.728,1.367,1.821,2.462,1.456,1.184,-0.299,-0.501,-0.413,-0.291,-0.411,-0.433,0.022,168.419,166.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:12,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.300,83.240,169.489,167.130,175.078,179.708,181.678,171.910,128.975,35.073,35.396,34.726,34.371,35.891,36.093,34.732,32.122,31.235,34.631,35.881,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.207,34.410,37.847,37.907,35.487,35.328,35.246,35.391,0.819,1.002,0.868,1.640,1.092,1.366,1.639,1.730,1.728,1.914,0.728,1.367,1.821,2.462,1.456,1.184,-0.299,-0.501,-0.413,-0.291,-0.411,-0.433,0.022,168.419,166.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:13,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.276,83.240,169.467,167.130,175.056,179.708,181.404,171.910,128.975,35.073,35.326,34.726,34.441,35.916,36.093,34.732,32.122,31.235,34.568,35.951,35.866,35.235,34.821,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.092,0.911,1.446,1.913,1.184,1.457,1.639,1.639,1.910,2.461,0.546,1.641,1.275,1.732,1.092,1.275,-0.307,-0.514,-0.436,-0.292,-0.392,-0.443,0.022,168.397,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:14,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.560,83.240,169.718,167.130,175.056,179.708,181.404,171.910,128.975,35.073,35.326,34.726,34.466,35.916,36.093,34.732,32.122,31.299,34.631,35.881,35.866,35.235,34.821,38.561,39.463,37.847,39.004,36.737,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.246,35.391,1.547,1.093,2.025,2.004,2.367,1.184,2.094,2.004,2.092,2.917,0.546,1.641,1.821,2.006,1.183,1.639,-0.300,-0.516,-0.428,-0.286,-0.383,-0.447,0.022,168.435,166.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:15,0.015,0.000,0.182,0.000,5.066,9.219,108.583,90.276,83.215,169.718,167.109,175.056,179.686,181.404,171.888,128.975,35.048,35.396,34.836,34.371,35.891,36.093,34.732,32.122,31.299,34.662,35.951,35.959,35.235,34.931,38.536,39.463,37.822,39.004,36.643,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.001,1.184,0.771,1.549,2.913,1.457,2.458,1.639,1.637,2.825,0.728,1.914,1.275,2.097,1.274,1.548,-0.315,-0.519,-0.434,-0.283,-0.402,-0.408,0.022,168.397,166.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:16,0.015,0.000,0.182,0.000,5.066,9.219,108.583,90.276,83.215,169.718,167.109,175.056,179.686,181.404,171.888,128.975,35.048,35.396,34.836,34.371,35.891,36.093,34.732,32.122,31.299,34.662,35.951,35.959,35.235,34.931,38.536,39.463,37.822,39.004,36.643,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.001,1.184,0.771,1.549,2.913,1.457,2.458,1.639,1.637,2.825,0.728,1.914,1.275,2.097,1.274,1.548,-0.315,-0.519,-0.434,-0.283,-0.402,-0.408,0.022,168.397,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:17,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.276,82.931,169.718,167.109,175.056,179.686,181.656,171.888,128.724,35.048,35.351,34.757,34.371,35.891,36.093,34.732,32.122,31.299,34.741,35.906,35.959,35.260,34.931,38.536,39.463,37.753,39.004,36.643,37.897,34.231,34.440,37.872,38.000,35.512,35.358,35.271,35.421,1.183,1.002,4.531,1.184,2.458,1.275,2.276,2.459,2.001,2.279,0.546,1.094,1.730,2.006,1.365,1.548,-0.310,-0.500,-0.446,-0.291,-0.406,-0.437,0.022,168.382,166.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:18,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.276,83.240,169.718,167.130,175.056,179.708,181.656,171.910,128.975,35.143,35.396,34.805,34.397,35.916,36.093,34.732,32.122,31.299,34.710,35.881,35.929,35.235,34.900,38.492,39.463,37.778,39.004,36.668,37.897,34.207,34.410,37.847,37.970,35.487,35.391,35.246,35.391,1.001,1.093,2.121,1.458,1.912,1.184,2.913,1.366,2.092,2.005,0.910,1.185,2.459,2.188,1.274,1.457,-0.311,-0.490,-0.444,-0.300,-0.340,-0.440,0.022,168.405,166.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:19,0.015,0.000,0.182,0.000,5.066,9.219,108.835,90.300,83.240,169.740,167.130,175.330,179.457,181.678,171.910,128.975,35.073,35.326,34.757,34.371,35.916,36.093,34.732,32.058,31.299,34.662,35.881,35.896,35.235,34.931,38.561,39.400,37.847,38.941,36.668,37.818,34.207,34.377,37.847,37.937,35.487,35.358,35.246,35.421,1.547,2.095,2.507,2.460,1.821,1.184,1.912,1.730,2.455,2.096,1.092,0.820,2.004,1.550,1.001,1.184,-0.316,-0.479,-0.429,-0.281,-0.346,-0.438,0.022,168.382,166.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:20,0.015,0.000,0.182,0.000,5.103,9.219,108.835,90.560,83.240,169.718,167.130,175.056,179.708,181.404,172.161,128.724,35.073,35.396,34.726,34.371,35.916,36.070,34.732,32.098,31.212,34.631,35.881,35.866,35.235,34.900,38.561,39.377,37.847,38.981,36.668,37.795,34.207,34.410,37.847,37.907,35.418,35.328,35.246,35.391,1.274,1.731,1.735,1.822,2.003,2.459,1.912,2.004,1.819,1.914,1.184,1.003,2.186,1.459,1.274,1.548,-0.320,-0.476,-0.419,-0.233,-0.384,-0.353,0.022,168.397,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:21,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.276,83.240,169.718,167.130,175.056,179.708,181.404,172.161,128.975,35.073,35.396,34.726,34.441,35.916,36.093,34.732,32.122,31.299,34.631,35.881,35.929,35.235,34.900,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.970,35.487,35.328,35.246,35.391,1.183,1.002,1.157,1.367,1.730,2.732,2.003,2.277,2.183,1.641,0.819,1.367,2.095,1.550,1.001,1.457,-0.314,-0.467,-0.412,-0.307,-0.383,-0.383,0.022,168.338,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:22,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.276,82.956,169.467,167.130,175.056,179.708,181.656,171.910,128.975,35.073,35.326,34.757,34.441,35.891,36.156,34.732,32.122,31.299,34.662,35.951,35.896,35.235,34.931,38.536,39.463,37.822,39.004,36.643,37.818,34.207,34.377,37.847,37.937,35.487,35.279,35.246,35.358,1.729,1.276,3.278,2.095,2.094,2.095,1.548,1.639,2.274,2.187,0.728,1.276,1.275,1.368,1.001,1.639,-0.320,-0.480,-0.412,-0.285,-0.390,-0.419,0.022,168.338,166.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:23,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.276,83.215,169.718,167.109,175.056,179.686,181.656,171.888,128.975,35.048,35.396,34.757,34.466,35.891,36.093,34.732,32.122,31.235,34.662,35.881,35.959,35.305,34.931,38.536,39.400,37.822,39.004,36.712,37.818,34.137,34.440,37.847,38.000,35.487,35.421,35.246,35.421,1.183,1.549,1.639,3.098,2.003,1.639,1.548,2.550,2.546,2.461,1.275,1.367,1.548,2.371,1.274,1.457,-0.308,-0.472,-0.412,-0.307,-0.391,-0.420,0.022,168.368,166.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:26:24,0.015,0.000,0.182,0.000,5.066,9.193,108.835,90.276,83.215,169.718,167.109,175.056,179.686,181.656,171.888,128.975,35.048,35.396,34.757,34.466,35.891,36.093,34.732,32.122,31.235,34.662,35.881,35.959,35.305,34.931,38.536,39.400,37.822,39.004,36.712,37.818,34.137,34.440,37.847,38.000,35.487,35.421,35.246,35.421,1.183,1.549,1.639,3.098,2.003,1.639,1.548,2.550,2.546,2.461,1.275,1.367,1.548,2.371,1.274,1.457,-0.308,-0.472,-0.412,-0.307,-0.391,-0.420,0.022,168.368,166.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
