Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:27:42,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.857,82.363,169.216,166.857,175.056,179.435,181.656,171.636,128.724,35.048,35.396,34.726,34.441,35.985,36.093,34.732,32.058,31.299,34.631,35.951,35.929,35.305,34.900,38.561,39.463,37.847,39.004,36.668,37.818,34.137,34.410,37.847,37.970,35.487,35.328,35.246,35.391,0.910,1.093,0.771,1.913,1.184,1.002,2.094,1.457,2.183,1.549,0.819,1.094,1.821,2.279,1.638,1.548,-0.305,-0.507,-0.418,-0.284,-0.404,-0.443,0.021,168.019,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:43,0.015,0.000,0.182,0.000,5.103,9.193,108.331,88.857,82.363,169.216,166.857,175.056,179.435,181.404,171.888,128.724,35.048,35.396,34.726,34.441,35.916,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.305,34.821,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,0.819,0.911,1.157,1.822,1.092,1.548,1.275,1.821,1.910,1.823,0.728,1.094,1.639,1.823,1.365,1.366,-0.298,-0.495,-0.432,-0.284,-0.406,-0.433,0.021,167.997,165.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:44,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.857,82.363,169.216,166.857,175.056,179.435,181.404,171.888,128.724,35.048,35.396,34.726,34.441,35.916,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.305,34.821,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,0.819,0.911,1.157,1.822,1.092,1.548,1.275,1.821,1.910,1.823,0.728,1.094,1.639,1.823,1.365,1.366,-0.298,-0.495,-0.432,-0.284,-0.406,-0.433,0.021,168.056,166.012,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:45,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.857,82.388,169.467,166.879,175.056,179.457,181.404,171.658,128.724,35.073,35.396,34.757,34.441,35.960,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.305,34.931,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.377,37.847,37.937,35.487,35.358,35.246,35.421,1.456,1.276,1.253,1.822,2.094,1.093,2.276,2.095,1.546,1.914,0.637,2.005,1.275,2.097,1.274,1.639,-0.299,-0.523,-0.433,-0.299,-0.404,-0.435,0.021,167.974,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:46,0.015,0.000,0.000,0.000,5.066,9.193,108.331,88.573,82.388,169.467,166.879,175.056,179.457,181.404,171.910,128.472,35.073,35.396,34.726,34.441,35.891,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.093,3.182,1.367,2.185,1.275,2.367,2.004,2.546,2.096,0.364,1.185,2.095,2.188,1.547,1.639,-0.320,-0.496,-0.443,-0.296,-0.395,-0.430,0.021,168.019,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:47,0.015,0.000,0.000,0.000,5.066,9.193,108.331,88.573,82.388,169.467,166.879,175.056,179.457,181.404,171.910,128.472,35.073,35.396,34.726,34.441,35.891,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.093,3.182,1.367,2.185,1.275,2.367,2.004,2.546,2.096,0.364,1.185,2.095,2.188,1.547,1.639,-0.320,-0.496,-0.443,-0.296,-0.395,-0.430,0.021,168.019,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:48,0.015,0.000,0.000,0.000,5.066,9.193,108.331,88.573,82.388,169.467,166.879,175.056,179.457,181.404,171.910,128.472,35.073,35.396,34.726,34.441,35.891,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.093,3.182,1.367,2.185,1.275,2.367,2.004,2.546,2.096,0.364,1.185,2.095,2.188,1.547,1.639,-0.320,-0.496,-0.443,-0.296,-0.395,-0.430,0.021,168.019,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:49,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.573,82.363,169.467,166.857,175.056,179.435,181.404,171.636,128.724,35.048,35.396,34.726,34.371,35.985,36.093,34.732,32.058,31.299,34.568,35.951,35.866,35.305,34.900,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.092,2.004,2.700,2.551,2.003,1.821,1.730,2.095,2.274,2.370,1.366,1.003,1.457,2.279,1.638,1.457,-0.312,-0.473,-0.425,-0.243,-0.367,-0.360,0.023,168.011,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:50,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.573,82.363,169.467,166.857,175.056,179.435,181.404,171.636,128.724,35.048,35.396,34.726,34.371,35.985,36.093,34.732,32.058,31.299,34.568,35.951,35.866,35.305,34.900,38.561,39.400,37.778,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.092,2.004,2.700,2.551,2.003,1.821,1.730,2.095,2.274,2.370,1.366,1.003,1.457,2.279,1.638,1.457,-0.312,-0.473,-0.425,-0.243,-0.367,-0.360,0.023,168.011,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:51,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.573,82.388,169.467,166.879,175.056,179.457,181.656,171.910,128.724,35.073,35.326,34.726,34.441,35.985,36.093,34.732,32.058,31.299,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.001,1.276,1.157,1.184,2.276,3.097,2.094,2.641,2.183,1.641,1.001,1.094,1.457,1.915,1.274,1.548,-0.318,-0.471,-0.418,-0.257,-0.387,-0.359,0.023,168.011,165.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:52,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.573,82.388,169.467,166.879,175.056,179.457,181.656,171.910,128.724,35.073,35.326,34.726,34.441,35.985,36.093,34.732,32.058,31.299,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.001,1.276,1.157,1.184,2.276,3.097,2.094,2.641,2.183,1.641,1.001,1.094,1.457,1.915,1.274,1.548,-0.318,-0.471,-0.418,-0.257,-0.387,-0.359,0.023,167.944,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:53,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.573,82.363,169.467,166.857,175.056,179.435,181.404,171.636,128.724,35.048,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.881,35.929,35.235,34.964,38.536,39.463,37.822,39.004,36.643,37.818,34.068,34.347,37.777,37.907,35.487,35.391,35.246,35.328,1.092,1.276,1.061,2.915,2.276,1.821,1.821,3.461,2.274,2.279,1.001,1.094,1.639,2.553,1.365,1.548,-0.312,-0.482,-0.416,-0.299,-0.384,-0.427,0.023,167.997,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:54,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.573,82.363,169.467,166.857,175.056,179.435,181.404,171.636,128.724,35.048,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.881,35.929,35.235,34.964,38.536,39.463,37.822,39.004,36.643,37.818,34.068,34.347,37.777,37.907,35.487,35.391,35.246,35.328,1.092,1.276,1.061,2.915,2.276,1.821,1.821,3.461,2.274,2.279,1.001,1.094,1.639,2.553,1.365,1.548,-0.312,-0.482,-0.416,-0.299,-0.384,-0.427,0.023,167.997,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:55,0.015,0.000,0.182,0.000,5.103,9.193,108.080,88.289,82.388,169.216,166.879,175.056,179.457,181.656,171.910,128.472,35.143,35.371,34.726,34.441,35.916,36.093,34.732,32.058,31.299,34.631,35.926,35.866,35.210,34.821,38.561,39.400,37.778,39.004,36.668,37.818,34.043,34.347,37.753,37.907,35.393,35.328,35.221,35.328,1.001,1.367,1.253,2.733,2.185,1.639,1.275,1.913,2.183,2.096,0.910,1.732,1.821,3.009,1.365,1.639,-0.346,-0.481,-0.411,-0.305,-0.385,-0.420,0.023,167.959,166.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:56,0.015,0.000,0.182,0.000,5.103,9.193,108.080,88.289,82.388,169.216,166.879,175.056,179.457,181.656,171.910,128.472,35.143,35.371,34.726,34.441,35.916,36.093,34.732,32.058,31.299,34.631,35.926,35.866,35.210,34.821,38.561,39.400,37.778,39.004,36.668,37.818,34.043,34.347,37.753,37.907,35.393,35.328,35.221,35.328,1.001,1.367,1.253,2.733,2.185,1.639,1.275,1.913,2.183,2.096,0.910,1.732,1.821,3.009,1.365,1.639,-0.346,-0.481,-0.411,-0.305,-0.385,-0.420,0.023,167.959,166.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:57,0.015,0.000,0.182,0.000,5.066,9.167,108.331,88.289,82.388,169.467,166.879,175.056,179.457,181.404,171.658,128.724,35.143,35.396,34.726,34.441,35.916,36.093,34.732,32.058,31.299,34.631,35.881,35.866,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.068,34.347,37.847,37.907,35.418,35.248,35.246,35.328,1.183,1.184,0.675,1.184,2.731,1.639,1.275,2.277,1.910,2.370,0.819,1.094,2.186,3.009,1.638,1.457,-0.315,-0.484,-0.419,-0.315,-0.396,-0.407,0.023,167.974,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:58,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.363,169.467,166.857,174.805,179.435,181.404,171.636,128.724,35.048,35.396,34.836,34.371,35.960,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.536,39.400,37.822,38.941,36.643,37.818,34.068,34.440,37.777,37.937,35.487,35.358,35.246,35.421,0.819,1.276,1.446,1.913,1.548,1.730,1.730,1.730,1.637,2.734,0.637,1.641,0.820,1.823,1.547,1.366,-0.333,-0.488,-0.418,-0.302,-0.401,-0.368,0.023,167.959,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:27:59,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.363,169.467,166.857,174.805,179.435,181.404,171.636,128.724,35.048,35.396,34.836,34.371,35.960,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.536,39.400,37.822,38.941,36.643,37.818,34.068,34.440,37.777,37.937,35.487,35.358,35.246,35.421,0.819,1.276,1.446,1.913,1.548,1.730,1.730,1.730,1.637,2.734,0.637,1.641,0.820,1.823,1.547,1.366,-0.333,-0.488,-0.418,-0.302,-0.401,-0.368,0.023,167.959,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:00,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.363,169.467,166.857,174.805,179.435,181.404,171.636,128.724,35.048,35.396,34.836,34.371,35.960,36.093,34.732,32.058,31.235,34.662,35.951,35.896,35.235,34.931,38.536,39.400,37.822,38.941,36.643,37.818,34.068,34.440,37.777,37.937,35.487,35.358,35.246,35.421,0.819,1.276,1.446,1.913,1.548,1.730,1.730,1.730,1.637,2.734,0.637,1.641,0.820,1.823,1.547,1.366,-0.333,-0.488,-0.418,-0.302,-0.401,-0.368,0.023,167.959,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:01,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.388,169.467,166.879,175.056,179.457,181.404,171.910,128.472,35.073,35.326,34.783,34.415,35.891,36.093,34.732,32.058,31.299,34.688,35.951,35.906,35.235,34.878,38.536,39.400,37.822,39.004,36.643,37.818,34.068,34.387,37.847,37.947,35.487,35.368,35.246,35.368,1.001,1.367,1.735,2.278,1.366,2.823,1.730,1.093,3.456,2.643,1.548,1.094,1.366,2.644,1.365,1.275,-0.334,-0.497,-0.433,-0.302,-0.379,-0.369,0.023,167.944,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:02,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.363,169.467,166.857,175.056,179.435,181.404,171.888,128.724,35.048,35.326,34.726,34.441,35.960,36.093,34.732,32.058,31.299,34.631,35.881,35.866,35.305,34.821,38.536,39.400,37.753,38.941,36.643,37.818,34.068,34.347,37.777,37.907,35.487,35.248,35.246,35.328,1.183,1.276,1.543,1.549,1.092,2.550,1.912,1.366,1.728,1.823,1.639,1.094,1.548,3.373,1.729,1.275,-0.318,-0.501,-0.424,-0.307,-0.394,-0.449,0.023,167.937,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:03,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.079,169.467,166.857,175.056,179.435,181.404,171.636,128.724,35.048,35.396,34.663,34.371,35.891,36.093,34.732,32.058,31.299,34.631,35.881,35.802,35.235,34.821,38.536,39.400,37.822,38.941,36.643,37.818,34.068,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.001,1.458,1.061,1.822,1.821,2.277,1.366,1.275,3.729,2.552,1.184,1.094,1.093,3.373,1.638,1.366,-0.312,-0.480,-0.429,-0.240,-0.402,-0.428,0.023,167.944,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:04,0.015,0.000,0.182,0.000,5.029,9.193,108.331,88.289,82.388,169.216,166.879,175.056,179.457,181.404,171.658,128.724,35.143,35.396,34.726,34.441,35.891,36.093,34.732,32.058,31.235,34.568,35.951,35.802,35.305,34.821,38.536,39.400,37.753,38.941,36.643,37.818,34.137,34.347,37.847,37.828,35.487,35.248,35.246,35.328,1.001,1.276,0.771,2.369,1.457,1.275,2.094,1.184,2.364,2.187,0.637,1.094,1.457,3.100,1.729,1.730,-0.308,-0.496,-0.431,-0.262,-0.399,-0.423,0.023,167.930,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:05,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.363,169.216,166.857,174.805,179.435,181.404,171.636,128.724,35.048,35.326,34.726,34.371,35.916,36.093,34.732,32.058,31.235,34.568,35.881,35.802,35.235,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.068,34.267,37.847,37.907,35.487,35.248,35.246,35.328,0.819,1.002,0.868,1.640,1.184,1.457,1.821,1.548,2.001,1.732,0.819,1.458,1.639,2.735,1.547,1.275,-0.306,-0.491,-0.413,-0.287,-0.409,-0.441,0.023,167.915,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:06,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.388,169.216,166.879,175.056,179.457,181.404,171.658,128.724,35.073,35.326,34.726,34.441,35.916,36.093,34.732,32.058,31.235,34.631,35.881,35.866,35.305,34.900,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.729,1.093,2.314,1.913,2.003,1.275,2.003,2.095,2.183,3.190,0.546,1.641,2.004,2.097,1.183,1.457,-0.306,-0.509,-0.422,-0.281,-0.379,-0.458,0.023,167.915,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:07,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.388,169.216,166.879,175.056,179.457,181.404,171.658,128.724,35.073,35.326,34.726,34.441,35.916,36.093,34.732,32.058,31.235,34.631,35.881,35.866,35.305,34.900,38.492,39.400,37.847,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.729,1.093,2.314,1.913,2.003,1.275,2.003,2.095,2.183,3.190,0.546,1.641,2.004,2.097,1.183,1.457,-0.306,-0.509,-0.422,-0.281,-0.379,-0.458,0.023,167.915,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:08,0.015,0.000,0.000,0.000,5.103,9.193,108.080,88.289,82.388,169.216,166.879,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.726,34.371,35.985,36.093,34.732,31.979,31.235,34.631,35.881,35.866,35.305,34.821,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.092,1.184,0.868,1.822,3.004,1.366,2.549,1.821,1.546,2.552,0.637,1.914,1.366,2.279,1.274,1.366,-0.306,-0.520,-0.440,-0.291,-0.410,-0.406,0.023,167.937,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:09,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.363,169.216,166.857,175.056,179.435,181.404,171.636,128.724,35.048,35.396,34.726,34.441,35.985,36.093,34.732,32.058,31.235,34.631,35.881,35.866,35.305,34.900,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.267,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.276,1.061,1.367,2.094,1.913,2.185,1.548,1.000,3.281,1.001,1.276,1.457,1.823,1.092,1.366,-0.309,-0.517,-0.455,-0.290,-0.393,-0.443,0.023,167.922,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:10,0.015,0.000,0.182,0.000,5.066,9.193,108.331,88.289,82.388,169.467,166.627,175.056,179.457,181.404,171.658,128.472,35.073,35.396,34.726,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.183,1.002,4.435,1.276,2.640,1.366,2.367,2.459,2.001,2.187,0.455,1.003,1.275,1.823,1.456,1.457,-0.305,-0.503,-0.443,-0.282,-0.409,-0.440,0.023,167.922,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:11,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.388,169.467,166.879,174.805,179.457,181.404,171.658,128.724,35.143,35.326,34.726,34.371,35.985,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.305,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.316,35.391,1.092,1.184,2.410,1.276,2.003,1.184,3.095,1.457,2.092,1.732,0.637,1.185,2.004,2.188,1.456,1.366,-0.320,-0.494,-0.437,-0.299,-0.349,-0.430,0.023,167.937,165.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:12,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.388,169.467,166.879,175.056,179.457,181.656,171.658,128.472,35.073,35.396,34.726,34.441,35.985,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.305,34.821,38.561,39.400,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.547,1.822,2.410,1.913,1.639,1.275,1.912,1.639,2.546,2.096,1.001,0.911,2.004,1.459,1.092,1.184,-0.319,-0.487,-0.428,-0.299,-0.343,-0.451,0.023,167.908,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:13,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.104,169.467,166.879,175.056,179.457,181.404,171.910,128.472,35.073,35.396,34.726,34.441,35.891,36.070,34.732,32.035,31.276,34.631,35.951,35.866,35.235,34.900,38.536,39.377,37.822,38.918,36.643,37.795,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.274,1.731,2.025,2.004,1.730,2.368,1.821,2.095,1.910,2.096,1.366,1.003,2.277,1.823,1.456,1.548,-0.326,-0.465,-0.424,-0.264,-0.381,-0.349,0.022,167.893,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:14,0.015,0.000,0.182,0.000,5.103,9.193,108.080,88.289,82.104,169.467,166.879,174.805,179.457,181.404,171.658,128.472,35.073,35.396,34.836,34.441,35.985,36.093,34.732,32.058,31.299,34.662,35.951,35.896,35.305,34.931,38.561,39.400,37.847,39.004,36.737,37.818,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.092,1.093,0.771,1.276,1.821,2.914,2.094,2.368,2.092,1.732,0.728,1.276,2.186,1.732,1.092,1.548,-0.311,-0.470,-0.425,-0.291,-0.381,-0.388,0.022,167.900,165.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:15,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.289,82.104,169.216,166.879,175.056,179.457,181.404,171.658,128.724,35.073,35.396,34.757,34.441,35.960,36.093,34.732,32.058,31.299,34.662,35.951,35.896,35.305,34.931,38.536,39.400,37.753,38.941,36.643,37.818,34.137,34.377,37.847,38.000,35.487,35.358,35.246,35.421,1.820,1.276,3.374,2.004,2.003,1.913,1.548,1.821,2.001,1.914,0.819,1.367,1.366,1.550,1.092,1.548,-0.323,-0.481,-0.413,-0.292,-0.391,-0.422,0.022,167.908,165.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:16,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.857,175.056,179.435,181.404,171.636,128.724,35.118,35.326,34.704,34.441,35.985,36.093,34.669,32.058,31.299,34.545,35.951,35.779,35.235,34.798,38.561,39.400,37.847,39.004,36.668,37.818,34.137,34.245,37.847,37.884,35.487,35.226,35.246,35.305,1.183,1.458,1.543,4.829,2.276,2.004,2.276,2.277,3.183,2.643,0.728,0.820,1.457,1.915,0.910,1.366,-0.326,-0.476,-0.399,-0.291,-0.391,-0.422,0.022,167.841,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:17,0.015,0.000,0.182,0.000,5.066,9.193,108.058,88.006,82.104,169.216,166.879,174.805,179.457,181.404,171.658,128.702,35.143,35.396,34.726,34.441,35.916,36.093,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.821,38.561,39.400,37.847,39.004,36.737,37.818,34.137,34.347,37.847,37.907,35.487,35.248,35.246,35.328,1.183,1.093,1.639,3.007,1.912,1.730,1.639,2.823,2.546,2.461,1.275,1.458,1.639,2.644,1.274,1.457,-0.309,-0.473,-0.419,-0.298,-0.389,-0.409,0.022,167.870,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:18,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.857,175.056,179.435,181.656,171.636,128.724,35.048,35.396,34.726,34.371,35.916,36.156,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.092,1.549,1.157,1.913,2.367,1.913,1.275,2.004,1.546,2.096,0.728,1.549,2.823,2.644,1.183,1.548,-0.323,-0.499,-0.414,-0.318,-0.392,-0.425,0.022,167.908,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:19,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.857,175.056,179.435,181.656,171.636,128.724,35.048,35.396,34.726,34.371,35.916,36.156,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.092,1.549,1.157,1.913,2.367,1.913,1.275,2.004,1.546,2.096,0.728,1.549,2.823,2.644,1.183,1.548,-0.323,-0.499,-0.414,-0.318,-0.392,-0.425,0.022,167.908,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:20,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.605,175.056,179.435,181.404,171.636,128.472,35.118,35.396,34.726,34.441,35.960,36.093,34.732,32.058,31.299,34.631,35.881,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.640,1.639,2.187,2.094,1.639,1.184,2.004,2.364,2.370,0.637,1.094,2.641,2.644,1.365,1.639,-0.321,-0.479,-0.417,-0.300,-0.393,-0.411,0.022,167.878,165.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:21,0.015,0.000,0.182,0.000,5.103,9.193,108.080,88.006,82.079,169.467,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.985,36.093,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.561,39.463,37.847,38.941,36.668,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.316,35.328,1.092,1.913,1.928,3.280,1.275,2.368,1.092,1.821,2.001,3.190,0.728,1.094,3.005,1.823,1.638,1.639,-0.327,-0.482,-0.428,-0.273,-0.357,-0.435,0.022,167.855,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:22,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.605,175.056,179.435,181.656,171.636,128.724,35.118,35.396,34.726,34.441,35.960,36.093,34.732,32.058,31.235,34.568,35.951,35.802,35.235,34.821,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.267,37.847,37.828,35.487,35.248,35.316,35.328,0.910,1.640,1.157,1.549,1.457,2.095,1.366,2.368,1.546,2.825,1.001,1.276,1.457,1.368,1.274,1.366,-0.338,-0.506,-0.432,-0.315,-0.351,-0.432,0.022,167.878,165.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:23,0.015,0.000,0.182,0.000,5.029,9.193,108.080,88.006,82.079,169.467,166.605,175.056,179.435,181.404,171.636,128.724,35.118,35.396,34.757,34.441,35.891,36.093,34.732,32.058,31.299,34.662,35.951,35.896,35.305,34.931,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.440,37.847,37.937,35.487,35.358,35.246,35.421,0.819,1.640,1.639,2.004,1.639,2.004,1.639,1.548,2.001,2.643,1.092,1.732,0.729,1.915,1.365,1.457,-0.344,-0.490,-0.434,-0.297,-0.408,-0.371,0.022,167.870,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:24,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.857,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.805,34.441,35.960,36.093,34.811,32.058,31.299,34.710,35.951,35.929,35.305,34.964,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.092,1.093,1.446,1.184,1.366,3.279,1.730,1.275,2.455,1.823,1.457,1.094,1.548,2.918,1.456,1.457,-0.322,-0.500,-0.429,-0.258,-0.390,-0.433,0.022,167.811,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:25,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.857,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.805,34.441,35.960,36.093,34.811,32.058,31.299,34.710,35.951,35.929,35.305,34.964,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.092,1.093,1.446,1.184,1.366,3.279,1.730,1.275,2.455,1.823,1.457,1.094,1.548,2.918,1.456,1.457,-0.322,-0.500,-0.429,-0.258,-0.390,-0.433,0.022,167.811,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:26,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.104,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.704,34.441,35.960,36.093,34.732,32.058,31.299,34.545,35.951,35.843,35.305,34.878,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.324,37.847,37.884,35.487,35.305,35.246,35.305,1.092,1.276,0.964,3.371,1.912,1.821,1.457,1.275,3.092,2.552,0.910,1.094,1.275,3.191,1.274,2.095,-0.308,-0.477,-0.441,-0.237,-0.402,-0.420,0.022,167.788,165.800,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:27,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.985,36.093,34.732,32.058,31.299,34.568,35.881,35.866,35.235,34.821,38.561,39.400,37.847,38.941,36.737,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.328,0.819,1.184,0.771,1.913,1.275,1.093,2.367,1.457,2.092,1.732,0.637,1.003,1.821,2.279,1.365,1.548,-0.297,-0.484,-0.414,-0.281,-0.393,-0.426,0.022,167.811,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:28,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.857,175.056,179.435,181.404,171.636,128.472,35.118,35.396,34.726,34.441,35.960,36.070,34.732,32.035,31.276,34.568,35.951,35.866,35.235,34.821,38.536,39.377,37.822,38.918,36.643,37.795,34.137,34.347,37.847,37.907,35.487,35.328,35.316,35.328,0.910,1.093,0.964,1.822,1.092,1.275,1.366,1.730,1.637,1.914,0.819,1.185,1.730,2.188,1.274,1.366,-0.300,-0.488,-0.413,-0.284,-0.417,-0.435,0.022,167.781,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:29,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.857,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.891,36.070,34.732,32.035,31.276,34.631,35.951,35.929,35.235,34.900,38.536,39.377,37.822,38.918,36.643,37.795,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.547,1.093,1.832,1.913,1.092,1.366,1.548,1.730,1.910,2.917,0.455,2.005,1.366,1.732,0.910,1.366,-0.307,-0.512,-0.443,-0.293,-0.383,-0.455,0.022,167.788,165.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:30,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.857,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.960,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.305,34.900,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.638,1.276,1.639,1.913,2.367,1.093,2.003,2.186,1.819,2.370,0.546,1.823,1.548,2.006,1.274,1.730,-0.309,-0.530,-0.431,-0.282,-0.401,-0.441,0.022,167.826,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:31,0.015,0.000,0.182,0.000,5.029,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.326,34.836,34.441,35.985,36.093,34.732,32.058,31.299,34.662,35.951,35.959,35.235,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.377,37.847,37.937,35.487,35.358,35.246,35.421,1.183,1.276,0.771,1.184,2.003,1.639,1.639,2.004,1.819,2.825,0.910,1.003,1.366,1.732,1.274,1.548,-0.311,-0.506,-0.450,-0.281,-0.393,-0.446,0.022,167.796,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:32,0.015,0.000,0.182,0.000,5.029,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.326,34.836,34.441,35.985,36.093,34.732,32.058,31.299,34.662,35.951,35.959,35.235,34.931,38.561,39.400,37.778,38.941,36.668,37.818,34.137,34.377,37.847,37.937,35.487,35.358,35.246,35.421,1.183,1.276,0.771,1.184,2.003,1.639,1.639,2.004,1.819,2.825,0.910,1.003,1.366,1.732,1.274,1.548,-0.311,-0.506,-0.450,-0.281,-0.393,-0.446,0.022,167.796,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:33,0.015,0.000,0.000,0.000,5.103,9.193,108.080,88.006,82.079,169.216,166.605,175.056,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.951,35.866,35.235,34.821,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.267,37.847,37.907,35.487,35.248,35.246,35.328,1.274,1.184,4.049,1.184,2.185,1.275,2.003,2.186,2.546,2.279,0.455,1.185,1.639,1.915,1.274,1.730,-0.322,-0.492,-0.448,-0.287,-0.407,-0.435,0.022,167.781,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:34,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.960,36.093,34.732,32.058,31.235,34.631,35.951,35.866,35.235,34.821,38.536,39.400,37.822,38.941,36.643,37.818,34.137,34.347,37.847,37.828,35.418,35.248,35.246,35.328,1.092,1.093,2.603,1.367,1.912,1.184,2.367,1.639,2.183,2.096,1.092,1.003,2.277,1.915,1.274,1.457,-0.316,-0.491,-0.438,-0.291,-0.332,-0.443,0.022,167.811,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:35,0.015,0.000,0.182,0.000,5.066,9.193,108.058,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.450,35.048,35.326,34.726,34.441,35.891,36.156,34.732,32.058,31.235,34.631,35.951,35.866,35.305,34.821,38.536,39.400,37.822,39.004,36.643,37.818,34.068,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.365,2.095,2.989,2.824,1.912,1.366,1.821,1.821,2.183,2.279,1.092,1.003,1.821,2.188,1.274,1.457,-0.329,-0.487,-0.444,-0.274,-0.360,-0.402,0.022,167.752,165.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:36,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.371,35.916,36.133,34.811,32.098,31.276,34.631,35.951,35.929,35.305,34.900,38.561,39.440,37.847,38.981,36.737,37.874,34.137,34.347,37.847,37.970,35.487,35.328,35.246,35.391,1.729,1.184,2.892,2.915,2.458,2.732,1.821,2.004,3.092,2.279,0.728,1.094,1.366,1.185,1.274,1.639,-0.321,-0.485,-0.408,-0.299,-0.369,-0.412,0.022,167.781,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:37,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.371,35.916,36.133,34.811,32.098,31.276,34.631,35.951,35.929,35.305,34.900,38.561,39.440,37.847,38.981,36.737,37.874,34.137,34.347,37.847,37.970,35.487,35.328,35.246,35.391,1.729,1.184,2.892,2.915,2.458,2.732,1.821,2.004,3.092,2.279,0.728,1.094,1.366,1.185,1.274,1.639,-0.321,-0.485,-0.408,-0.299,-0.369,-0.412,0.022,167.781,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:38,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.371,35.916,36.133,34.811,32.098,31.276,34.631,35.951,35.929,35.305,34.900,38.561,39.440,37.847,38.981,36.737,37.874,34.137,34.347,37.847,37.970,35.487,35.328,35.246,35.391,1.729,1.184,2.892,2.915,2.458,2.732,1.821,2.004,3.092,2.279,0.728,1.094,1.366,1.185,1.274,1.639,-0.321,-0.485,-0.408,-0.299,-0.369,-0.412,0.022,167.781,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:39,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.857,174.805,179.435,181.656,171.636,128.472,35.118,35.396,34.836,34.441,35.891,36.093,34.732,32.122,31.299,34.662,35.951,35.896,35.305,34.931,38.536,39.400,37.753,39.004,36.712,37.897,34.137,34.377,37.847,37.937,35.487,35.358,35.246,35.421,1.274,1.367,1.157,3.462,2.003,2.004,2.185,3.097,2.637,2.552,1.001,0.820,1.548,2.644,1.092,1.821,-0.319,-0.480,-0.414,-0.298,-0.389,-0.420,0.022,167.766,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:40,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.216,166.857,175.056,179.435,181.404,171.636,128.472,35.048,35.396,34.805,34.371,35.960,36.156,34.732,32.122,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.463,37.753,39.004,36.643,37.897,34.137,34.347,37.847,37.970,35.487,35.391,35.246,35.391,1.365,1.731,1.735,3.280,2.276,1.548,1.366,2.550,2.364,2.734,1.275,1.185,1.821,2.644,1.092,1.457,-0.311,-0.478,-0.413,-0.304,-0.390,-0.409,0.022,167.781,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:41,0.015,0.000,0.182,0.000,5.066,9.167,108.058,87.722,82.079,169.467,166.857,175.056,179.435,181.404,171.636,128.450,35.048,35.396,34.836,34.441,35.960,36.156,34.732,32.122,31.299,34.741,35.951,35.959,35.305,34.931,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.440,37.847,38.000,35.487,35.358,35.246,35.421,1.001,1.367,1.446,3.189,2.185,1.821,1.366,1.913,2.637,2.461,0.819,1.823,2.004,2.371,1.183,1.913,-0.312,-0.481,-0.412,-0.296,-0.381,-0.421,0.022,167.752,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:42,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,82.079,169.216,166.857,174.805,179.435,181.404,171.636,128.724,35.048,35.326,34.726,34.441,35.891,36.156,34.732,32.122,31.235,34.710,35.951,35.929,35.305,34.900,38.536,39.463,37.822,39.004,36.712,37.897,34.137,34.347,37.847,37.907,35.487,35.391,35.246,35.391,0.910,1.184,0.964,1.458,3.095,1.913,1.184,2.277,1.637,2.370,0.728,1.367,2.459,2.279,1.456,1.548,-0.317,-0.491,-0.437,-0.321,-0.398,-0.415,0.022,167.759,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:43,0.015,0.000,0.182,0.000,5.103,9.193,108.080,87.722,82.104,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.726,34.441,35.891,36.156,34.732,32.058,31.299,34.710,35.951,35.929,35.235,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,0.910,1.549,1.639,2.460,1.184,2.368,1.275,2.277,1.637,3.555,0.728,1.003,2.186,2.006,1.456,1.457,-0.336,-0.501,-0.422,-0.295,-0.345,-0.427,0.022,167.737,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:44,0.015,0.000,0.182,0.000,5.103,9.193,108.080,87.722,82.104,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.726,34.441,35.891,36.156,34.732,32.058,31.299,34.710,35.951,35.929,35.235,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,0.910,1.549,1.639,2.460,1.184,2.368,1.275,2.277,1.637,3.555,0.728,1.003,2.186,2.006,1.456,1.457,-0.336,-0.501,-0.422,-0.295,-0.345,-0.427,0.022,167.737,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:45,0.015,0.000,0.182,0.000,5.066,9.193,108.058,88.006,82.079,169.467,166.605,174.805,179.435,181.404,171.636,128.450,35.048,35.326,34.805,34.371,35.960,36.093,34.811,32.058,31.299,34.710,35.951,35.929,35.305,34.900,38.536,39.400,37.753,39.004,36.643,37.818,34.137,34.347,37.847,37.970,35.487,35.328,35.246,35.391,0.819,1.184,1.543,1.458,1.275,2.095,1.639,1.913,1.728,2.279,0.637,1.367,1.093,2.097,1.456,1.457,-0.332,-0.485,-0.443,-0.304,-0.384,-0.407,0.022,167.737,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:46,0.015,0.000,0.182,0.000,5.103,9.167,108.080,87.722,81.820,169.216,166.627,174.805,179.205,181.404,171.658,128.472,35.143,35.396,34.805,34.441,35.960,36.093,34.732,32.058,31.299,34.710,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.391,35.246,35.391,0.728,1.549,1.543,2.551,1.366,2.459,1.639,1.184,2.819,2.552,1.639,1.367,1.275,2.097,1.274,1.457,-0.332,-0.499,-0.440,-0.292,-0.401,-0.371,0.022,167.737,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:47,0.015,0.000,0.182,0.000,5.066,9.167,108.080,87.722,82.079,169.467,166.605,174.805,179.435,181.656,171.636,128.724,35.118,35.396,34.726,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.092,1.276,1.543,1.549,1.092,2.641,2.094,1.366,2.092,2.187,1.457,1.276,1.548,2.462,1.638,1.366,-0.318,-0.525,-0.432,-0.307,-0.385,-0.443,0.022,167.781,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:48,0.015,0.000,0.182,0.000,5.066,9.193,108.080,88.006,82.079,169.467,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.726,34.441,35.960,36.093,34.811,32.058,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.001,1.549,1.253,1.002,1.821,2.641,1.366,1.184,3.183,2.370,1.366,1.185,1.275,3.009,1.547,1.548,-0.315,-0.479,-0.429,-0.233,-0.389,-0.433,0.022,167.759,165.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:49,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,82.079,169.216,166.605,175.056,179.435,181.404,171.385,128.472,35.048,35.326,34.726,34.441,35.891,36.156,34.811,32.122,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.068,34.347,37.777,37.907,35.487,35.328,35.246,35.391,0.910,1.093,0.771,1.822,1.184,1.093,2.003,1.366,2.183,1.367,0.819,1.458,1.730,2.644,1.729,1.457,-0.303,-0.546,-0.416,-0.288,-0.408,-0.439,0.022,167.752,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:50,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.726,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.821,38.536,39.400,37.822,39.004,36.643,37.897,34.068,34.347,37.777,37.907,35.487,35.328,35.246,35.328,0.910,1.002,1.157,1.913,1.092,1.639,1.548,1.821,1.910,1.914,0.637,1.185,1.639,1.732,1.274,1.366,-0.297,-0.493,-0.419,-0.285,-0.405,-0.426,0.022,167.759,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:51,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.726,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.821,38.536,39.400,37.822,39.004,36.643,37.897,34.068,34.347,37.777,37.907,35.487,35.328,35.246,35.328,0.910,1.002,1.157,1.913,1.092,1.639,1.548,1.821,1.910,1.914,0.637,1.185,1.639,1.732,1.274,1.366,-0.297,-0.493,-0.419,-0.285,-0.405,-0.426,0.022,167.759,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:52,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,82.079,169.216,166.605,174.805,179.435,181.656,171.636,128.472,35.118,35.396,34.726,34.371,35.960,36.093,34.732,32.058,31.299,34.631,35.951,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.068,34.347,37.777,37.907,35.487,35.328,35.246,35.391,1.910,1.276,2.603,2.004,1.457,1.275,1.639,1.821,2.092,3.646,0.546,1.914,2.095,2.097,1.183,1.457,-0.309,-0.509,-0.430,-0.291,-0.372,-0.456,0.022,167.774,165.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:53,0.015,0.000,0.182,0.000,5.066,9.167,108.080,87.722,82.104,169.216,166.627,174.805,179.457,181.656,171.658,128.472,35.143,35.396,34.805,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.463,37.822,39.004,36.712,37.818,34.137,34.347,37.777,37.970,35.487,35.328,35.246,35.391,1.365,1.276,1.157,1.913,2.640,1.093,2.458,2.004,1.455,2.005,0.546,1.914,1.184,2.097,1.183,1.548,-0.304,-0.525,-0.445,-0.293,-0.407,-0.415,0.022,167.744,165.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:54,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.326,34.726,34.441,35.960,36.156,34.811,32.058,31.299,34.631,35.881,35.929,35.305,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.068,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.276,1.157,1.367,2.367,2.004,2.276,1.457,1.182,3.737,0.910,1.458,1.275,1.732,1.092,1.548,-0.306,-0.517,-0.444,-0.292,-0.396,-0.420,0.022,167.737,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:55,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.805,34.346,35.891,36.156,34.732,32.058,31.299,34.710,35.951,35.929,35.305,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.410,37.847,37.907,35.487,35.391,35.246,35.391,1.183,1.184,2.603,1.184,2.822,1.457,2.003,2.368,2.092,2.279,0.637,1.003,1.184,1.459,1.456,1.639,-0.340,-0.506,-0.445,-0.282,-0.402,-0.441,0.022,167.789,165.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:56,0.015,0.000,0.182,0.000,5.066,9.193,108.058,87.722,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.450,35.118,35.396,34.805,34.441,35.960,36.093,34.732,32.058,31.299,34.710,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.547,1.276,2.603,1.549,1.548,1.275,2.276,1.821,2.546,2.096,0.910,0.911,2.095,1.732,1.183,1.275,-0.311,-0.478,-0.431,-0.298,-0.344,-0.443,0.022,167.752,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:57,0.015,0.000,0.182,0.000,5.066,9.193,108.058,87.722,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.450,35.118,35.396,34.805,34.441,35.960,36.093,34.732,32.058,31.299,34.710,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.547,1.276,2.603,1.549,1.548,1.275,2.276,1.821,2.546,2.096,0.910,0.911,2.095,1.732,1.183,1.275,-0.311,-0.478,-0.431,-0.298,-0.344,-0.443,0.022,167.752,165.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:28:58,0.015,0.000,0.182,0.000,5.066,9.167,108.080,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.805,34.441,35.960,36.093,34.811,32.058,31.299,34.631,35.951,35.929,35.305,34.964,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.092,1.731,2.410,2.369,1.912,2.186,1.730,2.186,2.183,2.279,1.457,1.003,1.913,2.188,1.547,1.366,-0.310,-0.476,-0.424,-0.240,-0.381,-0.353,0.023,167.737,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
