Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:28:59,0.015,0.000,0.182,0.000,5.066,9.193,107.806,87.722,81.820,169.216,166.627,175.056,179.457,181.404,171.658,128.450,35.073,35.396,34.726,34.441,35.960,36.093,34.811,32.058,31.235,34.631,35.951,35.929,35.305,34.900,38.536,39.463,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.391,35.246,35.391,1.001,1.184,1.061,1.184,2.185,3.005,2.185,2.641,2.183,1.732,0.910,1.276,1.548,2.006,1.274,1.548,-0.320,-0.464,-0.413,-0.279,-0.383,-0.364,0.023,167.737,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:00,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.836,34.415,35.891,36.093,34.811,32.058,31.299,34.741,35.951,35.959,35.305,34.931,38.536,39.400,37.822,39.004,36.712,37.897,34.137,34.440,37.847,38.000,35.487,35.421,35.246,35.421,1.456,1.276,3.471,1.367,2.185,2.004,1.821,2.186,1.637,1.003,0.910,1.458,1.639,1.732,1.274,1.366,-0.322,-0.482,-0.411,-0.297,-0.385,-0.419,0.023,167.699,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:01,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.805,34.441,35.960,36.093,34.811,32.058,31.299,34.631,35.951,35.929,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.970,35.487,35.328,35.316,35.391,1.365,1.458,2.025,5.284,2.276,2.368,2.185,2.459,3.365,2.187,0.728,0.911,1.639,1.823,1.092,1.548,-0.329,-0.467,-0.406,-0.292,-0.379,-0.416,0.023,167.737,165.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:02,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.371,34.726,34.371,35.891,36.093,34.732,32.058,31.235,34.631,35.926,35.866,35.280,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.112,34.347,37.822,37.907,35.462,35.328,35.221,35.328,1.274,1.731,2.121,3.007,2.458,1.639,1.092,2.095,2.364,2.734,0.910,1.458,2.004,2.644,1.274,1.184,-0.306,-0.481,-0.411,-0.303,-0.386,-0.434,0.023,167.670,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:03,0.015,0.000,0.182,0.000,5.066,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.371,34.726,34.371,35.891,36.093,34.732,32.058,31.235,34.631,35.926,35.866,35.280,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.112,34.347,37.822,37.907,35.462,35.328,35.221,35.328,1.274,1.731,2.121,3.007,2.458,1.639,1.092,2.095,2.364,2.734,0.910,1.458,2.004,2.644,1.274,1.184,-0.306,-0.481,-0.411,-0.303,-0.386,-0.434,0.023,167.670,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:04,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.143,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.235,34.631,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.712,37.818,34.137,34.347,37.847,37.970,35.487,35.328,35.246,35.391,1.001,1.549,1.157,2.460,2.367,1.639,1.275,2.004,2.001,2.005,0.819,1.641,2.277,3.100,1.274,1.548,-0.324,-0.506,-0.410,-0.308,-0.385,-0.425,0.023,167.744,165.678,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:05,0.015,0.000,0.000,0.000,5.066,9.193,108.080,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.073,35.396,34.805,34.371,35.891,36.093,34.732,32.058,31.299,34.710,35.951,35.866,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.391,35.246,35.391,1.274,1.367,0.675,1.184,2.458,1.548,1.184,2.095,2.274,2.370,0.728,1.094,2.459,3.009,1.638,1.457,-0.320,-0.488,-0.419,-0.311,-0.395,-0.412,0.023,167.692,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:06,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.795,169.216,166.354,175.056,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.881,35.866,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.410,37.847,37.907,35.487,35.328,35.316,35.391,1.001,1.913,2.410,3.462,1.366,1.730,1.001,1.639,2.001,2.552,0.819,1.185,3.643,2.006,2.002,1.457,-0.324,-0.508,-0.426,-0.277,-0.375,-0.432,0.023,167.707,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:07,0.015,0.000,0.182,0.000,5.066,9.167,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.371,34.805,34.441,35.891,36.070,34.732,32.035,31.212,34.631,35.926,35.929,35.280,34.900,38.536,39.377,37.822,38.918,36.643,37.795,34.112,34.347,37.822,37.970,35.462,35.391,35.221,35.391,0.910,1.367,1.446,1.731,1.366,2.095,1.275,2.368,1.182,3.099,1.001,1.003,1.639,1.459,1.456,1.093,-0.338,-0.506,-0.420,-0.309,-0.342,-0.434,0.023,167.677,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:08,0.015,0.000,0.000,0.000,5.103,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.371,34.805,34.441,35.891,36.156,34.732,32.122,31.299,34.631,35.856,35.866,35.210,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.043,34.347,37.753,37.907,35.462,35.328,35.221,35.391,1.001,1.458,1.639,2.278,1.366,2.732,1.639,1.184,3.365,2.825,1.366,1.094,1.366,2.371,1.365,1.184,-0.327,-0.494,-0.425,-0.305,-0.394,-0.386,0.023,167.677,165.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:09,0.015,0.000,0.000,0.000,5.103,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.371,34.805,34.441,35.891,36.156,34.732,32.122,31.299,34.631,35.856,35.866,35.210,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.043,34.347,37.753,37.907,35.462,35.328,35.221,35.391,1.001,1.458,1.639,2.278,1.366,2.732,1.639,1.184,3.365,2.825,1.366,1.094,1.366,2.371,1.365,1.184,-0.327,-0.494,-0.425,-0.305,-0.394,-0.386,0.023,167.677,165.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:10,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.073,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.881,35.929,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.970,35.487,35.391,35.316,35.391,1.001,1.276,0.964,2.642,1.730,2.095,1.275,1.275,3.547,2.552,1.001,1.094,1.366,3.191,1.547,1.457,-0.306,-0.481,-0.434,-0.239,-0.401,-0.425,0.023,167.722,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:11,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.073,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.881,35.929,35.235,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.970,35.487,35.391,35.316,35.391,1.001,1.276,0.964,2.642,1.730,2.095,1.275,1.275,3.547,2.552,1.001,1.094,1.366,3.191,1.547,1.457,-0.306,-0.481,-0.434,-0.239,-0.401,-0.425,0.023,167.722,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:12,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.820,168.965,166.627,174.805,179.457,181.404,171.658,128.472,35.073,35.396,34.726,34.441,35.960,36.093,34.732,32.058,31.235,34.631,35.881,35.929,35.305,34.900,38.536,39.463,37.822,38.941,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,0.910,1.184,0.771,2.095,1.457,1.093,2.185,1.275,2.183,2.005,0.637,1.094,1.275,2.735,1.638,1.730,-0.300,-0.482,-0.420,-0.272,-0.396,-0.429,0.023,167.670,165.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:13,0.015,0.000,0.182,0.000,5.066,9.167,107.828,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.073,35.396,34.726,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.068,34.347,37.847,37.907,35.487,35.328,35.246,35.328,0.819,1.184,0.771,1.640,1.184,1.366,1.639,1.730,1.819,1.914,0.819,1.367,1.821,2.553,1.456,1.184,-0.299,-0.500,-0.413,-0.291,-0.410,-0.434,0.023,167.692,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:14,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.899,34.441,35.985,36.156,34.811,32.058,31.299,34.741,35.951,36.038,35.305,34.994,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.487,35.421,35.316,35.484,1.547,1.093,2.025,2.095,2.367,1.184,2.185,2.004,2.092,2.917,0.546,1.641,1.821,1.915,1.183,1.548,-0.300,-0.516,-0.425,-0.285,-0.382,-0.447,0.023,167.633,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:15,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,82.079,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.899,34.441,35.985,36.156,34.811,32.058,31.299,34.741,35.951,36.038,35.305,34.994,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.440,37.847,38.000,35.487,35.421,35.316,35.484,1.547,1.093,2.025,2.095,2.367,1.184,2.185,2.004,2.092,2.917,0.546,1.641,1.821,1.915,1.183,1.548,-0.300,-0.516,-0.425,-0.285,-0.382,-0.447,0.023,167.633,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:16,0.015,0.000,0.182,0.000,5.066,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.656,171.636,128.472,35.118,35.396,34.805,34.441,35.985,36.156,34.811,32.122,31.299,34.631,35.951,35.929,35.305,34.900,38.561,39.463,37.847,39.004,36.668,37.897,34.137,34.347,37.847,37.970,35.487,35.328,35.246,35.391,1.001,1.093,0.868,1.549,2.913,1.366,2.458,1.639,1.637,2.825,0.819,1.823,1.275,2.097,1.274,1.548,-0.315,-0.518,-0.433,-0.282,-0.402,-0.408,0.023,167.648,165.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:17,0.015,0.000,0.182,0.000,5.580,9.193,107.828,87.722,81.795,169.216,166.354,174.805,179.183,181.404,171.636,128.472,35.118,35.396,34.726,34.371,35.960,36.156,34.732,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.092,1.276,0.964,1.276,2.185,1.913,2.094,1.821,0.818,3.099,1.092,1.185,1.457,1.732,1.092,1.275,-0.312,-0.518,-0.448,-0.291,-0.390,-0.440,0.023,167.677,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:18,0.015,0.000,0.182,0.000,12.568,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.048,35.396,34.805,34.441,35.960,36.093,34.732,32.058,31.299,34.710,35.951,35.929,35.305,34.964,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.410,37.847,37.970,35.487,35.391,35.316,35.391,1.183,1.093,4.531,1.093,2.458,1.184,2.276,2.368,2.001,2.279,0.455,1.094,1.639,2.006,1.365,1.548,-0.310,-0.500,-0.445,-0.290,-0.406,-0.437,0.023,167.663,165.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:19,0.015,0.000,0.182,0.000,18.868,9.193,107.806,87.438,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.450,35.143,35.371,34.726,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.926,35.866,35.280,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.112,34.347,37.822,37.907,35.462,35.328,35.221,35.391,1.001,1.002,2.121,1.276,1.912,1.184,2.913,1.457,2.092,2.005,0.910,1.185,2.277,2.006,1.365,1.457,-0.311,-0.489,-0.444,-0.300,-0.339,-0.439,0.023,167.663,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:20,0.015,0.000,0.182,0.000,25.662,9.193,107.828,87.438,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.220,35.048,35.396,34.726,34.441,35.960,36.093,34.709,32.058,31.299,34.631,35.951,35.866,35.235,34.900,38.536,39.400,37.822,38.941,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.547,2.095,2.507,2.278,1.730,1.184,1.821,1.730,2.455,2.096,1.092,0.820,2.004,1.459,1.001,1.093,-0.316,-0.479,-0.428,-0.280,-0.345,-0.435,0.023,167.588,165.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:21,0.015,0.000,0.182,0.000,39.430,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.048,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.002,1.157,1.367,1.730,2.732,2.003,2.277,2.183,1.549,0.819,1.367,2.095,1.550,1.092,1.457,-0.312,-0.466,-0.412,-0.307,-0.383,-0.384,0.022,167.610,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:22,0.015,0.000,0.182,0.000,39.430,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.048,35.396,34.805,34.441,35.891,36.093,34.732,32.058,31.299,34.631,35.951,35.929,35.305,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.183,1.002,1.157,1.367,1.730,2.732,2.003,2.277,2.183,1.549,0.819,1.367,2.095,1.550,1.092,1.457,-0.312,-0.466,-0.412,-0.307,-0.383,-0.384,0.022,167.610,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:23,0.015,0.000,0.000,0.000,42.667,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.441,35.960,36.156,34.811,32.122,31.299,34.710,35.951,35.929,35.235,34.964,38.536,39.463,37.822,39.004,36.643,37.897,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.454,1.729,1.276,3.278,2.095,2.094,2.186,1.548,1.639,2.364,2.187,0.728,1.276,1.275,1.459,1.092,1.639,-0.320,-0.480,-0.412,-0.287,-0.390,-0.419,0.022,167.596,165.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:24,0.015,0.000,0.182,0.000,42.667,9.167,107.828,87.722,81.820,169.216,166.627,174.805,179.457,181.404,171.658,128.472,35.073,35.371,34.836,34.441,35.960,36.156,34.732,32.122,31.299,34.741,35.926,35.959,35.210,34.994,38.536,39.463,37.753,39.004,36.643,37.897,34.043,34.440,37.822,38.000,35.462,35.421,35.221,35.484,1.183,1.549,1.350,4.191,2.003,1.913,2.185,2.095,2.910,2.825,0.728,0.729,1.639,2.006,0.819,1.639,-0.320,-0.471,-0.406,-0.299,-0.396,-0.420,0.022,167.603,165.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:25,0.015,0.000,0.182,0.000,42.634,9.193,107.806,87.438,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.450,35.118,35.371,34.726,34.441,35.960,36.093,34.811,32.122,31.299,34.631,35.926,35.929,35.210,34.900,38.536,39.463,37.753,39.004,36.643,37.897,34.043,34.347,37.753,37.907,35.462,35.328,35.221,35.391,1.183,1.640,1.543,3.098,2.003,1.639,1.548,2.550,2.546,2.461,1.275,1.367,1.457,2.371,1.274,1.457,-0.309,-0.471,-0.411,-0.308,-0.392,-0.417,0.022,167.633,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:26,0.015,0.000,0.182,0.000,42.667,9.193,108.080,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.118,35.371,34.726,34.441,35.960,36.070,34.732,32.035,31.276,34.631,35.856,35.866,35.210,34.900,38.536,39.377,37.822,38.981,36.643,37.795,34.043,34.347,37.753,37.907,35.462,35.328,35.221,35.391,1.092,1.367,1.639,3.735,2.458,1.821,1.184,1.913,2.637,2.370,0.637,1.549,1.913,2.006,1.001,1.913,-0.323,-0.484,-0.420,-0.300,-0.381,-0.425,0.022,167.633,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:27,0.015,0.000,0.182,0.000,42.634,9.167,107.828,87.438,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.048,35.371,34.805,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.856,35.866,35.210,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.112,34.347,37.753,37.907,35.462,35.328,35.221,35.391,1.183,1.640,2.603,2.915,1.912,1.913,1.184,2.095,2.455,2.096,0.728,1.276,2.641,2.644,1.456,1.730,-0.323,-0.484,-0.416,-0.300,-0.396,-0.417,0.022,167.574,165.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:28,0.015,0.000,0.182,0.000,42.634,9.167,107.828,87.438,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.048,35.371,34.805,34.441,35.960,36.156,34.732,32.058,31.299,34.631,35.856,35.866,35.210,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.112,34.347,37.753,37.907,35.462,35.328,35.221,35.391,1.183,1.640,2.603,2.915,1.912,1.913,1.184,2.095,2.455,2.096,0.728,1.276,2.641,2.644,1.456,1.730,-0.323,-0.484,-0.416,-0.300,-0.396,-0.417,0.022,167.574,165.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:29,0.015,0.000,0.182,0.000,42.667,9.167,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.220,35.048,35.371,34.805,34.441,35.960,36.156,34.811,32.058,31.299,34.631,35.856,35.929,35.280,34.900,38.536,39.463,37.822,39.004,36.643,37.897,34.043,34.410,37.753,37.970,35.462,35.328,35.221,35.391,1.001,1.731,1.639,2.824,1.092,2.550,1.184,1.821,1.819,3.646,0.728,1.094,2.550,1.823,1.547,1.639,-0.331,-0.482,-0.420,-0.284,-0.344,-0.433,0.022,167.581,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:30,0.015,0.000,0.182,0.000,42.667,9.167,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.441,35.960,36.156,34.811,32.122,31.299,34.710,35.951,35.929,35.305,34.900,38.536,39.463,37.822,39.004,36.643,37.818,34.068,34.410,37.777,37.970,35.487,35.391,35.246,35.391,0.819,1.367,1.446,1.367,1.366,2.186,1.639,2.186,1.819,2.552,0.819,1.276,1.730,1.459,1.274,1.457,-0.332,-0.493,-0.423,-0.308,-0.363,-0.416,0.022,167.581,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:31,0.015,0.000,0.182,0.000,42.634,9.193,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.220,35.048,35.396,34.726,34.441,35.960,36.133,34.811,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.536,39.440,37.822,38.981,36.643,37.795,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,0.728,1.549,1.446,2.369,1.457,2.095,1.548,1.366,2.274,2.643,1.275,1.549,1.457,1.732,1.092,1.457,-0.341,-0.492,-0.429,-0.294,-0.402,-0.353,0.022,167.566,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:32,0.015,0.000,0.182,0.000,42.667,9.193,107.576,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.118,35.396,34.726,34.441,35.960,36.133,34.732,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.536,39.377,37.822,38.981,36.643,37.874,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.001,1.367,1.253,1.002,1.457,2.914,1.548,1.366,2.728,2.096,1.548,1.185,1.457,2.826,1.547,1.730,-0.312,-0.482,-0.429,-0.237,-0.393,-0.415,0.022,167.566,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:33,0.015,0.000,0.182,0.000,42.667,9.193,107.576,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.472,35.118,35.396,34.726,34.441,35.960,36.133,34.732,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.536,39.377,37.822,38.981,36.643,37.874,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,1.001,1.367,1.253,1.002,1.457,2.914,1.548,1.366,2.728,2.096,1.548,1.185,1.457,2.826,1.547,1.730,-0.312,-0.482,-0.429,-0.237,-0.393,-0.415,0.022,167.566,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:34,0.015,0.000,0.182,0.000,42.634,9.167,107.828,87.722,81.795,169.216,166.605,174.805,179.435,181.404,171.385,128.220,35.048,35.371,34.805,34.466,35.985,36.070,34.732,32.035,31.276,34.631,35.926,35.929,35.280,34.900,38.561,39.377,37.847,38.981,36.668,37.795,34.112,34.347,37.822,37.970,35.462,35.391,35.221,35.391,1.092,1.458,0.964,3.189,1.730,1.548,1.821,1.184,2.910,2.279,0.819,1.185,1.730,3.738,1.456,2.277,-0.305,-0.475,-0.429,-0.243,-0.398,-0.434,0.022,167.507,165.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:35,0.015,0.000,0.182,0.000,42.634,9.167,107.828,87.722,81.795,168.965,166.605,174.805,179.435,181.404,171.636,128.220,35.048,35.396,34.726,34.441,35.960,36.133,34.811,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.536,39.440,37.822,38.981,36.643,37.874,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,0.910,1.184,0.771,1.822,1.184,1.093,2.185,1.457,2.274,1.458,0.819,1.276,1.730,2.462,1.729,1.457,-0.300,-0.505,-0.416,-0.286,-0.399,-0.439,0.022,167.507,165.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:36,0.015,0.000,0.182,0.000,42.667,9.193,107.806,88.006,81.820,168.965,166.627,174.805,179.205,181.404,171.407,128.450,35.143,35.396,34.805,34.441,35.960,36.133,34.788,32.035,31.276,34.710,35.951,35.929,35.305,34.900,38.536,39.440,37.822,38.981,36.643,37.874,34.137,34.410,37.847,37.970,35.487,35.391,35.246,35.391,1.001,1.184,1.157,2.004,1.275,1.730,1.821,1.913,2.001,2.096,0.819,1.276,1.913,1.823,1.456,1.275,-0.287,-0.491,-0.414,-0.284,-0.393,-0.422,0.022,167.552,165.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:37,0.015,0.000,0.182,0.000,42.634,9.167,107.806,88.006,81.795,168.965,166.605,174.805,179.435,181.404,171.636,128.450,35.048,35.371,34.726,34.441,35.960,36.093,34.811,32.058,31.299,34.631,35.926,35.866,35.210,34.900,38.536,39.400,37.822,39.004,36.643,37.818,34.112,34.347,37.822,37.907,35.462,35.328,35.221,35.391,2.001,1.367,2.603,2.278,2.458,1.366,2.458,2.368,2.364,3.555,0.819,2.187,2.368,2.188,1.456,1.821,-0.287,-0.506,-0.419,-0.286,-0.391,-0.425,0.022,167.574,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:38,0.015,0.000,0.182,0.000,42.634,9.167,107.828,88.006,81.795,168.965,166.605,174.805,179.183,181.404,171.385,128.472,35.118,35.371,34.805,34.441,35.960,36.133,34.811,32.035,31.276,34.631,35.926,35.929,35.280,34.900,38.536,39.377,37.822,38.981,36.643,37.874,34.112,34.347,37.822,37.907,35.462,35.328,35.221,35.391,1.365,1.549,2.989,1.549,4.097,2.095,3.277,2.641,2.183,4.922,1.457,1.732,1.639,2.006,1.638,1.913,-0.276,-0.457,-0.412,-0.247,-0.372,-0.395,0.022,167.499,165.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:39,11.093,0.000,0.182,0.000,42.634,9.167,107.828,88.006,81.820,169.216,166.627,174.805,179.457,181.404,171.407,128.472,35.073,35.371,34.726,34.466,35.960,36.156,34.732,32.058,31.299,34.631,35.926,35.866,35.280,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.043,34.347,37.822,37.907,35.462,35.328,35.221,35.391,2.547,1.913,5.303,6.013,4.006,4.189,2.822,4.827,5.457,3.646,2.458,2.096,2.641,3.829,1.638,2.641,-0.259,-0.405,-0.373,-0.251,-0.342,-0.339,0.022,167.521,165.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:40,11.093,0.000,0.182,0.000,42.634,9.167,107.828,88.006,81.820,169.216,166.627,174.805,179.457,181.404,171.407,128.472,35.073,35.371,34.726,34.466,35.960,36.156,34.732,32.058,31.299,34.631,35.926,35.866,35.280,34.900,38.536,39.400,37.822,39.004,36.643,37.897,34.043,34.347,37.822,37.907,35.462,35.328,35.221,35.391,2.547,1.913,5.303,6.013,4.006,4.189,2.822,4.827,5.457,3.646,2.458,2.096,2.641,3.829,1.638,2.641,-0.259,-0.405,-0.373,-0.251,-0.342,-0.339,0.022,167.521,165.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:41,13.527,0.000,0.182,0.000,42.634,9.167,107.828,88.006,81.795,169.216,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.371,34.805,34.441,35.960,36.070,34.732,32.035,31.276,34.631,35.926,35.929,35.280,34.900,38.536,39.440,37.822,38.981,36.643,37.874,34.043,34.347,37.822,37.907,35.462,35.328,35.221,35.391,2.274,3.280,4.821,6.833,3.551,4.645,1.912,3.461,4.365,6.562,1.821,2.461,4.554,3.829,2.457,2.459,-0.284,-0.416,-0.371,-0.251,-0.343,-0.321,0.022,167.499,165.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:42,15.176,0.000,0.182,0.000,42.667,9.193,107.828,88.006,81.795,168.965,166.354,174.805,179.435,181.404,171.385,128.472,35.048,35.396,34.704,34.441,35.960,36.070,34.732,32.035,31.276,34.609,35.951,35.843,35.305,34.878,38.536,39.377,37.822,38.981,36.643,37.795,34.068,34.245,37.777,37.884,35.487,35.305,35.246,35.305,1.365,2.915,2.507,5.649,2.094,4.007,3.277,2.186,8.458,5.013,2.822,2.552,4.827,6.109,3.094,2.823,-0.255,-0.431,-0.382,-0.236,-0.363,-0.373,0.022,167.462,165.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:43,16.121,0.000,0.182,0.000,42.634,9.193,107.828,88.006,81.795,168.965,166.605,174.805,179.435,181.656,171.636,128.472,35.048,35.396,34.726,34.441,35.960,36.070,34.732,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.536,39.377,37.822,38.981,36.643,37.795,34.068,34.347,37.777,37.907,35.487,35.328,35.246,35.391,1.547,1.640,6.749,2.915,4.734,2.277,4.734,3.552,4.547,8.750,1.730,3.008,4.007,3.556,2.548,2.459,-0.268,-0.413,-0.383,-0.251,-0.299,-0.385,0.022,167.462,165.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:44,17.145,0.000,0.182,0.000,42.634,9.193,107.828,88.006,81.820,168.965,166.627,174.805,179.457,181.404,171.407,128.220,35.073,35.302,34.726,34.397,35.960,36.070,34.732,32.035,31.276,34.631,35.856,35.866,35.280,34.900,38.536,39.377,37.822,38.981,36.643,37.795,34.043,34.267,37.753,37.907,35.462,35.328,35.221,35.328,3.275,1.731,7.038,7.380,4.916,4.463,2.913,5.100,6.912,5.013,3.460,2.552,3.734,4.194,2.093,3.279,-0.274,-0.413,-0.366,-0.250,-0.336,-0.351,-0.064,167.425,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:45,20.406,0.000,0.182,0.000,42.667,9.193,107.576,88.006,81.795,168.965,166.605,174.805,179.183,181.404,171.385,128.472,35.048,35.396,34.726,34.371,35.960,36.070,34.732,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.605,39.440,37.822,38.981,36.643,37.795,34.068,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.729,2.733,6.074,4.373,4.279,3.188,4.825,3.005,7.003,8.932,2.731,3.828,6.011,5.744,2.639,2.368,-0.275,-0.417,-0.383,-0.228,-0.354,-0.360,-0.064,167.247,165.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:46,20.406,0.000,0.182,0.000,42.667,9.193,107.576,88.006,81.795,168.965,166.605,174.805,179.183,181.404,171.385,128.472,35.048,35.396,34.726,34.371,35.960,36.070,34.732,32.035,31.276,34.631,35.951,35.866,35.305,34.900,38.605,39.440,37.822,38.981,36.643,37.795,34.068,34.347,37.847,37.907,35.487,35.328,35.246,35.328,1.729,2.733,6.074,4.373,4.279,3.188,4.825,3.005,7.003,8.932,2.731,3.828,6.011,5.744,2.639,2.368,-0.275,-0.417,-0.383,-0.228,-0.354,-0.360,-0.064,167.247,165.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:47,22.676,0.000,0.182,0.000,42.634,9.167,107.576,88.006,81.795,168.965,166.605,174.805,179.435,181.404,171.636,128.472,35.118,35.396,34.805,34.441,35.960,36.093,34.811,32.058,31.299,34.631,35.951,35.929,35.305,34.964,38.605,39.463,37.822,39.004,36.643,37.897,34.137,34.347,37.847,37.907,35.487,35.391,35.316,35.391,3.548,1.640,7.906,8.109,5.371,4.463,3.186,5.282,8.003,6.015,4.097,3.190,4.281,4.741,2.366,3.643,-0.273,-0.424,-0.346,-0.247,-0.328,-0.341,0.021,167.136,165.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:48,25.195,0.000,0.182,0.000,42.634,9.193,107.576,88.289,81.820,168.965,166.627,174.805,179.205,181.404,171.407,128.220,35.143,35.396,34.726,34.441,35.960,36.156,34.811,32.058,31.299,34.710,35.951,35.929,35.305,34.900,38.605,39.463,37.822,39.084,36.643,37.897,34.068,34.347,37.847,37.907,35.487,35.391,35.246,35.391,3.093,4.555,4.242,7.471,3.277,5.373,3.369,2.823,9.731,7.747,3.551,3.919,5.191,5.835,3.185,3.461,-0.235,-0.401,-0.350,-0.216,-0.347,-0.346,0.021,167.084,165.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:49,27.920,0.000,0.182,0.000,42.634,9.193,107.554,88.289,82.079,168.965,166.605,174.805,179.183,181.656,171.385,128.198,35.048,35.396,34.726,34.441,35.960,36.156,34.811,32.058,31.299,34.631,35.951,35.866,35.305,34.900,38.605,39.463,37.822,39.004,36.712,37.818,34.137,34.347,37.847,37.907,35.487,35.328,35.246,35.391,2.820,2.369,8.677,6.651,5.371,4.281,4.552,5.191,8.185,8.658,3.095,3.646,5.373,5.744,3.276,2.823,-0.252,-0.375,-0.333,-0.227,-0.330,-0.328,0.022,167.039,165.472,0.283,1.204,1.170,1.265,0.781,0.728,1.005,315.000,48.366,19.983,251.565,320.194,74.055,264.289,5.200,8.300,7.500,10.100,7.700,3.300,8.100,
2021/04/07 05:29:50,30.796,0.000,0.182,0.000,42.634,9.193,107.828,88.289,82.079,168.965,166.605,174.805,179.435,181.404,171.385,128.220,35.048,35.396,34.757,34.371,35.985,36.156,34.732,32.058,31.299,34.741,35.951,35.959,35.305,34.994,38.631,39.463,37.847,39.084,36.668,37.897,34.068,34.377,37.847,37.937,35.487,35.421,35.316,35.484,4.094,5.011,5.303,8.291,4.188,5.829,3.095,3.461,9.731,9.114,3.733,4.284,5.738,6.018,3.367,3.734,-0.230,-0.396,-0.334,-0.213,-0.344,-0.338,0.022,166.965,165.405,0.283,1.204,1.170,1.265,0.781,0.728,1.005,315.000,48.366,19.983,251.565,320.194,74.055,264.289,5.200,8.300,7.500,10.100,7.700,3.300,8.100,
2021/04/07 05:29:51,36.627,0.000,0.000,0.000,42.667,9.167,107.828,88.289,82.079,168.965,166.354,174.805,179.435,181.404,171.385,128.220,35.048,35.396,34.726,34.441,35.985,36.070,34.732,32.035,31.276,34.631,35.951,35.929,35.374,34.900,38.631,39.440,37.917,39.060,36.737,37.874,34.137,34.347,37.847,37.907,35.487,35.391,35.316,35.391,3.912,5.375,6.460,7.380,4.006,5.556,4.643,3.188,10.458,9.570,3.551,4.466,5.282,6.018,3.640,3.370,-0.234,-0.409,-0.367,-0.209,-0.320,-0.335,0.021,166.891,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:52,36.627,0.000,0.000,0.000,42.667,9.167,107.828,88.289,82.079,168.965,166.354,174.805,179.435,181.404,171.385,128.220,35.048,35.396,34.726,34.441,35.985,36.070,34.732,32.035,31.276,34.631,35.951,35.929,35.374,34.900,38.631,39.440,37.917,39.060,36.737,37.874,34.137,34.347,37.847,37.907,35.487,35.391,35.316,35.391,3.912,5.375,6.460,7.380,4.006,5.556,4.643,3.188,10.458,9.570,3.551,4.466,5.282,6.018,3.640,3.370,-0.234,-0.409,-0.367,-0.209,-0.320,-0.335,0.021,166.891,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:53,39.505,0.000,0.182,0.000,42.634,9.193,107.806,88.549,82.079,168.943,166.354,174.783,179.183,181.383,171.385,128.198,35.118,35.396,34.836,34.441,35.960,36.070,34.811,32.035,31.276,34.662,35.951,36.038,35.305,34.994,38.605,39.440,37.891,39.060,36.712,37.874,34.137,34.440,37.847,38.000,35.487,35.421,35.316,35.484,5.640,4.100,8.292,9.202,6.009,6.011,3.642,5.373,9.276,9.843,4.279,4.101,7.195,5.835,3.276,4.372,-0.250,-0.387,-0.339,-0.221,-0.319,-0.295,0.020,166.839,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:54,42.479,0.000,0.182,0.000,42.634,9.167,107.828,88.573,81.795,168.965,166.354,174.805,179.435,181.404,171.385,128.220,35.118,35.396,34.726,34.441,35.960,36.133,34.811,32.035,31.276,34.631,35.951,35.929,35.305,34.964,38.675,39.519,37.891,39.060,36.712,37.874,34.137,34.347,37.847,37.907,35.487,35.391,35.246,35.391,3.912,4.191,9.256,7.926,5.827,5.009,5.645,5.829,9.822,10.390,3.551,4.192,5.829,5.562,4.368,3.643,-0.230,-0.360,-0.318,-0.220,-0.313,-0.303,0.020,166.802,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:55,45.585,0.000,0.182,0.000,42.634,9.193,107.576,88.289,81.795,168.965,166.354,174.805,179.183,181.404,171.385,128.472,35.048,35.396,34.726,34.441,35.960,36.093,34.811,32.058,31.299,34.631,35.951,35.929,35.374,34.900,38.675,39.542,37.891,39.147,36.712,37.897,34.137,34.347,37.777,37.907,35.487,35.391,35.316,35.391,4.458,5.831,8.002,7.471,5.280,5.556,6.009,4.281,10.640,11.302,3.733,4.648,5.647,6.200,3.731,3.552,-0.231,-0.360,-0.339,-0.209,-0.261,-0.332,0.020,166.698,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:56,48.755,0.000,0.182,0.000,42.634,9.167,107.806,88.573,82.104,168.965,166.376,174.805,179.205,181.404,171.407,128.450,35.143,35.396,34.805,34.441,35.985,36.156,34.732,32.058,31.299,34.710,36.020,36.008,35.374,34.964,38.700,39.542,37.917,39.084,36.737,37.897,34.137,34.347,37.847,37.907,35.487,35.454,35.246,35.454,5.822,6.378,7.424,9.293,5.462,6.466,4.552,4.736,11.186,10.937,4.279,4.648,6.284,7.020,3.822,4.189,-0.222,-0.405,-0.336,-0.199,-0.317,-0.324,0.020,166.690,165.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:57,52.038,0.000,0.182,0.000,42.634,9.193,107.576,88.289,82.079,168.965,166.354,174.805,179.183,181.404,171.385,128.220,35.118,35.396,34.726,34.441,35.960,36.093,34.732,32.058,31.299,34.631,36.020,35.929,35.374,34.964,38.675,39.542,37.891,39.147,36.712,37.897,34.137,34.347,37.847,37.828,35.557,35.391,35.316,35.391,6.550,5.831,8.484,10.113,6.191,6.557,4.370,5.738,10.367,11.484,4.552,4.739,7.195,6.838,3.731,4.372,-0.215,-0.365,-0.322,-0.187,-0.315,-0.311,0.019,166.624,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:58,58.555,0.000,0.182,0.000,42.634,9.167,107.576,88.573,81.795,168.713,166.102,174.805,179.183,181.404,171.385,128.220,35.118,35.371,34.805,34.441,35.960,36.133,34.811,32.035,31.276,34.710,35.995,36.008,35.349,35.027,38.675,39.519,37.891,39.124,36.712,37.874,34.112,34.410,37.753,37.970,35.532,35.454,35.291,35.454,6.823,5.466,9.738,10.204,6.828,6.284,5.554,6.648,10.913,11.484,4.734,4.648,7.468,6.929,4.095,4.554,-0.232,-0.380,-0.327,-0.216,-0.305,-0.325,0.019,166.379,165.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:29:59,58.555,0.000,0.182,0.000,42.634,9.167,107.576,88.573,81.795,168.713,166.102,174.805,179.183,181.404,171.385,128.220,35.118,35.371,34.805,34.441,35.960,36.133,34.811,32.035,31.276,34.710,35.995,36.008,35.349,35.027,38.675,39.519,37.891,39.124,36.712,37.874,34.112,34.410,37.753,37.970,35.532,35.454,35.291,35.454,6.823,5.466,9.738,10.204,6.828,6.284,5.554,6.648,10.913,11.484,4.734,4.648,7.468,6.929,4.095,4.554,-0.232,-0.380,-0.327,-0.216,-0.305,-0.325,0.019,166.379,165.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:00,61.800,0.000,0.182,0.000,42.634,9.193,107.554,88.573,81.795,168.713,166.354,174.805,179.435,181.404,171.385,128.198,35.048,35.396,34.805,34.441,35.960,36.133,34.811,32.035,31.276,34.631,36.020,36.008,35.374,35.027,38.744,39.519,37.961,39.203,36.712,37.874,34.137,34.410,37.777,37.907,35.557,35.533,35.316,35.454,7.096,5.740,9.834,10.386,6.919,6.466,5.736,6.740,11.095,11.939,4.825,4.739,7.559,6.929,4.186,4.645,-0.228,-0.363,-0.330,-0.153,-0.309,-0.296,0.018,166.268,165.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:01,65.059,0.000,0.182,0.000,42.634,9.167,107.806,88.573,81.795,168.713,166.102,174.805,179.435,181.404,171.385,128.198,35.118,35.396,34.805,34.441,35.960,36.156,34.811,32.058,31.299,34.631,36.089,36.071,35.374,35.027,38.675,39.606,37.891,39.147,36.712,37.897,34.137,34.410,37.777,37.907,35.557,35.533,35.316,35.454,7.278,6.378,9.545,10.477,6.828,6.831,5.645,6.648,11.095,12.213,4.825,4.922,7.468,7.294,4.186,4.736,-0.211,-0.364,-0.318,-0.184,-0.313,-0.309,0.017,166.141,165.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:02,68.277,0.000,0.182,0.000,42.634,9.167,107.828,88.289,81.820,168.462,166.124,174.805,179.205,181.404,171.407,128.220,35.143,35.371,34.726,34.510,35.960,36.156,34.811,32.058,31.299,34.631,36.064,36.008,35.349,35.027,38.744,39.606,37.891,39.226,36.781,37.897,34.112,34.347,37.753,37.907,35.532,35.533,35.291,35.391,7.369,7.289,8.966,10.569,6.555,7.104,5.827,6.375,11.913,12.213,4.825,4.922,7.104,7.659,4.368,4.736,-0.218,-0.397,-0.329,-0.192,-0.312,-0.318,0.018,165.986,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:03,71.479,0.000,0.182,0.000,42.634,9.193,107.576,88.289,81.795,168.462,166.102,174.805,179.183,181.404,171.385,128.220,35.048,35.371,34.836,34.441,36.055,36.156,34.811,32.058,31.299,34.741,36.064,36.102,35.418,35.136,38.769,39.606,37.986,39.226,36.807,37.897,34.112,34.440,37.753,37.937,35.532,35.627,35.291,35.564,6.914,7.653,9.063,9.749,6.373,6.831,7.192,6.011,12.186,12.486,4.734,5.104,6.557,7.385,4.368,4.554,-0.223,-0.352,-0.331,-0.202,-0.255,-0.323,0.017,165.823,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:04,77.929,0.000,0.182,0.000,42.634,9.193,107.576,88.573,81.795,168.462,166.102,174.805,179.183,181.404,171.385,128.220,35.048,35.371,34.805,34.441,35.960,36.156,34.811,32.058,31.299,34.631,36.064,36.135,35.418,35.106,38.744,39.685,37.961,39.226,36.781,37.960,34.112,34.410,37.753,37.907,35.532,35.597,35.360,35.454,7.551,6.560,10.605,10.386,7.192,6.648,7.192,7.741,12.095,12.213,5.098,4.922,7.741,7.476,5.005,4.827,-0.238,-0.369,-0.324,-0.208,-0.309,-0.277,0.017,165.489,165.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:05,77.929,0.000,0.182,0.000,42.634,9.193,107.576,88.573,81.795,168.462,166.102,174.805,179.183,181.404,171.385,128.220,35.048,35.371,34.805,34.441,35.960,36.156,34.811,32.058,31.299,34.631,36.064,36.135,35.418,35.106,38.744,39.685,37.961,39.226,36.781,37.960,34.112,34.410,37.753,37.907,35.532,35.597,35.360,35.454,7.551,6.560,10.605,10.386,7.192,6.648,7.192,7.741,12.095,12.213,5.098,4.922,7.741,7.476,5.005,4.827,-0.238,-0.369,-0.324,-0.208,-0.309,-0.277,0.017,165.489,165.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:06,81.229,0.000,0.182,0.000,42.667,9.167,107.554,88.549,81.795,168.440,166.102,174.783,179.435,181.383,171.385,127.947,35.048,35.396,34.805,34.510,35.960,36.133,34.811,32.035,31.276,34.710,36.089,36.135,35.443,35.106,38.813,39.662,37.961,39.203,36.781,37.937,34.137,34.410,37.777,37.907,35.557,35.676,35.385,35.454,7.824,8.017,9.545,10.751,6.828,7.377,6.828,6.922,12.550,12.669,5.098,5.104,7.286,7.841,4.641,5.009,-0.224,-0.390,-0.348,-0.192,-0.304,-0.317,0.017,165.303,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:07,84.552,0.000,0.182,0.000,42.634,9.193,107.576,88.573,81.795,168.211,165.851,174.805,179.435,181.404,171.385,127.968,35.048,35.371,34.805,34.510,35.985,36.133,34.811,32.035,31.276,34.631,36.134,36.135,35.488,35.169,38.838,39.662,37.986,39.266,36.876,37.937,34.112,34.410,37.683,37.828,35.532,35.676,35.360,35.454,6.823,7.653,10.413,9.840,6.828,6.740,8.194,7.650,12.277,12.760,4.734,5.286,7.377,6.929,5.278,4.736,-0.222,-0.353,-0.313,-0.202,-0.296,-0.298,0.017,165.155,165.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:08,87.927,0.000,0.182,0.000,42.600,9.167,107.554,88.289,81.511,167.960,165.851,174.805,179.435,181.404,171.385,128.198,35.118,35.396,34.805,34.441,36.055,36.133,34.788,32.035,31.276,34.710,36.228,36.135,35.512,35.169,38.838,39.662,38.055,39.266,36.876,37.937,34.137,34.410,37.777,37.907,35.626,35.739,35.385,35.454,8.279,7.744,10.220,11.024,7.283,7.286,7.101,7.741,12.459,13.215,5.189,5.195,7.741,7.932,4.732,5.282,-0.223,-0.395,-0.343,-0.203,-0.310,-0.333,0.017,164.918,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:09,91.328,0.000,0.182,0.000,42.667,9.167,107.576,88.265,81.536,168.189,165.873,174.783,179.457,181.383,171.407,127.968,35.143,35.396,34.805,34.510,35.960,36.133,34.811,32.098,31.276,34.710,36.228,36.214,35.512,35.248,38.813,39.725,38.030,39.266,36.851,38.000,34.137,34.410,37.777,37.907,35.626,35.739,35.385,35.454,7.278,8.017,10.413,10.022,6.828,7.013,8.649,7.923,12.459,13.033,4.825,5.377,7.468,7.203,5.278,5.009,-0.230,-0.373,-0.324,-0.221,-0.308,-0.315,0.017,164.703,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:10,98.299,0.000,0.182,0.000,42.634,9.167,107.554,88.289,81.511,167.708,165.851,174.805,179.435,181.404,171.385,127.947,35.118,35.371,34.805,34.510,35.960,36.133,34.811,32.098,31.276,34.710,36.203,36.277,35.557,35.248,38.882,39.725,38.099,39.329,36.920,38.000,34.182,34.473,37.753,37.907,35.601,35.881,35.360,35.533,8.097,7.744,11.184,10.660,7.374,6.922,8.558,8.561,13.096,12.942,5.371,5.286,8.106,7.750,5.187,5.373,-0.255,-0.385,-0.333,-0.220,-0.322,-0.265,0.016,164.287,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:11,98.299,0.000,0.182,0.000,42.634,9.167,107.554,88.289,81.511,167.708,165.851,174.805,179.435,181.404,171.385,127.947,35.118,35.371,34.805,34.510,35.960,36.133,34.811,32.098,31.276,34.710,36.203,36.277,35.557,35.248,38.882,39.725,38.099,39.329,36.920,38.000,34.182,34.473,37.753,37.907,35.601,35.881,35.360,35.533,8.097,7.744,11.184,10.660,7.374,6.922,8.558,8.561,13.096,12.942,5.371,5.286,8.106,7.750,5.187,5.373,-0.255,-0.385,-0.333,-0.220,-0.322,-0.265,0.016,164.287,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:12,101.783,0.000,0.182,0.000,42.634,9.167,107.554,88.006,81.511,167.708,165.851,174.805,179.435,181.404,171.385,127.947,35.048,35.371,34.836,34.510,36.055,36.133,34.811,32.098,31.276,34.741,36.203,36.307,35.557,35.342,38.908,39.788,38.125,39.409,36.945,38.000,34.112,34.503,37.683,37.937,35.601,35.975,35.360,35.564,8.097,8.655,10.509,10.477,6.919,7.377,8.831,7.832,13.187,13.580,5.098,5.468,7.559,7.659,5.096,5.100,-0.252,-0.377,-0.317,-0.211,-0.309,-0.311,0.016,164.087,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:13,105.176,0.000,0.182,0.000,42.634,9.167,107.554,88.006,81.227,167.708,165.599,174.554,179.183,181.404,171.385,127.695,35.048,35.371,34.726,34.510,35.960,36.133,34.811,32.098,31.276,34.631,36.203,36.277,35.557,35.248,38.952,39.725,38.099,39.329,36.920,38.000,34.182,34.410,37.753,37.828,35.601,35.881,35.360,35.454,8.825,8.837,10.316,11.206,7.374,7.741,8.103,8.015,13.459,13.489,5.462,5.377,7.741,8.115,4.732,5.556,-0.240,-0.394,-0.360,-0.209,-0.334,-0.336,0.016,163.812,165.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:14,108.333,0.000,0.182,0.000,42.634,9.167,107.554,88.006,81.511,167.457,165.851,174.805,179.435,181.404,171.385,127.947,35.048,35.396,34.726,34.510,36.030,36.156,34.811,32.122,31.299,34.631,36.297,36.277,35.651,35.248,38.952,39.811,38.099,39.432,36.920,38.023,34.207,34.473,37.777,37.828,35.626,35.945,35.385,35.454,9.007,8.473,10.991,11.480,7.739,7.559,8.285,8.652,13.278,13.762,5.554,5.468,8.106,8.206,5.005,5.556,-0.227,-0.392,-0.338,-0.210,-0.342,-0.336,0.015,163.589,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:15,111.254,0.000,0.182,0.000,42.634,9.167,107.324,88.006,81.511,167.457,165.599,174.554,179.435,181.404,171.385,127.717,35.118,35.326,34.805,34.510,35.960,36.133,34.811,32.098,31.276,34.710,36.297,36.356,35.651,35.375,38.952,39.867,38.099,39.409,36.990,38.079,34.207,34.552,37.777,37.907,35.626,36.008,35.385,35.533,8.825,8.200,11.280,11.115,7.647,7.286,8.831,8.925,13.459,13.489,5.554,5.468,8.288,8.023,5.187,5.556,-0.252,-0.398,-0.348,-0.206,-0.326,-0.339,0.016,163.382,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
