Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:30:16,116.527,0.000,0.182,0.000,42.634,9.167,107.576,88.006,81.227,167.206,165.599,174.554,179.435,181.404,171.385,127.717,35.048,35.371,34.726,34.510,36.030,36.133,34.811,32.098,31.276,34.631,36.342,36.419,35.695,35.375,39.021,39.867,38.169,39.472,37.059,38.079,34.251,34.473,37.683,37.828,35.671,36.008,35.360,35.454,8.461,8.746,11.280,10.842,7.465,7.377,9.286,9.016,13.823,13.671,5.554,5.560,8.106,7.841,5.461,5.647,-0.262,-0.392,-0.346,-0.213,-0.288,-0.338,0.015,162.944,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:17,116.527,0.000,0.182,0.000,42.634,9.167,107.576,88.006,81.227,167.206,165.599,174.554,179.435,181.404,171.385,127.717,35.048,35.371,34.726,34.510,36.030,36.133,34.811,32.098,31.276,34.631,36.342,36.419,35.695,35.375,39.021,39.867,38.169,39.472,37.059,38.079,34.251,34.473,37.683,37.828,35.671,36.008,35.360,35.454,8.461,8.746,11.280,10.842,7.465,7.377,9.286,9.016,13.823,13.671,5.554,5.560,8.106,7.841,5.461,5.647,-0.262,-0.392,-0.346,-0.213,-0.288,-0.338,0.015,162.944,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:18,118.974,0.000,0.182,0.000,42.634,9.167,107.324,88.006,81.227,167.206,165.348,174.805,179.435,181.404,171.385,127.717,35.048,35.302,34.726,34.510,36.055,36.197,34.811,32.162,31.276,34.631,36.411,36.419,35.695,35.375,39.046,39.931,38.194,39.535,37.084,38.143,34.251,34.552,37.753,37.828,35.671,36.087,35.429,35.533,8.461,8.929,11.377,10.933,7.465,7.377,9.377,9.016,13.823,13.762,5.554,5.651,8.106,7.841,5.369,5.647,-0.260,-0.410,-0.351,-0.206,-0.316,-0.340,0.016,162.699,165.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:19,121.394,0.000,0.182,0.000,42.667,9.167,107.324,87.722,81.227,166.955,165.348,174.554,179.435,181.404,171.385,127.717,35.048,35.371,34.805,34.510,36.030,36.133,34.811,32.098,31.276,34.710,36.411,36.483,35.765,35.454,39.090,39.931,38.238,39.535,37.128,38.143,34.251,34.552,37.753,37.907,35.671,36.229,35.429,35.533,8.552,8.837,11.473,10.933,7.556,7.468,9.468,9.107,14.005,13.762,5.645,5.651,8.106,7.932,5.461,5.647,-0.267,-0.402,-0.349,-0.218,-0.290,-0.339,0.015,162.469,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:20,123.777,0.000,0.182,0.000,42.634,9.167,107.324,87.722,81.252,166.955,165.369,174.554,179.457,181.404,171.407,127.465,35.073,35.371,34.805,34.510,36.030,36.133,34.811,32.098,31.276,34.631,36.480,36.483,35.765,35.454,39.159,39.994,38.238,39.614,37.128,38.206,34.251,34.552,37.683,37.828,35.740,36.229,35.429,35.533,8.825,8.837,11.570,11.206,7.647,7.468,9.468,9.199,14.005,13.671,5.645,5.651,8.379,8.023,5.461,5.738,-0.269,-0.399,-0.349,-0.235,-0.331,-0.290,0.016,162.239,165.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:21,126.143,0.000,0.182,0.000,42.634,9.167,107.303,87.722,81.227,166.955,165.348,174.805,179.435,181.404,171.385,127.695,35.048,35.396,34.805,34.510,36.030,36.133,34.811,32.098,31.276,34.710,36.575,36.562,35.859,35.517,39.159,39.994,38.238,39.614,37.198,38.206,34.345,34.616,37.777,37.907,35.765,36.293,35.454,35.533,9.189,8.564,11.570,11.388,7.830,7.650,9.377,9.290,14.005,13.853,5.736,5.651,8.561,8.206,5.552,5.829,-0.259,-0.408,-0.355,-0.211,-0.333,-0.346,0.016,162.010,165.339,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:22,130.763,0.000,0.182,0.000,42.600,9.167,107.324,87.438,80.943,166.703,165.096,174.554,179.435,181.404,171.385,127.465,35.118,35.396,34.783,34.510,36.055,36.133,34.811,32.162,31.276,34.609,36.575,36.602,35.859,35.558,39.254,40.073,38.333,39.678,37.223,38.206,34.415,34.593,37.777,37.805,35.765,36.333,35.454,35.511,9.552,9.475,11.280,11.844,7.921,8.106,9.013,9.016,14.278,14.218,5.827,5.651,8.288,8.388,5.187,5.920,-0.248,-0.428,-0.377,-0.220,-0.338,-0.362,0.016,161.512,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:23,130.763,0.000,0.182,0.000,42.600,9.167,107.324,87.438,80.943,166.703,165.096,174.554,179.435,181.404,171.385,127.465,35.118,35.396,34.783,34.510,36.055,36.133,34.811,32.162,31.276,34.609,36.575,36.602,35.859,35.558,39.254,40.073,38.333,39.678,37.223,38.206,34.415,34.593,37.777,37.805,35.765,36.333,35.454,35.511,9.552,9.475,11.280,11.844,7.921,8.106,9.013,9.016,14.278,14.218,5.827,5.651,8.288,8.388,5.187,5.920,-0.248,-0.428,-0.377,-0.220,-0.338,-0.362,0.016,161.512,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:24,133.102,0.000,0.182,0.000,42.634,9.167,107.303,87.130,80.943,166.430,165.348,174.532,179.435,181.383,171.385,127.443,35.048,35.396,34.805,34.510,36.030,36.133,34.811,32.098,31.276,34.631,36.644,36.625,35.928,35.581,39.229,40.073,38.377,39.678,37.267,38.285,34.415,34.616,37.777,37.907,35.765,36.356,35.454,35.533,9.370,9.657,11.184,11.480,7.739,8.197,9.650,8.652,14.187,14.400,5.736,5.742,8.015,8.206,5.369,5.738,-0.256,-0.373,-0.339,-0.234,-0.328,-0.313,0.015,161.342,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:25,135.406,0.000,0.182,0.000,42.634,9.167,107.324,87.154,80.943,166.452,165.096,174.554,179.435,181.404,171.385,127.465,35.118,35.396,34.805,34.510,36.030,36.133,34.811,32.098,31.276,34.710,36.713,36.688,35.928,35.581,39.298,40.136,38.377,39.678,37.267,38.285,34.415,34.679,37.777,37.907,35.834,36.435,35.454,35.533,9.007,9.475,11.570,11.480,7.739,7.832,9.924,9.290,14.369,14.127,5.736,5.833,8.379,8.023,5.643,5.829,-0.259,-0.397,-0.346,-0.240,-0.337,-0.332,0.016,161.045,165.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:26,137.730,0.000,0.182,0.000,42.600,9.167,107.303,87.154,80.659,166.201,165.096,174.554,179.435,181.404,171.385,127.443,35.048,35.396,34.704,34.535,36.030,36.133,34.874,32.098,31.276,34.609,36.713,36.666,35.928,35.558,39.298,40.136,38.446,39.757,37.336,38.285,34.415,34.593,37.777,37.805,35.765,36.412,35.454,35.431,9.643,9.111,11.859,11.844,8.194,7.923,9.650,9.472,14.369,14.309,5.827,5.742,8.652,8.388,5.461,6.011,-0.244,-0.399,-0.354,-0.202,-0.340,-0.348,0.015,160.778,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:27,140.042,0.000,0.182,0.000,42.600,9.193,107.073,87.154,80.659,166.201,165.096,174.554,179.435,181.404,171.385,127.213,35.048,35.396,34.805,34.510,36.030,36.133,34.811,32.098,31.276,34.631,36.783,36.767,35.997,35.723,39.367,40.136,38.446,39.757,37.336,38.348,34.484,34.758,37.847,37.907,35.834,36.562,35.454,35.533,9.734,9.840,11.280,11.935,8.012,8.288,9.468,9.107,14.551,14.400,5.918,5.742,8.288,8.479,5.278,5.920,-0.250,-0.398,-0.366,-0.235,-0.289,-0.362,0.016,160.540,165.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:28,144.736,0.000,0.182,0.000,42.667,9.167,107.073,86.870,80.659,166.201,164.845,174.554,179.435,181.404,171.385,127.213,35.118,35.371,34.805,34.535,35.960,36.133,34.874,32.098,31.339,34.710,36.827,36.910,36.042,35.802,39.436,40.279,38.516,39.820,37.406,38.428,34.528,34.758,37.822,37.907,35.809,36.641,35.499,35.597,9.916,9.566,11.859,12.117,8.194,8.197,9.559,9.563,14.551,14.583,6.009,5.742,8.652,8.570,5.369,6.011,-0.246,-0.421,-0.363,-0.229,-0.324,-0.373,0.015,160.081,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:29,144.736,0.000,0.182,0.000,42.667,9.167,107.073,86.870,80.659,166.201,164.845,174.554,179.435,181.404,171.385,127.213,35.118,35.371,34.805,34.535,35.960,36.133,34.874,32.098,31.339,34.710,36.827,36.910,36.042,35.802,39.436,40.279,38.516,39.820,37.406,38.428,34.528,34.758,37.822,37.907,35.809,36.641,35.499,35.597,9.916,9.566,11.859,12.117,8.194,8.197,9.559,9.563,14.551,14.583,6.009,5.742,8.652,8.570,5.369,6.011,-0.246,-0.421,-0.363,-0.229,-0.324,-0.373,0.015,160.081,165.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:30,147.106,0.000,0.182,0.000,42.634,9.167,107.051,86.587,80.659,165.950,164.845,174.554,179.435,181.404,171.133,127.191,35.118,35.326,34.726,34.510,36.030,36.133,34.851,32.162,31.339,34.631,36.852,36.831,36.136,35.802,39.436,40.342,38.516,39.883,37.475,38.491,34.553,34.758,37.847,37.907,35.834,36.704,35.523,35.533,9.552,9.931,11.473,11.753,7.921,8.288,10.106,9.199,14.460,14.583,5.827,5.833,8.470,8.388,5.734,5.738,-0.252,-0.395,-0.346,-0.233,-0.334,-0.341,0.015,159.761,165.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:31,149.495,0.000,0.000,0.000,42.634,9.167,107.073,86.587,80.375,165.950,164.845,174.554,179.435,181.404,171.385,127.213,35.118,35.371,34.726,34.510,36.030,36.197,34.874,32.162,31.339,34.631,36.896,36.910,36.111,35.802,39.506,40.342,38.585,39.883,37.545,38.491,34.528,34.821,37.822,37.907,35.809,36.704,35.499,35.533,9.916,9.475,12.052,12.117,8.285,8.197,9.832,9.654,14.642,14.583,6.009,5.833,8.743,8.570,5.552,6.011,-0.242,-0.412,-0.348,-0.223,-0.358,-0.360,0.016,159.569,165.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:32,151.941,0.000,0.182,0.000,42.634,9.167,107.073,86.562,80.375,165.676,164.845,174.532,179.435,181.383,171.133,127.213,35.048,35.396,34.726,34.510,36.030,36.133,34.874,32.162,31.339,34.710,36.991,36.973,36.205,35.866,39.506,40.342,38.585,39.883,37.545,38.491,34.622,34.821,37.847,37.907,35.904,36.783,35.523,35.533,9.643,10.022,11.570,11.753,8.012,8.379,10.288,9.381,14.642,14.583,5.918,5.833,8.561,8.297,5.734,6.011,-0.251,-0.393,-0.341,-0.241,-0.336,-0.335,0.016,159.302,165.411,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:33,154.384,0.000,0.182,0.000,42.634,9.167,107.051,86.587,80.375,165.698,164.593,174.554,179.435,181.404,171.133,126.939,35.118,35.371,34.805,34.510,36.030,36.133,34.874,32.162,31.339,34.710,36.966,37.036,36.180,35.929,39.506,40.421,38.585,39.962,37.545,38.491,34.598,34.900,37.822,37.970,35.809,36.910,35.499,35.597,10.098,9.749,11.955,12.208,8.376,8.379,9.832,9.745,14.824,14.674,6.009,5.833,8.743,8.662,5.552,6.102,-0.244,-0.435,-0.362,-0.231,-0.342,-0.363,0.015,159.027,165.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:34,156.866,0.000,0.182,0.000,42.634,9.167,107.073,86.303,80.375,165.447,164.593,174.554,179.435,181.404,171.133,126.961,35.118,35.396,34.783,34.510,36.030,36.197,34.851,32.162,31.339,34.688,37.060,37.014,36.205,35.906,39.575,40.421,38.585,40.026,37.614,38.554,34.692,34.798,37.847,37.884,35.904,36.887,35.523,35.511,9.552,9.931,12.052,11.844,8.103,8.288,10.379,9.836,14.915,14.491,6.009,5.924,8.743,8.297,5.916,6.011,-0.272,-0.412,-0.355,-0.228,-0.300,-0.348,0.015,158.820,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:35,161.880,0.000,0.182,0.000,42.600,9.167,106.799,86.019,80.091,165.447,164.593,174.554,179.435,181.404,171.133,126.939,35.118,35.396,34.805,34.510,36.030,36.197,34.953,32.162,31.339,34.710,37.129,37.179,36.344,36.008,39.644,40.548,38.654,40.089,37.683,38.633,34.692,34.964,37.847,37.970,35.904,37.052,35.523,35.597,10.189,9.840,12.148,12.482,8.467,8.470,10.015,9.927,14.915,14.765,6.100,5.924,8.925,8.662,5.825,6.193,-0.248,-0.423,-0.364,-0.231,-0.326,-0.375,0.015,158.278,165.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:36,161.880,0.000,0.182,0.000,42.600,9.167,106.799,86.019,80.091,165.447,164.593,174.554,179.435,181.404,171.133,126.939,35.118,35.396,34.805,34.510,36.030,36.197,34.953,32.162,31.339,34.710,37.129,37.179,36.344,36.008,39.644,40.548,38.654,40.089,37.683,38.633,34.692,34.964,37.847,37.970,35.904,37.052,35.523,35.597,10.189,9.840,12.148,12.482,8.467,8.470,10.015,9.927,14.915,14.765,6.100,5.924,8.925,8.662,5.825,6.193,-0.248,-0.423,-0.364,-0.231,-0.326,-0.375,0.015,158.278,165.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:37,164.447,0.000,0.182,0.000,42.600,9.167,106.799,86.019,80.091,165.196,164.341,174.554,179.435,181.404,171.133,126.688,35.048,35.396,34.805,34.510,36.030,36.197,34.953,32.162,31.339,34.710,37.199,37.179,36.344,36.071,39.713,40.548,38.724,40.089,37.683,38.633,34.692,34.964,37.916,37.970,35.904,37.131,35.523,35.597,9.916,9.931,12.341,12.026,8.285,8.379,10.561,10.109,15.187,14.491,6.100,5.924,8.925,8.479,5.916,6.193,-0.276,-0.416,-0.369,-0.236,-0.344,-0.296,0.016,157.959,165.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:38,166.993,0.000,0.182,0.000,42.634,9.167,106.821,85.735,80.091,165.196,164.341,174.554,179.435,181.404,171.133,126.710,35.048,35.371,34.726,34.579,36.030,36.197,34.930,32.162,31.339,34.710,37.174,37.179,36.388,36.008,39.783,40.548,38.724,40.089,37.753,38.697,34.736,35.027,37.891,38.033,35.948,37.195,35.499,35.597,9.916,10.295,11.955,12.208,8.194,8.561,10.561,9.745,15.005,14.856,6.009,5.924,8.743,8.388,5.825,6.011,-0.254,-0.401,-0.350,-0.240,-0.331,-0.346,0.015,157.707,165.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:39,169.490,0.000,0.182,0.000,42.600,9.167,106.799,85.451,79.807,165.196,164.341,174.554,179.435,181.404,171.133,126.688,35.118,35.371,34.805,34.579,36.030,36.197,34.953,32.162,31.276,34.710,37.243,37.321,36.388,36.135,39.783,40.627,38.793,40.168,37.822,38.697,34.806,35.027,37.891,38.033,35.948,37.195,35.568,35.533,10.189,10.386,12.052,12.391,8.376,8.743,10.561,9.654,15.187,14.856,6.191,5.924,8.561,8.662,5.643,6.102,-0.271,-0.398,-0.358,-0.251,-0.345,-0.334,0.015,157.499,165.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:40,176.985,0.000,0.182,0.000,42.600,9.167,106.569,85.143,79.523,164.923,164.090,174.532,179.435,181.383,171.133,126.458,35.118,35.396,34.805,34.579,36.030,36.197,34.953,32.241,31.339,34.710,37.407,37.464,36.482,36.277,39.921,40.769,38.863,40.310,37.961,38.839,34.830,35.106,37.916,38.033,35.973,37.337,35.593,35.597,10.462,10.204,12.341,12.482,8.649,8.743,10.288,10.109,15.369,15.038,6.282,5.924,8.925,8.844,5.734,6.284,-0.272,-0.471,-0.396,-0.258,-0.374,-0.372,0.015,156.743,165.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:41,176.985,0.000,0.182,0.000,42.600,9.167,106.569,85.143,79.523,164.923,164.090,174.532,179.435,181.383,171.133,126.458,35.118,35.396,34.805,34.579,36.030,36.197,34.953,32.241,31.339,34.710,37.407,37.464,36.482,36.277,39.921,40.769,38.863,40.310,37.961,38.839,34.830,35.106,37.916,38.033,35.973,37.337,35.593,35.597,10.462,10.204,12.341,12.482,8.649,8.743,10.288,10.109,15.369,15.038,6.282,5.924,8.925,8.844,5.734,6.284,-0.272,-0.471,-0.396,-0.258,-0.374,-0.372,0.015,156.743,165.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:42,176.985,0.000,0.182,0.000,42.600,9.167,106.569,85.143,79.523,164.923,164.090,174.532,179.435,181.383,171.133,126.458,35.118,35.396,34.805,34.579,36.030,36.197,34.953,32.241,31.339,34.710,37.407,37.464,36.482,36.277,39.921,40.769,38.863,40.310,37.961,38.839,34.830,35.106,37.916,38.033,35.973,37.337,35.593,35.597,10.462,10.204,12.341,12.482,8.649,8.743,10.288,10.109,15.369,15.038,6.282,5.924,8.925,8.844,5.734,6.284,-0.272,-0.471,-0.396,-0.258,-0.374,-0.372,0.015,156.743,165.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:43,179.465,0.000,0.182,0.000,42.634,9.167,106.569,84.884,79.523,164.693,164.090,174.554,179.435,181.404,171.133,126.458,35.048,35.371,34.869,34.579,36.030,36.220,34.953,32.264,31.362,34.710,37.382,37.527,36.527,36.356,39.921,40.792,38.863,40.334,37.961,38.925,34.875,35.169,37.891,38.033,35.948,37.337,35.568,35.597,10.462,10.204,12.341,12.755,8.649,8.834,10.470,10.200,15.369,15.038,6.191,5.924,9.016,8.844,5.825,6.284,-0.270,-0.475,-0.397,-0.259,-0.371,-0.386,0.016,156.461,165.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:44,181.925,0.000,0.182,0.000,42.634,9.167,106.569,84.884,79.523,164.693,164.090,174.302,179.435,181.404,171.133,126.206,35.118,35.396,34.805,34.579,36.030,36.197,34.953,32.241,31.339,34.710,37.476,37.527,36.621,36.356,39.990,40.833,38.932,40.374,38.030,38.902,34.900,35.169,37.916,38.033,35.973,37.258,35.593,35.597,10.553,10.295,12.534,12.755,8.740,8.925,10.470,10.200,15.460,15.129,6.282,5.924,9.016,8.844,5.916,6.284,-0.273,-0.472,-0.399,-0.259,-0.372,-0.367,0.015,156.141,165.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:45,184.377,0.000,0.182,0.000,42.634,9.167,106.569,84.884,79.239,164.693,163.838,174.302,179.435,181.404,171.133,126.458,35.048,35.371,34.805,34.579,36.030,36.197,34.930,32.241,31.339,34.710,37.520,37.527,36.596,36.356,39.990,40.896,38.932,40.374,38.030,38.981,34.944,35.248,37.891,38.033,35.948,37.258,35.568,35.597,10.553,10.477,12.341,12.755,8.649,8.925,10.470,10.109,15.460,15.129,6.373,6.015,9.016,8.844,5.825,6.375,-0.278,-0.463,-0.408,-0.257,-0.377,-0.398,0.015,155.852,165.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:46,186.855,0.000,0.182,0.000,42.600,9.167,106.547,84.600,79.239,164.442,163.838,174.554,179.435,181.404,171.133,126.184,35.118,35.371,34.805,34.579,36.030,36.197,34.930,32.241,31.339,34.710,37.520,37.590,36.665,36.419,40.060,40.975,39.001,40.437,38.099,39.045,34.944,35.248,37.961,38.112,36.018,37.258,35.568,35.597,10.553,10.569,12.245,12.482,8.649,8.925,10.652,10.109,15.551,15.129,6.373,6.015,8.925,8.844,5.825,6.284,-0.280,-0.431,-0.389,-0.232,-0.327,-0.345,0.015,155.615,165.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:47,191.706,0.000,0.182,0.000,42.634,9.167,106.547,84.292,79.239,164.420,163.587,174.281,179.435,181.383,170.882,126.184,35.118,35.396,34.704,34.579,36.030,36.197,34.953,32.241,31.339,34.688,37.684,37.647,36.759,36.460,40.198,40.975,39.071,40.516,38.169,39.108,35.038,35.226,37.986,38.090,36.042,37.172,35.662,35.574,10.280,10.569,12.437,12.482,8.558,8.834,11.107,10.383,15.642,15.038,6.282,6.106,9.016,8.570,6.280,6.284,-0.295,-0.452,-0.392,-0.263,-0.368,-0.379,0.015,155.088,165.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:48,191.706,0.000,0.182,0.000,42.634,9.167,106.547,84.292,79.239,164.420,163.587,174.281,179.435,181.383,170.882,126.184,35.118,35.396,34.704,34.579,36.030,36.197,34.953,32.241,31.339,34.688,37.684,37.647,36.759,36.460,40.198,40.975,39.071,40.516,38.169,39.108,35.038,35.226,37.986,38.090,36.042,37.172,35.662,35.574,10.280,10.569,12.437,12.482,8.558,8.834,11.107,10.383,15.642,15.038,6.282,6.106,9.016,8.570,6.280,6.284,-0.295,-0.452,-0.392,-0.263,-0.368,-0.379,0.015,155.088,165.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:49,194.108,0.000,0.182,0.000,42.634,9.167,106.547,84.033,78.955,164.191,163.587,174.302,179.183,181.656,170.882,126.184,35.118,35.371,34.805,34.579,36.030,36.197,34.953,32.241,31.339,34.710,37.659,37.812,36.735,36.562,40.198,41.038,39.071,40.579,38.238,39.108,35.013,35.375,37.961,38.112,36.018,37.258,35.568,35.597,10.462,10.295,12.727,12.664,8.740,8.834,11.016,10.474,15.824,15.038,6.373,6.106,9.199,8.753,6.189,6.466,-0.284,-0.445,-0.396,-0.221,-0.374,-0.392,0.014,154.865,165.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:50,196.469,0.000,0.182,0.000,42.634,9.167,106.296,83.749,78.671,164.191,163.587,174.302,179.183,181.404,170.882,126.184,35.118,35.371,34.805,34.579,36.099,36.197,34.953,32.241,31.339,34.710,37.728,37.812,36.804,36.625,40.267,41.102,39.140,40.579,38.238,39.187,35.083,35.375,37.961,38.176,36.018,37.195,35.568,35.597,10.735,10.477,12.534,12.937,8.831,9.016,10.743,10.383,15.733,15.312,6.373,6.015,9.107,8.935,6.098,6.466,-0.280,-0.478,-0.412,-0.262,-0.369,-0.402,0.014,154.584,165.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:51,198.876,0.000,0.182,0.000,42.600,9.167,106.296,83.749,78.671,164.191,163.587,174.302,179.183,181.404,170.882,126.184,35.118,35.371,34.805,34.579,36.030,36.197,35.017,32.241,31.339,34.710,37.798,37.875,36.804,36.625,40.267,41.102,39.209,40.659,38.377,39.250,35.083,35.375,38.030,38.176,36.018,37.258,35.568,35.597,10.553,10.660,12.341,12.755,8.740,9.107,11.198,10.200,15.642,15.312,6.373,6.198,9.107,8.844,6.189,6.375,-0.291,-0.435,-0.375,-0.270,-0.366,-0.381,0.015,154.361,165.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:52,201.281,0.000,0.182,0.000,42.600,9.167,106.317,83.749,78.671,164.191,163.335,174.554,179.183,181.404,170.882,125.954,35.118,35.371,34.704,34.579,36.099,36.197,35.017,32.241,31.339,34.609,37.867,37.852,36.873,36.602,40.337,41.181,39.209,40.722,38.446,39.314,35.152,35.431,38.030,38.090,36.018,37.109,35.568,35.511,10.462,10.477,12.823,12.391,8.740,8.925,11.198,10.565,15.915,15.038,6.373,6.198,9.381,8.844,6.280,6.557,-0.295,-0.465,-0.392,-0.281,-0.368,-0.385,0.015,154.087,165.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:53,206.000,0.000,0.182,0.000,42.634,9.167,106.317,83.157,78.671,163.666,163.335,174.281,179.183,181.383,170.882,125.703,35.048,35.371,34.805,34.579,36.099,36.220,35.017,32.264,31.362,34.710,37.936,38.017,36.942,36.767,40.406,41.346,39.279,40.808,38.516,39.416,35.221,35.517,38.030,38.176,36.087,37.195,35.568,35.597,10.462,10.660,12.437,12.573,8.649,9.016,11.289,10.474,15.824,15.312,6.373,6.198,9.199,8.753,6.371,6.466,-0.295,-0.448,-0.387,-0.272,-0.370,-0.383,0.014,153.634,165.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:54,206.000,0.000,0.182,0.000,42.634,9.167,106.317,83.157,78.671,163.666,163.335,174.281,179.183,181.383,170.882,125.703,35.048,35.371,34.805,34.579,36.099,36.220,35.017,32.264,31.362,34.710,37.936,38.017,36.942,36.767,40.406,41.346,39.279,40.808,38.516,39.416,35.221,35.517,38.030,38.176,36.087,37.195,35.568,35.597,10.462,10.660,12.437,12.573,8.649,9.016,11.289,10.474,15.824,15.312,6.373,6.198,9.199,8.753,6.371,6.466,-0.295,-0.448,-0.387,-0.272,-0.370,-0.383,0.014,153.634,165.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:55,208.401,0.000,0.182,0.000,42.634,9.167,106.296,83.181,78.387,163.688,163.084,174.302,179.183,181.404,170.882,125.681,35.118,35.396,34.704,34.579,36.099,36.197,34.953,32.304,31.339,34.609,38.031,37.995,37.036,36.745,40.475,41.323,39.348,40.785,38.516,39.456,35.246,35.495,38.055,38.153,36.112,37.109,35.593,35.511,10.826,10.569,12.727,13.028,9.013,9.107,11.016,10.656,15.915,15.403,6.464,6.106,9.290,8.935,6.280,6.648,-0.280,-0.481,-0.404,-0.265,-0.378,-0.379,0.015,153.315,165.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:56,210.790,0.000,0.182,0.000,42.634,9.167,106.044,82.897,78.103,163.688,163.084,174.302,179.183,181.404,170.882,125.681,35.118,35.371,34.805,34.579,36.099,36.197,34.953,32.241,31.339,34.710,38.075,38.081,37.081,36.831,40.544,41.386,39.348,40.785,38.585,39.456,35.291,35.581,38.100,38.239,36.087,37.195,35.637,35.597,10.553,10.842,12.534,12.755,8.740,9.107,11.380,10.565,15.915,15.312,6.464,6.198,9.290,8.753,6.462,6.557,-0.290,-0.453,-0.393,-0.286,-0.369,-0.381,0.014,153.070,165.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:57,213.224,0.000,0.182,0.000,42.634,9.167,106.066,82.614,78.103,163.688,163.084,174.302,179.183,181.404,170.882,125.703,35.048,35.371,34.805,34.579,36.099,36.197,34.994,32.304,31.339,34.710,38.075,38.144,37.081,36.910,40.544,41.450,39.348,40.864,38.654,39.535,35.360,35.660,38.100,38.239,36.087,37.195,35.637,35.597,10.917,10.751,12.823,13.028,9.013,9.199,11.016,10.565,16.006,15.494,6.464,6.106,9.381,9.026,6.462,6.740,-0.284,-0.477,-0.414,-0.261,-0.377,-0.409,0.014,152.826,165.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:58,215.665,0.000,0.182,0.000,42.634,9.167,105.814,82.614,78.103,163.437,163.084,174.302,179.183,181.404,170.882,125.451,35.118,35.371,34.869,34.554,36.099,36.220,34.930,32.327,31.441,34.774,38.144,38.223,37.150,36.973,40.613,41.473,39.417,40.951,38.724,39.622,35.429,35.660,38.169,38.318,36.087,37.195,35.637,35.676,10.644,10.751,12.823,12.664,8.831,9.107,11.471,10.747,16.097,15.221,6.464,6.198,9.381,8.844,6.553,6.740,-0.307,-0.455,-0.396,-0.274,-0.374,-0.352,0.014,152.596,165.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:30:59,220.630,0.000,0.000,0.000,42.634,9.167,105.792,82.046,77.819,163.186,162.832,174.302,179.183,181.404,170.882,125.429,35.118,35.396,34.805,34.579,36.099,36.197,35.017,32.304,31.339,34.710,38.239,38.286,37.314,36.973,40.683,41.529,39.487,40.991,38.793,39.662,35.523,35.723,38.194,38.318,36.181,37.131,35.662,35.597,11.008,10.660,13.016,13.120,9.104,9.199,11.198,10.747,16.097,15.494,6.555,6.198,9.472,9.026,6.644,6.831,-0.281,-0.484,-0.398,-0.262,-0.372,-0.416,0.014,152.047,165.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:00,220.630,0.000,0.000,0.000,42.634,9.167,105.792,82.046,77.819,163.186,162.832,174.302,179.183,181.404,170.882,125.429,35.118,35.396,34.805,34.579,36.099,36.197,35.017,32.304,31.339,34.710,38.239,38.286,37.314,36.973,40.683,41.529,39.487,40.991,38.793,39.662,35.523,35.723,38.194,38.318,36.181,37.131,35.662,35.597,11.008,10.660,13.016,13.120,9.104,9.199,11.198,10.747,16.097,15.494,6.555,6.198,9.472,9.026,6.644,6.831,-0.281,-0.484,-0.398,-0.262,-0.372,-0.416,0.014,152.047,165.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:01,223.101,0.000,0.182,0.000,42.600,9.167,105.814,82.021,77.535,163.164,162.832,174.029,179.183,181.383,170.630,125.451,35.118,35.371,34.805,34.579,36.124,36.197,34.994,32.304,31.339,34.710,38.283,38.286,37.289,37.036,40.777,41.592,39.581,41.070,38.888,39.741,35.499,35.723,38.238,38.239,36.156,37.131,35.637,35.597,10.735,10.751,12.823,12.755,8.922,9.199,11.471,10.838,16.188,15.312,6.555,6.289,9.472,8.935,6.826,6.831,-0.306,-0.463,-0.402,-0.275,-0.368,-0.345,0.015,151.780,165.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:02,225.625,0.000,0.182,0.000,42.600,9.167,105.792,81.762,77.535,163.186,162.832,174.302,179.183,181.404,170.630,125.429,35.048,35.371,34.726,34.648,36.099,36.220,35.017,32.327,31.362,34.710,38.353,38.366,37.358,37.036,40.821,41.615,39.556,41.156,38.932,39.827,35.568,35.802,38.238,38.318,36.087,37.131,35.637,35.597,10.826,10.933,12.630,12.937,8.922,9.381,11.562,10.656,16.006,15.585,6.555,6.198,9.381,8.844,6.826,6.831,-0.285,-0.448,-0.383,-0.280,-0.362,-0.391,0.014,151.550,165.066,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:03,228.096,0.000,0.182,0.000,42.634,9.167,105.792,81.479,77.535,163.186,162.581,174.302,178.932,181.656,170.630,125.177,35.118,35.371,34.704,34.648,36.099,36.197,35.017,32.304,31.339,34.609,38.422,38.406,37.358,37.093,40.890,41.655,39.626,41.133,39.001,39.804,35.568,35.779,38.238,38.295,36.156,37.029,35.637,35.511,11.008,11.024,12.727,13.211,9.013,9.381,11.380,10.565,16.097,15.585,6.646,6.106,9.381,9.026,6.735,6.831,-0.297,-0.442,-0.392,-0.232,-0.361,-0.335,0.014,151.275,165.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:04,230.639,0.000,0.182,0.000,42.600,9.167,105.540,81.454,77.251,162.913,162.581,174.029,178.932,181.383,170.630,125.177,35.118,35.371,34.704,34.648,36.099,36.197,35.017,32.304,31.339,34.688,38.491,38.469,37.427,37.093,40.960,41.734,39.626,41.212,39.001,39.883,35.637,35.779,38.308,38.295,36.156,37.029,35.637,35.574,11.008,10.933,12.919,13.211,9.195,9.381,11.198,10.838,16.279,15.676,6.646,6.198,9.563,9.117,6.826,6.922,-0.285,-0.478,-0.417,-0.263,-0.383,-0.411,0.014,150.971,164.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:05,233.172,0.000,0.182,0.000,42.600,9.167,105.540,81.195,77.251,162.934,162.581,174.051,178.932,181.404,170.630,125.177,35.118,35.440,34.726,34.648,36.099,36.197,35.017,32.304,31.339,34.710,38.561,38.571,37.497,37.258,41.029,41.798,39.695,41.212,39.140,39.947,35.637,35.929,38.308,38.381,36.156,37.131,35.637,35.597,11.099,10.842,13.016,13.393,9.195,9.290,11.380,10.929,16.279,15.676,6.646,6.198,9.654,9.026,7.008,7.104,-0.283,-0.483,-0.400,-0.263,-0.371,-0.423,0.015,150.734,164.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:06,235.679,0.000,0.182,0.000,42.600,9.167,105.562,81.195,77.251,162.683,162.329,174.051,178.932,181.404,170.630,124.947,35.118,35.371,34.704,34.648,36.099,36.220,35.017,32.327,31.441,34.688,38.561,38.548,37.497,37.235,41.029,41.900,39.764,41.299,39.140,40.033,35.707,35.906,38.308,38.295,36.156,37.029,35.637,35.574,11.008,10.842,13.016,13.120,9.195,9.290,11.562,11.020,16.370,15.676,6.555,6.198,9.745,9.026,7.099,7.104,-0.279,-0.464,-0.396,-0.262,-0.391,-0.409,0.015,150.429,164.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:07,238.157,0.000,0.182,0.000,42.634,9.167,105.540,80.911,77.251,162.683,162.329,174.051,178.932,181.404,170.630,124.925,35.048,35.371,34.805,34.648,36.099,36.220,35.017,32.327,31.441,34.710,38.630,38.714,37.497,37.321,41.098,41.900,39.764,41.362,39.209,40.112,35.776,36.008,38.308,38.460,36.156,37.131,35.637,35.597,11.008,10.933,13.209,13.211,9.195,9.290,11.562,11.020,16.370,15.676,6.646,6.289,9.745,9.026,7.281,7.104,-0.282,-0.472,-0.393,-0.260,-0.389,-0.411,0.015,150.118,164.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:08,240.657,0.000,0.182,0.000,42.634,9.167,105.540,80.886,76.967,162.661,162.329,174.029,178.932,181.383,170.630,124.925,35.118,35.396,34.805,34.648,36.099,36.220,35.017,32.327,31.441,34.710,38.655,38.714,37.591,37.385,41.167,41.963,39.834,41.362,39.279,40.175,35.801,36.008,38.333,38.460,36.251,37.131,35.731,35.597,11.099,10.842,13.016,13.120,9.195,9.290,11.562,11.020,16.461,15.676,6.646,6.289,9.836,9.026,7.281,7.195,-0.282,-0.469,-0.392,-0.263,-0.391,-0.412,0.014,149.880,164.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:09,243.169,0.000,0.182,0.000,42.634,9.167,105.310,80.603,76.967,162.410,162.329,174.029,178.932,181.383,170.630,124.947,35.118,35.371,34.805,34.648,36.099,36.197,34.994,32.304,31.339,34.710,38.699,38.840,37.635,37.464,41.167,42.003,39.834,41.418,39.348,40.152,35.845,36.071,38.308,38.460,36.226,37.131,35.637,35.597,11.099,10.933,13.112,13.211,9.286,9.381,11.562,11.020,16.461,15.676,6.646,6.289,9.836,9.117,7.281,7.195,-0.282,-0.478,-0.405,-0.269,-0.379,-0.417,0.015,149.591,164.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:10,245.669,0.000,0.182,0.000,42.634,9.167,105.289,80.343,76.683,162.432,162.077,174.051,178.932,181.656,170.630,124.925,35.048,35.371,34.805,34.648,36.099,36.197,34.953,32.304,31.418,34.710,38.769,38.840,37.704,37.464,41.237,42.083,39.903,41.481,39.348,40.215,35.845,36.135,38.308,38.524,36.226,37.052,35.707,35.597,11.190,11.024,13.209,13.484,9.286,9.381,11.562,11.020,16.370,15.767,6.646,6.289,9.745,9.117,7.281,7.195,-0.287,-0.490,-0.410,-0.273,-0.384,-0.391,0.015,149.339,164.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:11,250.602,0.000,0.182,0.000,42.634,9.167,105.037,80.060,76.399,162.181,162.077,174.051,178.932,181.404,170.379,124.674,35.118,35.371,34.783,34.648,36.099,36.276,35.017,32.304,31.339,34.688,38.907,38.960,37.774,37.567,41.375,42.146,39.972,41.545,39.556,40.358,35.914,36.191,38.377,38.501,36.226,37.109,35.707,35.574,11.190,11.297,13.016,13.393,9.195,9.563,11.744,10.838,16.370,15.767,6.646,6.289,9.654,9.117,7.554,7.195,-0.297,-0.448,-0.386,-0.274,-0.372,-0.388,0.014,148.760,164.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:12,250.602,0.000,0.182,0.000,42.634,9.167,105.037,80.060,76.399,162.181,162.077,174.051,178.932,181.404,170.379,124.674,35.118,35.371,34.783,34.648,36.099,36.276,35.017,32.304,31.339,34.688,38.907,38.960,37.774,37.567,41.375,42.146,39.972,41.545,39.556,40.358,35.914,36.191,38.377,38.501,36.226,37.109,35.707,35.574,11.190,11.297,13.016,13.393,9.195,9.563,11.744,10.838,16.370,15.767,6.646,6.289,9.654,9.117,7.554,7.195,-0.297,-0.448,-0.386,-0.274,-0.372,-0.388,0.014,148.760,164.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:13,253.023,0.000,0.182,0.000,42.600,9.167,105.289,79.776,76.399,162.181,162.077,174.051,178.680,181.404,170.379,124.674,35.118,35.371,34.805,34.648,36.099,36.276,35.017,32.304,31.418,34.774,38.977,39.046,37.843,37.669,41.375,42.225,39.972,41.624,39.556,40.437,35.984,36.277,38.377,38.524,36.226,37.131,35.707,35.597,11.099,11.206,13.112,13.211,9.104,9.472,11.835,11.020,16.370,15.767,6.646,6.380,9.836,9.026,7.736,7.286,-0.298,-0.459,-0.393,-0.290,-0.378,-0.391,0.014,148.538,164.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:14,255.493,0.000,0.182,0.000,42.634,9.167,105.037,79.776,76.115,162.181,161.826,174.051,178.680,181.404,170.379,124.674,35.118,35.371,34.726,34.648,36.099,36.276,35.017,32.367,31.418,34.710,38.977,39.046,37.843,37.590,41.444,42.288,40.042,41.687,39.695,40.500,36.053,36.277,38.447,38.524,36.226,37.052,35.707,35.533,11.190,11.024,13.305,13.211,9.286,9.472,11.835,11.202,16.642,15.676,6.737,6.380,9.927,9.117,7.918,7.377,-0.288,-0.454,-0.405,-0.231,-0.381,-0.397,0.014,148.234,164.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:15,257.982,0.000,0.182,0.000,42.634,9.167,105.059,79.467,76.115,161.908,161.826,174.029,178.680,181.383,170.379,124.696,35.118,35.371,34.704,34.648,36.099,36.197,35.017,32.304,31.418,34.688,39.046,39.102,37.912,37.647,41.514,42.288,40.042,41.687,39.695,40.564,36.053,36.333,38.447,38.564,36.226,37.029,35.707,35.574,11.281,11.206,13.209,13.484,9.377,9.654,11.653,11.111,16.551,15.859,6.737,6.289,9.836,9.209,7.918,7.468,-0.290,-0.483,-0.421,-0.268,-0.386,-0.416,0.014,148.026,164.860,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:16,260.407,0.000,0.182,0.000,42.634,9.167,104.785,79.492,76.115,161.929,161.826,173.800,178.680,181.404,170.379,124.422,35.118,35.396,34.805,34.648,36.099,36.276,35.017,32.367,31.418,34.774,39.140,39.267,38.006,37.812,41.583,42.431,40.181,41.766,39.764,40.643,36.147,36.419,38.541,38.587,36.251,37.131,35.731,35.676,11.190,11.297,12.919,13.393,9.195,9.654,11.926,10.929,16.370,15.859,6.737,6.380,9.927,9.026,8.191,7.468,-0.288,-0.454,-0.385,-0.286,-0.373,-0.393,0.014,147.744,164.926,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:17,262.858,0.000,0.182,0.000,42.634,9.141,105.037,79.208,75.831,161.678,161.574,173.800,178.680,181.404,170.379,124.674,35.118,35.396,34.704,34.648,36.099,36.197,34.994,32.304,31.418,34.688,39.209,39.245,38.076,37.789,41.652,42.431,40.181,41.766,39.834,40.706,36.217,36.460,38.541,38.643,36.251,37.029,35.731,35.574,11.190,11.115,13.209,13.211,9.286,9.472,11.926,11.293,16.642,15.767,6.737,6.380,10.109,9.117,8.373,7.650,-0.291,-0.454,-0.408,-0.232,-0.385,-0.403,0.014,147.411,164.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:18,267.715,0.000,0.182,0.000,42.634,9.167,104.785,78.924,75.547,161.678,161.323,173.800,178.428,181.656,170.127,124.422,35.118,35.371,34.783,34.648,36.168,36.276,35.080,32.367,31.418,34.688,39.323,39.371,38.120,37.916,41.721,42.557,40.250,41.893,39.972,40.848,36.261,36.539,38.585,38.707,36.295,37.109,35.776,35.653,11.190,11.297,13.305,13.484,9.286,9.563,12.017,11.293,16.733,15.676,6.737,6.380,10.109,9.117,8.646,7.650,-0.312,-0.470,-0.409,-0.281,-0.378,-0.356,0.014,146.950,164.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:19,267.715,0.000,0.182,0.000,42.634,9.167,104.785,78.924,75.547,161.678,161.323,173.800,178.428,181.656,170.127,124.422,35.118,35.371,34.783,34.648,36.168,36.276,35.080,32.367,31.418,34.688,39.323,39.371,38.120,37.916,41.721,42.557,40.250,41.893,39.972,40.848,36.261,36.539,38.585,38.707,36.295,37.109,35.776,35.653,11.190,11.297,13.305,13.484,9.286,9.563,12.017,11.293,16.733,15.676,6.737,6.380,10.109,9.117,8.646,7.650,-0.312,-0.470,-0.409,-0.281,-0.378,-0.356,0.014,146.950,164.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:20,270.208,0.000,0.182,0.000,42.600,9.167,104.807,78.641,75.547,161.678,161.323,173.800,178.428,181.404,170.127,124.444,35.118,35.396,34.805,34.718,36.099,36.276,35.080,32.367,31.418,34.774,39.417,39.473,38.214,38.017,41.791,42.636,40.319,41.972,40.042,40.848,36.355,36.625,38.680,38.729,36.320,37.131,35.801,35.676,11.372,11.297,13.305,13.575,9.377,9.745,11.744,11.202,16.642,15.950,6.828,6.380,10.018,9.209,8.555,7.741,-0.296,-0.460,-0.409,-0.274,-0.336,-0.419,0.014,146.691,164.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:21,272.586,0.000,0.182,0.000,42.600,9.167,104.785,78.641,75.547,161.678,161.323,173.800,178.680,181.404,170.127,124.422,35.118,35.371,34.704,34.648,36.168,36.276,35.080,32.304,31.418,34.688,39.462,39.514,38.259,37.995,41.860,42.636,40.319,42.035,40.111,40.912,36.400,36.602,38.655,38.707,36.365,37.029,35.776,35.574,11.281,11.206,13.305,13.302,9.286,9.654,12.017,11.384,16.733,15.676,6.737,6.380,10.291,9.300,8.919,7.832,-0.304,-0.480,-0.404,-0.291,-0.375,-0.399,0.015,146.438,164.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:22,275.070,0.000,0.182,0.000,42.600,9.167,104.533,78.332,75.263,161.405,161.071,173.778,178.428,181.383,170.127,124.422,35.118,35.371,34.805,34.648,36.168,36.276,35.080,32.367,31.418,34.710,39.462,39.536,38.259,38.081,41.929,42.700,40.319,42.035,40.181,40.991,36.400,36.688,38.655,38.729,36.365,37.052,35.776,35.597,11.372,11.297,13.305,13.757,9.377,9.745,12.017,11.202,16.642,15.950,6.737,6.289,10.109,9.300,8.919,7.832,-0.299,-0.449,-0.389,-0.280,-0.373,-0.385,0.014,146.171,164.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:23,277.471,0.000,0.182,0.000,42.600,9.167,104.282,78.048,75.263,161.405,161.071,173.778,178.428,181.634,170.127,124.170,35.118,35.371,34.805,34.718,36.168,36.276,35.057,32.367,31.418,34.774,39.601,39.679,38.328,38.144,41.998,42.779,40.458,42.098,40.250,41.054,36.469,36.767,38.724,38.793,36.365,37.131,35.776,35.676,11.372,11.206,13.594,13.575,9.468,9.745,12.017,11.293,16.733,15.950,6.737,6.380,10.474,9.300,9.101,7.923,-0.284,-0.481,-0.411,-0.273,-0.379,-0.426,0.014,145.919,164.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:24,282.358,0.000,0.182,0.000,42.634,9.141,104.282,77.765,74.979,161.154,161.071,173.526,178.177,181.383,169.876,124.170,35.118,35.396,34.726,34.648,36.168,36.197,35.057,32.367,31.418,34.774,39.695,39.742,38.422,38.223,42.068,42.842,40.527,42.178,40.389,41.197,36.632,36.831,38.818,38.872,36.389,37.052,35.801,35.597,11.372,11.388,13.305,13.575,9.377,9.836,11.926,11.202,16.642,15.950,6.828,6.380,10.383,9.300,9.283,7.923,-0.298,-0.446,-0.389,-0.281,-0.372,-0.381,0.014,145.377,164.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:25,282.358,0.000,0.182,0.000,42.634,9.141,104.282,77.765,74.979,161.154,161.071,173.526,178.177,181.383,169.876,124.170,35.118,35.396,34.726,34.648,36.168,36.197,35.057,32.367,31.418,34.774,39.695,39.742,38.422,38.223,42.068,42.842,40.527,42.178,40.389,41.197,36.632,36.831,38.818,38.872,36.389,37.052,35.801,35.597,11.372,11.388,13.305,13.575,9.377,9.836,11.926,11.202,16.642,15.950,6.828,6.380,10.383,9.300,9.283,7.923,-0.298,-0.446,-0.389,-0.281,-0.372,-0.381,0.014,145.377,164.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:26,284.764,0.000,0.182,0.000,42.634,9.167,104.303,77.506,74.979,161.176,161.071,173.548,178.177,181.404,169.876,124.444,35.118,35.371,34.805,34.718,36.168,36.276,35.080,32.367,31.418,34.774,39.739,39.821,38.466,38.286,42.137,42.984,40.527,42.241,40.458,41.260,36.677,36.910,38.794,38.872,36.365,37.131,35.776,35.676,11.463,11.297,13.401,13.575,9.559,9.745,11.926,11.293,16.824,16.041,6.828,6.380,10.565,9.391,9.465,8.197,-0.287,-0.496,-0.419,-0.276,-0.384,-0.404,0.014,145.089,164.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:27,287.200,0.000,0.182,0.000,42.634,9.167,104.303,77.506,74.695,160.924,160.820,173.548,178.177,181.404,169.876,124.192,35.118,35.440,34.726,34.718,36.168,36.276,35.080,32.367,31.418,34.774,39.809,39.948,38.536,38.366,42.206,42.984,40.597,42.320,40.527,41.323,36.677,36.973,38.794,38.935,36.365,37.131,35.776,35.676,11.281,11.388,13.498,13.484,9.468,9.745,12.109,11.384,16.824,15.950,6.828,6.471,10.747,9.300,9.647,8.197,-0.292,-0.463,-0.408,-0.243,-0.386,-0.407,0.014,144.799,164.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:28,289.656,0.000,0.182,0.000,42.634,9.167,104.030,77.222,74.411,160.924,160.820,173.548,178.177,181.404,169.876,124.170,35.118,35.371,34.805,34.718,36.168,36.339,35.080,32.367,31.418,34.774,39.878,40.027,38.605,38.429,42.275,43.048,40.666,42.383,40.597,41.402,36.746,36.973,38.863,38.935,36.365,37.131,35.776,35.676,11.281,11.480,13.498,13.393,9.377,9.745,12.200,11.384,16.733,15.859,6.828,6.471,10.747,9.300,9.829,8.197,-0.314,-0.468,-0.401,-0.287,-0.371,-0.374,0.013,144.554,164.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:29,292.165,0.000,0.182,0.000,42.634,9.167,104.052,76.938,74.411,160.673,160.568,173.548,177.925,181.404,169.876,124.192,35.118,35.371,34.726,34.718,36.168,36.276,35.080,32.367,31.418,34.774,39.947,40.027,38.605,38.429,42.345,43.111,40.666,42.383,40.666,41.402,36.815,37.036,38.863,38.935,36.434,37.052,35.776,35.676,11.372,11.480,13.401,13.484,9.377,9.836,12.200,11.384,16.642,15.859,6.919,6.471,10.929,9.300,9.920,8.106,-0.298,-0.466,-0.396,-0.298,-0.381,-0.394,0.014,144.272,164.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:30,299.668,0.000,0.182,0.000,42.634,9.167,103.778,76.370,74.127,160.422,160.317,173.297,177.925,181.404,169.624,124.170,35.048,35.371,34.805,34.718,36.168,36.339,35.080,32.367,31.418,34.774,40.086,40.233,38.744,38.714,42.552,43.253,40.805,42.589,40.874,41.671,36.954,37.258,38.932,39.078,36.434,37.195,35.845,35.739,11.554,11.480,13.305,13.666,9.468,9.927,12.200,11.293,16.733,16.132,6.919,6.380,11.020,9.391,10.193,8.379,-0.303,-0.452,-0.385,-0.282,-0.378,-0.397,0.014,143.504,164.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:31,299.668,0.000,0.182,0.000,42.634,9.167,103.778,76.370,74.127,160.422,160.317,173.297,177.925,181.404,169.624,124.170,35.048,35.371,34.805,34.718,36.168,36.339,35.080,32.367,31.418,34.774,40.086,40.233,38.744,38.714,42.552,43.253,40.805,42.589,40.874,41.671,36.954,37.258,38.932,39.078,36.434,37.195,35.845,35.739,11.554,11.480,13.305,13.666,9.468,9.927,12.200,11.293,16.733,16.132,6.919,6.380,11.020,9.391,10.193,8.379,-0.303,-0.452,-0.385,-0.282,-0.378,-0.397,0.014,143.504,164.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
