Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:31:32,299.668,0.000,0.182,0.000,42.634,9.167,103.778,76.370,74.127,160.422,160.317,173.297,177.925,181.404,169.624,124.170,35.048,35.371,34.805,34.718,36.168,36.339,35.080,32.367,31.418,34.774,40.086,40.233,38.744,38.714,42.552,43.253,40.805,42.589,40.874,41.671,36.954,37.258,38.932,39.078,36.434,37.195,35.845,35.739,11.554,11.480,13.305,13.666,9.468,9.927,12.200,11.293,16.733,16.132,6.919,6.380,11.020,9.391,10.193,8.379,-0.303,-0.452,-0.385,-0.282,-0.378,-0.397,0.014,143.504,164.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:33,304.680,0.000,0.182,0.000,42.634,9.167,103.526,76.087,73.843,160.422,160.317,173.297,177.925,181.404,169.624,123.918,35.118,35.440,34.783,34.718,36.168,36.339,35.159,32.447,31.481,34.751,40.225,40.352,38.813,38.754,42.622,43.396,40.874,42.731,41.013,41.814,37.093,37.298,39.002,39.118,36.434,37.109,35.845,35.716,11.463,11.571,13.401,13.666,9.468,10.018,12.291,11.384,16.733,16.132,6.919,6.471,11.293,9.391,10.466,8.470,-0.302,-0.459,-0.392,-0.290,-0.374,-0.403,0.014,142.967,164.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:34,304.680,0.000,0.182,0.000,42.634,9.167,103.526,76.087,73.843,160.422,160.317,173.297,177.925,181.404,169.624,123.918,35.118,35.440,34.783,34.718,36.168,36.339,35.159,32.447,31.481,34.751,40.225,40.352,38.813,38.754,42.622,43.396,40.874,42.731,41.013,41.814,37.093,37.298,39.002,39.118,36.434,37.109,35.845,35.716,11.463,11.571,13.401,13.666,9.468,10.018,12.291,11.384,16.733,16.132,6.919,6.471,11.293,9.391,10.466,8.470,-0.302,-0.459,-0.392,-0.290,-0.374,-0.403,0.014,142.967,164.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 05:31:35,307.184,0.000,0.182,0.000,42.634,9.141,103.800,75.803,73.559,160.171,160.317,173.297,177.925,181.404,169.624,124.192,35.118,35.440,34.783,34.718,36.168,36.339,35.159,32.447,31.481,34.751,40.294,40.416,38.882,38.754,42.691,43.538,40.874,42.731,41.082,41.877,37.093,37.362,39.002,39.118,36.434,37.109,35.845,35.653,11.463,11.571,13.498,13.575,9.468,10.018,12.291,11.475,16.915,16.041,6.919,6.471,11.475,9.482,10.648,8.652,-0.310,-0.466,-0.401,-0.274,-0.350,-0.410,0.014,142.648,164.320,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:36,312.130,0.000,0.182,0.000,42.600,9.141,103.526,75.519,73.559,160.171,160.065,173.297,177.925,181.404,169.372,124.170,35.118,35.440,34.783,34.718,36.168,36.339,35.159,32.447,31.481,34.751,40.433,40.558,39.021,38.897,42.829,43.602,41.013,42.874,41.221,42.019,37.231,37.441,39.141,39.197,36.503,37.109,35.845,35.716,11.554,11.571,13.594,13.848,9.559,9.836,12.200,11.566,17.006,16.132,6.919,6.471,11.658,9.664,10.830,8.743,-0.288,-0.484,-0.408,-0.275,-0.373,-0.431,0.014,142.106,164.259,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:37,312.130,0.000,0.182,0.000,42.600,9.141,103.526,75.519,73.559,160.171,160.065,173.297,177.925,181.404,169.372,124.170,35.118,35.440,34.783,34.718,36.168,36.339,35.159,32.447,31.481,34.751,40.433,40.558,39.021,38.897,42.829,43.602,41.013,42.874,41.221,42.019,37.231,37.441,39.141,39.197,36.503,37.109,35.845,35.716,11.554,11.571,13.594,13.848,9.559,9.836,12.200,11.566,17.006,16.132,6.919,6.471,11.658,9.664,10.830,8.743,-0.288,-0.484,-0.408,-0.275,-0.373,-0.431,0.014,142.106,164.259,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:38,314.654,0.000,0.182,0.000,42.600,9.167,103.296,75.235,73.275,160.171,160.065,173.046,177.674,181.404,169.372,124.192,35.118,35.440,34.805,34.787,36.168,36.339,35.159,32.447,31.481,34.774,40.502,40.644,39.021,38.983,42.899,43.665,41.082,42.937,41.290,42.098,37.301,37.527,39.141,39.283,36.503,37.131,35.845,35.739,11.554,11.571,13.498,13.666,9.559,9.927,12.200,11.475,17.006,16.223,6.919,6.471,11.566,9.664,10.739,8.743,-0.304,-0.463,-0.413,-0.276,-0.342,-0.411,0.013,141.839,164.192,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:39,317.176,0.000,0.182,0.000,42.600,9.167,103.275,75.235,73.275,159.919,159.813,173.046,177.674,181.404,169.372,123.918,35.118,35.371,34.704,34.718,36.168,36.339,35.159,32.447,31.481,34.751,40.571,40.700,39.090,38.960,42.968,43.744,41.082,42.937,41.360,42.162,37.370,37.567,39.141,39.197,36.503,37.109,35.845,35.653,11.554,11.571,13.401,13.666,9.468,10.018,12.291,11.475,16.915,16.223,7.010,6.471,11.840,9.664,11.012,8.652,-0.303,-0.463,-0.393,-0.290,-0.375,-0.405,0.013,141.551,164.253,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:40,319.644,0.000,0.182,0.000,42.600,9.167,103.045,74.927,72.991,159.898,159.813,173.024,177.674,181.383,169.372,123.940,35.118,35.371,34.783,34.718,36.168,36.339,35.136,32.447,31.481,34.751,40.571,40.764,39.159,39.023,43.037,43.807,41.152,43.000,41.429,42.304,37.370,37.647,39.210,39.261,36.503,37.109,35.845,35.653,11.463,11.571,13.691,13.484,9.559,9.927,12.291,11.566,17.097,16.132,6.919,6.562,11.931,9.664,11.103,8.925,-0.297,-0.464,-0.414,-0.239,-0.389,-0.406,0.014,141.238,164.186,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:41,322.130,0.000,0.182,0.000,42.600,9.167,103.023,74.951,72.991,159.668,159.813,173.046,177.674,181.404,169.372,123.918,35.118,35.440,34.704,34.718,36.168,36.418,35.159,32.447,31.481,34.751,40.710,40.827,39.229,39.102,43.106,43.886,41.221,43.079,41.498,42.367,37.439,37.647,39.210,39.340,36.503,37.109,35.845,35.716,11.645,11.480,13.594,13.848,9.559,10.018,12.200,11.566,17.097,16.314,7.010,6.471,11.840,9.756,11.194,9.016,-0.295,-0.469,-0.418,-0.285,-0.345,-0.425,0.014,140.942,164.198,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:42,324.629,0.000,0.182,0.000,42.600,9.167,103.023,74.668,72.707,159.668,159.562,172.794,177.674,181.404,169.121,123.918,35.118,35.440,34.783,34.787,36.168,36.418,35.222,32.447,31.481,34.751,40.710,40.906,39.229,39.166,43.106,43.886,41.221,43.079,41.568,42.447,37.509,37.789,39.279,39.403,36.503,37.172,35.845,35.716,11.554,11.662,13.401,13.757,9.468,10.018,12.473,11.566,17.006,16.132,7.010,6.562,12.022,9.664,11.285,8.925,-0.308,-0.480,-0.405,-0.273,-0.371,-0.411,0.013,140.693,164.119,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:43,329.574,0.000,0.182,0.000,42.600,9.167,102.793,74.384,72.707,159.417,159.562,172.794,177.422,181.404,169.121,123.940,35.118,35.440,34.805,34.787,36.168,36.418,35.159,32.510,31.481,34.774,40.849,41.055,39.367,39.331,43.245,44.092,41.360,43.222,41.707,42.573,37.578,37.938,39.349,39.426,36.573,37.195,35.914,35.802,11.554,11.662,13.498,13.848,9.468,10.109,12.382,11.475,17.006,16.314,7.010,6.562,12.295,9.756,11.558,9.107,-0.302,-0.472,-0.401,-0.304,-0.383,-0.402,0.013,140.112,164.053,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:44,329.574,0.000,0.182,0.000,42.600,9.167,102.793,74.384,72.707,159.417,159.562,172.794,177.422,181.404,169.121,123.940,35.118,35.440,34.805,34.787,36.168,36.418,35.159,32.510,31.481,34.774,40.849,41.055,39.367,39.331,43.245,44.092,41.360,43.222,41.707,42.573,37.578,37.938,39.349,39.426,36.573,37.195,35.914,35.802,11.554,11.662,13.498,13.848,9.468,10.109,12.382,11.475,17.006,16.314,7.010,6.562,12.295,9.756,11.558,9.107,-0.302,-0.472,-0.401,-0.304,-0.383,-0.402,0.013,140.112,164.053,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:45,332.001,0.000,0.182,0.000,42.634,9.167,102.771,74.075,72.423,159.395,159.310,172.772,177.422,181.383,169.121,123.918,35.118,35.440,34.805,34.787,36.168,36.418,35.222,32.447,31.481,34.853,40.918,41.135,39.367,39.394,43.314,44.092,41.429,43.285,41.776,42.652,37.647,37.938,39.349,39.489,36.573,37.195,35.845,35.802,11.645,11.571,13.691,13.848,9.650,10.018,12.291,11.658,17.188,16.314,7.010,6.562,12.477,9.938,11.740,9.290,-0.291,-0.501,-0.422,-0.281,-0.387,-0.409,0.014,139.870,163.992,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:46,334.518,0.000,0.182,0.000,42.634,9.167,102.541,73.792,72.423,159.144,159.310,172.772,177.422,181.383,169.121,123.940,35.118,35.440,34.805,34.787,36.168,36.418,35.159,32.510,31.481,34.853,40.987,41.198,39.436,39.473,43.383,44.155,41.429,43.348,41.845,42.715,37.716,38.017,39.418,39.568,36.573,37.258,35.914,35.802,11.645,11.662,13.691,13.757,9.559,10.109,12.473,11.566,17.097,16.223,7.101,6.562,12.750,9.847,12.013,9.290,-0.319,-0.481,-0.402,-0.293,-0.349,-0.415,0.013,139.555,163.992,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:47,336.925,0.000,0.182,0.000,42.634,9.167,102.519,73.816,72.139,159.166,159.310,172.543,177.422,181.153,168.869,123.918,35.118,35.440,34.805,34.787,36.238,36.418,35.222,32.510,31.481,34.853,41.057,41.277,39.506,39.473,43.453,44.219,41.429,43.428,41.915,42.779,37.786,38.081,39.418,39.568,36.573,37.258,35.845,35.802,11.736,11.662,13.594,14.031,9.741,10.200,12.291,11.566,17.188,16.405,7.101,6.562,12.750,10.029,11.922,9.381,-0.304,-0.456,-0.407,-0.252,-0.363,-0.363,0.013,139.351,163.925,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:48,339.422,0.000,0.182,0.000,42.600,9.167,102.519,73.533,72.139,159.166,159.059,172.543,177.422,181.153,168.869,123.918,35.118,35.440,34.869,34.787,36.238,36.418,35.222,32.510,31.560,34.853,41.126,41.404,39.575,39.600,43.522,44.298,41.498,43.428,41.984,42.921,37.855,38.144,39.488,39.631,36.573,37.258,35.845,35.802,11.736,11.662,13.787,13.940,9.650,9.927,12.382,11.658,17.279,16.314,7.010,6.562,12.933,9.938,12.104,9.472,-0.288,-0.476,-0.399,-0.271,-0.399,-0.421,0.014,139.065,163.925,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:49,344.289,0.000,0.182,0.000,42.600,9.167,102.268,73.224,71.855,158.893,159.059,172.521,177.171,181.383,168.869,123.918,35.118,35.440,34.805,34.787,36.238,36.418,35.199,32.510,31.481,34.853,41.265,41.483,39.644,39.679,43.660,44.440,41.568,43.554,42.123,43.064,37.924,38.223,39.557,39.695,36.642,37.258,35.845,35.802,11.827,11.753,13.691,14.031,9.650,10.200,12.473,11.566,17.188,16.405,7.010,6.562,13.206,10.120,12.286,9.381,-0.305,-0.457,-0.396,-0.283,-0.379,-0.394,0.013,138.564,163.791,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:50,344.289,0.000,0.182,0.000,42.600,9.167,102.268,73.224,71.855,158.893,159.059,172.521,177.171,181.383,168.869,123.918,35.118,35.440,34.805,34.787,36.238,36.418,35.199,32.510,31.481,34.853,41.265,41.483,39.644,39.679,43.660,44.440,41.568,43.554,42.123,43.064,37.924,38.223,39.557,39.695,36.642,37.258,35.845,35.802,11.827,11.753,13.691,14.031,9.650,10.200,12.473,11.566,17.188,16.405,7.010,6.562,13.206,10.120,12.286,9.381,-0.305,-0.457,-0.396,-0.283,-0.379,-0.394,0.013,138.564,163.791,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:51,346.746,0.000,0.182,0.000,42.634,9.141,102.268,73.224,71.855,158.893,158.807,172.521,176.919,181.131,168.618,123.918,35.118,35.440,34.805,34.787,36.238,36.458,35.222,32.487,31.537,34.853,41.334,41.546,39.713,39.742,43.730,44.480,41.637,43.610,42.262,43.104,37.994,38.286,39.557,39.695,36.642,37.258,35.914,35.802,11.827,11.753,13.884,13.940,9.650,10.200,12.473,11.749,17.279,16.405,7.101,6.562,13.388,10.212,12.195,9.563,-0.294,-0.491,-0.425,-0.276,-0.394,-0.423,0.014,138.267,163.658,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:52,349.255,0.000,0.182,0.000,42.634,9.141,102.268,72.940,71.571,158.641,158.807,172.270,177.171,181.131,168.618,123.918,35.118,35.440,34.783,34.787,36.238,36.481,35.222,32.510,31.560,34.751,41.403,41.523,39.783,39.719,43.799,44.567,41.637,43.697,42.331,43.206,38.063,38.264,39.626,39.672,36.642,37.172,35.914,35.716,11.736,11.662,13.884,13.848,9.650,10.109,12.473,11.840,17.188,16.405,7.010,6.562,13.479,10.212,12.286,9.472,-0.284,-0.477,-0.404,-0.274,-0.395,-0.418,0.014,138.000,163.725,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:53,351.699,0.000,0.182,0.000,42.600,9.141,102.016,72.965,71.287,158.663,158.807,172.292,176.919,181.404,168.618,123.918,35.118,35.440,34.869,34.787,36.238,36.481,35.222,32.510,31.560,34.853,41.473,41.688,39.783,39.885,43.868,44.646,41.707,43.697,42.331,43.269,38.132,38.429,39.626,39.774,36.642,37.258,35.914,35.802,11.554,11.844,13.594,13.757,9.650,10.109,12.564,11.749,17.279,16.223,7.101,6.562,13.661,10.212,12.377,9.472,-0.306,-0.475,-0.410,-0.256,-0.384,-0.408,0.013,137.659,163.658,11.577,11.389,6.576,6.083,7.849,11.885,2.766,250.313,249.974,171.254,170.538,224.484,67.751,102.529,12.300,12.000,10.400,10.500,9.100,12.500,13.000,
2021/04/07 05:31:54,356.574,0.000,0.182,0.000,42.600,9.141,101.764,72.397,71.287,158.412,158.556,172.292,176.668,181.404,168.366,123.918,35.118,35.440,34.704,34.856,36.238,36.458,35.199,32.487,31.458,34.830,41.542,41.729,39.921,39.925,44.007,44.686,41.776,43.816,42.539,43.389,38.340,38.469,39.765,39.814,36.642,37.235,35.914,35.779,11.645,11.753,13.787,13.848,9.741,10.291,12.655,11.749,17.188,16.405,7.010,6.471,13.934,10.303,12.741,9.563,-0.319,-0.482,-0.402,-0.291,-0.350,-0.415,0.014,137.095,163.658,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:31:55,356.574,0.000,0.182,0.000,42.600,9.141,101.764,72.397,71.287,158.412,158.556,172.292,176.668,181.404,168.366,123.918,35.118,35.440,34.704,34.856,36.238,36.458,35.199,32.487,31.458,34.830,41.542,41.729,39.921,39.925,44.007,44.686,41.776,43.816,42.539,43.389,38.340,38.469,39.765,39.814,36.642,37.235,35.914,35.779,11.645,11.753,13.787,13.848,9.741,10.291,12.655,11.749,17.188,16.405,7.010,6.471,13.934,10.303,12.741,9.563,-0.319,-0.482,-0.402,-0.291,-0.350,-0.415,0.014,137.095,163.658,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:31:56,361.506,0.000,0.182,0.000,42.600,9.141,101.534,72.089,71.003,158.139,158.556,172.018,176.668,181.131,168.366,123.689,35.118,35.440,34.869,34.787,36.238,36.481,35.222,32.510,31.560,34.853,41.750,41.957,39.991,40.090,44.076,44.852,41.845,43.902,42.678,43.554,38.410,38.714,39.834,39.916,36.712,37.337,35.914,35.881,11.645,11.935,13.691,13.666,9.741,10.383,12.564,11.749,17.279,16.405,7.010,6.471,14.299,10.394,13.105,9.654,-0.320,-0.485,-0.406,-0.294,-0.352,-0.416,0.014,136.568,163.385,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:31:57,363.970,0.000,0.182,0.000,42.600,9.141,101.534,72.114,71.003,158.161,158.304,172.040,176.416,181.153,168.366,123.689,35.118,35.440,34.846,34.856,36.238,36.545,35.222,32.510,31.560,34.830,41.819,42.014,40.060,40.147,44.214,44.915,41.915,43.981,42.747,43.617,38.479,38.691,39.834,39.957,36.712,37.235,35.984,35.779,11.645,11.844,13.787,13.757,9.832,10.383,12.655,11.749,17.370,16.405,7.101,6.562,14.481,10.485,13.196,9.745,-0.320,-0.480,-0.412,-0.288,-0.385,-0.368,0.013,136.271,163.385,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:31:58,363.970,0.000,0.182,0.000,42.600,9.141,101.534,72.114,71.003,158.161,158.304,172.040,176.416,181.153,168.366,123.689,35.118,35.440,34.846,34.856,36.238,36.545,35.222,32.510,31.560,34.830,41.819,42.014,40.060,40.147,44.214,44.915,41.915,43.981,42.747,43.617,38.479,38.691,39.834,39.957,36.712,37.235,35.984,35.779,11.645,11.844,13.787,13.757,9.832,10.383,12.655,11.749,17.370,16.405,7.101,6.562,14.481,10.485,13.196,9.745,-0.320,-0.480,-0.412,-0.288,-0.385,-0.368,0.013,136.271,163.385,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:31:59,366.474,0.000,0.182,0.000,42.600,9.141,101.261,71.830,70.719,158.161,158.304,172.040,176.416,181.153,168.366,123.918,35.118,35.440,34.783,34.856,36.238,36.481,35.302,32.510,31.560,34.830,41.819,42.077,40.129,40.210,44.214,44.994,41.984,44.045,42.816,43.681,38.548,38.754,39.904,39.957,36.712,37.314,35.914,35.779,11.736,11.844,13.787,13.757,9.924,10.291,12.564,11.840,17.279,16.405,7.010,6.471,14.481,10.576,13.105,9.745,-0.304,-0.471,-0.412,-0.249,-0.390,-0.414,0.013,136.027,163.391,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:00,368.960,0.000,0.182,0.000,42.600,9.141,101.512,71.546,70.719,158.161,158.053,172.040,176.416,181.404,168.366,123.667,35.118,35.440,34.846,34.856,36.238,36.521,35.278,32.487,31.537,34.830,41.889,42.156,40.129,40.210,44.284,45.034,42.053,44.101,42.886,43.800,38.617,38.817,39.973,40.020,36.781,37.314,35.984,35.779,11.736,11.753,13.980,14.031,9.924,10.291,12.564,11.840,17.461,16.497,7.010,6.471,14.572,10.576,13.196,9.654,-0.291,-0.488,-0.418,-0.279,-0.384,-0.431,0.014,135.737,163.251,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:01,371.427,0.000,0.182,0.000,42.600,9.141,101.261,71.521,70.435,157.888,158.053,171.767,176.164,181.131,168.115,123.667,35.118,35.440,34.783,34.856,36.238,36.521,35.278,32.487,31.537,34.830,41.958,42.219,40.198,40.273,44.353,45.097,42.053,44.164,42.955,43.863,38.687,38.897,39.973,40.099,36.712,37.314,35.984,35.779,11.736,11.844,13.884,14.122,9.924,10.291,12.564,11.840,17.370,16.497,7.101,6.471,14.572,10.759,13.287,9.745,-0.303,-0.484,-0.428,-0.284,-0.393,-0.420,0.015,135.396,163.185,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:02,376.386,0.000,0.182,0.000,42.634,9.141,101.009,70.954,70.435,157.636,157.801,171.767,176.164,181.131,168.115,123.918,35.118,35.440,34.783,34.856,36.238,36.521,35.302,32.487,31.537,34.830,42.097,42.283,40.337,40.352,44.491,45.240,42.123,44.227,43.094,43.942,38.756,39.023,40.043,40.099,36.781,37.314,35.984,35.779,11.736,11.753,13.980,13.848,9.832,10.383,12.746,11.840,17.279,16.497,7.010,6.471,15.118,10.759,13.833,9.836,-0.321,-0.487,-0.409,-0.296,-0.354,-0.417,0.013,134.811,163.190,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:03,376.386,0.000,0.182,0.000,42.634,9.141,101.009,70.954,70.435,157.636,157.801,171.767,176.164,181.131,168.115,123.918,35.118,35.440,34.783,34.856,36.238,36.521,35.302,32.487,31.537,34.830,42.097,42.283,40.337,40.352,44.491,45.240,42.123,44.227,43.094,43.942,38.756,39.023,40.043,40.099,36.781,37.314,35.984,35.779,11.736,11.753,13.980,13.848,9.832,10.383,12.746,11.840,17.279,16.497,7.010,6.471,15.118,10.759,13.833,9.836,-0.321,-0.487,-0.409,-0.296,-0.354,-0.417,0.013,134.811,163.190,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:04,378.894,0.000,0.182,0.000,42.634,9.141,101.009,70.954,70.151,157.636,157.801,171.767,176.164,181.131,168.115,123.667,35.118,35.440,34.783,34.856,36.238,36.521,35.365,32.487,31.537,34.830,42.166,42.425,40.406,40.416,44.561,45.303,42.192,44.306,43.163,44.085,38.825,39.023,40.112,40.162,36.781,37.314,35.984,35.779,11.827,11.753,13.980,14.031,10.015,10.383,12.655,11.931,17.461,16.497,7.010,6.471,15.392,10.941,13.924,9.927,-0.291,-0.489,-0.417,-0.279,-0.386,-0.433,0.013,134.543,162.990,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:05,381.332,0.000,0.182,0.000,42.634,9.141,100.757,70.954,70.151,157.636,157.801,171.516,175.913,181.131,167.863,123.667,35.118,35.440,34.869,34.856,36.238,36.545,35.302,32.589,31.560,34.916,42.235,42.511,40.406,40.502,44.630,45.469,42.262,44.393,43.233,44.171,38.895,39.188,40.181,40.264,36.781,37.400,35.984,35.881,11.736,11.844,13.980,14.122,10.015,10.474,12.655,11.931,17.188,16.588,7.101,6.471,15.118,10.941,13.469,9.472,-0.305,-0.452,-0.398,-0.283,-0.377,-0.384,0.015,134.253,162.984,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:06,383.859,0.000,0.182,0.000,42.634,9.141,100.757,70.695,69.867,157.407,157.801,171.537,175.661,181.153,167.863,123.667,35.118,35.440,34.869,34.856,36.238,36.545,35.365,32.589,31.624,34.916,42.305,42.590,40.475,40.644,44.699,45.469,42.331,44.393,43.302,44.234,38.964,39.267,40.181,40.328,36.850,37.400,35.984,35.881,11.827,11.935,14.173,14.031,9.924,10.474,12.746,11.931,17.279,16.405,7.101,6.471,15.301,11.032,13.469,9.472,-0.322,-0.480,-0.411,-0.292,-0.386,-0.371,0.013,133.964,162.923,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:07,386.391,0.000,0.182,0.000,42.634,9.141,100.505,70.695,69.867,157.156,157.549,171.537,175.661,181.153,167.612,123.667,35.118,35.440,34.869,34.856,36.307,36.624,35.365,32.589,31.624,34.916,42.374,42.733,40.475,40.723,44.838,45.548,42.331,44.456,43.441,44.314,39.033,39.331,40.251,40.391,36.781,37.464,35.984,35.945,11.827,11.844,14.173,14.122,9.924,10.383,12.655,11.931,17.279,16.497,7.101,6.471,15.209,11.123,13.287,9.290,-0.304,-0.487,-0.430,-0.284,-0.393,-0.421,0.013,133.719,162.851,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:08,391.381,0.000,0.182,0.000,42.600,9.141,100.505,70.103,69.558,157.134,157.276,171.516,175.388,181.131,167.590,123.918,35.093,35.440,34.783,34.926,36.307,36.601,35.342,32.566,31.601,34.893,42.513,42.773,40.614,40.764,44.907,45.651,42.400,44.575,43.580,44.417,39.172,39.450,40.320,40.368,36.850,37.378,35.984,35.859,11.827,11.844,13.980,14.122,9.924,10.383,12.655,12.022,17.279,16.497,7.192,6.562,15.118,11.032,12.832,9.199,-0.304,-0.488,-0.430,-0.283,-0.397,-0.423,0.013,133.172,162.796,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:09,391.381,0.000,0.182,0.000,42.600,9.141,100.505,70.103,69.558,157.134,157.276,171.516,175.388,181.131,167.590,123.918,35.093,35.440,34.783,34.926,36.307,36.601,35.342,32.566,31.601,34.893,42.513,42.773,40.614,40.764,44.907,45.651,42.400,44.575,43.580,44.417,39.172,39.450,40.320,40.368,36.850,37.378,35.984,35.859,11.827,11.844,13.980,14.122,9.924,10.383,12.655,12.022,17.279,16.497,7.192,6.562,15.118,11.032,12.832,9.199,-0.304,-0.488,-0.430,-0.283,-0.397,-0.423,0.013,133.172,162.796,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:10,393.808,0.000,0.182,0.000,42.600,9.141,100.253,70.103,69.299,156.883,157.298,171.264,175.410,180.880,167.612,123.918,35.118,35.440,34.846,34.926,36.307,36.624,35.365,32.589,31.624,34.893,42.582,42.836,40.683,40.827,44.976,45.753,42.470,44.678,43.649,44.583,39.172,39.450,40.320,40.447,36.850,37.378,35.984,35.859,11.827,11.753,13.884,14.213,9.832,10.474,12.837,12.022,17.188,16.223,7.192,6.471,15.392,11.032,13.014,9.199,-0.323,-0.482,-0.413,-0.294,-0.387,-0.372,0.013,132.814,162.717,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:11,396.355,0.000,0.182,0.000,42.600,9.141,100.253,69.843,69.299,156.904,157.298,171.286,175.410,181.153,167.612,123.667,35.118,35.440,34.869,34.856,36.307,36.624,35.365,32.589,31.624,34.916,42.582,42.938,40.683,40.929,45.045,45.817,42.539,44.741,43.718,44.583,39.311,39.600,40.390,40.533,36.850,37.464,35.984,35.945,12.009,11.844,14.076,14.486,9.924,10.565,12.746,11.931,17.097,16.405,7.192,6.471,15.209,11.032,12.923,9.107,-0.307,-0.459,-0.404,-0.279,-0.377,-0.381,0.013,132.584,162.723,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:12,398.811,0.000,0.182,0.000,42.600,9.141,100.024,69.535,69.299,156.883,157.046,171.264,175.158,180.880,167.360,123.689,35.118,35.510,34.869,34.926,36.307,36.687,35.428,32.589,31.624,34.916,42.651,43.065,40.753,40.992,45.115,45.880,42.539,44.804,43.788,44.662,39.311,39.679,40.390,40.533,36.850,37.464,35.984,35.945,11.827,11.844,14.173,14.304,9.832,10.383,12.746,11.931,17.097,16.314,7.101,6.471,15.392,11.123,12.923,9.016,-0.293,-0.490,-0.416,-0.281,-0.392,-0.430,0.013,132.280,162.584,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:13,401.278,0.000,0.182,0.000,42.600,9.141,100.002,69.535,69.299,156.631,157.046,171.013,175.158,180.880,167.360,123.667,35.118,35.416,34.846,34.926,36.307,36.687,35.428,32.652,31.624,34.893,42.696,43.121,40.728,41.033,45.184,45.959,42.608,44.883,43.857,44.788,39.355,39.719,40.434,40.574,36.826,37.441,35.959,35.922,11.918,12.026,14.173,14.213,9.832,10.565,12.837,11.931,17.097,16.314,7.192,6.562,15.483,11.032,13.014,9.199,-0.322,-0.484,-0.408,-0.296,-0.355,-0.421,0.013,131.983,162.517,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:14,403.821,0.000,0.182,0.000,42.600,9.167,100.002,69.276,69.015,156.653,156.795,171.035,174.907,181.153,167.360,123.667,35.118,35.440,34.869,34.926,36.307,36.664,35.428,32.566,31.601,34.916,42.790,43.207,40.891,41.055,45.253,45.999,42.678,44.860,43.926,44.844,39.449,39.742,40.459,40.676,36.850,37.464,36.053,35.945,11.918,11.844,14.076,14.213,9.924,10.565,12.837,11.931,17.097,16.405,7.192,6.471,15.483,11.123,12.923,9.107,-0.309,-0.466,-0.398,-0.290,-0.379,-0.400,0.013,131.716,162.450,11.621,11.332,6.612,6.519,7.849,12.081,2.640,254.529,254.124,176.532,175.601,225.516,72.165,114.624,12.200,11.900,10.300,10.500,9.100,12.600,13.000,
2021/04/07 05:32:15,408.829,0.000,0.182,0.000,42.600,9.141,99.718,68.992,68.731,156.402,156.795,171.035,174.907,180.902,167.109,123.667,35.118,35.440,34.783,34.926,36.307,36.687,35.428,32.652,31.624,34.893,42.929,43.264,40.960,41.112,45.391,46.165,42.678,45.010,44.065,45.010,39.588,39.862,40.598,40.653,36.920,37.441,35.984,35.859,11.918,11.753,14.173,14.304,9.924,10.474,12.837,12.113,17.097,16.314,7.192,6.562,15.938,11.397,13.378,9.472,-0.290,-0.483,-0.410,-0.281,-0.398,-0.427,0.013,131.145,162.256,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:16,408.829,0.000,0.182,0.000,42.600,9.141,99.718,68.992,68.731,156.402,156.795,171.035,174.907,180.902,167.109,123.667,35.118,35.440,34.783,34.926,36.307,36.687,35.428,32.652,31.624,34.893,42.929,43.264,40.960,41.112,45.391,46.165,42.678,45.010,44.065,45.010,39.588,39.862,40.598,40.653,36.920,37.441,35.984,35.859,11.918,11.753,14.173,14.304,9.924,10.474,12.837,12.113,17.097,16.314,7.192,6.562,15.938,11.397,13.378,9.472,-0.290,-0.483,-0.410,-0.281,-0.398,-0.427,0.013,131.145,162.256,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:17,411.342,0.000,0.000,0.000,42.600,9.141,99.434,68.684,68.731,156.380,156.543,171.013,174.655,180.880,167.109,123.667,35.118,35.440,34.869,34.926,36.307,36.687,35.507,32.652,31.624,34.979,42.998,43.413,41.030,41.277,45.461,46.228,42.747,45.089,44.134,45.073,39.657,40.027,40.598,40.739,36.920,37.464,36.053,35.945,11.918,12.026,14.173,14.304,9.924,10.565,12.837,12.022,17.188,16.223,7.192,6.471,16.120,11.488,13.651,9.563,-0.311,-0.482,-0.416,-0.263,-0.389,-0.416,0.013,130.893,162.122,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:18,413.913,0.000,0.182,0.000,42.600,9.141,99.434,68.684,68.447,156.129,156.292,170.762,174.404,180.880,167.109,123.667,35.118,35.440,34.783,34.926,36.307,36.687,35.428,32.652,31.624,34.830,43.067,43.390,41.030,41.254,45.530,46.307,42.747,45.089,44.204,45.136,39.726,39.925,40.667,40.716,36.920,37.378,36.053,35.859,11.827,11.935,13.980,14.213,9.924,10.565,12.928,11.931,17.097,16.223,7.192,6.562,16.302,11.488,13.742,9.381,-0.324,-0.483,-0.414,-0.298,-0.387,-0.382,0.014,130.641,162.122,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:19,416.470,0.000,0.182,0.000,42.600,9.141,99.458,68.424,68.447,156.151,156.292,170.783,174.404,180.902,166.857,123.689,35.118,35.440,34.869,34.900,36.307,36.687,35.507,32.652,31.624,34.916,43.137,43.555,41.099,41.404,45.599,46.307,42.816,45.152,44.273,45.215,39.796,40.090,40.737,40.881,36.920,37.464,36.053,35.945,11.918,11.935,14.076,14.304,10.015,10.565,12.928,12.022,17.097,16.314,7.192,6.471,16.393,11.579,13.742,9.381,-0.323,-0.487,-0.409,-0.295,-0.362,-0.422,0.014,130.329,162.122,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:20,419.030,0.000,0.182,0.000,42.634,9.141,99.150,68.424,68.422,156.151,156.270,170.783,174.130,181.153,166.835,123.667,35.093,35.510,34.783,34.926,36.307,36.687,35.484,32.652,31.624,34.893,43.206,43.533,41.168,41.381,45.668,46.371,42.886,45.231,44.412,45.279,39.865,40.067,40.737,40.859,36.920,37.441,36.053,35.922,11.827,11.844,13.980,14.395,10.015,10.656,12.837,12.022,17.097,16.405,7.283,6.471,16.485,11.579,13.833,9.381,-0.319,-0.480,-0.411,-0.285,-0.367,-0.421,0.013,130.025,161.983,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:21,424.150,0.000,0.182,0.000,42.600,9.141,98.865,68.116,68.163,155.878,156.040,170.510,174.152,180.880,166.857,123.667,35.118,35.510,34.783,34.995,36.307,36.727,35.507,32.629,31.601,34.893,43.345,43.675,41.238,41.460,45.807,46.490,43.025,45.335,44.551,45.398,40.004,40.210,40.875,40.922,36.920,37.441,36.053,35.859,11.918,11.935,14.076,14.395,10.015,10.656,12.837,12.022,17.188,16.314,7.192,6.471,16.849,11.853,14.288,9.472,-0.326,-0.485,-0.417,-0.295,-0.390,-0.376,0.013,129.476,161.783,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:22,424.150,0.000,0.182,0.000,42.600,9.141,98.865,68.116,68.163,155.878,156.040,170.510,174.152,180.880,166.857,123.667,35.118,35.510,34.783,34.995,36.307,36.727,35.507,32.629,31.601,34.893,43.345,43.675,41.238,41.460,45.807,46.490,43.025,45.335,44.551,45.398,40.004,40.210,40.875,40.922,36.920,37.441,36.053,35.859,11.918,11.935,14.076,14.395,10.015,10.656,12.837,12.022,17.188,16.314,7.192,6.471,16.849,11.853,14.288,9.472,-0.326,-0.485,-0.417,-0.295,-0.390,-0.376,0.013,129.476,161.783,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:23,426.714,0.000,0.182,0.000,42.634,9.141,98.865,67.832,67.879,155.626,156.040,170.510,174.152,180.880,166.605,123.667,35.118,35.510,34.846,34.995,36.307,36.727,35.484,32.629,31.601,34.893,43.345,43.817,41.238,41.586,45.876,46.632,43.025,45.414,44.620,45.461,40.073,40.352,40.945,41.001,36.989,37.520,36.053,35.922,11.918,11.844,14.076,14.486,10.015,10.565,12.837,11.931,17.188,16.405,7.192,6.562,16.940,11.944,14.379,9.381,-0.307,-0.478,-0.420,-0.256,-0.395,-0.419,0.013,129.187,161.788,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:24,429.281,0.000,0.000,0.000,42.634,9.141,98.581,67.832,67.879,155.626,156.040,170.510,173.900,180.880,166.605,123.415,35.118,35.510,34.783,34.926,36.307,36.750,35.571,32.715,31.687,34.893,43.483,43.881,41.307,41.586,45.945,46.719,43.094,45.437,44.689,45.627,40.211,40.352,40.945,41.064,36.989,37.520,36.053,35.922,11.918,11.844,14.076,14.668,10.106,10.474,12.928,12.113,17.279,16.405,7.283,6.562,17.122,12.035,14.470,9.381,-0.297,-0.493,-0.418,-0.285,-0.385,-0.441,0.013,128.905,161.788,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:25,431.882,0.000,0.182,0.000,42.600,9.141,98.581,67.573,67.879,155.397,156.040,170.281,173.649,180.902,166.354,123.415,35.118,35.510,34.869,34.995,36.307,36.750,35.571,32.652,31.687,34.916,43.483,43.967,41.376,41.752,46.015,46.782,43.094,45.500,44.759,45.690,40.211,40.502,41.014,41.166,36.989,37.543,36.053,36.008,12.009,11.935,14.076,14.668,10.106,10.565,12.837,12.022,17.279,16.497,7.283,6.471,17.213,12.126,14.561,9.381,-0.307,-0.492,-0.431,-0.293,-0.372,-0.426,0.013,128.600,161.582,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:26,434.492,0.000,0.182,0.000,42.600,9.141,98.581,67.289,67.595,155.397,155.789,170.281,173.649,180.902,166.354,123.415,35.118,35.510,34.846,34.995,36.307,36.829,35.571,32.652,31.687,34.957,43.553,44.023,41.445,41.808,46.084,46.861,43.094,45.579,44.828,45.769,40.281,40.558,41.084,41.207,36.989,37.583,36.053,35.985,12.009,11.935,14.076,14.668,10.015,10.656,12.837,12.022,17.188,16.497,7.283,6.562,17.122,12.126,14.470,9.381,-0.312,-0.467,-0.400,-0.293,-0.385,-0.410,0.013,128.296,161.521,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:27,436.998,0.000,0.182,0.000,42.634,9.115,98.297,67.289,67.595,155.397,155.789,170.281,173.649,180.902,166.102,123.667,35.118,35.510,34.846,34.995,36.282,36.829,35.547,32.652,31.687,34.957,43.622,44.086,41.445,41.808,46.128,46.924,43.138,45.643,44.872,45.833,40.350,40.621,41.084,41.207,37.059,37.583,36.053,35.985,11.918,12.026,14.076,14.486,10.015,10.656,12.928,12.022,17.097,16.405,7.283,6.562,17.395,12.217,14.652,9.290,-0.324,-0.484,-0.412,-0.300,-0.384,-0.389,0.013,127.994,161.460,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:28,442.183,0.000,0.182,0.000,42.634,9.141,98.013,67.006,67.311,155.146,155.537,170.281,173.146,180.902,166.102,123.667,35.118,35.510,34.846,34.970,36.377,36.829,35.634,32.715,31.687,34.893,43.761,44.229,41.584,41.935,46.292,47.067,43.302,45.785,45.036,45.975,40.558,40.764,41.153,41.270,37.059,37.520,36.122,35.922,12.009,12.026,14.076,14.668,10.106,10.656,12.837,11.931,17.188,16.497,7.374,6.471,17.577,12.309,14.743,9.290,-0.315,-0.468,-0.399,-0.292,-0.381,-0.406,0.013,127.445,161.394,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:29,442.183,0.000,0.182,0.000,42.634,9.141,98.013,67.006,67.311,155.146,155.537,170.281,173.146,180.902,166.102,123.667,35.118,35.510,34.846,34.970,36.377,36.829,35.634,32.715,31.687,34.893,43.761,44.229,41.584,41.935,46.292,47.067,43.302,45.785,45.036,45.975,40.558,40.764,41.153,41.270,37.059,37.520,36.122,35.922,12.009,12.026,14.076,14.668,10.106,10.656,12.837,11.931,17.188,16.497,7.374,6.471,17.577,12.309,14.743,9.290,-0.315,-0.468,-0.399,-0.292,-0.381,-0.406,0.013,127.445,161.394,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:30,444.705,0.000,0.182,0.000,42.634,9.115,98.013,66.722,67.311,154.894,155.285,170.281,173.146,180.902,166.102,123.667,35.118,35.510,34.846,34.995,36.377,36.893,35.634,32.715,31.687,34.957,43.761,44.292,41.584,42.014,46.361,47.130,43.302,45.785,45.106,46.038,40.558,40.827,41.292,41.349,37.059,37.583,36.122,35.922,11.827,12.117,14.269,14.577,10.015,10.565,12.928,12.113,17.188,16.314,7.374,6.562,17.760,12.400,14.925,9.199,-0.317,-0.491,-0.419,-0.286,-0.392,-0.417,0.013,127.161,161.188,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:31,447.293,0.000,0.182,0.000,42.634,9.115,97.729,66.697,67.027,154.873,155.285,170.007,172.894,180.628,165.851,123.667,35.118,35.510,34.846,34.995,36.351,36.893,35.634,32.715,31.687,34.893,43.830,44.371,41.653,42.077,46.405,47.130,43.346,45.848,45.219,46.181,40.627,40.906,41.292,41.412,37.059,37.583,36.122,35.922,11.918,12.026,14.173,14.577,10.015,10.747,12.837,12.022,17.188,16.405,7.374,6.562,17.760,12.491,14.925,9.199,-0.307,-0.475,-0.420,-0.264,-0.368,-0.389,0.013,126.924,161.121,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:32,449.853,0.000,0.182,0.000,42.634,9.115,97.729,66.438,67.027,154.894,155.034,170.029,172.894,180.650,165.851,123.415,35.118,35.510,34.846,34.995,36.377,36.893,35.611,32.715,31.687,34.957,43.899,44.435,41.653,42.156,46.499,47.272,43.371,45.912,45.244,46.244,40.697,40.969,41.292,41.412,37.059,37.583,36.122,35.922,11.918,12.026,14.366,14.486,10.106,10.656,12.928,12.113,17.188,16.314,7.374,6.562,17.851,12.491,15.016,8.925,-0.324,-0.491,-0.419,-0.304,-0.391,-0.396,0.013,126.627,160.987,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:33,452.441,0.000,0.182,0.000,42.634,9.115,97.729,66.438,66.743,154.643,155.034,169.778,172.894,180.650,165.851,123.667,35.118,35.510,34.948,34.995,36.377,36.893,35.634,32.715,31.687,35.059,43.969,44.600,41.722,42.305,46.569,47.272,43.441,45.991,45.383,46.323,40.835,41.055,41.431,41.498,37.059,37.606,36.122,36.008,11.918,12.026,14.076,14.759,10.015,10.747,12.837,12.113,17.279,16.588,7.374,6.562,17.851,12.582,14.925,8.925,-0.315,-0.471,-0.414,-0.260,-0.378,-0.374,0.013,126.345,160.987,11.402,11.209,6.301,6.251,7.642,12.081,2.778,254.745,254.476,179.091,172.648,227.121,72.165,120.256,12.100,11.900,10.200,10.500,8.900,12.700,12.600,
2021/04/07 05:32:34,457.571,0.000,0.182,0.000,42.634,9.115,97.445,66.130,66.743,154.370,155.034,169.756,172.643,180.628,165.599,123.667,35.118,35.510,34.948,34.995,36.377,36.972,35.713,32.715,31.766,34.979,44.108,44.742,41.861,42.385,46.707,47.478,43.510,46.133,45.522,46.450,40.974,41.198,41.500,41.578,37.128,37.685,36.122,36.008,11.827,11.844,14.269,15.033,10.197,10.747,12.928,12.022,17.006,16.405,7.465,6.562,18.033,12.673,15.016,8.652,-0.307,-0.480,-0.408,-0.302,-0.384,-0.417,0.013,125.833,160.714,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:35,457.571,0.000,0.182,0.000,42.634,9.115,97.445,66.130,66.743,154.370,155.034,169.756,172.643,180.628,165.599,123.667,35.118,35.510,34.948,34.995,36.377,36.972,35.713,32.715,31.766,34.979,44.108,44.742,41.861,42.385,46.707,47.478,43.510,46.133,45.522,46.450,40.974,41.198,41.500,41.578,37.128,37.685,36.122,36.008,11.827,11.844,14.269,15.033,10.197,10.747,12.928,12.022,17.006,16.405,7.465,6.562,18.033,12.673,15.016,8.652,-0.307,-0.480,-0.408,-0.302,-0.384,-0.417,0.013,125.833,160.714,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:36,460.073,0.000,0.182,0.000,42.600,9.115,97.161,66.130,66.459,154.370,154.782,169.756,172.391,180.628,165.348,123.415,35.118,35.510,34.846,35.064,36.377,36.972,35.713,32.715,31.687,34.957,44.177,44.719,41.861,42.362,46.776,47.541,43.580,46.133,45.591,46.529,40.974,41.254,41.500,41.618,37.128,37.583,36.122,35.985,11.827,12.026,14.366,14.851,10.197,10.747,13.019,12.204,17.188,16.497,7.374,6.562,18.124,12.856,15.016,8.652,-0.309,-0.496,-0.436,-0.292,-0.403,-0.430,0.013,125.521,160.714,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:37,462.627,0.000,0.182,0.000,42.634,9.115,97.161,65.846,66.459,154.370,154.531,169.505,172.391,180.628,165.348,123.415,35.118,35.510,34.846,34.970,36.377,36.972,35.713,32.715,31.766,34.957,44.246,44.846,41.930,42.425,46.846,47.621,43.649,46.197,45.661,46.592,41.043,41.317,41.569,41.697,37.128,37.662,36.122,35.985,11.827,12.026,14.462,14.851,10.197,10.747,12.928,12.204,17.188,16.405,7.465,6.562,18.215,12.856,15.107,8.561,-0.309,-0.484,-0.421,-0.263,-0.399,-0.427,0.013,125.240,160.581,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:38,465.229,0.000,0.182,0.000,42.634,9.115,96.877,65.846,66.459,154.119,154.531,169.505,172.391,180.628,165.348,123.415,35.118,35.510,34.846,35.064,36.377,36.972,35.690,32.715,31.766,34.957,44.316,44.925,41.930,42.488,46.915,47.684,43.649,46.260,45.730,46.671,41.182,41.317,41.639,41.697,37.128,37.583,36.192,35.985,11.827,12.117,14.462,14.942,10.197,10.747,13.019,12.204,17.006,16.405,7.465,6.562,18.215,12.856,15.107,8.470,-0.320,-0.488,-0.416,-0.290,-0.375,-0.426,0.013,124.995,160.520,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:39,467.738,0.000,0.182,0.000,42.634,9.141,96.592,65.587,66.175,154.141,154.531,169.527,172.140,180.650,165.096,123.415,35.118,35.510,34.846,35.064,36.377,36.972,35.713,32.715,31.766,34.957,44.316,44.988,42.000,42.567,46.984,47.763,43.649,46.260,45.799,46.734,41.251,41.381,41.708,41.761,37.128,37.662,36.122,35.985,11.918,12.117,14.366,15.033,10.106,10.747,12.928,12.113,17.188,16.497,7.465,6.562,18.215,12.947,15.016,8.470,-0.317,-0.472,-0.404,-0.297,-0.390,-0.415,0.013,124.713,160.453,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:40,472.807,0.000,0.182,0.000,42.600,9.115,96.592,65.562,65.891,153.867,154.279,169.505,171.888,180.377,165.096,123.415,35.118,35.510,34.846,35.064,36.421,37.035,35.776,32.715,31.766,34.957,44.454,45.131,42.069,42.710,47.097,47.890,43.762,46.465,45.913,46.877,41.390,41.586,41.778,41.824,37.128,37.662,36.192,35.985,12.009,12.117,14.462,15.124,10.197,10.656,12.928,12.295,17.097,16.497,7.465,6.562,18.306,13.038,15.016,8.288,-0.307,-0.508,-0.436,-0.288,-0.401,-0.439,0.013,124.112,160.247,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:41,472.807,0.000,0.182,0.000,42.600,9.115,96.592,65.562,65.891,153.867,154.279,169.505,171.888,180.377,165.096,123.415,35.118,35.510,34.846,35.064,36.421,37.035,35.776,32.715,31.766,34.957,44.454,45.131,42.069,42.710,47.097,47.890,43.762,46.465,45.913,46.877,41.390,41.586,41.778,41.824,37.128,37.662,36.192,35.985,12.009,12.117,14.462,15.124,10.197,10.656,12.928,12.295,17.097,16.497,7.465,6.562,18.306,13.038,15.016,8.288,-0.307,-0.508,-0.436,-0.288,-0.401,-0.439,0.013,124.112,160.247,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:42,475.353,0.000,0.182,0.000,42.634,9.115,96.308,65.278,65.891,153.867,154.028,169.253,171.888,180.628,165.096,123.415,35.118,35.579,34.846,35.064,36.377,37.035,35.776,32.715,31.687,34.957,44.524,45.194,42.138,42.773,47.192,47.890,43.788,46.465,46.007,46.940,41.459,41.586,41.847,41.903,37.128,37.662,36.192,35.985,12.009,12.391,14.655,14.942,10.288,10.565,13.019,12.295,17.097,16.405,7.465,6.562,18.397,13.129,15.107,8.288,-0.302,-0.511,-0.426,-0.292,-0.403,-0.425,0.013,123.845,160.114,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:43,477.891,0.000,0.182,0.000,42.600,9.115,96.024,64.994,65.891,153.616,154.028,169.253,171.636,180.628,164.845,123.415,35.118,35.579,34.846,35.064,36.446,36.972,35.753,32.715,31.766,34.957,44.593,45.273,42.138,42.773,47.261,48.032,43.857,46.545,46.077,47.003,41.528,41.666,41.916,41.903,37.128,37.662,36.192,35.985,11.918,12.208,14.751,14.942,10.197,10.565,13.019,12.386,17.188,16.497,7.465,6.562,18.397,13.220,14.925,8.015,-0.303,-0.507,-0.422,-0.288,-0.392,-0.452,0.012,123.585,159.986,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:44,480.429,0.000,0.182,0.000,42.600,9.141,96.024,65.019,65.607,153.638,154.028,169.275,171.636,180.650,164.845,123.415,35.118,35.579,34.925,35.064,36.377,37.098,35.855,32.795,31.829,35.036,44.662,45.336,42.207,42.836,47.330,48.095,43.857,46.608,46.146,47.146,41.598,41.808,41.986,42.045,37.128,37.662,36.192,36.064,12.009,12.300,14.655,15.033,10.197,10.656,13.019,12.386,17.279,16.405,7.556,6.562,18.306,13.129,14.834,7.923,-0.304,-0.508,-0.422,-0.288,-0.394,-0.450,0.012,123.304,159.986,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
