Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:32:45,482.968,0.000,0.182,0.000,42.600,9.115,95.740,64.735,65.607,153.387,153.776,169.024,171.636,180.399,164.593,123.163,35.118,35.579,34.948,35.064,36.446,37.035,35.855,32.795,31.766,35.059,44.732,45.502,42.207,42.938,47.400,48.174,43.926,46.687,46.285,47.225,41.667,41.894,41.986,42.131,37.197,37.748,36.192,36.087,12.009,12.391,14.655,15.124,10.197,10.656,13.019,12.386,17.188,16.497,7.556,6.653,18.124,13.129,14.652,7.741,-0.305,-0.514,-0.429,-0.294,-0.403,-0.419,0.012,123.014,159.846,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:46,488.028,0.000,0.182,0.000,42.600,9.115,95.740,64.427,65.323,153.365,153.525,169.002,171.385,180.377,164.341,123.415,35.118,35.579,34.846,35.064,36.446,37.098,35.832,32.795,31.766,35.036,44.801,45.542,42.277,42.979,47.538,48.317,43.996,46.750,46.424,47.352,41.806,41.935,42.125,42.172,37.197,37.662,36.192,35.985,12.100,12.117,14.655,15.033,10.106,10.747,13.019,12.295,17.188,16.497,7.739,6.653,17.851,13.129,14.470,7.741,-0.318,-0.477,-0.418,-0.265,-0.380,-0.379,0.013,122.465,159.646,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:47,488.028,0.000,0.182,0.000,42.600,9.115,95.740,64.427,65.323,153.365,153.525,169.002,171.385,180.377,164.341,123.415,35.118,35.579,34.846,35.064,36.446,37.098,35.832,32.795,31.766,35.036,44.801,45.542,42.277,42.979,47.538,48.317,43.996,46.750,46.424,47.352,41.806,41.935,42.125,42.172,37.197,37.662,36.192,35.985,12.100,12.117,14.655,15.033,10.106,10.747,13.019,12.295,17.188,16.497,7.739,6.653,17.851,13.129,14.470,7.741,-0.318,-0.477,-0.418,-0.265,-0.380,-0.379,0.013,122.465,159.646,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:48,490.562,0.000,0.182,0.000,42.600,9.115,95.456,64.427,65.323,153.365,153.525,169.002,171.133,180.377,164.341,123.415,35.118,35.579,34.948,35.039,36.446,37.098,35.895,32.858,31.829,35.059,44.870,45.707,42.346,43.144,47.607,48.380,44.065,46.893,46.493,47.431,41.875,42.100,42.125,42.274,37.197,37.748,36.192,36.087,12.009,12.208,14.462,15.033,10.106,10.747,13.201,12.386,17.006,16.405,7.739,6.653,17.942,13.038,14.470,7.650,-0.310,-0.476,-0.408,-0.304,-0.392,-0.415,0.012,122.183,159.579,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:49,493.150,0.000,0.182,0.000,42.600,9.115,95.456,64.451,65.039,153.136,153.273,168.773,171.133,180.399,164.341,123.415,35.118,35.510,34.925,35.039,36.421,37.178,35.919,32.795,31.829,35.036,44.940,45.748,42.415,43.185,47.651,48.443,44.040,46.893,46.468,47.494,41.944,42.156,42.194,42.314,37.197,37.726,36.192,36.064,11.918,12.391,14.655,14.851,10.015,10.656,13.110,12.295,17.006,16.497,7.739,6.744,18.033,13.038,14.561,7.650,-0.331,-0.496,-0.421,-0.310,-0.373,-0.425,0.013,121.931,159.579,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:50,495.698,0.000,0.182,0.000,42.600,9.115,95.172,64.168,65.039,153.136,153.273,168.773,170.882,180.399,164.090,123.415,35.118,35.579,34.948,35.064,36.446,37.178,35.919,32.858,31.829,35.059,45.009,45.850,42.415,43.286,47.746,48.522,44.134,46.956,46.632,47.636,42.013,42.305,42.263,42.400,37.197,37.812,36.192,36.150,12.100,12.117,14.848,15.215,10.197,10.747,13.110,12.295,17.097,16.405,7.739,6.744,18.033,13.220,14.470,7.559,-0.304,-0.493,-0.416,-0.286,-0.411,-0.439,0.013,121.649,159.446,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:51,500.728,0.000,0.182,0.000,42.600,9.115,94.888,63.859,64.755,152.862,153.021,168.499,170.630,180.377,163.838,123.415,35.118,35.579,34.925,35.108,36.446,37.178,35.895,32.795,31.766,35.036,45.078,45.954,42.554,43.327,47.884,48.586,44.204,47.098,46.770,47.700,42.152,42.362,42.402,42.378,37.267,37.726,36.192,36.064,12.009,12.391,14.655,14.942,10.106,10.747,13.201,12.295,17.006,16.497,7.830,6.744,18.033,13.129,14.288,7.286,-0.318,-0.488,-0.414,-0.312,-0.397,-0.420,0.013,121.159,159.179,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:52,500.728,0.000,0.182,0.000,42.600,9.115,94.888,63.859,64.755,152.862,153.021,168.499,170.630,180.377,163.838,123.415,35.118,35.579,34.925,35.108,36.446,37.178,35.895,32.795,31.766,35.036,45.078,45.954,42.554,43.327,47.884,48.586,44.204,47.098,46.770,47.700,42.152,42.362,42.402,42.378,37.267,37.726,36.192,36.064,12.009,12.391,14.655,14.942,10.106,10.747,13.201,12.295,17.006,16.497,7.830,6.744,18.033,13.129,14.288,7.286,-0.318,-0.488,-0.414,-0.312,-0.397,-0.420,0.013,121.159,159.179,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:53,503.311,0.000,0.182,0.000,42.600,9.115,94.888,63.859,64.755,152.862,153.021,168.499,170.630,180.125,163.838,123.415,35.118,35.579,34.925,35.133,36.446,37.178,35.919,32.795,31.766,35.036,45.148,46.033,42.554,43.390,47.954,48.728,44.273,47.098,46.840,47.779,42.221,42.425,42.402,42.520,37.197,37.726,36.192,36.064,12.191,12.208,14.848,14.851,10.015,10.747,13.201,12.386,17.097,16.405,7.739,6.744,17.942,13.220,14.288,7.286,-0.302,-0.500,-0.423,-0.291,-0.404,-0.441,0.012,120.863,159.112,11.351,11.279,6.719,6.926,8.006,12.060,2.973,255.719,255.101,175.732,175.030,228.545,74.120,132.274,12.000,12.000,10.500,10.800,9.100,12.700,12.800,
2021/04/07 05:32:54,508.361,0.000,0.182,0.000,42.600,9.115,94.604,63.575,64.755,152.611,152.770,168.499,170.379,180.125,163.838,123.415,35.118,35.579,34.869,35.133,36.446,37.178,35.982,32.795,31.829,35.036,45.217,46.055,42.623,43.492,48.023,48.791,44.273,47.162,46.909,47.842,42.291,42.511,42.472,42.599,37.267,37.748,36.192,36.087,12.191,12.300,14.751,15.033,10.106,10.838,13.201,12.386,17.097,16.405,7.830,6.653,17.851,13.220,14.106,7.195,-0.321,-0.480,-0.407,-0.297,-0.387,-0.416,0.013,120.299,158.912,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:32:55,510.823,0.000,0.182,0.000,42.600,9.115,94.319,63.600,64.471,152.633,152.770,168.270,170.379,180.147,163.587,123.163,35.118,35.579,34.925,35.133,36.515,37.241,35.959,32.858,31.829,35.036,45.286,46.096,42.623,43.469,48.092,48.871,44.343,47.241,46.979,47.905,42.360,42.567,42.472,42.662,37.267,37.726,36.192,36.064,12.191,12.300,14.848,14.942,10.106,10.747,13.201,12.477,17.097,16.405,7.830,6.744,17.851,13.220,13.924,7.104,-0.315,-0.488,-0.429,-0.269,-0.405,-0.434,0.012,120.091,158.778,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:32:56,513.405,0.000,0.182,0.000,42.600,9.115,94.319,63.292,64.471,152.360,152.770,168.248,170.379,180.125,163.587,123.163,35.118,35.579,34.925,35.133,36.446,37.241,36.038,32.858,31.829,35.122,45.286,46.238,42.692,43.533,48.161,48.997,44.412,47.304,47.048,48.048,42.360,42.631,42.541,42.748,37.267,37.726,36.261,36.064,12.191,12.391,14.751,14.942,10.106,10.838,13.110,12.386,17.006,16.497,7.921,6.744,17.668,13.129,13.833,7.013,-0.319,-0.480,-0.409,-0.298,-0.389,-0.414,0.013,119.847,158.584,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:32:57,515.890,0.000,0.182,0.000,42.634,9.115,94.319,63.292,64.187,152.109,152.518,167.997,170.127,180.125,163.587,123.163,35.118,35.579,35.011,35.108,36.515,37.320,36.038,32.858,31.829,35.099,45.356,46.404,42.762,43.698,48.231,48.997,44.412,47.367,47.117,48.127,42.429,42.796,42.610,42.805,37.267,37.891,36.261,36.150,12.100,12.208,14.848,14.851,10.106,10.747,13.201,12.386,17.097,16.405,7.921,6.744,17.668,13.129,13.833,7.013,-0.307,-0.497,-0.418,-0.291,-0.414,-0.442,0.013,119.587,158.511,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:32:58,518.458,0.000,0.000,0.000,42.634,9.115,93.751,63.292,64.187,152.109,152.518,167.997,169.876,180.125,163.335,122.911,35.118,35.579,34.925,35.108,36.515,37.297,36.038,32.835,31.806,35.099,45.494,46.507,42.762,43.817,48.369,49.116,44.481,47.487,47.256,48.230,42.568,42.916,42.680,42.805,37.267,37.789,36.192,36.128,12.100,12.391,14.751,14.942,10.106,10.747,13.201,12.386,17.097,16.497,7.921,6.744,17.486,13.129,13.651,6.831,-0.317,-0.506,-0.443,-0.299,-0.403,-0.439,0.013,119.275,158.378,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:32:59,520.969,0.000,0.182,0.000,42.600,9.115,93.751,63.008,63.903,151.857,152.267,167.997,169.876,180.125,163.084,123.163,35.118,35.648,34.925,35.133,36.515,37.383,36.038,32.858,31.893,35.099,45.564,46.507,42.831,43.817,48.369,49.219,44.481,47.589,47.325,48.333,42.707,42.979,42.749,42.868,37.267,37.789,36.192,36.128,12.191,12.391,14.751,14.851,10.106,10.838,13.201,12.477,17.097,16.314,7.921,6.836,17.395,13.129,13.560,6.740,-0.317,-0.491,-0.432,-0.267,-0.405,-0.429,0.012,119.053,158.378,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:00,523.446,0.000,0.182,0.000,42.634,9.115,93.751,62.724,63.903,151.857,152.267,167.997,169.876,180.125,163.084,123.163,35.118,35.579,34.925,35.203,36.515,37.383,36.101,32.858,31.829,35.099,45.564,46.586,42.831,43.881,48.508,49.282,44.551,47.652,47.395,48.396,42.776,43.042,42.819,42.947,37.267,37.868,36.261,36.128,12.191,12.391,14.848,14.851,10.015,10.929,13.292,12.386,17.006,16.497,8.012,6.836,17.395,13.038,13.469,6.648,-0.319,-0.492,-0.418,-0.318,-0.398,-0.422,0.012,118.830,158.244,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:01,525.972,0.000,0.182,0.000,42.634,9.089,93.467,62.724,63.903,151.857,152.267,167.745,169.876,180.125,162.832,123.163,35.118,35.579,35.011,35.133,36.515,37.383,36.101,32.921,31.893,35.122,45.633,46.752,42.900,44.046,48.577,49.424,44.551,47.715,47.464,48.459,42.776,43.144,42.819,43.033,37.267,37.891,36.261,36.229,12.100,12.391,14.944,14.942,10.106,10.929,13.201,12.477,17.006,16.405,7.921,6.836,17.213,13.129,13.287,6.557,-0.319,-0.475,-0.417,-0.300,-0.390,-0.405,0.013,118.602,158.111,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:02,528.529,0.000,0.182,0.000,42.634,9.089,93.467,62.440,63.619,151.857,152.015,167.745,169.624,179.874,162.832,123.163,35.118,35.554,34.988,35.203,36.515,37.383,36.101,32.921,31.893,35.099,45.677,46.792,42.875,44.023,48.646,49.488,44.620,47.715,47.533,48.538,42.890,43.185,42.863,43.074,37.242,37.868,36.236,36.128,12.191,12.208,14.751,14.759,10.197,10.929,13.201,12.477,17.006,16.405,7.921,6.836,17.122,13.038,13.196,6.466,-0.312,-0.517,-0.443,-0.297,-0.410,-0.449,0.012,118.340,158.105,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:03,531.025,0.000,0.182,0.000,42.600,9.115,93.183,62.440,63.619,151.606,151.764,167.745,169.624,179.874,162.581,122.911,35.118,35.624,34.925,35.203,36.515,37.447,36.101,32.921,31.893,35.099,45.747,46.855,42.945,44.086,48.646,49.551,44.620,47.795,47.603,48.602,42.959,43.264,42.933,43.074,37.311,37.868,36.236,36.207,12.009,12.208,14.848,14.851,10.106,10.838,13.201,12.386,17.097,16.405,8.012,6.836,17.031,12.947,12.923,6.375,-0.309,-0.509,-0.432,-0.298,-0.399,-0.454,0.013,118.103,157.843,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:04,533.545,0.000,0.182,0.000,42.600,9.115,93.183,62.440,63.619,151.606,151.764,167.745,169.624,179.874,162.581,122.911,35.118,35.579,34.925,35.203,36.515,37.383,36.180,32.921,31.893,35.099,45.841,46.855,42.969,44.086,48.785,49.551,44.689,47.858,47.672,48.681,43.053,43.327,43.027,43.153,37.336,37.868,36.261,36.128,12.009,12.300,14.751,14.668,10.106,10.929,13.201,12.386,17.006,16.405,8.012,6.836,16.758,12.856,12.650,6.375,-0.317,-0.495,-0.428,-0.276,-0.407,-0.437,0.012,117.844,157.849,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:05,536.011,0.000,0.182,0.000,42.600,9.089,92.899,62.157,63.335,151.355,151.764,167.494,169.372,179.874,162.581,122.911,35.118,35.648,35.011,35.203,36.585,37.447,36.203,32.921,31.893,35.201,45.910,47.021,43.039,44.252,48.854,49.630,44.759,47.921,47.742,48.744,43.122,43.413,43.096,43.239,37.336,37.954,36.261,36.229,12.009,12.391,14.848,14.851,10.106,10.838,13.292,12.386,17.006,16.405,8.012,6.927,16.758,12.856,12.559,6.466,-0.328,-0.505,-0.429,-0.293,-0.401,-0.431,0.013,117.584,157.637,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:06,538.511,0.000,0.182,0.000,42.600,9.089,92.899,61.897,63.335,151.126,151.764,167.516,169.372,179.896,162.329,122.911,35.118,35.648,35.011,35.203,36.585,37.447,36.180,32.921,31.893,35.201,45.910,47.100,43.108,44.252,48.854,49.772,44.759,48.000,47.811,48.807,43.261,43.555,43.166,43.302,37.336,37.954,36.330,36.229,12.009,12.300,14.944,14.942,10.106,10.838,13.201,12.386,17.006,16.314,8.012,6.927,16.849,12.947,12.650,6.648,-0.329,-0.508,-0.428,-0.319,-0.397,-0.433,0.013,117.384,157.643,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:07,541.035,0.000,0.182,0.000,42.600,9.089,92.615,61.873,63.335,151.355,151.512,167.494,169.121,179.874,162.329,122.911,35.118,35.648,34.988,35.203,36.515,37.526,36.180,32.921,31.893,35.099,45.980,47.140,43.108,44.292,48.992,49.836,44.828,48.064,47.880,48.950,43.330,43.533,43.235,43.279,37.336,37.868,36.330,36.207,11.918,12.391,14.751,14.668,10.197,11.020,13.383,12.386,17.006,16.497,8.012,6.927,16.940,13.038,12.832,6.557,-0.329,-0.506,-0.429,-0.309,-0.402,-0.434,0.012,117.094,157.443,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:08,543.571,0.000,0.182,0.000,42.600,9.089,92.615,61.873,63.051,151.104,151.512,167.243,169.121,179.874,162.329,122.911,35.118,35.648,34.925,35.203,36.585,37.526,36.244,32.921,31.893,35.099,46.049,47.204,43.177,44.371,48.992,49.836,44.828,48.064,47.950,48.950,43.400,43.612,43.304,43.359,37.336,37.868,36.330,36.207,11.918,12.573,14.944,15.124,10.197,10.929,13.201,12.477,17.097,16.314,8.012,6.927,16.940,12.947,12.650,6.466,-0.318,-0.491,-0.432,-0.270,-0.406,-0.437,0.013,116.821,157.382,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:09,546.128,0.000,0.182,0.000,42.634,9.089,92.331,61.589,63.051,150.852,151.261,167.243,169.121,179.874,162.077,122.911,35.118,35.648,34.988,35.203,36.585,37.526,36.180,32.921,31.893,35.178,46.049,47.283,43.177,44.435,49.131,49.899,44.898,48.143,48.019,49.013,43.469,43.738,43.304,43.422,37.336,37.931,36.330,36.207,12.100,12.300,14.848,14.851,10.197,10.929,13.201,12.386,17.006,16.405,8.012,6.927,16.849,13.038,12.741,6.466,-0.306,-0.503,-0.424,-0.296,-0.413,-0.444,0.013,116.560,157.243,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:10,548.636,0.000,0.182,0.000,42.634,9.115,92.331,61.589,62.767,150.852,151.261,167.243,168.869,179.874,162.077,122.911,35.118,35.648,35.011,35.203,36.585,37.526,36.244,32.921,31.893,35.122,46.118,47.369,43.247,44.521,49.200,49.978,44.967,48.143,48.088,49.092,43.538,43.761,43.374,43.524,37.406,37.954,36.330,36.229,12.009,12.300,14.848,15.124,10.197,10.929,13.292,12.386,17.006,16.497,8.012,6.927,16.849,13.038,12.650,6.466,-0.311,-0.526,-0.444,-0.304,-0.408,-0.439,0.012,116.308,157.176,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:11,551.158,0.000,0.182,0.000,42.634,9.089,92.046,61.589,63.051,150.852,151.009,166.991,168.869,179.622,161.826,122.660,35.118,35.648,34.925,35.203,36.585,37.526,36.244,32.921,31.893,35.099,46.188,47.346,43.247,44.498,49.269,50.040,44.967,48.206,48.158,49.155,43.608,43.738,43.443,43.501,37.406,37.868,36.330,36.128,12.191,12.482,14.751,14.851,10.197,11.020,13.201,12.386,17.006,16.405,8.012,6.927,16.758,13.038,12.650,6.375,-0.324,-0.490,-0.430,-0.280,-0.385,-0.397,0.013,116.115,156.975,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:12,553.673,0.000,0.182,0.000,42.634,9.089,92.046,61.305,62.767,150.601,151.009,166.991,168.618,179.622,161.826,122.911,35.187,35.624,35.011,35.272,36.585,37.589,36.244,32.921,31.893,35.201,46.232,47.511,43.291,44.663,49.339,50.100,45.036,48.269,48.227,49.234,43.652,43.967,43.488,43.650,37.381,37.954,36.305,36.229,12.191,12.391,15.040,14.851,10.106,11.111,13.201,12.386,17.006,16.314,8.103,6.927,16.667,12.947,12.468,6.284,-0.320,-0.495,-0.420,-0.314,-0.395,-0.432,0.012,115.856,156.981,11.693,11.400,7.203,7.101,7.875,12.349,2.828,257.152,256.817,178.409,179.193,229.636,74.501,135.000,12.200,12.000,10.700,10.900,9.000,12.800,12.600,
2021/04/07 05:33:13,556.197,0.000,0.182,0.000,42.600,9.089,91.762,61.305,62.767,150.601,151.009,166.740,168.618,179.622,161.574,122.911,35.118,35.648,34.925,35.272,36.585,37.589,36.244,32.921,31.972,35.099,46.326,47.488,43.316,44.577,49.408,50.176,45.036,48.348,48.297,49.298,43.746,43.881,43.582,43.564,37.406,37.868,36.330,36.128,12.009,12.300,14.848,14.668,10.015,11.020,13.201,12.477,17.006,16.405,8.103,6.927,16.758,13.038,12.650,6.375,-0.332,-0.513,-0.430,-0.320,-0.401,-0.432,0.012,115.694,156.781,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:14,558.793,0.000,0.182,0.000,42.600,9.089,91.762,61.021,62.767,150.601,150.757,166.991,168.366,179.622,161.323,122.660,35.118,35.648,34.988,35.272,36.654,37.589,36.307,32.921,31.972,35.178,46.326,47.631,43.316,44.719,49.408,50.237,45.106,48.412,48.366,49.361,43.815,44.086,43.651,43.707,37.406,37.931,36.330,36.270,12.191,12.482,14.848,15.033,10.106,11.111,13.201,12.386,17.006,16.405,8.103,6.927,16.667,13.038,12.468,6.284,-0.314,-0.525,-0.441,-0.306,-0.410,-0.437,0.012,115.418,156.708,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:15,561.350,0.000,0.182,0.000,42.634,9.089,91.478,61.046,62.483,150.372,150.757,166.762,168.366,179.644,161.323,122.911,35.118,35.648,34.988,35.272,36.654,37.652,36.307,33.000,31.972,35.099,46.396,47.757,43.385,44.783,49.546,50.312,45.106,48.412,48.435,49.440,43.885,44.166,43.651,43.770,37.406,37.931,36.330,36.270,12.191,12.573,14.848,14.851,10.106,11.202,13.201,12.386,16.915,16.405,8.103,6.927,16.667,13.129,12.468,6.375,-0.324,-0.492,-0.418,-0.308,-0.398,-0.431,0.012,115.165,156.575,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:16,563.834,0.000,0.182,0.000,42.634,9.089,91.478,61.021,62.199,150.350,150.506,166.740,168.366,179.622,161.323,122.660,35.118,35.648,34.988,35.272,36.585,37.652,36.307,33.000,31.972,35.178,46.396,47.757,43.454,44.783,49.546,50.373,45.175,48.554,48.505,49.503,43.954,44.229,43.721,43.770,37.406,37.931,36.330,36.207,12.191,12.755,14.848,14.759,10.106,11.111,13.292,12.477,17.006,16.405,8.103,6.927,16.667,13.038,12.377,6.284,-0.327,-0.502,-0.433,-0.279,-0.408,-0.439,0.012,114.958,156.502,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:17,566.440,0.000,0.182,0.000,42.634,9.089,91.219,60.738,62.483,150.350,150.506,166.740,168.115,179.371,161.071,122.682,35.118,35.648,34.988,35.272,36.654,37.731,36.386,33.000,31.972,35.242,46.465,47.900,43.454,44.925,49.616,50.509,45.244,48.554,48.574,49.567,44.023,44.292,43.790,43.912,37.406,37.995,36.400,36.270,12.191,12.391,14.751,15.033,10.106,11.202,13.292,12.386,17.097,16.405,8.103,6.927,16.667,13.038,12.377,6.193,-0.322,-0.493,-0.435,-0.283,-0.384,-0.406,0.012,114.735,156.375,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:18,568.928,0.000,0.182,0.000,42.634,9.089,91.194,60.738,62.199,150.099,150.254,166.489,168.115,179.371,161.071,122.660,35.118,35.718,35.011,35.272,36.654,37.731,36.386,33.000,31.972,35.264,46.534,47.986,43.454,45.011,49.685,50.509,45.175,48.617,48.643,49.646,44.093,44.394,43.860,43.998,37.475,38.017,36.330,36.293,12.282,12.573,14.848,14.942,10.015,11.202,13.292,12.477,17.006,16.314,8.103,6.927,16.576,13.038,12.377,6.193,-0.339,-0.509,-0.434,-0.317,-0.402,-0.405,0.012,114.513,156.241,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:19,571.505,0.000,0.000,0.000,42.600,9.089,90.910,60.738,62.199,150.099,150.254,166.489,167.863,179.371,160.820,122.408,35.118,35.624,34.988,35.247,36.654,37.731,36.386,33.000,32.035,35.178,46.579,48.042,43.499,44.988,49.754,50.570,45.244,48.697,48.713,49.709,44.137,44.371,43.835,43.976,37.450,37.931,36.375,36.270,12.100,12.391,14.751,14.759,10.106,11.384,13.292,12.477,17.097,16.405,8.103,6.836,16.485,13.129,12.195,6.284,-0.323,-0.493,-0.435,-0.284,-0.385,-0.405,0.012,114.305,156.041,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:20,574.006,0.000,0.182,0.000,42.600,9.063,90.910,60.454,61.915,149.847,150.254,166.489,167.863,179.371,160.820,122.660,35.118,35.718,34.988,35.341,36.654,37.795,36.449,33.000,32.035,35.242,46.604,48.185,43.593,45.067,49.823,50.706,45.314,48.760,48.782,49.788,44.231,44.498,43.929,44.055,37.475,37.995,36.400,36.270,12.191,12.755,14.944,14.851,10.197,11.293,13.292,12.477,17.006,16.314,8.194,6.927,16.667,13.038,12.104,6.284,-0.327,-0.503,-0.437,-0.280,-0.409,-0.440,0.012,113.964,155.974,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:21,579.065,0.000,0.182,0.000,42.600,9.089,90.626,60.170,61.606,149.847,149.981,166.237,167.590,179.371,160.546,122.660,35.093,35.693,35.011,35.341,36.654,37.795,36.536,33.000,32.035,35.201,46.648,48.271,43.568,45.217,49.962,50.843,45.383,48.902,48.921,49.915,44.345,44.663,44.043,44.204,37.450,38.017,36.375,36.293,12.009,12.300,14.558,14.759,10.015,11.293,13.383,12.568,17.097,16.405,8.103,6.927,16.485,13.038,12.013,6.284,-0.317,-0.530,-0.448,-0.308,-0.411,-0.449,0.012,113.533,155.774,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:22,579.065,0.000,0.182,0.000,42.600,9.089,90.626,60.170,61.606,149.847,149.981,166.237,167.590,179.371,160.546,122.660,35.093,35.693,35.011,35.341,36.654,37.795,36.536,33.000,32.035,35.201,46.648,48.271,43.568,45.217,49.962,50.843,45.383,48.902,48.921,49.915,44.345,44.663,44.043,44.204,37.450,38.017,36.375,36.293,12.009,12.300,14.558,14.759,10.015,11.293,13.383,12.568,17.097,16.405,8.103,6.927,16.485,13.038,12.013,6.284,-0.317,-0.530,-0.448,-0.308,-0.411,-0.449,0.012,113.533,155.774,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:23,581.609,0.000,0.182,0.000,42.600,9.089,90.342,59.911,61.631,149.618,149.751,166.259,167.612,179.393,160.317,122.660,35.118,35.693,34.988,35.341,36.654,37.874,36.513,33.000,32.035,35.242,46.717,48.311,43.637,45.194,50.030,50.903,45.383,48.965,48.990,49.994,44.414,44.719,44.112,44.261,37.381,37.995,36.375,36.270,12.100,12.391,14.655,14.851,10.106,11.202,13.383,12.477,16.915,16.314,8.194,6.927,16.393,13.038,11.922,6.193,-0.332,-0.514,-0.431,-0.323,-0.404,-0.442,0.012,113.326,155.701,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:24,584.197,0.000,0.182,0.000,42.634,9.089,90.342,59.886,61.631,149.596,149.751,166.237,167.612,179.371,160.317,122.408,35.118,35.718,34.988,35.341,36.654,37.874,36.536,33.064,32.035,35.242,46.812,48.390,43.662,45.273,50.096,50.964,45.452,48.965,49.060,50.055,44.509,44.783,44.137,44.261,37.475,37.995,36.400,36.270,12.009,12.391,14.655,14.759,10.106,11.293,13.201,12.477,16.915,16.405,8.285,6.927,16.393,13.038,11.922,6.284,-0.324,-0.493,-0.419,-0.317,-0.397,-0.434,0.012,113.059,155.501,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:25,586.739,0.000,0.182,0.000,42.634,9.089,90.058,59.886,61.347,149.345,149.751,165.986,167.612,179.120,160.317,122.408,35.118,35.693,35.074,35.341,36.654,37.874,36.513,33.064,32.035,35.264,46.856,48.476,43.707,45.422,50.162,51.040,45.452,49.045,49.060,50.191,44.553,44.948,44.182,44.347,37.450,38.097,36.375,36.356,12.191,12.573,14.655,14.759,10.197,11.384,13.292,12.568,16.915,16.405,8.285,6.927,16.393,12.947,11.922,6.375,-0.330,-0.494,-0.432,-0.281,-0.395,-0.398,0.013,112.881,155.434,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:26,589.195,0.000,0.182,0.000,42.634,9.063,90.058,59.602,61.347,149.345,149.751,165.986,167.360,179.120,160.065,122.408,35.118,35.718,35.052,35.316,36.629,37.851,36.592,33.040,32.091,35.242,46.881,48.533,43.731,45.400,50.204,51.078,45.497,49.085,49.104,50.169,44.647,44.925,44.276,44.403,37.475,37.995,36.400,36.270,12.009,12.573,14.558,14.668,10.106,11.384,13.292,12.659,16.915,16.314,8.194,6.927,16.302,12.947,11.831,6.284,-0.321,-0.530,-0.450,-0.305,-0.410,-0.457,0.012,112.658,155.167,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:27,591.719,0.000,0.182,0.000,42.600,9.089,89.773,59.602,61.347,149.345,149.500,165.986,167.360,179.120,160.065,122.408,35.118,35.693,34.988,35.341,36.654,37.937,36.592,33.064,32.114,35.242,46.926,48.596,43.776,45.479,50.295,51.161,45.591,49.171,49.268,50.252,44.761,44.988,44.251,44.466,37.450,37.995,36.375,36.270,12.100,12.482,14.558,14.668,10.197,11.475,13.292,12.568,16.915,16.314,8.285,6.927,16.302,13.038,11.740,6.284,-0.315,-0.517,-0.436,-0.304,-0.411,-0.455,0.013,112.450,155.167,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:28,594.259,0.000,0.182,0.000,42.634,9.089,89.489,59.343,61.347,149.115,149.500,165.756,167.109,179.141,159.813,122.408,35.187,35.693,35.052,35.341,36.724,37.937,36.592,33.064,32.035,35.242,46.995,48.659,43.776,45.542,50.361,51.237,45.591,49.171,49.268,50.252,44.761,45.067,44.390,44.466,37.450,37.995,36.375,36.333,12.100,12.300,14.558,14.395,10.106,11.475,13.292,12.659,16.824,16.223,8.376,6.927,16.302,12.947,11.740,6.284,-0.324,-0.504,-0.437,-0.284,-0.414,-0.445,0.012,112.198,155.033,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:29,596.788,0.000,0.182,0.000,42.634,9.089,89.489,59.602,61.063,149.094,149.248,165.986,166.857,179.120,159.562,122.408,35.118,35.693,34.988,35.341,36.724,37.937,36.592,33.064,32.035,35.242,46.995,48.738,43.776,45.542,50.361,51.297,45.591,49.250,49.337,50.388,44.900,45.131,44.459,44.529,37.520,37.995,36.444,36.270,12.100,12.300,14.462,14.668,10.197,11.566,13.292,12.568,16.824,16.314,8.285,6.927,16.211,12.947,11.740,6.375,-0.332,-0.508,-0.435,-0.288,-0.406,-0.441,0.012,112.050,154.967,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:30,599.316,0.000,0.000,0.000,42.600,9.063,89.489,59.319,61.063,148.842,149.248,165.734,167.109,179.120,159.562,122.408,35.118,35.718,34.988,35.411,36.724,37.937,36.592,33.064,32.035,35.242,47.089,48.738,43.870,45.621,50.494,51.373,45.661,49.314,49.406,50.388,44.994,45.194,44.484,44.609,37.544,37.995,36.469,36.270,12.282,12.573,14.655,14.668,10.197,11.566,13.383,12.568,16.915,16.314,8.376,6.927,16.211,12.947,11.649,6.284,-0.336,-0.516,-0.435,-0.305,-0.408,-0.443,0.012,111.827,154.766,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:31,601.843,0.000,0.182,0.000,42.600,9.063,89.205,59.035,61.063,148.842,148.997,165.734,166.857,178.868,159.310,122.408,35.118,35.762,34.988,35.411,36.724,37.977,36.592,33.040,32.012,35.242,47.134,48.865,43.845,45.685,50.560,51.351,45.661,49.354,49.476,50.427,45.038,45.194,44.529,44.609,37.450,38.074,36.444,36.333,12.100,12.573,14.848,14.668,10.197,11.566,13.383,12.568,16.824,16.223,8.376,6.927,16.211,12.947,11.740,6.375,-0.331,-0.507,-0.441,-0.284,-0.411,-0.444,0.012,111.590,154.766,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:32,604.343,0.000,0.000,0.000,42.634,9.063,88.921,59.060,60.779,148.613,148.997,165.505,166.857,179.141,159.310,122.156,35.118,35.787,34.988,35.411,36.724,38.000,36.655,33.064,32.114,35.242,47.158,48.944,43.939,45.685,50.626,51.494,45.730,49.456,49.545,50.525,45.132,45.336,44.623,44.751,37.544,37.995,36.469,36.270,12.373,12.573,14.655,14.486,10.288,11.658,13.292,12.659,16.824,16.223,8.376,7.018,16.302,12.947,11.740,6.466,-0.320,-0.520,-0.432,-0.298,-0.416,-0.455,0.012,111.382,154.505,11.357,11.297,7.101,6.900,7.790,12.130,3.202,257.800,259.287,180.807,180.000,228.122,74.703,141.340,12.100,12.000,10.700,10.800,9.100,12.800,12.500,
2021/04/07 05:33:33,606.843,0.000,0.182,0.000,42.634,9.089,88.921,59.035,60.779,148.591,148.745,165.483,166.605,179.120,159.059,122.408,35.118,35.693,35.052,35.341,36.724,38.056,36.757,33.040,32.091,35.242,47.203,49.007,43.914,45.748,50.693,51.548,45.799,49.433,49.615,50.639,45.177,45.400,44.668,44.814,37.520,38.074,36.444,36.270,12.464,12.664,14.655,14.668,10.197,11.658,13.383,12.659,16.733,16.223,8.376,7.018,16.302,12.947,11.649,6.375,-0.321,-0.531,-0.438,-0.307,-0.411,-0.468,0.011,111.145,154.499,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:34,609.306,0.000,0.182,0.000,42.634,9.063,88.921,59.035,60.779,148.340,148.745,165.483,166.605,178.868,159.059,122.156,35.118,35.693,34.988,35.411,36.724,38.056,36.655,33.040,32.091,35.242,47.203,49.086,43.984,45.827,50.759,51.608,45.799,49.496,49.684,50.639,45.246,45.479,44.737,44.814,37.589,38.074,36.444,36.333,12.100,12.664,14.655,14.577,10.288,11.840,13.383,12.659,16.733,16.314,8.467,7.018,16.211,12.947,11.649,6.557,-0.328,-0.525,-0.454,-0.315,-0.409,-0.454,0.013,110.892,154.299,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:35,611.737,0.000,0.182,0.000,42.634,9.063,88.637,58.751,60.495,148.340,148.493,165.232,166.354,178.868,159.059,122.156,35.118,35.762,34.988,35.411,36.724,38.079,36.734,33.064,32.114,35.242,47.272,49.150,43.984,45.890,50.825,51.691,45.799,49.598,49.753,50.722,45.315,45.542,44.737,44.878,37.520,37.995,36.444,36.270,12.464,12.573,14.751,14.668,10.288,11.749,13.383,12.568,16.733,16.223,8.376,6.927,16.120,12.947,11.558,6.557,-0.332,-0.499,-0.426,-0.312,-0.404,-0.433,0.012,110.737,154.171,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:36,614.236,0.000,0.182,0.000,42.634,9.063,88.353,58.751,60.495,148.340,148.493,165.232,166.354,178.868,158.807,122.408,35.118,35.762,34.988,35.411,36.793,38.056,36.734,33.040,32.091,35.242,47.342,49.213,44.053,45.890,50.825,51.745,45.869,49.639,49.753,50.760,45.385,45.621,44.876,44.957,37.520,37.995,36.444,36.270,12.100,12.482,14.558,14.395,10.379,12.022,13.383,12.659,16.824,16.314,8.467,6.927,16.211,12.947,11.649,6.557,-0.335,-0.509,-0.432,-0.317,-0.410,-0.441,0.012,110.462,154.038,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:37,616.633,0.000,0.182,0.000,42.634,9.063,88.353,58.751,60.470,148.340,148.472,165.232,166.081,178.617,158.785,122.156,35.093,35.762,35.052,35.411,36.724,38.143,36.734,33.064,32.114,35.242,47.342,49.292,44.053,45.954,50.892,51.828,45.869,49.725,49.823,50.858,45.523,45.748,44.876,45.020,37.520,38.074,36.444,36.333,12.191,12.482,14.558,14.577,10.379,12.022,13.383,12.659,16.824,16.223,8.467,6.927,16.211,12.856,11.467,6.466,-0.326,-0.507,-0.438,-0.287,-0.415,-0.447,0.012,110.240,153.898,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:38,618.987,0.000,0.182,0.000,42.634,9.063,88.069,58.467,60.211,148.089,148.242,164.980,166.102,178.868,158.556,122.156,35.118,35.762,35.074,35.411,36.793,38.206,36.797,33.143,32.178,35.328,47.411,49.441,44.053,46.119,50.958,51.964,45.938,49.804,49.892,50.918,45.523,45.850,44.945,45.106,37.589,38.160,36.444,36.435,12.373,12.573,14.655,14.486,10.288,12.022,13.474,12.750,16.824,16.314,8.467,7.018,16.120,12.856,11.467,6.557,-0.329,-0.521,-0.453,-0.319,-0.395,-0.462,0.012,110.010,153.843,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:39,621.450,0.000,0.182,0.000,42.634,9.063,88.069,58.467,60.186,148.089,148.220,164.980,166.081,178.617,158.282,121.904,35.093,35.787,35.052,35.411,36.793,38.206,36.884,33.143,32.178,35.305,47.505,49.498,44.147,46.096,51.024,51.964,45.938,49.867,49.961,51.055,45.687,45.890,45.039,45.162,37.614,38.074,36.469,36.333,12.282,12.664,14.462,14.486,10.652,12.204,13.565,12.659,16.824,16.405,8.558,6.927,16.211,12.856,11.467,6.557,-0.331,-0.506,-0.428,-0.328,-0.406,-0.439,0.011,109.765,153.704,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:40,623.841,0.000,0.182,0.000,42.600,9.063,87.785,58.467,59.927,148.089,148.242,164.980,165.851,178.617,158.304,122.156,35.118,35.787,35.052,35.480,36.793,38.206,36.861,33.143,32.178,35.242,47.505,49.498,44.147,46.096,51.091,52.025,46.007,49.931,50.029,51.055,45.756,45.954,45.109,45.162,37.614,38.074,36.469,36.333,12.464,12.573,14.751,14.577,10.470,12.113,13.383,12.750,16.733,16.223,8.558,7.018,16.211,12.856,11.467,6.557,-0.320,-0.517,-0.435,-0.306,-0.426,-0.460,0.011,109.587,153.565,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:41,626.199,0.000,0.182,0.000,42.600,9.063,87.785,58.184,59.902,147.837,147.969,164.980,165.829,178.617,158.031,121.904,35.093,35.762,35.052,35.480,36.793,38.285,36.861,33.206,32.178,35.305,47.550,49.561,44.192,46.175,51.157,52.100,46.007,49.931,50.096,51.115,45.801,46.033,45.153,45.226,37.589,38.074,36.513,36.333,12.373,12.664,14.751,14.759,10.470,12.204,13.383,12.750,16.733,16.314,8.558,6.927,16.120,12.856,11.285,6.648,-0.333,-0.502,-0.426,-0.316,-0.403,-0.434,0.011,109.349,153.431,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:42,628.651,0.000,0.182,0.000,42.600,9.063,87.500,58.208,59.927,147.859,147.990,165.002,165.851,178.638,158.053,122.156,35.118,35.787,35.154,35.480,36.793,38.285,36.861,33.206,32.178,35.328,47.644,49.726,44.216,46.324,51.223,52.161,46.077,50.009,50.162,51.191,45.895,46.198,45.248,45.391,37.614,38.160,36.469,36.435,12.464,12.755,14.655,14.577,10.561,12.295,13.474,12.750,16.642,16.132,8.467,7.018,16.120,12.856,11.376,6.648,-0.329,-0.505,-0.443,-0.283,-0.415,-0.447,0.012,109.156,153.370,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:43,630.985,0.000,0.182,0.000,42.600,9.063,87.500,57.900,59.902,147.586,147.717,164.980,165.577,178.617,157.779,121.904,35.093,35.787,35.052,35.480,36.793,38.285,36.861,33.206,32.178,35.305,47.644,49.767,44.286,46.302,51.290,52.222,46.146,50.070,50.229,51.252,45.964,46.175,45.317,45.368,37.614,38.137,36.469,36.412,12.555,12.846,14.655,14.759,10.743,12.295,13.383,12.659,16.733,16.223,8.558,6.927,16.120,12.764,11.376,6.740,-0.335,-0.501,-0.430,-0.317,-0.405,-0.438,0.011,108.964,153.236,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:44,633.452,0.000,0.182,0.000,42.634,9.037,87.500,57.900,59.643,147.586,147.739,164.729,165.599,178.365,157.801,121.904,35.118,35.787,35.052,35.480,36.793,38.285,36.940,33.206,32.178,35.305,47.644,49.846,44.286,46.381,51.356,52.297,46.146,50.146,50.229,51.312,46.033,46.238,45.317,45.431,37.614,38.137,36.538,36.412,12.464,12.755,14.366,14.668,10.743,12.295,13.474,12.842,16.733,16.223,8.558,7.018,16.120,12.856,11.285,6.648,-0.321,-0.519,-0.432,-0.305,-0.425,-0.458,0.012,108.756,153.103,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:45,635.781,0.000,0.182,0.000,42.634,9.037,87.216,57.900,59.643,147.586,147.739,164.729,165.348,178.365,157.549,121.904,35.118,35.856,35.052,35.480,36.793,38.262,36.940,33.183,32.154,35.384,47.713,49.909,44.355,46.444,51.356,52.336,46.146,50.124,50.362,51.290,46.103,46.381,45.386,45.511,37.614,38.137,36.538,36.412,12.737,12.755,14.462,14.668,10.834,12.204,13.474,12.750,16.733,16.314,8.558,6.927,16.120,12.856,11.285,6.831,-0.331,-0.502,-0.426,-0.323,-0.403,-0.443,0.011,108.548,152.897,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:46,638.206,0.000,0.182,0.000,42.634,9.037,86.932,57.616,59.643,147.335,147.487,164.729,165.348,178.365,157.549,121.653,35.118,35.787,35.154,35.480,36.793,38.348,36.940,33.206,32.178,35.407,47.782,49.995,44.355,46.530,51.422,52.434,46.215,50.206,50.428,51.449,46.172,46.467,45.525,45.597,37.614,38.239,36.538,36.498,13.100,12.573,14.655,14.759,10.834,12.477,13.474,12.842,16.642,16.223,8.649,7.018,16.211,12.856,11.467,6.740,-0.332,-0.531,-0.458,-0.315,-0.426,-0.467,0.011,108.355,152.897,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:47,640.637,0.000,0.182,0.000,42.634,9.063,86.648,57.616,59.359,147.335,147.487,164.478,165.348,178.365,157.549,121.904,35.118,35.832,35.131,35.480,36.862,38.348,37.003,33.206,32.178,35.384,47.758,50.049,44.330,46.507,51.555,52.494,46.215,50.267,50.494,51.509,46.216,46.444,45.500,45.574,37.589,38.137,36.513,36.412,13.191,12.846,14.655,14.851,11.016,12.477,13.565,12.842,16.642,16.223,8.558,6.927,16.302,12.856,11.649,6.922,-0.338,-0.514,-0.443,-0.292,-0.415,-0.452,0.011,108.207,152.630,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:48,642.990,0.000,0.182,0.000,42.634,9.037,86.648,57.616,59.359,147.335,147.236,164.478,165.096,178.365,157.298,121.653,35.187,35.832,35.052,35.549,36.862,38.348,37.003,33.206,32.241,35.305,47.827,50.049,44.330,46.586,51.621,52.555,46.285,50.343,50.494,51.509,46.286,46.507,45.570,45.653,37.658,38.137,36.513,36.412,13.191,12.573,14.269,14.851,11.107,12.477,13.565,12.842,16.642,16.223,8.649,6.927,16.211,12.856,11.467,6.922,-0.334,-0.512,-0.426,-0.330,-0.408,-0.445,0.011,107.984,152.569,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:49,645.401,0.000,0.182,0.000,42.600,9.037,86.648,57.332,59.359,147.084,147.236,164.478,165.096,178.365,157.046,121.653,35.118,35.832,35.131,35.549,36.862,38.428,37.003,33.206,32.241,35.384,47.827,50.186,44.399,46.650,51.621,52.631,46.354,50.403,50.561,51.585,46.355,46.586,45.570,45.716,37.658,38.216,36.513,36.412,13.009,12.664,14.462,15.033,11.198,12.204,13.656,12.750,16.642,16.223,8.558,6.927,16.211,12.764,11.376,7.013,-0.339,-0.508,-0.442,-0.292,-0.404,-0.414,0.011,107.799,152.441,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:50,647.811,0.000,0.182,0.000,42.600,9.037,86.364,57.332,59.075,147.084,146.984,164.226,164.845,178.114,157.046,121.653,35.118,35.856,35.131,35.549,36.793,38.428,37.066,33.206,32.241,35.384,47.921,50.246,44.424,46.729,51.687,52.691,46.354,50.464,50.627,51.646,46.449,46.729,45.664,45.779,37.683,38.137,36.538,36.412,12.918,12.482,14.462,15.033,11.289,12.204,13.565,12.750,16.733,16.314,8.649,6.927,16.211,12.764,11.285,6.922,-0.324,-0.543,-0.454,-0.318,-0.421,-0.456,0.011,107.533,152.229,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:51,650.230,0.000,0.182,0.000,42.600,9.037,86.364,57.332,59.075,146.832,146.984,164.226,164.845,178.114,157.046,121.653,35.118,35.832,35.052,35.549,36.862,38.491,37.066,33.206,32.241,35.384,47.966,50.307,44.399,46.729,51.754,52.828,46.354,50.540,50.694,51.722,46.494,46.729,45.709,45.859,37.658,38.137,36.513,36.412,12.918,12.664,14.558,15.033,11.198,11.931,13.565,12.750,16.733,16.223,8.558,6.927,16.393,12.856,11.467,7.013,-0.324,-0.524,-0.435,-0.308,-0.427,-0.462,0.011,107.325,152.157,11.434,11.297,7.403,7.003,8.204,12.419,3.191,258.395,259.287,181.548,178.363,225.988,75.069,147.804,12.100,12.000,11.000,10.900,9.400,12.900,12.400,
2021/04/07 05:33:52,652.636,0.000,0.182,0.000,42.600,9.037,86.080,57.332,59.075,146.832,146.984,164.226,164.845,178.114,156.795,121.653,35.118,35.832,35.131,35.549,36.862,38.491,37.066,33.269,32.241,35.447,47.966,50.383,44.469,46.792,51.820,52.828,46.424,50.540,50.760,51.782,46.563,46.855,45.778,45.922,37.658,38.216,36.513,36.476,12.918,12.755,14.462,15.033,11.107,11.840,13.565,12.750,16.551,16.132,8.649,7.018,16.302,12.856,11.467,7.104,-0.340,-0.520,-0.441,-0.321,-0.411,-0.451,0.011,107.168,152.035,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:33:53,655.005,0.000,0.182,0.000,42.600,9.037,86.080,57.048,59.075,146.832,146.733,164.226,164.593,178.114,156.795,121.653,35.118,35.832,35.052,35.618,36.862,38.491,37.066,33.206,32.241,35.384,48.035,50.383,44.469,46.855,51.886,52.888,46.424,50.600,50.760,51.782,46.632,46.855,45.847,45.985,37.658,38.137,36.513,36.476,12.737,12.755,14.366,14.942,11.016,12.022,13.565,12.750,16.642,16.223,8.649,7.018,16.211,12.764,11.285,6.922,-0.348,-0.516,-0.438,-0.326,-0.409,-0.417,0.011,106.990,151.829,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:33:54,657.367,0.000,0.182,0.000,42.600,9.011,85.796,57.048,58.791,146.832,146.733,163.975,164.593,178.114,156.543,121.653,35.118,35.832,35.131,35.549,36.862,38.554,37.145,33.206,32.241,35.447,48.104,50.519,44.538,46.935,51.953,52.964,46.493,50.676,50.893,51.918,46.702,46.998,45.917,46.064,37.658,38.216,36.513,36.476,12.828,12.664,14.462,14.851,10.925,12.022,13.474,12.842,16.642,16.223,8.740,6.927,16.211,12.764,11.285,7.104,-0.350,-0.527,-0.440,-0.331,-0.390,-0.457,0.012,106.768,151.701,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:33:55,659.783,0.000,0.182,0.000,42.600,9.037,85.796,57.048,58.791,146.581,146.481,163.975,164.341,178.114,156.543,121.653,35.118,35.856,35.131,35.549,36.862,38.554,37.145,33.206,32.241,35.384,48.129,50.580,44.563,46.935,51.953,53.025,46.562,50.676,50.893,51.918,46.796,46.998,46.011,46.064,37.683,38.216,36.538,36.476,12.828,12.573,14.751,14.668,11.016,12.113,13.474,12.842,16.551,16.223,8.740,7.018,16.302,12.764,11.376,7.104,-0.351,-0.527,-0.440,-0.333,-0.387,-0.460,-0.064,106.605,151.695,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:33:56,662.195,0.000,0.182,0.000,42.634,9.037,85.512,57.048,58.766,146.581,146.459,163.975,164.320,178.114,156.270,121.653,35.093,35.832,35.154,35.618,36.862,38.554,37.232,33.269,32.241,35.470,48.104,50.662,44.538,47.100,52.085,53.085,46.562,50.737,50.959,51.979,46.909,47.163,46.056,46.150,37.658,38.239,36.583,36.562,12.828,12.755,14.655,14.942,10.925,12.204,13.565,12.933,16.642,16.132,8.740,6.927,16.211,12.673,11.376,7.195,-0.352,-0.524,-0.441,-0.332,-0.410,-0.432,-0.064,106.397,151.434,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:33:57,664.632,0.000,0.182,0.000,42.634,9.037,85.228,56.765,58.507,146.330,146.481,163.724,164.341,177.862,156.040,121.401,35.187,35.832,35.154,35.618,36.862,38.554,37.209,33.269,32.241,35.470,48.174,50.738,44.607,47.100,52.085,53.161,46.632,50.797,51.026,52.040,46.979,47.226,46.056,46.229,37.728,38.302,36.583,36.562,12.828,12.573,14.558,14.759,11.016,12.295,13.565,12.933,16.551,16.132,8.740,6.927,16.302,12.764,11.376,7.195,-0.346,-0.533,-0.445,-0.338,-0.415,-0.454,-0.064,106.210,151.422,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
