Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:33:58,667.088,0.000,0.182,0.000,42.634,9.037,85.228,56.765,58.482,146.330,146.208,163.724,164.068,177.862,156.018,121.401,35.093,35.856,35.131,35.618,36.862,38.554,37.209,33.269,32.241,35.384,48.268,50.716,44.632,47.077,52.152,53.222,46.632,50.873,51.026,52.040,47.004,47.283,46.150,46.207,37.753,38.216,36.608,36.476,12.918,12.755,14.655,14.851,10.925,12.477,13.474,12.842,16.642,16.223,8.831,6.927,16.302,12.764,11.285,7.104,-0.330,-0.520,-0.442,-0.305,-0.422,-0.460,-0.064,106.011,151.300,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:33:59,669.501,0.000,0.182,0.000,42.600,9.037,84.943,56.481,58.507,146.079,146.229,163.724,164.090,177.862,156.040,121.401,35.187,35.856,35.131,35.618,36.932,38.633,37.232,33.269,32.241,35.447,48.268,50.837,44.632,47.140,52.218,53.282,46.701,50.873,51.159,52.176,47.073,47.346,46.219,46.333,37.683,38.216,36.608,36.476,12.828,12.573,14.366,14.668,11.016,12.568,13.474,12.933,16.551,16.223,8.831,6.927,16.211,12.764,11.467,7.286,-0.323,-0.540,-0.447,-0.316,-0.423,-0.460,-0.064,105.878,151.228,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:00,671.897,0.000,0.182,0.000,42.634,9.011,84.943,56.481,58.507,146.079,145.978,163.724,163.838,177.862,155.789,121.401,35.118,35.832,35.131,35.618,36.932,38.633,37.288,33.269,32.320,35.447,48.243,50.913,44.607,47.204,52.284,53.358,46.770,50.934,51.159,52.176,47.117,47.409,46.264,46.333,37.728,38.216,36.583,36.476,13.009,12.755,14.462,14.486,11.289,12.933,13.565,12.933,16.551,16.223,8.831,6.927,16.302,12.764,11.376,7.195,-0.335,-0.515,-0.450,-0.314,-0.384,-0.460,-0.064,105.685,151.033,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:01,674.281,0.000,0.182,0.000,42.634,9.011,84.659,56.481,58.198,145.827,145.956,163.472,163.817,177.611,155.767,121.401,35.093,35.901,35.131,35.618,36.932,38.697,37.288,33.269,32.320,35.447,48.312,50.974,44.607,47.283,52.350,53.494,46.701,51.070,51.225,52.252,47.187,47.488,46.333,46.476,37.658,38.279,36.583,36.539,12.918,12.937,14.655,15.033,11.289,13.115,13.565,13.024,16.551,16.041,8.922,7.018,16.211,12.764,11.467,7.377,-0.331,-0.507,-0.429,-0.327,-0.411,-0.447,-0.064,105.530,150.821,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:02,676.691,0.000,0.182,0.000,42.634,9.011,84.659,56.197,58.223,145.827,145.978,163.472,163.587,177.611,155.537,121.401,35.118,35.901,35.131,35.618,36.932,38.697,37.288,33.348,32.320,35.447,48.312,51.049,44.677,47.346,52.417,53.494,46.840,51.070,51.291,52.312,47.256,47.552,46.333,46.476,37.728,38.279,36.583,36.539,12.737,12.755,14.366,14.668,11.380,13.115,13.656,13.115,16.642,16.132,8.922,6.927,16.211,12.764,11.285,7.286,-0.350,-0.524,-0.442,-0.331,-0.413,-0.428,-0.064,105.335,150.760,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:03,679.165,0.000,0.000,0.000,42.634,9.011,84.375,56.197,58.223,145.576,145.726,163.472,163.587,177.611,155.537,121.401,35.118,35.901,35.217,35.618,36.932,38.673,37.351,33.325,32.297,35.470,48.382,51.132,44.677,47.432,52.483,53.533,46.840,51.108,51.358,52.290,47.325,47.717,46.403,46.641,37.728,38.302,36.583,36.562,12.918,12.937,14.558,14.577,11.744,13.388,13.656,13.115,16.733,16.223,8.922,6.927,16.393,12.764,11.467,7.377,-0.326,-0.539,-0.450,-0.316,-0.421,-0.450,-0.064,105.144,150.621,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:04,681.565,0.000,0.182,0.000,42.634,9.011,84.375,56.197,57.939,145.576,145.726,163.472,163.587,177.611,155.285,121.401,35.118,35.901,35.194,35.618,36.932,38.760,37.351,33.348,32.320,35.447,48.382,51.171,44.746,47.488,52.483,53.615,46.909,51.206,51.358,52.373,47.395,47.694,46.472,46.618,37.728,38.216,36.583,36.476,13.100,13.120,14.076,14.759,11.835,13.479,13.747,13.115,16.551,16.223,8.922,6.927,16.393,12.764,11.467,7.377,-0.338,-0.509,-0.432,-0.322,-0.411,-0.449,-0.064,104.996,150.421,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:05,683.955,0.000,0.182,0.000,42.600,9.011,84.375,56.197,57.939,145.576,145.726,163.221,163.335,177.359,155.285,121.401,35.118,35.901,35.194,35.688,36.932,38.760,37.351,33.348,32.320,35.447,48.451,51.246,44.746,47.488,52.616,53.691,46.909,51.267,51.424,52.449,47.464,47.836,46.541,46.681,37.728,38.279,36.583,36.539,13.009,12.937,14.366,14.759,12.017,13.570,13.929,13.115,16.642,16.223,8.922,7.018,16.302,12.764,11.376,7.377,-0.341,-0.521,-0.449,-0.300,-0.422,-0.458,-0.064,104.854,150.365,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:06,686.449,0.000,0.182,0.000,42.634,9.011,84.091,55.913,57.939,145.325,145.475,163.221,163.335,177.359,155.034,121.149,35.118,35.901,35.194,35.688,36.932,38.839,37.414,33.348,32.320,35.511,48.520,51.307,44.815,47.552,52.616,53.752,46.979,51.267,51.491,52.509,47.533,47.900,46.541,46.761,37.728,38.279,36.652,36.539,13.282,12.937,14.076,14.942,12.382,13.843,13.838,12.933,16.642,16.223,8.922,6.927,16.485,12.856,11.558,7.559,-0.336,-0.513,-0.449,-0.298,-0.401,-0.425,-0.064,104.610,150.220,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:07,688.806,0.000,0.182,0.000,42.634,9.011,83.807,55.913,57.939,145.325,145.475,163.221,163.335,177.359,155.034,121.149,35.118,35.926,35.194,35.688,36.932,38.839,37.414,33.348,32.320,35.447,48.545,51.368,44.840,47.552,52.748,53.812,46.979,51.328,51.491,52.509,47.627,47.900,46.636,46.761,37.753,38.279,36.608,36.539,13.100,13.028,13.884,14.851,12.564,13.752,13.929,13.115,16.733,16.132,8.922,6.927,16.576,12.856,11.740,7.559,-0.355,-0.532,-0.450,-0.335,-0.418,-0.431,-0.064,104.432,150.020,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:08,691.286,0.000,0.182,0.000,42.634,9.011,83.807,55.913,57.630,145.325,145.453,162.970,163.062,177.359,154.761,121.149,35.093,35.901,35.131,35.688,36.932,38.902,37.414,33.348,32.383,35.447,48.520,51.368,44.815,47.631,52.748,53.888,47.048,51.403,51.557,52.570,47.741,47.963,46.680,46.824,37.728,38.279,36.652,36.539,12.918,12.755,13.980,14.942,12.746,13.661,13.929,13.115,16.551,16.132,8.922,6.927,16.485,12.856,11.558,7.468,-0.336,-0.516,-0.450,-0.300,-0.399,-0.429,-0.064,104.275,149.892,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:09,693.665,0.000,0.182,0.000,42.600,9.011,83.807,55.629,57.655,145.074,145.223,163.221,163.084,177.359,154.782,121.149,35.118,35.901,35.194,35.688,37.001,38.902,37.414,33.348,32.383,35.447,48.590,51.443,44.815,47.631,52.815,53.949,47.048,51.464,51.624,52.646,47.810,48.042,46.749,46.887,37.797,38.279,36.652,36.539,12.918,12.664,13.691,15.033,12.928,13.752,14.020,13.115,16.642,16.132,8.922,6.836,16.576,12.947,11.831,7.559,-0.346,-0.527,-0.450,-0.303,-0.422,-0.462,-0.064,104.127,149.759,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:10,696.120,0.000,0.182,0.000,42.600,8.985,83.523,55.629,57.630,145.074,145.201,162.970,163.062,177.108,154.509,121.149,35.093,35.970,35.194,35.688,36.932,38.879,37.414,33.325,32.360,35.511,48.659,51.580,44.884,47.694,52.881,53.927,47.117,51.442,51.690,52.684,47.880,48.185,46.819,46.966,37.797,38.343,36.652,36.618,13.100,12.846,13.787,15.215,13.110,13.661,14.020,13.024,16.642,16.132,8.922,6.836,16.576,13.038,11.922,7.650,-0.340,-0.513,-0.434,-0.326,-0.414,-0.452,-0.064,103.919,149.692,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:11,698.589,0.000,0.182,0.000,42.634,8.985,83.523,55.346,57.346,144.822,144.950,162.970,163.062,177.108,154.509,121.149,35.093,35.970,35.194,35.757,36.932,38.981,37.494,33.348,32.383,35.447,48.659,51.580,44.884,47.757,52.947,54.085,47.117,51.540,51.756,52.706,47.949,48.248,46.888,47.029,37.797,38.279,36.652,36.539,13.100,12.664,13.787,15.215,13.292,13.661,14.020,13.024,16.642,16.132,8.922,6.836,16.576,13.038,12.013,7.741,-0.329,-0.546,-0.454,-0.320,-0.426,-0.455,-0.064,103.741,149.492,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:12,700.908,0.000,0.182,0.000,42.600,9.011,83.239,55.629,57.346,144.822,144.698,162.718,162.810,177.108,154.257,120.897,35.093,35.970,35.194,35.688,37.001,38.981,37.494,33.412,32.383,35.511,48.659,51.701,44.884,47.836,53.014,54.146,47.187,51.600,51.756,52.843,48.018,48.311,46.958,47.109,37.797,38.343,36.652,36.618,13.282,12.937,13.884,15.215,13.474,13.570,14.020,13.024,16.642,16.041,8.922,6.836,16.758,13.129,12.104,7.741,-0.356,-0.535,-0.452,-0.340,-0.420,-0.439,-0.064,103.622,149.431,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:13,702.901,0.000,0.182,0.000,42.634,9.011,82.955,55.346,57.346,144.822,144.698,162.718,162.810,177.108,154.257,120.897,35.093,35.970,35.194,35.757,37.001,39.045,37.494,33.412,32.383,35.511,48.728,51.777,44.884,47.836,53.080,54.222,47.187,51.661,51.823,52.843,48.088,48.390,47.027,47.109,37.797,38.343,36.721,36.618,12.918,12.664,13.787,15.215,13.474,13.479,14.020,13.024,16.642,16.132,8.922,6.836,16.667,13.129,12.286,7.832,-0.343,-0.520,-0.443,-0.339,-0.422,-0.458,-0.064,103.400,149.297,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:14,704.352,0.000,0.182,0.000,42.667,8.985,82.955,55.346,57.346,144.571,144.698,162.718,162.559,177.108,154.006,120.897,35.093,35.970,35.194,35.757,37.001,39.045,37.494,33.412,32.383,35.511,48.798,51.837,44.954,47.900,53.146,54.222,47.256,51.737,51.889,52.903,48.157,48.454,47.096,47.235,37.797,38.343,36.652,36.618,13.828,12.482,13.787,15.306,13.565,13.570,13.929,12.933,16.642,16.132,8.922,6.836,16.667,13.129,12.195,7.741,-0.348,-0.552,-0.475,-0.340,-0.407,-0.492,-0.064,103.260,149.019,11.823,11.300,7.046,7.306,8.769,12.542,3.547,261.733,262.372,186.520,177.647,225.924,74.745,158.499,12.500,11.900,10.600,11.000,10.000,13.100,12.400,
2021/04/07 05:34:15,705.258,0.000,0.182,0.000,42.600,8.985,82.670,55.346,57.371,144.571,144.469,162.467,162.329,177.108,154.028,120.897,35.118,35.995,35.194,35.757,37.001,39.045,37.557,33.412,32.383,35.511,48.822,51.913,44.978,47.900,53.212,54.343,47.325,51.737,51.956,52.979,48.251,48.533,47.191,47.235,37.822,38.343,36.677,36.618,13.555,12.664,13.787,15.397,13.565,13.388,14.020,12.933,16.642,16.132,8.922,6.836,16.667,13.129,12.286,7.832,-0.345,-0.556,-0.465,-0.336,-0.449,-0.495,-0.064,103.060,149.024,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:16,705.943,0.000,0.182,0.000,42.600,8.985,82.670,55.062,57.087,144.320,144.469,162.467,162.329,177.108,154.028,120.897,35.118,35.970,35.194,35.757,37.001,39.021,37.494,33.389,32.360,35.511,48.867,51.913,45.023,47.963,53.279,54.321,47.325,51.775,52.022,52.957,48.296,48.533,47.166,47.314,37.867,38.279,36.721,36.539,13.464,12.937,13.884,15.397,13.656,13.297,14.020,12.933,16.733,16.132,8.922,6.836,16.758,13.038,12.559,7.923,-0.372,-0.553,-0.467,-0.352,-0.437,-0.452,-0.064,102.940,148.958,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:17,706.386,0.000,0.182,0.000,42.634,8.985,82.386,55.346,57.087,144.320,144.469,162.467,162.329,176.856,153.776,120.897,35.118,35.970,35.194,35.757,37.001,39.045,37.557,33.348,32.383,35.511,48.867,51.974,45.023,47.963,53.345,54.418,47.325,51.797,52.022,52.979,48.434,48.659,47.235,47.378,37.797,38.279,36.721,36.618,13.191,12.573,13.691,15.579,13.656,13.479,14.020,12.933,16.642,16.132,8.922,6.836,16.758,13.129,12.650,7.923,-0.352,-0.541,-0.454,-0.351,-0.430,-0.479,-0.064,102.768,148.685,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:18,706.662,0.000,0.182,0.000,42.634,8.985,82.386,55.062,57.062,144.320,144.195,162.467,162.307,177.108,153.754,120.897,35.162,35.995,35.194,35.757,37.001,39.108,37.557,33.412,32.383,35.511,48.892,52.034,45.048,48.042,53.345,54.479,47.395,51.858,52.089,53.040,48.528,48.738,47.329,47.441,37.891,38.343,36.746,36.618,13.646,12.846,14.173,15.488,13.747,13.297,14.020,12.933,16.642,16.132,8.922,6.836,16.758,13.129,12.650,8.015,-0.360,-0.547,-0.475,-0.324,-0.423,-0.458,-0.064,102.637,148.618,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:19,706.769,0.000,0.182,0.000,42.634,8.985,82.102,55.062,57.062,144.069,144.195,162.467,162.056,176.856,153.503,120.646,35.093,36.040,35.257,35.757,37.001,39.108,37.557,33.412,32.447,35.511,48.936,52.110,45.023,48.105,53.478,54.555,47.464,51.934,52.089,53.115,48.573,48.802,47.374,47.441,37.867,38.279,36.721,36.618,13.555,12.664,14.076,15.579,13.747,13.297,14.111,12.842,16.733,16.132,8.922,6.836,16.758,13.038,12.559,8.015,-0.355,-0.584,-0.482,-0.349,-0.453,-0.499,-0.064,102.510,148.557,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:20,706.812,0.000,0.182,0.000,42.634,8.985,82.102,54.778,56.803,144.069,143.965,162.215,162.077,176.856,153.525,120.646,35.118,35.970,35.257,35.757,37.001,39.187,37.636,33.412,32.447,35.590,48.936,52.171,45.092,48.185,53.478,54.676,47.464,51.994,52.155,53.176,48.642,48.865,47.443,47.520,37.867,38.343,36.721,36.618,13.282,12.664,13.691,15.306,13.474,12.933,13.929,13.024,16.733,15.950,8.831,6.836,16.667,13.129,12.559,7.923,-0.367,-0.560,-0.478,-0.328,-0.448,-0.495,-0.064,102.346,148.296,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:21,706.862,0.000,0.182,0.000,42.600,8.985,81.818,54.778,56.803,144.069,143.965,162.215,162.077,176.856,153.273,120.646,35.118,35.970,35.194,35.757,37.001,39.164,37.636,33.389,32.423,35.511,48.936,52.231,45.092,48.185,53.544,54.654,47.464,52.048,52.221,53.154,48.711,48.944,47.513,47.583,37.867,38.279,36.721,36.681,13.282,13.028,14.076,15.671,13.656,13.297,14.111,12.842,16.642,16.041,8.922,6.836,16.576,13.038,12.468,7.832,-0.367,-0.558,-0.468,-0.347,-0.437,-0.488,-0.064,102.198,148.296,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:22,706.817,0.000,0.182,0.000,42.634,8.985,81.818,54.778,56.519,143.817,143.965,162.215,161.826,176.605,153.273,120.646,35.118,36.040,35.257,35.757,37.001,39.250,37.636,33.412,32.447,35.590,49.006,52.307,45.092,48.248,53.610,54.752,47.533,52.070,52.288,53.237,48.711,49.007,47.582,47.662,37.797,38.279,36.721,36.681,13.555,12.937,14.076,15.488,13.474,13.115,13.929,12.842,16.733,16.132,8.922,6.836,16.485,13.038,12.468,8.015,-0.365,-0.544,-0.459,-0.347,-0.432,-0.477,-0.064,102.043,148.090,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:23,706.751,0.000,0.182,0.000,42.634,8.959,81.794,54.778,56.519,143.817,143.714,162.215,161.826,176.605,153.273,120.624,35.187,35.995,35.194,35.757,37.001,39.227,37.636,33.389,32.423,35.590,49.030,52.307,45.117,48.248,53.677,54.730,47.603,52.108,52.288,53.215,48.875,49.086,47.676,47.726,37.822,38.279,36.677,36.618,13.191,12.664,14.076,15.488,13.474,13.297,13.929,12.842,16.733,16.041,8.922,6.836,16.667,13.129,12.468,8.015,-0.363,-0.575,-0.491,-0.353,-0.449,-0.504,-0.064,101.916,147.956,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:24,706.596,0.000,0.182,0.000,42.634,8.985,81.534,54.494,56.494,143.817,143.692,162.215,161.804,176.605,153.000,120.646,35.093,36.064,35.194,35.757,37.001,39.250,37.699,33.475,32.526,35.590,49.100,52.368,45.186,48.311,53.677,54.888,47.603,52.191,52.354,53.312,48.944,49.150,47.676,47.789,37.822,38.279,36.746,36.681,13.191,12.664,13.787,15.306,13.474,13.206,13.929,12.842,16.733,16.041,8.831,6.836,16.758,13.038,12.741,7.923,-0.356,-0.571,-0.476,-0.346,-0.461,-0.508,-0.064,101.806,147.884,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:25,706.510,0.000,0.182,0.000,42.600,8.985,81.250,54.494,56.519,143.817,143.714,161.964,161.826,176.605,153.021,120.646,35.118,36.040,35.280,35.757,37.071,39.250,37.699,33.475,32.526,35.612,49.075,52.465,45.161,48.413,53.743,54.888,47.603,52.191,52.354,53.312,48.919,49.315,47.721,47.891,37.797,38.366,36.721,36.704,13.009,12.573,13.787,15.215,13.292,13.388,14.020,12.933,16.733,16.041,8.922,6.836,16.849,13.129,12.741,8.015,-0.377,-0.565,-0.476,-0.361,-0.440,-0.463,-0.064,101.628,147.616,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:26,706.388,0.000,0.000,0.000,42.634,8.985,81.250,54.494,56.519,143.566,143.714,161.964,161.574,176.605,152.770,120.394,35.118,36.040,35.194,35.757,37.071,39.314,37.699,33.475,32.526,35.590,49.075,52.443,45.161,48.390,53.809,54.949,47.672,52.267,52.421,53.434,48.989,49.292,47.721,47.868,37.797,38.279,36.721,36.681,13.282,12.664,14.173,15.397,13.474,13.479,14.111,12.842,16.642,16.041,8.922,6.836,16.667,13.038,12.650,8.015,-0.357,-0.550,-0.460,-0.355,-0.433,-0.485,-0.064,101.451,147.550,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:27,706.229,0.000,0.182,0.000,42.634,8.985,80.966,54.494,56.494,143.566,143.441,161.964,161.553,176.605,152.748,120.394,35.093,36.064,35.257,35.757,37.071,39.314,37.699,33.475,32.526,35.590,49.169,52.565,45.186,48.454,53.876,55.009,47.672,52.267,52.421,53.434,49.083,49.355,47.815,47.931,37.891,38.279,36.746,36.681,13.282,12.664,13.884,15.397,13.565,13.388,14.020,12.933,16.642,16.041,8.922,6.836,16.758,13.129,12.559,8.015,-0.364,-0.551,-0.476,-0.324,-0.429,-0.460,-0.064,101.349,147.416,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:28,706.022,0.000,0.182,0.000,42.634,8.959,80.966,54.211,56.210,143.566,143.441,161.713,161.553,176.354,152.748,120.394,35.093,36.040,35.257,35.757,37.001,39.370,37.763,33.452,32.502,35.590,49.144,52.565,45.231,48.454,53.876,54.987,47.742,52.305,52.421,53.411,49.127,49.419,47.860,48.011,37.867,38.279,36.721,36.681,13.373,13.211,13.884,15.306,13.656,13.024,14.020,12.933,16.824,15.950,8.922,6.744,16.849,13.129,12.923,8.106,-0.357,-0.590,-0.485,-0.353,-0.457,-0.507,-0.064,101.183,147.349,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:29,705.822,0.000,0.182,0.000,42.600,8.959,80.966,54.211,56.210,143.315,143.441,161.713,161.301,176.354,152.497,120.394,35.093,36.040,35.257,35.757,37.071,39.393,37.763,33.554,32.526,35.590,49.214,52.565,45.231,48.454,53.942,55.085,47.742,52.403,52.487,53.509,49.197,49.419,47.929,48.011,37.797,38.216,36.721,36.681,13.464,12.664,13.884,15.033,13.383,13.297,13.929,12.933,16.733,16.041,8.922,6.836,16.849,13.038,12.832,8.106,-0.375,-0.573,-0.481,-0.343,-0.448,-0.497,-0.064,101.072,147.155,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:30,705.643,0.000,0.182,0.000,42.600,8.959,80.682,54.211,56.235,143.315,143.462,161.713,161.323,176.354,152.518,120.394,35.118,36.040,35.257,35.757,37.071,39.370,37.763,33.452,32.502,35.653,49.214,52.701,45.231,48.533,54.008,55.124,47.811,52.381,52.554,53.487,49.266,49.561,47.929,48.074,37.797,38.279,36.721,36.761,13.009,12.755,13.884,15.579,13.656,13.297,14.020,12.842,16.733,16.041,9.013,6.836,16.667,13.038,12.650,8.015,-0.365,-0.559,-0.468,-0.368,-0.443,-0.486,-0.064,100.967,147.088,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:31,705.432,0.000,0.182,0.000,42.600,8.959,80.657,53.927,55.926,143.064,143.189,161.713,161.049,176.102,152.245,120.372,35.093,36.040,35.257,35.757,37.071,39.393,37.842,33.475,32.526,35.653,49.214,52.701,45.231,48.596,54.008,55.146,47.811,52.403,52.554,53.570,49.335,49.640,47.999,48.137,37.797,38.279,36.721,36.681,13.646,12.755,13.980,15.397,13.474,13.115,14.020,12.933,16.642,16.132,8.922,6.836,16.576,13.038,12.286,7.923,-0.363,-0.543,-0.467,-0.346,-0.433,-0.465,-0.064,100.820,146.955,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:32,705.162,0.000,0.182,0.000,42.600,8.959,80.397,53.927,55.926,143.064,143.189,161.713,161.049,176.102,152.245,120.394,35.093,36.109,35.257,35.826,37.071,39.456,37.865,33.554,32.589,35.590,49.283,52.762,45.300,48.659,54.008,55.206,47.811,52.464,52.554,53.570,49.335,49.640,48.068,48.137,37.797,38.216,36.721,36.681,13.282,12.573,13.884,15.579,13.474,13.297,13.929,12.933,16.733,16.132,9.013,6.836,16.758,13.038,12.650,8.015,-0.359,-0.590,-0.492,-0.354,-0.453,-0.507,-0.064,100.670,146.821,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:33,704.904,0.000,0.182,0.000,42.634,8.959,80.113,53.927,55.926,143.064,142.938,161.461,161.049,176.102,152.245,120.142,35.093,36.109,35.235,35.757,37.045,39.433,37.865,33.531,32.566,35.630,49.283,52.740,45.300,48.636,54.050,55.260,47.855,52.442,52.596,53.624,49.404,49.744,48.068,48.193,37.797,38.257,36.721,36.659,13.191,12.755,14.173,15.762,13.565,13.297,14.020,12.933,16.824,15.950,8.922,6.836,16.758,13.129,12.559,8.015,-0.372,-0.567,-0.485,-0.332,-0.452,-0.501,-0.064,100.545,146.621,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:34,704.904,0.000,0.182,0.000,42.634,8.959,80.397,53.927,55.951,143.064,142.959,161.461,161.071,176.102,152.015,120.142,35.118,36.109,35.257,35.826,37.071,39.456,37.842,33.554,32.526,35.653,49.283,52.837,45.300,48.659,54.141,55.282,47.880,52.525,52.620,53.646,49.474,49.767,48.137,48.279,37.797,38.279,36.721,36.761,13.191,12.573,13.691,15.124,13.383,13.115,14.111,12.933,16.642,16.041,8.922,6.836,16.667,13.038,12.468,7.923,-0.367,-0.559,-0.467,-0.368,-0.444,-0.488,-0.064,100.545,146.621,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:35,704.446,0.000,0.182,0.000,42.634,8.933,80.113,53.927,55.951,142.812,142.959,161.461,160.820,176.102,152.015,120.394,35.118,36.109,35.336,35.826,37.071,39.456,37.905,33.554,32.589,35.653,49.283,52.898,45.300,48.738,54.141,55.343,47.880,52.525,52.686,53.646,49.543,49.846,48.207,48.343,37.797,38.279,36.791,36.761,13.191,12.846,13.980,15.397,13.565,13.297,14.111,12.933,16.642,16.041,8.831,6.836,16.576,13.038,12.377,7.923,-0.364,-0.543,-0.468,-0.340,-0.432,-0.465,-0.064,100.254,146.487,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:36,704.446,0.000,0.182,0.000,42.634,8.933,79.829,53.643,55.926,142.812,142.938,161.461,160.798,176.102,151.993,120.142,35.093,36.109,35.257,35.732,37.071,39.433,37.905,33.531,32.566,35.653,49.352,52.898,45.300,48.738,54.207,55.321,47.950,52.502,52.686,53.684,49.612,49.909,48.207,48.343,37.797,38.279,36.791,36.681,13.191,12.391,13.884,15.215,13.474,13.206,14.020,13.024,16.733,16.132,9.013,6.836,16.667,13.038,12.559,8.015,-0.358,-0.587,-0.484,-0.351,-0.454,-0.495,-0.064,100.254,146.487,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:37,703.969,0.000,0.182,0.000,42.634,8.933,79.545,53.643,55.642,142.812,142.686,161.210,160.798,176.102,151.742,119.890,35.093,36.109,35.257,35.826,37.001,39.535,37.905,33.554,32.589,35.653,49.352,52.898,45.369,48.738,54.273,55.418,47.950,52.600,52.753,53.706,49.682,49.909,48.276,48.422,37.797,38.216,36.791,36.681,13.009,12.573,13.691,15.306,13.747,13.479,14.111,12.933,16.915,16.132,8.922,6.836,16.576,12.947,12.377,7.832,-0.378,-0.574,-0.480,-0.357,-0.446,-0.502,-0.064,99.964,146.081,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:38,703.821,0.000,0.182,0.000,42.600,8.933,79.545,53.643,55.667,142.561,142.708,161.210,160.568,176.102,151.512,120.142,35.118,36.109,35.257,35.801,37.071,39.535,37.905,33.554,32.589,35.653,49.422,52.974,45.369,48.802,54.273,55.479,48.019,52.600,52.753,53.767,49.751,49.973,48.346,48.422,37.797,38.216,36.791,36.681,13.191,12.664,13.884,15.671,13.565,13.297,14.020,12.933,16.915,16.223,9.013,6.836,16.667,12.947,12.377,7.923,-0.370,-0.559,-0.464,-0.365,-0.439,-0.492,-0.064,99.796,146.020,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:39,703.701,0.000,0.182,0.000,42.600,8.933,79.545,53.643,55.642,142.561,142.686,161.210,160.546,175.851,151.742,120.142,35.093,36.109,35.257,35.801,37.071,39.512,37.905,33.594,32.566,35.653,49.422,52.974,45.369,48.738,54.340,55.457,48.019,52.639,52.819,53.745,49.820,50.049,48.346,48.485,37.797,38.216,36.791,36.761,13.282,12.573,13.884,15.306,13.747,13.297,14.111,12.933,16.733,16.132,8.922,6.744,16.667,13.038,12.468,7.923,-0.362,-0.558,-0.481,-0.332,-0.422,-0.477,-0.064,99.699,145.947,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:40,703.569,0.000,0.182,0.000,42.600,8.933,79.545,53.643,55.642,142.561,142.686,161.210,160.546,175.851,151.742,120.142,35.093,36.109,35.257,35.801,37.071,39.512,37.905,33.594,32.566,35.653,49.422,52.974,45.369,48.738,54.340,55.457,48.019,52.639,52.819,53.745,49.820,50.049,48.346,48.485,37.797,38.216,36.791,36.761,13.282,12.573,13.884,15.306,13.747,13.297,14.111,12.933,16.733,16.132,8.922,6.744,16.667,13.038,12.468,7.923,-0.362,-0.558,-0.481,-0.332,-0.422,-0.477,-0.064,99.602,145.686,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:41,703.498,0.000,0.182,0.000,42.634,8.933,79.261,53.359,55.358,142.561,142.434,160.959,160.295,175.851,151.490,119.890,35.093,36.109,35.336,35.757,37.071,39.575,37.905,33.531,32.566,35.732,49.422,53.095,45.439,48.865,54.406,55.518,48.088,52.699,52.819,53.821,49.959,50.186,48.484,48.628,37.867,38.279,36.791,36.761,13.373,12.482,14.076,15.215,13.565,13.297,14.020,12.842,16.642,16.041,8.922,6.836,16.576,12.947,12.468,7.923,-0.378,-0.562,-0.473,-0.361,-0.442,-0.462,-0.064,99.440,145.552,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:42,703.483,0.000,0.182,0.000,42.634,8.933,78.977,53.359,55.382,142.310,142.456,161.210,160.317,175.599,151.261,119.890,35.118,36.178,35.336,35.801,37.071,39.598,37.905,33.617,32.668,35.732,49.491,53.095,45.439,48.865,54.406,55.540,48.088,52.722,52.886,53.843,49.959,50.246,48.484,48.628,37.797,38.216,36.791,36.761,13.282,12.573,13.884,15.397,13.565,13.297,14.020,12.933,16.642,16.132,8.922,6.744,16.758,12.947,12.559,8.015,-0.363,-0.548,-0.463,-0.352,-0.439,-0.484,-0.064,99.336,145.486,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:43,703.472,0.000,0.182,0.000,42.634,8.933,78.977,53.359,55.358,142.310,142.434,160.959,160.295,175.851,151.239,119.890,35.162,36.178,35.257,35.801,37.071,39.575,37.968,33.594,32.645,35.653,49.491,53.095,45.439,48.865,54.472,55.593,48.088,52.699,52.886,53.821,50.027,50.246,48.554,48.628,37.797,38.216,36.791,36.761,13.191,12.937,13.884,15.488,13.656,13.297,14.020,12.842,16.824,16.132,8.831,6.744,16.758,13.038,12.741,8.106,-0.364,-0.575,-0.493,-0.354,-0.450,-0.505,-0.064,99.171,145.285,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:44,703.418,0.000,0.182,0.000,42.634,8.933,78.693,53.075,55.382,142.310,142.205,160.959,160.317,175.851,151.009,119.890,35.118,36.178,35.336,35.826,37.071,39.598,37.968,33.617,32.668,35.653,49.491,53.171,45.439,48.944,54.539,55.676,48.088,52.797,52.886,53.903,50.093,50.307,48.554,48.691,37.867,38.216,36.791,36.761,13.191,12.846,13.594,15.397,13.656,13.115,14.020,13.024,16.733,16.041,8.922,6.836,16.667,12.947,12.468,7.923,-0.358,-0.564,-0.475,-0.338,-0.451,-0.501,-0.064,99.053,145.218,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:45,703.484,0.000,0.182,0.000,42.600,8.933,78.693,53.075,55.382,142.058,142.205,160.959,160.065,175.599,151.009,119.890,35.118,36.109,35.336,35.826,37.071,39.598,38.047,33.617,32.668,35.653,49.491,53.171,45.439,48.944,54.539,55.676,48.158,52.797,52.952,53.903,50.093,50.383,48.623,48.770,37.797,38.216,36.791,36.761,13.282,12.482,13.787,15.488,13.474,13.206,14.020,12.933,16.733,16.041,8.922,6.836,16.576,12.947,12.377,7.923,-0.370,-0.564,-0.470,-0.349,-0.436,-0.493,-0.064,98.856,145.012,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:46,703.528,0.000,0.182,0.000,42.600,8.908,78.409,53.075,55.074,142.058,142.183,160.959,160.043,175.599,150.987,119.890,35.093,36.178,35.336,35.826,37.071,39.662,38.047,33.697,32.668,35.732,49.560,53.231,45.439,49.007,54.605,55.737,48.158,52.858,52.952,53.964,50.160,50.443,48.693,48.833,37.797,38.279,36.791,36.824,13.100,12.482,13.980,15.124,13.656,13.297,14.020,12.933,16.733,16.041,8.922,6.744,16.667,13.038,12.468,8.015,-0.362,-0.540,-0.463,-0.351,-0.433,-0.470,-0.064,98.787,144.951,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:47,703.495,0.000,0.182,0.000,42.634,8.908,78.409,53.075,55.098,142.058,142.205,160.707,160.065,175.599,151.009,119.890,35.118,36.178,35.336,35.801,37.071,39.598,38.047,33.617,32.668,35.732,49.560,53.231,45.508,49.007,54.605,55.737,48.158,52.858,52.952,53.964,50.226,50.443,48.693,48.833,37.797,38.216,36.791,36.761,13.646,12.755,13.884,15.124,13.656,13.206,14.202,13.024,16.642,16.041,8.831,6.836,16.576,12.947,12.286,7.832,-0.357,-0.586,-0.484,-0.351,-0.454,-0.493,-0.064,98.653,144.818,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:48,703.491,0.000,0.182,0.000,42.634,8.933,78.124,53.075,55.098,141.807,141.953,160.707,160.065,175.348,150.757,119.639,35.118,36.178,35.235,35.826,37.001,39.575,37.968,33.594,32.645,35.630,49.560,53.209,45.508,48.985,54.671,55.715,48.227,52.836,53.019,53.942,50.293,50.497,48.762,48.811,37.867,38.114,36.791,36.738,13.009,12.573,13.884,15.397,13.656,13.297,14.020,12.933,16.733,15.950,8.922,6.836,16.576,12.947,12.195,7.923,-0.375,-0.572,-0.477,-0.361,-0.444,-0.499,-0.064,98.604,144.684,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:49,703.541,0.000,0.182,0.000,42.634,8.908,78.409,53.075,55.074,141.807,141.931,160.707,159.792,175.348,150.736,119.639,35.093,36.178,35.400,35.826,37.071,39.575,38.047,33.594,32.708,35.732,49.630,53.368,45.508,49.086,54.671,55.790,48.227,52.911,53.019,54.018,50.293,50.640,48.762,48.912,37.797,38.279,36.791,36.824,13.191,12.573,13.594,15.488,13.565,13.297,14.202,12.933,16.642,16.132,9.013,6.836,16.576,12.947,12.286,7.923,-0.364,-0.551,-0.461,-0.359,-0.437,-0.489,-0.064,98.416,144.551,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:50,703.549,0.000,0.182,0.000,42.634,8.908,78.100,53.075,55.074,141.807,141.931,160.456,159.540,175.348,150.484,119.617,35.093,36.178,35.336,35.757,37.071,39.662,38.047,33.697,32.731,35.732,49.630,53.307,45.508,49.086,54.738,55.812,48.227,52.934,53.019,54.040,50.359,50.580,48.831,48.912,37.867,38.137,36.791,36.761,13.100,12.482,13.594,15.306,13.656,13.297,14.020,12.933,16.733,16.132,9.013,6.836,16.576,12.947,12.377,7.923,-0.363,-0.559,-0.482,-0.341,-0.415,-0.493,-0.064,98.292,144.345,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:51,703.445,0.000,0.182,0.000,42.600,8.908,77.840,52.792,55.098,141.556,141.701,160.456,159.562,175.348,150.506,119.639,35.118,36.248,35.336,35.826,37.071,39.598,38.047,33.697,32.731,35.732,49.630,53.368,45.508,49.150,54.738,55.873,48.297,52.934,53.085,54.040,50.425,50.716,48.831,48.976,37.797,38.216,36.791,36.761,13.100,12.573,13.787,15.397,13.747,13.297,14.111,13.024,16.733,16.041,8.922,6.836,16.576,12.947,12.377,7.923,-0.380,-0.564,-0.475,-0.365,-0.433,-0.481,-0.064,98.015,144.217,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:52,703.445,0.000,0.182,0.000,42.600,8.908,77.840,52.792,55.098,141.556,141.701,160.456,159.562,175.348,150.506,119.639,35.118,36.248,35.336,35.826,37.071,39.598,38.047,33.697,32.731,35.732,49.630,53.368,45.508,49.150,54.738,55.873,48.297,52.934,53.085,54.040,50.425,50.716,48.831,48.976,37.797,38.216,36.791,36.761,13.100,12.573,13.787,15.397,13.747,13.297,14.111,13.024,16.733,16.041,8.922,6.836,16.576,12.947,12.377,7.923,-0.380,-0.564,-0.475,-0.365,-0.433,-0.481,-0.064,98.015,144.217,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:53,703.424,0.000,0.182,0.000,42.634,8.908,77.556,52.792,54.814,141.556,141.701,160.456,159.562,175.348,150.506,119.387,35.118,36.248,35.336,35.757,37.071,39.598,38.047,33.697,32.731,35.732,49.630,53.428,45.508,49.150,54.804,55.873,48.366,52.994,53.151,54.100,50.492,50.777,48.901,49.039,37.797,38.137,36.791,36.761,13.282,12.664,13.691,14.942,13.656,13.297,13.929,12.933,16.733,16.041,9.013,6.836,16.576,13.038,12.468,7.923,-0.368,-0.547,-0.461,-0.353,-0.439,-0.485,-0.064,97.892,144.011,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:54,703.390,0.000,0.182,0.000,42.634,8.908,77.556,52.792,54.814,141.305,141.701,160.205,159.562,175.096,150.254,119.387,35.118,36.248,35.400,35.826,37.071,39.662,38.111,33.760,32.731,35.795,49.630,53.504,45.508,49.213,54.804,55.949,48.366,52.994,53.151,54.176,50.492,50.837,48.970,49.118,37.797,38.279,36.791,36.824,13.191,12.846,13.980,15.579,13.747,13.297,14.020,13.024,16.642,16.041,9.013,6.836,16.758,13.038,12.468,8.015,-0.358,-0.582,-0.492,-0.349,-0.455,-0.512,-0.064,97.803,143.877,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:55,703.239,0.000,0.182,0.000,42.600,8.908,77.272,52.792,54.790,141.556,141.428,160.456,159.289,175.096,150.233,119.639,35.093,36.248,35.400,35.757,37.071,39.662,38.111,33.697,32.731,35.732,49.699,53.504,45.577,49.213,54.870,55.949,48.366,53.055,53.151,54.176,50.558,50.837,48.970,49.118,37.797,38.216,36.791,36.824,13.009,12.482,13.884,15.124,13.656,13.206,14.020,12.933,16.733,16.041,8.922,6.836,16.667,12.947,12.468,8.015,-0.365,-0.562,-0.481,-0.327,-0.452,-0.500,-0.064,97.630,143.805,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:56,703.184,0.000,0.182,0.000,42.600,8.908,77.272,52.792,54.814,141.305,141.450,160.205,159.310,175.096,150.254,119.387,35.118,36.248,35.400,35.826,37.071,39.662,38.111,33.697,32.731,35.732,49.699,53.504,45.577,49.213,54.870,56.009,48.366,53.055,53.151,54.176,50.624,50.837,48.970,49.118,37.797,38.216,36.860,36.761,13.282,12.755,13.787,15.397,13.656,13.206,14.020,13.024,16.642,16.132,9.013,6.836,16.576,12.947,12.468,8.015,-0.368,-0.553,-0.467,-0.365,-0.442,-0.486,-0.064,97.541,143.616,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:57,703.123,0.000,0.182,0.000,42.634,8.882,77.248,52.508,54.814,141.305,141.450,160.205,159.310,175.096,150.254,119.365,35.118,36.248,35.400,35.801,37.071,39.662,38.111,33.697,32.731,35.732,49.699,53.565,45.577,49.213,54.937,56.009,48.366,53.055,53.218,54.176,50.624,50.913,49.040,49.181,37.797,38.216,36.791,36.824,13.100,12.573,13.691,15.215,13.656,13.297,14.111,12.933,16.733,16.132,9.013,6.836,16.576,12.947,12.377,7.923,-0.364,-0.548,-0.471,-0.329,-0.432,-0.457,-0.064,97.402,143.477,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:58,702.991,0.000,0.182,0.000,42.600,8.908,76.988,52.508,54.530,141.305,141.198,160.205,159.310,175.096,150.003,119.387,35.118,36.248,35.314,35.826,37.071,39.662,38.111,33.697,32.731,35.709,49.768,53.482,45.577,49.190,54.937,56.070,48.366,53.055,53.218,54.237,50.691,50.891,49.040,49.159,37.797,38.114,36.791,36.738,13.373,12.573,13.787,15.488,13.656,13.206,14.111,12.933,16.733,16.132,9.013,6.836,16.576,12.947,12.559,8.015,-0.358,-0.586,-0.480,-0.352,-0.451,-0.519,-0.064,97.288,143.349,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:34:59,702.872,0.000,0.182,0.000,42.600,8.908,76.988,52.508,54.506,141.053,141.177,160.205,159.289,175.096,149.981,119.387,35.093,36.248,35.400,35.826,37.071,39.639,38.111,33.673,32.708,35.795,49.768,53.565,45.577,49.292,54.937,56.048,48.435,53.108,53.284,54.215,50.691,51.049,49.109,49.245,37.797,38.216,36.860,36.824,13.009,12.482,13.594,15.306,13.565,13.206,14.111,12.842,16.642,16.041,9.013,6.836,16.576,12.947,12.468,7.923,-0.381,-0.568,-0.480,-0.364,-0.442,-0.464,-0.064,97.224,143.210,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:00,702.795,0.000,0.182,0.000,42.634,8.882,76.704,52.508,54.506,141.053,141.177,160.205,159.037,174.845,149.981,119.135,35.093,36.248,35.400,35.801,37.071,39.718,38.190,33.737,32.771,35.795,49.768,53.625,45.577,49.292,55.003,56.124,48.435,53.108,53.284,54.275,50.823,51.110,49.109,49.324,37.797,38.216,36.860,36.824,13.191,12.755,13.594,15.124,13.747,13.388,14.111,12.933,16.733,16.132,8.922,6.836,16.576,12.947,12.377,7.923,-0.360,-0.544,-0.460,-0.356,-0.438,-0.481,-0.064,97.101,143.143,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:01,702.715,0.000,0.182,0.000,42.634,8.882,76.704,52.224,54.506,141.053,140.925,159.953,159.037,174.845,149.729,119.135,35.093,36.248,35.400,35.826,37.071,39.662,38.190,33.760,32.795,35.795,49.768,53.625,45.646,49.355,55.003,56.146,48.435,53.191,53.284,54.297,50.823,51.110,49.109,49.324,37.797,38.216,36.860,36.824,13.191,12.664,13.691,15.124,13.656,13.206,14.020,12.933,16.733,16.041,8.922,6.836,16.667,12.947,12.559,8.015,-0.363,-0.575,-0.492,-0.352,-0.451,-0.504,-0.064,96.962,143.015,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:02,702.535,0.000,0.182,0.000,42.600,8.882,76.420,52.224,54.246,140.802,140.947,159.953,159.059,174.845,149.751,119.135,35.118,36.317,35.400,35.801,37.071,39.662,38.190,33.760,32.795,35.795,49.768,53.701,45.646,49.355,55.069,56.146,48.505,53.131,53.351,54.297,50.890,51.171,49.178,49.324,37.797,38.216,36.860,36.824,13.100,12.482,13.884,15.215,13.474,13.206,14.020,12.842,16.733,16.041,9.013,6.927,16.667,12.947,12.468,7.923,-0.364,-0.562,-0.480,-0.333,-0.451,-0.501,-0.064,96.868,142.876,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:03,702.451,0.000,0.182,0.000,42.600,8.882,76.395,52.224,54.222,140.802,140.925,159.953,159.037,174.593,149.478,119.113,35.093,36.248,35.377,35.826,37.071,39.639,38.190,33.737,32.771,35.709,49.838,53.679,45.646,49.333,55.069,56.124,48.505,53.169,53.351,54.275,50.890,51.225,49.248,49.301,37.797,38.193,36.860,36.801,13.191,12.573,13.884,15.397,13.565,13.388,14.111,12.933,16.824,16.041,8.922,6.836,16.576,12.947,12.377,7.923,-0.368,-0.556,-0.466,-0.366,-0.444,-0.487,-0.064,96.705,142.742,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:04,702.218,0.000,0.182,0.000,42.634,8.882,76.136,52.224,54.246,140.551,140.947,159.953,158.807,174.593,149.500,119.135,35.118,36.317,35.479,35.826,37.071,39.718,38.190,33.737,32.771,35.795,49.838,53.762,45.716,49.419,55.135,56.184,48.574,53.169,53.351,54.351,50.956,51.246,49.317,49.387,37.797,38.216,36.860,36.824,13.100,12.573,13.787,15.033,13.747,13.388,14.020,13.024,16.733,16.041,8.922,6.836,16.576,12.947,12.377,7.923,-0.358,-0.576,-0.478,-0.349,-0.442,-0.520,-0.064,96.452,142.475,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:05,702.110,0.000,0.182,0.000,42.634,8.856,76.136,52.224,54.246,140.551,140.695,159.953,158.807,174.593,149.500,119.135,35.118,36.317,35.456,35.826,37.071,39.718,38.190,33.737,32.771,35.773,49.838,53.740,45.646,49.396,55.135,56.245,48.574,53.230,53.351,54.351,51.023,51.285,49.317,49.443,37.797,38.193,36.860,36.801,13.464,12.755,13.691,14.942,13.747,13.479,14.020,12.933,16.733,16.041,8.922,6.836,16.667,12.947,12.468,8.015,-0.380,-0.564,-0.472,-0.363,-0.434,-0.467,-0.064,96.393,142.342,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:06,702.026,0.000,0.182,0.000,42.634,8.882,75.851,52.224,54.246,140.551,140.695,159.953,158.807,174.593,149.248,118.883,35.118,36.317,35.479,35.826,37.071,39.741,38.253,33.823,32.795,35.795,49.838,53.762,45.716,49.419,55.202,56.267,48.643,53.252,53.417,54.434,51.089,51.368,49.387,49.529,37.797,38.216,36.860,36.824,13.373,12.755,13.787,15.306,13.565,13.388,14.111,13.024,16.733,16.041,8.922,6.836,16.576,12.947,12.468,8.015,-0.367,-0.544,-0.456,-0.347,-0.437,-0.481,-0.064,96.250,142.286,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:07,702.026,0.000,0.182,0.000,42.634,8.882,75.851,52.224,54.246,140.551,140.695,159.953,158.807,174.593,149.248,118.883,35.118,36.317,35.479,35.826,37.071,39.741,38.253,33.823,32.795,35.795,49.838,53.762,45.716,49.419,55.202,56.267,48.643,53.252,53.417,54.434,51.089,51.368,49.387,49.529,37.797,38.216,36.860,36.824,13.373,12.755,13.787,15.306,13.565,13.388,14.111,13.024,16.733,16.041,8.922,6.836,16.576,12.947,12.468,8.015,-0.367,-0.544,-0.456,-0.347,-0.437,-0.481,-0.064,96.250,142.286,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:08,701.976,0.000,0.182,0.000,42.634,8.856,75.851,52.224,54.222,140.551,140.674,159.702,158.785,174.593,149.226,118.883,35.093,36.317,35.479,35.826,37.071,39.718,38.190,33.737,32.771,35.859,49.907,53.837,45.716,49.498,55.202,56.245,48.643,53.230,53.417,54.351,51.089,51.368,49.387,49.529,37.797,38.216,36.860,36.824,13.646,12.755,13.884,15.306,13.474,13.297,14.111,12.933,16.733,16.041,8.922,6.836,16.576,12.947,12.559,8.015,-0.358,-0.585,-0.490,-0.347,-0.448,-0.508,-0.064,96.156,142.141,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:09,701.865,0.000,0.182,0.000,42.634,8.882,75.567,51.940,53.962,140.300,140.695,159.702,158.556,174.342,149.248,118.883,35.118,36.317,35.479,35.826,37.071,39.741,38.190,33.823,32.795,35.795,49.907,53.837,45.716,49.498,55.268,56.267,48.643,53.252,53.484,54.434,51.155,51.443,49.387,49.529,37.797,38.216,36.860,36.824,13.100,12.573,13.884,15.397,13.656,13.570,14.111,13.024,16.824,16.041,8.922,6.836,16.667,12.947,12.559,8.015,-0.376,-0.573,-0.481,-0.346,-0.448,-0.498,-0.064,96.037,142.008,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:10,701.869,0.000,0.182,0.000,42.600,8.856,75.567,51.940,53.938,140.300,140.422,159.702,158.534,174.342,148.975,118.883,35.093,36.317,35.479,35.826,37.071,39.741,38.190,33.823,32.795,35.795,49.907,53.837,45.716,49.498,55.268,56.343,48.643,53.328,53.484,54.434,51.222,51.443,49.387,49.593,37.797,38.216,36.860,36.887,13.009,12.573,13.401,15.306,13.656,13.388,14.111,12.933,16.642,16.132,9.013,6.836,16.667,12.947,12.377,7.923,-0.363,-0.555,-0.466,-0.359,-0.437,-0.490,-0.064,95.993,141.941,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
