Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:35:11,701.852,0.000,0.000,0.000,42.634,8.856,75.543,51.940,53.938,140.300,140.422,159.702,158.534,174.593,148.975,118.862,35.093,36.317,35.479,35.826,37.071,39.741,38.190,33.760,32.795,35.859,49.907,53.898,45.785,49.561,55.268,56.343,48.643,53.252,53.550,54.434,51.222,51.504,49.456,49.593,37.797,38.216,36.860,36.887,13.100,12.482,13.884,15.306,13.656,13.479,14.020,12.933,16.824,16.041,8.922,6.836,16.576,12.947,12.377,8.015,-0.358,-0.567,-0.487,-0.352,-0.418,-0.507,-0.064,95.834,141.747,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:12,701.781,0.000,0.182,0.000,42.634,8.856,75.283,51.940,53.962,140.300,140.444,159.451,158.304,174.342,148.997,118.632,35.118,36.386,35.479,35.826,37.071,39.741,38.253,33.823,32.874,35.795,49.907,53.898,45.716,49.498,55.334,56.403,48.643,53.328,53.484,54.494,51.222,51.504,49.456,49.593,37.797,38.216,36.860,36.824,13.282,12.482,13.594,15.124,13.747,13.479,14.111,12.933,16.733,16.132,9.013,6.836,16.667,13.038,12.468,7.923,-0.357,-0.565,-0.472,-0.340,-0.450,-0.501,-0.064,95.731,141.613,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:13,701.838,0.000,0.182,0.000,42.634,8.856,75.259,51.940,53.962,140.048,140.444,159.451,158.304,174.342,148.997,118.862,35.118,36.386,35.479,35.826,37.071,39.718,38.190,33.800,32.851,35.859,49.907,53.959,45.716,49.561,55.334,56.321,48.713,53.305,53.550,54.472,51.288,51.580,49.525,49.672,37.797,38.216,36.860,36.887,12.918,12.573,13.594,15.215,13.656,13.479,14.020,12.933,16.733,16.132,9.013,6.836,16.667,12.947,12.468,8.015,-0.368,-0.553,-0.467,-0.357,-0.441,-0.485,-0.064,95.622,141.541,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:14,701.878,0.000,0.182,0.000,42.600,8.856,74.999,51.657,53.962,140.048,140.192,159.451,158.304,174.342,148.745,118.632,35.118,36.317,35.400,35.826,37.071,39.718,38.190,33.800,32.851,35.795,49.907,53.837,45.785,49.498,55.334,56.381,48.713,53.305,53.550,54.472,51.354,51.580,49.525,49.593,37.797,38.137,36.860,36.824,13.282,12.573,13.691,15.488,13.747,13.570,14.020,13.024,16.733,16.132,9.013,6.836,16.667,12.947,12.377,7.923,-0.364,-0.548,-0.471,-0.323,-0.432,-0.453,-0.064,95.473,141.407,12.170,11.421,6.185,7.316,11.317,13.077,3.808,263.868,266.486,194.036,169.765,223.568,74.476,166.329,12.900,12.300,10.200,11.000,12.300,13.700,12.500,
2021/04/07 05:35:15,701.854,0.000,0.182,0.000,42.600,8.830,74.999,51.657,53.938,139.797,140.170,159.451,158.031,174.342,148.723,118.632,35.093,36.386,35.400,35.826,37.071,39.741,38.190,33.823,32.795,35.795,49.976,53.898,45.785,49.561,55.401,56.403,48.713,53.388,53.616,54.494,51.354,51.580,49.595,49.672,37.797,38.137,36.860,36.824,13.100,12.482,13.884,15.579,13.838,13.479,14.202,12.933,16.733,16.041,8.922,6.836,16.576,12.947,12.286,7.923,-0.357,-0.576,-0.478,-0.349,-0.441,-0.520,-0.064,95.419,141.279,12.259,11.016,6.379,7.376,11.669,13.077,3.808,264.382,266.878,189.019,167.471,223.958,74.476,166.329,12.900,11.800,10.100,11.000,12.500,13.700,12.500,
2021/04/07 05:35:16,701.858,0.000,0.182,0.000,42.634,8.856,74.999,51.940,53.938,139.797,140.170,159.451,158.031,174.090,148.472,118.632,35.093,36.386,35.479,35.826,37.071,39.718,38.253,33.800,32.851,35.859,49.976,53.959,45.785,49.561,55.401,56.381,48.713,53.366,53.550,54.472,51.354,51.701,49.595,49.735,37.797,38.216,36.860,36.824,13.191,12.664,13.594,15.306,13.747,13.479,14.202,12.933,16.824,16.132,9.013,6.836,16.576,12.947,12.195,7.923,-0.378,-0.562,-0.471,-0.363,-0.437,-0.470,-0.064,95.345,141.212,12.259,11.016,6.379,7.376,11.669,13.077,3.808,264.382,266.878,189.019,167.471,223.958,74.476,166.329,12.900,11.800,10.100,11.000,12.500,13.700,12.500,
2021/04/07 05:35:17,701.920,0.000,0.182,0.000,42.634,8.830,74.715,51.657,53.654,139.797,140.170,159.451,158.031,174.090,148.472,118.632,35.093,36.386,35.479,35.826,37.071,39.718,38.253,33.800,32.851,35.795,49.976,53.959,45.785,49.561,55.401,56.457,48.782,53.366,53.616,54.548,51.421,51.701,49.595,49.735,37.797,38.137,36.860,36.824,13.009,12.482,13.498,15.215,13.656,13.570,14.020,12.933,16.733,16.132,9.013,6.836,16.576,12.947,12.468,8.106,-0.366,-0.544,-0.456,-0.346,-0.431,-0.477,-0.064,95.191,141.012,12.259,11.016,6.379,7.376,11.669,13.077,3.808,264.382,266.878,189.019,167.471,223.958,74.476,166.329,12.900,11.800,10.100,11.000,12.500,13.700,12.500,
2021/04/07 05:35:18,701.927,0.000,0.000,0.000,42.600,8.856,74.715,51.657,53.678,139.797,139.941,159.199,158.053,174.090,148.493,118.632,35.118,36.386,35.479,35.801,37.071,39.718,38.253,33.800,32.851,35.859,49.976,53.959,45.785,49.640,55.401,56.457,48.782,53.442,53.616,54.472,51.421,51.701,49.595,49.814,37.797,38.216,36.860,36.887,13.100,12.573,13.884,15.488,13.656,13.388,14.111,12.933,16.733,16.132,8.922,6.836,16.485,12.856,12.286,7.923,-0.354,-0.584,-0.487,-0.349,-0.446,-0.501,-0.064,95.073,140.940,12.280,11.016,6.335,7.159,11.667,13.256,3.929,263.454,266.878,191.842,167.905,224.653,73.342,165.256,12.900,11.800,10.100,11.000,12.600,13.700,12.700,
2021/04/07 05:35:19,701.894,0.000,0.182,0.000,42.600,8.856,74.406,51.657,53.678,139.546,139.941,159.199,158.053,174.090,148.493,118.358,35.118,36.386,35.456,35.826,37.045,39.718,38.253,33.800,32.851,35.773,49.976,53.876,45.785,49.538,55.443,56.518,48.757,53.442,53.592,54.548,51.487,51.679,49.664,49.712,37.797,38.114,36.860,36.738,13.191,12.573,13.787,15.215,13.656,13.388,14.111,12.933,16.733,16.132,9.013,6.927,16.576,12.947,12.286,7.923,-0.376,-0.571,-0.477,-0.357,-0.444,-0.499,-0.064,94.975,140.800,12.280,11.016,6.335,7.159,11.667,13.256,3.929,263.454,266.878,191.842,167.905,224.653,73.342,165.256,12.900,11.800,10.100,11.000,12.600,13.700,12.700,
2021/04/07 05:35:20,701.911,0.000,0.182,0.000,42.634,8.830,74.431,51.657,53.654,139.546,139.919,159.199,158.031,174.090,148.472,118.380,35.093,36.386,35.456,35.826,37.071,39.741,38.253,33.823,32.874,35.773,50.044,53.937,45.785,49.538,55.467,56.540,48.851,53.464,53.616,54.570,51.487,51.755,49.664,49.792,37.797,38.114,36.860,36.801,13.009,12.482,13.691,15.397,13.747,13.479,14.020,12.933,16.733,16.041,9.013,6.836,16.485,12.947,12.195,7.923,-0.362,-0.554,-0.464,-0.362,-0.438,-0.490,-0.064,94.880,140.606,12.280,11.016,6.335,7.159,11.667,13.256,3.929,263.454,266.878,191.842,167.905,224.653,73.342,165.256,12.900,11.800,10.100,11.000,12.600,13.700,12.700,
2021/04/07 05:35:21,701.935,0.000,0.182,0.000,42.634,8.830,74.431,51.657,53.654,139.546,139.919,159.199,157.779,173.839,148.220,118.632,35.093,36.361,35.479,35.826,37.071,39.804,38.253,33.823,32.874,35.859,50.020,54.034,45.760,49.640,55.467,56.540,48.851,53.525,53.683,54.631,51.530,51.837,49.639,49.878,37.772,38.137,36.835,36.824,13.464,12.937,13.884,15.488,13.656,13.388,14.111,13.024,16.642,16.041,9.013,6.836,16.576,13.038,12.195,7.923,-0.362,-0.571,-0.488,-0.354,-0.423,-0.507,-0.064,94.761,140.472,12.280,11.016,6.335,7.159,11.667,13.256,3.929,263.454,266.878,191.842,167.905,224.653,73.342,165.256,12.900,11.800,10.100,11.000,12.600,13.700,12.700,
2021/04/07 05:35:22,701.864,0.000,0.182,0.000,42.600,8.830,74.122,51.657,53.654,139.546,139.667,158.948,157.779,173.839,148.220,118.358,35.093,36.386,35.479,35.826,37.071,39.718,38.253,33.879,32.851,35.859,50.044,54.034,45.785,49.640,55.533,56.578,48.851,53.502,53.683,54.608,51.553,51.837,49.664,49.878,37.797,38.137,36.860,36.887,12.918,12.482,13.787,15.306,13.656,13.479,14.020,12.933,16.733,16.041,8.922,6.836,16.485,12.947,12.377,7.923,-0.360,-0.563,-0.476,-0.340,-0.451,-0.501,-0.064,94.662,140.411,12.280,11.016,6.335,7.159,11.667,13.256,3.929,263.454,266.878,191.842,167.905,224.653,73.342,165.256,12.900,11.800,10.100,11.000,12.600,13.700,12.700,
2021/04/07 05:35:23,701.877,0.000,0.182,0.000,42.600,8.830,74.147,51.657,53.654,139.546,139.667,158.948,157.779,173.839,148.220,118.380,35.093,36.386,35.542,35.826,37.071,39.741,38.253,33.823,32.874,35.859,50.044,54.034,45.785,49.640,55.533,56.600,48.851,53.525,53.683,54.631,51.620,51.913,49.734,49.878,37.797,38.137,36.860,36.887,13.100,12.664,13.401,15.215,13.656,13.479,14.020,12.933,16.733,16.041,9.013,6.836,16.393,12.856,12.195,7.832,-0.366,-0.555,-0.469,-0.361,-0.441,-0.486,-0.064,94.598,140.272,12.280,11.016,6.335,7.159,11.667,13.256,3.929,263.454,266.878,191.842,167.905,224.653,73.342,165.256,12.900,11.800,10.100,11.000,12.600,13.700,12.700,
2021/04/07 05:35:24,701.853,0.000,0.182,0.000,42.634,8.830,73.863,51.373,53.370,139.295,139.416,158.948,157.528,173.839,147.969,118.380,35.093,36.386,35.519,35.826,37.071,39.741,38.253,33.902,32.937,35.836,50.044,54.073,45.785,49.681,55.600,56.600,48.851,53.525,53.683,54.706,51.620,51.891,49.803,49.918,37.797,38.114,36.860,36.864,13.373,12.391,13.884,15.488,13.656,13.661,14.111,12.842,16.642,16.041,8.922,6.836,16.485,12.947,12.195,7.923,-0.367,-0.551,-0.475,-0.324,-0.431,-0.456,-0.064,94.509,140.205,12.170,11.222,6.463,7.616,11.459,13.256,3.808,263.868,266.424,188.005,166.329,223.586,73.342,166.329,12.800,11.900,10.200,11.200,12.500,13.700,12.500,
2021/04/07 05:35:25,701.788,0.000,0.000,0.000,42.634,8.804,73.863,51.657,53.394,139.295,139.437,158.948,157.549,173.588,147.990,118.380,35.118,36.456,35.542,35.826,37.071,39.741,38.316,33.823,32.874,35.859,50.044,54.095,45.785,49.704,55.600,56.600,48.921,53.525,53.749,54.631,51.686,51.974,49.803,50.019,37.797,38.216,36.860,36.887,13.100,12.573,13.980,15.215,13.565,13.388,14.111,13.024,16.824,15.950,9.013,6.836,16.393,12.856,12.104,7.832,-0.357,-0.576,-0.480,-0.351,-0.446,-0.516,-0.064,94.360,140.072,12.170,11.222,6.463,7.616,11.459,13.256,3.808,263.868,266.424,188.005,166.329,223.586,73.342,166.329,12.800,11.900,10.200,11.200,12.500,13.700,12.500,
2021/04/07 05:35:26,701.744,0.000,0.182,0.000,42.600,8.804,73.863,51.373,53.678,139.295,139.437,158.948,157.549,173.839,147.990,118.128,35.118,36.456,35.479,35.895,37.071,39.718,38.316,33.879,32.914,35.795,50.044,54.095,45.854,49.704,55.600,56.654,48.921,53.563,53.749,54.684,51.686,51.974,49.803,49.941,37.797,38.137,36.860,36.824,13.009,12.573,13.594,15.306,13.747,13.570,14.020,13.024,16.642,16.041,8.922,6.836,16.393,12.856,12.104,7.832,-0.381,-0.565,-0.477,-0.367,-0.423,-0.496,-0.064,94.268,139.938,12.170,11.222,6.463,7.616,11.459,13.256,3.808,263.868,266.424,188.005,166.329,223.586,73.342,166.329,12.800,11.900,10.200,11.200,12.500,13.700,12.500,
2021/04/07 05:35:27,701.742,0.000,0.182,0.000,42.600,8.804,73.578,51.373,53.654,139.043,139.667,158.948,157.528,173.839,147.969,118.128,35.093,36.456,35.542,35.801,37.071,39.781,38.253,33.879,32.914,35.859,50.110,54.095,45.854,49.767,55.666,56.654,48.921,53.563,53.749,54.684,51.753,52.034,49.872,50.019,37.797,38.216,36.860,36.887,13.191,12.664,13.498,15.215,13.565,13.388,14.111,13.024,16.642,16.041,9.013,6.836,16.393,12.856,12.286,7.923,-0.367,-0.549,-0.463,-0.352,-0.436,-0.480,-0.064,94.138,139.804,12.170,11.222,6.463,7.616,11.459,13.256,3.808,263.868,266.424,188.005,166.329,223.586,73.342,166.329,12.800,11.900,10.200,11.200,12.500,13.700,12.500,
2021/04/07 05:35:28,701.685,0.000,0.182,0.000,42.634,8.804,73.554,51.373,53.370,139.043,139.416,158.697,157.276,173.588,147.717,118.106,35.093,36.456,35.456,35.826,37.071,39.804,38.316,33.902,32.937,35.773,50.110,54.073,45.854,49.681,55.666,56.676,48.990,53.585,53.816,54.767,51.753,52.013,49.872,49.997,37.797,38.114,36.860,36.801,13.282,12.573,13.691,15.215,13.474,13.297,14.020,12.933,16.824,15.950,9.013,6.836,16.393,12.856,12.195,7.832,-0.354,-0.584,-0.484,-0.349,-0.451,-0.493,-0.064,94.064,139.604,12.060,10.922,5.968,7.376,11.811,13.297,3.808,264.289,266.326,188.673,167.471,223.971,74.291,166.329,12.700,11.600,9.900,11.100,12.700,13.800,12.500,
2021/04/07 05:35:29,701.532,0.000,0.182,0.000,42.600,8.804,73.270,51.373,53.394,139.043,139.186,158.697,157.298,173.588,147.739,118.106,35.118,36.456,35.542,35.801,37.071,39.781,38.316,33.879,32.914,35.859,50.110,54.156,45.924,49.767,55.666,56.715,48.990,53.639,53.816,54.745,51.885,52.171,49.942,50.080,37.797,38.216,36.860,36.887,13.191,12.300,13.691,15.488,13.656,13.570,14.020,12.933,16.733,16.041,9.013,6.836,16.302,12.856,12.013,7.741,-0.359,-0.547,-0.461,-0.357,-0.439,-0.481,-0.064,93.826,139.537,12.060,10.922,5.968,7.376,11.811,13.297,3.808,264.289,266.326,188.673,167.471,223.971,74.291,166.329,12.700,11.600,9.900,11.100,12.700,13.800,12.500,
2021/04/07 05:35:30,701.532,0.000,0.182,0.000,42.600,8.804,73.270,51.373,53.394,139.043,139.186,158.697,157.298,173.588,147.739,118.106,35.118,36.456,35.542,35.801,37.071,39.781,38.316,33.879,32.914,35.859,50.110,54.156,45.924,49.767,55.666,56.715,48.990,53.639,53.816,54.745,51.885,52.171,49.942,50.080,37.797,38.216,36.860,36.887,13.191,12.300,13.691,15.488,13.656,13.570,14.020,12.933,16.733,16.041,9.013,6.836,16.302,12.856,12.013,7.741,-0.359,-0.547,-0.461,-0.357,-0.439,-0.481,-0.064,93.826,139.537,12.060,10.922,5.968,7.376,11.811,13.297,3.808,264.289,266.326,188.673,167.471,223.971,74.291,166.329,12.700,11.600,9.900,11.100,12.700,13.800,12.500,
2021/04/07 05:35:31,701.499,0.000,0.182,0.000,42.600,8.804,72.986,51.373,53.394,139.043,139.186,158.697,157.298,173.336,147.739,117.855,35.118,36.456,35.542,35.826,37.071,39.804,38.316,33.902,32.937,35.859,50.110,54.156,45.854,49.767,55.732,56.737,48.990,53.661,53.816,54.767,51.885,52.171,49.942,50.080,37.797,38.137,36.929,36.887,13.191,12.391,13.787,15.397,13.656,13.479,14.020,13.024,16.733,16.041,8.922,6.836,16.393,12.947,12.104,7.741,-0.362,-0.575,-0.492,-0.350,-0.455,-0.508,-0.064,93.708,139.337,12.060,10.922,5.968,7.376,11.811,13.297,3.808,264.289,266.326,188.673,167.471,223.971,74.291,166.329,12.700,11.600,9.900,11.100,12.700,13.800,12.500,
2021/04/07 05:35:32,701.361,0.000,0.182,0.000,42.600,8.804,73.010,51.373,53.370,138.792,139.164,158.697,157.276,173.336,147.466,117.876,35.093,36.456,35.456,35.870,37.071,39.718,38.253,33.879,32.914,35.773,50.110,54.134,45.924,49.681,55.732,56.715,48.990,53.639,53.816,54.745,51.952,52.088,49.942,50.058,37.797,38.114,36.929,36.801,13.100,12.664,13.884,15.488,13.565,13.752,14.020,13.024,16.642,15.950,9.013,6.836,16.393,12.856,12.195,7.832,-0.368,-0.563,-0.485,-0.328,-0.453,-0.498,-0.064,93.633,139.337,12.060,10.922,5.968,7.376,11.811,13.297,3.808,264.289,266.326,188.673,167.471,223.971,74.291,166.329,12.700,11.600,9.900,11.100,12.700,13.800,12.500,
2021/04/07 05:35:33,701.341,0.000,0.182,0.000,42.634,8.804,73.010,51.089,53.370,138.792,138.913,158.445,157.025,173.336,147.466,117.876,35.093,36.525,35.519,35.801,37.071,39.718,38.316,33.879,32.914,35.773,50.177,54.134,45.924,49.744,55.732,56.715,48.990,53.639,53.882,54.745,51.952,52.149,50.011,50.058,37.797,38.051,36.860,36.801,13.100,12.482,13.401,15.215,13.565,13.297,14.020,12.933,16.733,16.041,9.013,6.836,16.485,12.947,12.104,7.832,-0.368,-0.561,-0.465,-0.366,-0.440,-0.490,-0.064,93.520,139.076,12.280,11.016,6.576,7.453,11.809,13.256,3.929,263.454,266.878,188.746,168.389,224.657,73.342,165.256,12.800,11.700,10.400,11.200,12.800,13.700,12.700,
2021/04/07 05:35:34,701.284,0.000,0.182,0.000,42.600,8.804,72.726,51.089,53.086,138.792,139.164,158.445,157.025,173.336,147.466,117.625,35.093,36.456,35.542,35.895,37.071,39.718,38.316,33.879,32.914,35.859,50.177,54.231,45.924,49.767,55.799,56.775,49.060,53.639,53.882,54.805,52.018,52.231,50.011,50.140,37.797,38.216,36.929,36.887,13.373,12.482,13.691,15.124,13.656,13.570,14.020,12.933,16.733,16.041,8.922,6.836,16.393,12.856,12.104,7.832,-0.359,-0.556,-0.480,-0.352,-0.411,-0.503,-0.064,93.411,139.003,12.280,11.016,6.576,7.453,11.809,13.256,3.929,263.454,266.878,188.746,168.389,224.657,73.342,165.256,12.800,11.700,10.400,11.200,12.800,13.700,12.700,
2021/04/07 05:35:35,701.164,0.000,0.182,0.000,42.600,8.804,72.726,51.373,53.370,138.792,139.164,158.445,157.025,173.085,147.466,117.876,35.093,36.525,35.519,35.895,37.071,39.781,38.316,33.879,32.914,35.836,50.177,54.134,45.924,49.744,55.799,56.775,49.060,53.639,53.882,54.805,52.018,52.209,50.011,50.119,37.797,38.114,36.860,36.801,13.009,12.573,13.691,15.215,13.747,13.479,14.111,12.933,16.733,16.041,8.922,6.836,16.393,12.856,12.195,7.832,-0.356,-0.566,-0.468,-0.341,-0.453,-0.503,-0.064,93.352,138.803,12.280,11.016,6.576,7.453,11.809,13.256,3.929,263.454,266.878,188.746,168.389,224.657,73.342,165.256,12.800,11.700,10.400,11.200,12.800,13.700,12.700,
2021/04/07 05:35:36,701.127,0.000,0.182,0.000,42.634,8.804,72.418,51.089,53.086,138.541,138.913,158.445,157.025,173.336,147.214,117.855,35.093,36.456,35.605,35.801,37.045,39.781,38.316,33.879,32.914,35.859,50.177,54.292,45.924,49.846,55.774,56.775,49.034,53.639,53.924,54.805,52.018,52.307,50.077,50.216,37.797,38.216,36.929,36.887,13.100,12.573,13.884,15.579,13.565,13.388,14.111,12.933,16.733,15.950,9.013,6.836,16.485,12.947,12.195,7.832,-0.370,-0.559,-0.470,-0.357,-0.440,-0.491,-0.064,93.283,138.809,12.280,11.016,6.576,7.453,11.809,13.256,3.929,263.454,266.878,188.746,168.389,224.657,73.342,165.256,12.800,11.700,10.400,11.200,12.800,13.700,12.700,
2021/04/07 05:35:37,701.093,0.000,0.182,0.000,42.634,8.778,72.418,51.089,53.086,138.290,138.913,158.445,157.025,173.085,147.214,117.855,35.093,36.525,35.519,35.801,37.071,39.781,38.316,33.879,32.914,35.836,50.177,54.270,45.924,49.823,55.799,56.775,49.129,53.699,53.948,54.805,52.084,52.346,50.077,50.194,37.797,38.114,36.860,36.864,13.100,12.391,13.594,15.306,13.656,13.570,14.020,12.933,16.824,16.041,8.922,6.836,16.393,12.947,12.104,7.741,-0.368,-0.552,-0.475,-0.326,-0.433,-0.455,-0.064,93.129,138.536,12.369,11.129,6.438,7.495,11.669,13.366,3.808,263.967,265.878,186.242,166.891,223.958,74.820,166.329,12.900,11.800,10.200,11.200,12.600,13.900,12.600,
2021/04/07 05:35:38,700.988,0.000,0.182,0.000,42.600,8.778,72.418,51.089,53.086,138.541,138.661,158.445,157.025,173.085,147.214,117.603,35.093,36.525,35.519,35.870,37.071,39.781,38.253,33.879,32.977,35.836,50.177,54.270,45.924,49.823,55.865,56.775,49.060,53.699,53.948,54.805,52.151,52.346,50.144,50.194,37.797,38.114,36.929,36.864,13.191,12.573,13.884,15.488,13.656,13.570,14.111,12.933,16.824,16.132,8.922,6.836,16.393,12.947,12.104,7.741,-0.356,-0.575,-0.482,-0.349,-0.448,-0.513,-0.064,93.031,138.530,12.369,11.129,6.438,7.495,11.669,13.366,3.808,263.967,265.878,186.242,166.891,223.958,74.820,166.329,12.900,11.800,10.200,11.200,12.600,13.900,12.600,
2021/04/07 05:35:39,700.958,0.000,0.182,0.000,42.600,8.778,72.158,51.089,53.086,138.290,138.661,158.194,156.773,173.085,147.214,117.625,35.093,36.525,35.542,35.826,37.140,39.781,38.253,33.879,32.977,35.859,50.177,54.292,45.924,49.846,55.865,56.775,49.129,53.775,53.948,54.805,52.084,52.368,50.077,50.216,37.797,38.137,36.860,36.887,13.100,12.391,13.594,15.124,13.565,13.479,14.111,12.933,16.733,16.041,9.013,6.836,16.485,12.856,12.104,7.741,-0.378,-0.565,-0.468,-0.357,-0.416,-0.498,-0.064,92.862,138.402,12.369,11.129,6.438,7.495,11.669,13.366,3.808,263.967,265.878,186.242,166.891,223.958,74.820,166.329,12.900,11.800,10.200,11.200,12.600,13.900,12.600,
2021/04/07 05:35:40,700.982,0.000,0.000,0.000,42.600,8.778,72.158,50.805,53.110,138.290,138.683,158.194,156.795,173.085,146.984,117.625,35.118,36.525,35.605,35.826,37.071,39.781,38.253,33.879,32.977,35.938,50.177,54.292,45.924,49.846,55.865,56.851,49.129,53.699,53.948,54.881,52.151,52.443,50.144,50.277,37.797,38.216,36.929,36.887,13.100,12.300,13.787,15.033,13.565,13.479,13.929,13.024,16.642,16.041,9.013,6.836,16.393,12.947,12.104,7.923,-0.363,-0.542,-0.464,-0.352,-0.433,-0.472,-0.064,92.828,138.202,12.369,11.129,6.438,7.495,11.669,13.366,3.808,263.967,265.878,186.242,166.891,223.958,74.820,166.329,12.900,11.800,10.200,11.200,12.600,13.900,12.600,
2021/04/07 05:35:41,700.918,0.000,0.182,0.000,42.634,8.778,72.158,51.089,53.086,138.290,138.661,158.194,156.773,173.085,146.962,117.625,35.093,36.525,35.605,35.801,37.045,39.781,38.316,33.942,32.977,35.859,50.243,54.292,45.924,49.846,55.907,56.851,49.104,53.775,53.991,54.881,52.151,52.443,50.144,50.277,37.797,38.137,36.929,36.887,12.828,12.573,13.884,15.397,13.656,13.570,14.020,13.024,16.824,16.041,8.922,6.836,16.393,12.947,12.013,7.832,-0.356,-0.584,-0.477,-0.347,-0.448,-0.515,-0.064,92.773,138.135,12.369,11.129,6.438,7.495,11.669,13.366,3.808,263.967,265.878,186.242,166.891,223.958,74.820,166.329,12.900,11.800,10.200,11.200,12.600,13.900,12.600,
2021/04/07 05:35:42,700.871,0.000,0.182,0.000,42.634,8.778,72.158,50.805,53.086,138.290,138.410,158.194,156.521,172.833,146.962,117.373,35.093,36.525,35.605,35.801,37.071,39.781,38.316,33.942,32.977,35.859,50.177,54.292,45.924,49.909,55.931,56.851,49.129,53.775,54.015,54.881,52.217,52.504,50.144,50.352,37.797,38.137,36.860,36.887,13.282,12.755,13.594,15.215,13.565,13.570,14.111,13.024,16.733,16.041,9.013,6.836,16.576,12.856,12.286,7.923,-0.380,-0.565,-0.472,-0.364,-0.440,-0.468,-0.064,92.625,138.069,12.369,11.129,6.438,7.495,11.669,13.366,3.808,263.967,265.878,186.242,166.891,223.958,74.820,166.329,12.900,11.800,10.200,11.200,12.600,13.900,12.600,
2021/04/07 05:35:43,700.920,0.000,0.182,0.000,42.634,8.752,71.874,50.805,53.086,138.038,138.410,158.194,156.521,173.085,146.711,117.373,35.093,36.525,35.605,35.826,37.045,39.781,38.316,33.942,32.977,35.859,50.177,54.368,45.924,49.909,55.907,56.911,49.173,53.775,53.991,54.881,52.217,52.504,50.210,50.352,37.797,38.137,36.929,36.887,13.464,12.664,13.691,15.215,13.565,13.479,14.111,13.024,16.642,16.041,9.013,6.836,16.667,12.947,12.468,7.923,-0.367,-0.548,-0.460,-0.352,-0.433,-0.481,-0.064,92.565,137.935,12.093,11.016,6.083,7.376,11.469,13.036,3.808,262.875,266.878,189.462,167.471,222.173,73.511,166.329,12.800,11.800,10.100,10.900,12.500,13.600,12.600,
2021/04/07 05:35:44,700.918,0.000,0.182,0.000,42.634,8.752,71.849,50.805,52.802,138.038,138.410,158.194,156.521,172.833,146.711,117.351,35.093,36.525,35.605,35.801,37.115,39.781,38.316,33.879,32.977,35.859,50.177,54.368,45.924,49.909,55.907,56.911,49.173,53.775,53.991,54.942,52.217,52.504,50.144,50.352,37.797,38.137,36.929,36.887,13.100,12.664,13.787,14.942,13.565,13.479,14.111,13.024,16.733,16.132,8.922,6.836,16.576,12.947,12.286,7.923,-0.357,-0.586,-0.484,-0.351,-0.453,-0.493,-0.064,92.461,137.801,12.093,11.016,6.083,7.376,11.469,13.036,3.808,262.875,266.878,189.462,167.471,222.173,73.511,166.329,12.800,11.800,10.100,10.900,12.500,13.600,12.600,
2021/04/07 05:35:45,700.882,0.000,0.182,0.000,42.600,8.752,71.565,50.805,52.826,138.038,138.431,158.194,156.543,172.833,146.733,117.351,35.118,36.525,35.605,35.826,37.045,39.781,38.316,33.942,32.977,35.859,50.243,54.368,45.924,49.909,55.907,56.911,49.173,53.836,54.057,54.942,52.284,52.565,50.210,50.352,37.797,38.137,36.860,36.824,12.918,12.482,13.787,15.215,13.474,13.570,14.111,13.024,16.733,16.041,9.013,6.836,16.485,12.856,12.195,7.832,-0.378,-0.567,-0.477,-0.363,-0.441,-0.468,-0.064,92.319,137.729,12.093,11.016,6.083,7.376,11.469,13.036,3.808,262.875,266.878,189.462,167.471,222.173,73.511,166.329,12.800,11.800,10.100,10.900,12.500,13.600,12.600,
2021/04/07 05:35:46,700.940,0.000,0.182,0.000,42.600,8.752,71.590,50.805,52.802,137.787,138.158,157.942,156.521,172.833,146.459,117.373,35.093,36.525,35.542,35.895,37.140,39.781,38.316,33.942,32.977,35.859,50.243,54.292,45.924,49.909,55.997,56.911,49.198,53.775,54.081,54.942,52.284,52.565,50.210,50.352,37.797,38.137,36.860,36.824,13.191,12.755,13.787,15.124,13.565,13.570,14.020,13.024,16.733,16.041,9.013,6.744,16.576,12.947,12.468,7.923,-0.363,-0.546,-0.458,-0.350,-0.434,-0.482,-0.064,92.254,137.601,12.093,11.016,6.083,7.376,11.469,13.036,3.808,262.875,266.878,189.462,167.471,222.173,73.511,166.329,12.800,11.800,10.100,10.900,12.500,13.600,12.600,
2021/04/07 05:35:47,701.002,0.000,0.182,0.000,42.600,8.752,71.590,50.805,52.802,138.038,138.158,157.942,156.521,172.833,146.459,117.373,35.093,36.500,35.605,35.801,37.071,39.860,38.316,33.942,33.056,35.938,50.219,54.368,45.899,49.973,55.997,56.987,49.198,53.836,54.081,54.942,52.260,52.640,50.186,50.413,37.772,38.216,36.904,36.887,13.100,12.391,14.076,15.488,13.565,13.570,14.111,13.024,16.733,16.132,8.922,6.836,16.485,12.947,12.286,7.832,-0.357,-0.579,-0.489,-0.345,-0.448,-0.509,-0.064,92.150,137.534,12.093,11.016,6.083,7.376,11.469,13.036,3.808,262.875,266.878,189.462,167.471,222.173,73.511,166.329,12.800,11.800,10.100,10.900,12.500,13.600,12.600,
2021/04/07 05:35:48,700.963,0.000,0.000,0.000,42.634,8.752,71.305,50.805,52.802,137.787,138.158,157.942,156.521,172.833,146.459,117.373,35.093,36.525,35.583,35.826,37.045,39.781,38.316,33.942,33.056,35.836,50.243,54.346,45.993,49.886,55.973,56.987,49.242,53.836,54.057,55.002,52.350,52.619,50.277,50.391,37.797,38.114,36.929,36.864,13.100,12.573,13.594,15.033,13.656,13.570,14.111,13.024,16.733,16.041,9.013,6.836,16.667,12.947,12.377,7.923,-0.374,-0.567,-0.478,-0.354,-0.444,-0.493,-0.064,92.046,137.267,12.093,11.222,6.129,7.453,11.809,13.094,3.808,262.875,266.424,185.618,168.389,224.657,72.672,166.329,12.700,11.900,10.300,10.900,12.700,13.700,12.500,
2021/04/07 05:35:49,701.014,0.000,0.182,0.000,42.634,8.752,71.305,50.805,52.802,137.787,137.906,157.691,156.270,172.582,146.459,117.121,35.093,36.525,35.685,35.895,37.071,39.860,38.395,33.942,33.056,35.938,50.243,54.428,45.993,49.973,56.064,56.987,49.268,53.896,54.081,55.002,52.350,52.701,50.277,50.474,37.797,38.216,36.929,36.887,13.009,12.664,13.691,15.579,13.656,13.479,14.111,13.024,16.642,16.041,9.013,6.836,16.576,12.947,12.286,7.832,-0.358,-0.551,-0.460,-0.358,-0.434,-0.487,-0.064,91.987,137.195,12.093,11.222,6.129,7.453,11.809,13.094,3.808,262.875,266.424,185.618,168.389,224.657,72.672,166.329,12.700,11.900,10.300,10.900,12.700,13.700,12.500,
2021/04/07 05:35:50,701.063,0.000,0.182,0.000,42.634,8.752,71.021,50.805,52.802,137.787,138.158,157.942,156.270,172.582,146.459,117.121,35.093,36.594,35.685,35.826,37.140,39.781,38.293,33.942,32.977,35.938,50.309,54.428,45.993,49.973,56.064,56.987,49.268,53.836,54.148,55.002,52.416,52.701,50.277,50.474,37.797,38.137,36.929,36.887,13.191,12.664,13.884,15.306,13.565,13.388,14.111,13.024,16.733,16.041,8.922,6.836,16.576,12.947,12.377,7.923,-0.364,-0.576,-0.492,-0.354,-0.439,-0.503,-0.064,91.903,137.128,12.093,11.222,6.129,7.453,11.809,13.094,3.808,262.875,266.424,185.618,168.389,224.657,72.672,166.329,12.700,11.900,10.300,10.900,12.700,13.700,12.500,
2021/04/07 05:35:51,701.020,0.000,0.182,0.000,42.600,8.726,70.997,50.521,52.802,137.536,137.906,157.691,156.270,172.582,146.459,117.099,35.093,36.594,35.583,35.895,37.140,39.781,38.316,33.942,32.977,35.915,50.243,54.406,45.993,49.950,56.064,57.048,49.268,53.896,54.081,55.002,52.483,52.740,50.277,50.391,37.797,38.193,36.929,36.864,12.918,12.391,13.691,15.033,13.565,13.570,14.111,13.024,16.733,16.041,9.013,6.836,16.576,12.947,12.286,7.832,-0.364,-0.554,-0.478,-0.326,-0.449,-0.498,-0.064,91.784,137.006,12.093,11.222,6.129,7.453,11.809,13.094,3.808,262.875,266.424,185.618,168.389,224.657,72.672,166.329,12.700,11.900,10.300,10.900,12.700,13.700,12.500,
2021/04/07 05:35:52,701.051,0.000,0.182,0.000,42.634,8.726,70.997,50.521,52.802,137.536,137.906,157.691,156.018,172.582,146.208,117.099,35.093,36.594,35.605,35.895,37.071,39.781,38.316,33.942,33.056,35.938,50.309,54.428,45.993,49.973,56.064,57.048,49.337,53.896,54.148,55.002,52.483,52.762,50.343,50.474,37.797,38.137,36.929,36.887,12.918,12.482,13.787,15.033,13.383,13.570,14.020,13.024,16.642,16.041,9.013,6.836,16.576,12.856,12.377,7.923,-0.364,-0.554,-0.463,-0.364,-0.438,-0.486,-0.064,91.720,136.867,12.093,11.222,6.129,7.453,11.809,13.094,3.808,262.875,266.424,185.618,168.389,224.657,72.672,166.329,12.700,11.900,10.300,10.900,12.700,13.700,12.500,
2021/04/07 05:35:53,701.062,0.000,0.182,0.000,42.634,8.726,71.021,50.521,52.802,137.536,137.906,157.691,156.270,172.582,146.208,117.121,35.093,36.594,35.685,35.895,37.140,39.781,38.316,33.942,33.056,35.859,50.309,54.428,45.993,50.049,56.064,57.048,49.268,53.896,54.148,55.002,52.483,52.762,50.343,50.474,37.797,38.137,36.929,36.887,12.918,12.482,13.884,15.397,13.656,13.570,14.020,13.024,16.642,16.041,8.922,6.836,16.667,12.947,12.468,7.923,-0.360,-0.559,-0.482,-0.350,-0.411,-0.497,-0.064,91.616,136.733,12.093,11.222,6.129,7.453,11.809,13.094,3.808,262.875,266.424,185.618,168.389,224.657,72.672,166.329,12.700,11.900,10.300,10.900,12.700,13.700,12.500,
2021/04/07 05:35:54,700.993,0.000,0.182,0.000,42.634,8.726,70.737,50.521,52.518,137.285,137.906,157.691,156.018,172.330,146.208,117.121,35.093,36.594,35.685,35.895,37.071,39.860,38.316,33.942,33.056,35.938,50.309,54.489,45.993,50.049,56.064,57.048,49.337,53.896,54.214,55.078,52.549,52.837,50.409,50.474,37.797,38.137,36.929,36.966,13.100,12.482,13.787,15.033,13.656,13.479,14.111,13.024,16.733,16.041,8.922,6.836,16.667,13.038,12.468,7.923,-0.359,-0.568,-0.470,-0.345,-0.455,-0.507,-0.064,91.467,136.600,12.060,11.016,6.463,7.495,11.667,13.077,3.808,264.289,266.878,188.005,166.891,224.653,74.476,166.329,12.800,11.800,10.300,11.200,12.700,13.700,12.600,
2021/04/07 05:35:55,701.024,0.000,0.182,0.000,42.600,8.726,70.737,50.521,52.518,137.285,137.655,157.691,156.018,172.330,146.208,117.121,35.093,36.594,35.685,35.870,37.115,39.860,38.316,33.942,33.056,35.938,50.309,54.489,45.993,50.049,56.106,57.108,49.312,53.972,54.190,55.078,52.549,52.837,50.409,50.549,37.867,38.216,36.929,36.966,13.191,12.391,13.787,15.124,13.656,13.570,14.111,13.024,16.642,15.950,9.013,6.836,16.667,12.947,12.377,7.832,-0.370,-0.561,-0.471,-0.357,-0.444,-0.491,-0.064,91.458,136.594,12.060,11.016,6.463,7.495,11.667,13.077,3.808,264.289,266.878,188.005,166.891,224.653,74.476,166.329,12.800,11.800,10.300,11.200,12.700,13.700,12.600,
2021/04/07 05:35:56,701.032,0.000,0.182,0.000,42.634,8.726,70.453,50.521,52.802,137.285,137.655,157.691,156.018,172.330,145.956,116.869,35.093,36.594,35.605,35.895,37.140,39.781,38.316,34.006,33.056,35.938,50.309,54.489,45.993,50.049,56.130,57.108,49.337,53.972,54.214,55.078,52.615,52.837,50.409,50.549,37.797,38.137,36.929,36.887,13.191,12.482,13.691,15.397,13.656,13.388,14.020,13.024,16.733,16.132,8.922,6.836,16.667,12.947,12.377,7.923,-0.368,-0.551,-0.475,-0.326,-0.432,-0.455,-0.064,91.363,136.466,12.060,11.016,6.463,7.495,11.667,13.077,3.808,264.289,266.878,188.005,166.891,224.653,74.476,166.329,12.800,11.800,10.300,11.200,12.700,13.700,12.600,
2021/04/07 05:35:57,700.974,0.000,0.182,0.000,42.634,8.726,70.429,50.497,52.518,137.263,137.655,157.418,156.018,172.309,145.956,116.848,35.093,36.594,35.583,35.870,37.140,39.781,38.316,33.942,33.056,35.915,50.309,54.406,45.993,50.028,56.130,57.108,49.337,53.972,54.214,55.078,52.615,52.876,50.409,50.528,37.797,38.114,36.929,36.864,13.009,12.391,13.884,15.306,13.565,13.479,14.111,13.024,16.733,16.041,9.013,6.836,16.758,13.038,12.468,8.015,-0.355,-0.574,-0.482,-0.349,-0.448,-0.512,-0.064,91.260,136.333,12.060,11.016,6.463,7.495,11.667,13.077,3.808,264.289,266.878,188.005,166.891,224.653,74.476,166.329,12.800,11.800,10.300,11.200,12.700,13.700,12.600,
2021/04/07 05:35:58,700.928,0.000,0.182,0.000,42.634,8.726,70.429,50.521,52.518,137.033,137.655,157.440,155.767,172.330,145.956,116.848,35.093,36.594,35.685,35.895,37.115,39.781,38.316,34.006,33.056,35.938,50.309,54.489,46.062,50.049,56.106,57.108,49.381,53.972,54.190,55.139,52.615,52.898,50.409,50.610,37.797,38.137,36.929,36.887,12.828,12.300,13.691,15.488,13.565,13.570,14.020,12.933,16.642,16.041,9.013,6.836,16.758,12.947,12.650,8.106,-0.376,-0.564,-0.468,-0.356,-0.418,-0.497,-0.064,91.196,136.199,12.170,10.817,6.438,7.495,11.809,13.077,3.864,263.868,266.820,186.242,166.891,224.657,74.476,169.563,12.700,11.600,10.300,11.200,12.700,13.700,12.700,
2021/04/07 05:35:59,700.944,0.000,0.182,0.000,42.634,8.726,70.453,50.521,52.518,137.033,137.403,157.440,155.767,172.079,145.956,116.869,35.093,36.594,35.685,35.895,37.045,39.781,38.316,34.006,33.056,35.938,50.309,54.489,45.993,50.049,56.106,57.108,49.381,53.972,54.190,55.078,52.682,52.898,50.476,50.549,37.797,38.137,36.929,36.887,13.282,12.482,13.691,15.215,13.565,13.570,14.020,12.933,16.733,16.132,8.922,6.744,16.667,13.038,12.468,8.015,-0.360,-0.539,-0.463,-0.350,-0.432,-0.468,-0.064,91.111,136.132,12.170,10.817,6.438,7.495,11.809,13.077,3.864,263.868,266.820,186.242,166.891,224.657,74.476,169.563,12.700,11.600,10.300,11.200,12.700,13.700,12.700,
2021/04/07 05:36:00,700.875,0.000,0.182,0.000,42.634,8.726,70.169,50.521,52.518,137.033,137.403,157.440,155.767,172.330,145.705,116.618,35.093,36.594,35.685,35.895,37.115,39.781,38.316,34.006,33.056,35.938,50.376,54.489,46.062,50.049,56.172,57.184,49.381,53.972,54.190,55.139,52.682,52.974,50.476,50.610,37.797,38.137,36.929,36.887,13.009,12.664,13.884,15.306,13.838,13.570,14.111,13.024,16.824,16.041,8.922,6.836,16.758,13.038,12.468,7.923,-0.356,-0.578,-0.477,-0.345,-0.444,-0.515,-0.064,91.052,135.932,12.170,10.817,6.438,7.495,11.809,13.077,3.864,263.868,266.820,186.242,166.891,224.657,74.476,169.563,12.700,11.600,10.300,11.200,12.700,13.700,12.700,
2021/04/07 05:36:01,700.821,0.000,0.182,0.000,42.600,8.700,70.145,50.521,52.542,137.033,137.425,157.440,155.789,172.079,145.726,116.848,35.118,36.664,35.685,35.826,37.071,39.781,38.316,34.006,33.056,35.938,50.376,54.565,46.062,50.110,56.196,57.184,49.406,54.033,54.281,55.139,52.682,52.974,50.476,50.686,37.797,38.216,36.929,36.966,12.828,12.573,13.691,15.397,13.656,13.661,14.111,12.933,16.733,15.950,9.013,6.836,16.758,13.038,12.468,7.923,-0.380,-0.565,-0.473,-0.365,-0.438,-0.472,-0.064,90.968,135.871,12.170,10.817,6.438,7.495,11.809,13.077,3.864,263.868,266.820,186.242,166.891,224.657,74.476,169.563,12.700,11.600,10.300,11.200,12.700,13.700,12.700,
2021/04/07 05:36:02,700.839,0.000,0.182,0.000,42.634,8.700,69.860,50.521,52.518,137.033,137.152,157.440,155.767,172.079,145.705,116.596,35.093,36.594,35.583,35.870,37.140,39.781,38.316,34.006,33.056,35.915,50.309,54.467,46.062,50.028,56.263,57.184,49.406,54.033,54.281,55.215,52.748,52.952,50.476,50.588,37.797,38.114,36.929,36.864,13.009,12.391,13.980,15.306,13.656,13.479,14.020,12.933,16.551,16.041,9.013,6.744,16.758,13.038,12.559,7.923,-0.365,-0.548,-0.461,-0.351,-0.433,-0.478,-0.064,90.903,135.732,12.170,10.817,6.438,7.495,11.809,13.077,3.864,263.868,266.820,186.242,166.891,224.657,74.476,169.563,12.700,11.600,10.300,11.200,12.700,13.700,12.700,
2021/04/07 05:36:03,700.800,0.000,0.182,0.000,42.634,8.700,69.885,50.238,52.542,136.782,137.173,157.440,155.537,172.079,145.726,116.618,35.118,36.594,35.583,35.895,37.071,39.781,38.316,34.006,33.056,35.836,50.376,54.467,46.062,50.028,56.196,57.184,49.406,54.033,54.281,55.139,52.748,52.952,50.542,50.588,37.797,38.114,36.929,36.864,12.918,12.482,13.787,15.215,13.656,13.570,14.111,13.024,16.733,16.041,8.922,6.836,16.758,12.947,12.559,7.923,-0.356,-0.583,-0.483,-0.350,-0.452,-0.493,-0.064,90.731,135.659,11.871,10.922,5.930,7.203,11.887,13.036,3.808,263.713,266.326,185.807,166.350,222.955,73.511,166.329,12.600,11.600,9.900,10.900,12.800,13.600,12.600,
2021/04/07 05:36:04,700.693,0.000,0.182,0.000,42.600,8.700,69.885,50.238,52.518,136.782,137.403,157.188,155.515,171.827,145.453,116.618,35.093,36.594,35.605,35.801,37.115,39.781,38.316,33.942,33.056,35.938,50.376,54.489,46.062,50.049,56.238,57.184,49.451,53.972,54.323,55.139,52.748,53.034,50.542,50.610,37.797,38.137,36.929,36.887,12.918,12.391,13.691,15.124,13.474,13.570,14.111,12.933,16.733,15.950,8.922,6.836,16.849,12.947,12.468,7.923,-0.378,-0.564,-0.477,-0.359,-0.439,-0.460,-0.064,90.627,135.526,11.871,10.922,5.930,7.203,11.887,13.036,3.808,263.713,266.326,185.807,166.350,222.955,73.511,166.329,12.600,11.600,9.900,10.900,12.800,13.600,12.600,
2021/04/07 05:36:05,700.673,0.000,0.000,0.000,42.600,8.700,69.601,50.238,52.234,136.782,137.152,157.188,155.515,171.827,145.453,116.366,35.093,36.664,35.685,35.870,37.140,39.781,38.316,34.006,33.056,35.938,50.376,54.565,46.062,50.110,56.263,57.184,49.476,54.033,54.347,55.215,52.814,53.034,50.542,50.686,37.797,38.137,36.929,36.887,13.191,12.208,13.594,15.215,13.656,13.479,14.020,12.933,16.733,16.041,9.013,6.836,16.758,13.038,12.468,7.923,-0.364,-0.544,-0.458,-0.350,-0.434,-0.482,-0.064,90.583,135.526,11.871,10.922,5.930,7.203,11.887,13.036,3.808,263.713,266.326,185.807,166.350,222.955,73.511,166.329,12.600,11.600,9.900,10.900,12.800,13.600,12.600,
2021/04/07 05:36:06,700.679,0.000,0.182,0.000,42.634,8.700,69.576,50.238,52.234,136.531,137.152,157.188,155.515,171.827,145.453,116.596,35.093,36.664,35.583,35.895,37.115,39.781,38.316,34.006,33.056,35.915,50.376,54.467,46.062,50.028,56.238,57.245,49.451,54.033,54.323,55.215,52.814,53.013,50.542,50.664,37.797,38.051,36.929,36.864,13.100,12.300,13.691,15.124,13.656,13.661,14.020,12.933,16.824,16.041,8.922,6.836,16.849,13.038,12.377,7.923,-0.357,-0.588,-0.491,-0.352,-0.451,-0.505,-0.064,90.494,135.325,11.871,10.922,5.930,7.203,11.887,13.036,3.808,263.713,266.326,185.807,166.350,222.955,73.511,166.329,12.600,11.600,9.900,10.900,12.800,13.600,12.600,
2021/04/07 05:36:07,700.571,0.000,0.182,0.000,42.634,8.700,69.317,50.238,52.234,136.531,137.152,157.188,155.264,171.827,145.201,116.366,35.093,36.664,35.685,35.870,37.071,39.860,38.316,34.006,33.056,35.938,50.376,54.565,46.062,50.110,56.263,57.245,49.476,54.093,54.347,55.215,52.814,53.095,50.542,50.686,37.797,38.137,36.929,36.887,13.373,12.573,13.980,15.215,13.656,13.570,14.111,13.024,16.733,16.041,9.013,6.836,16.758,12.947,12.559,7.832,-0.375,-0.575,-0.477,-0.369,-0.445,-0.499,-0.064,90.399,135.264,11.871,10.911,6.166,7.446,11.604,13.036,3.864,263.713,267.374,188.393,165.217,222.905,73.511,169.563,12.600,11.700,10.000,11.200,12.700,13.600,12.600,
2021/04/07 05:36:08,700.552,0.000,0.182,0.000,42.634,8.700,69.292,49.954,52.234,136.531,136.900,157.188,155.264,171.827,145.453,116.344,35.093,36.664,35.662,35.895,37.140,39.860,38.395,34.006,33.056,35.915,50.376,54.543,46.062,50.088,56.329,57.245,49.476,54.093,54.347,55.215,52.814,53.073,50.609,50.725,37.797,38.114,36.929,36.943,13.282,12.391,13.594,15.306,13.656,13.570,14.111,13.024,16.733,15.950,9.013,6.836,16.758,13.038,12.468,7.923,-0.360,-0.548,-0.461,-0.358,-0.440,-0.484,-0.064,90.331,135.259,11.871,10.911,6.166,7.446,11.604,13.036,3.864,263.713,267.374,188.393,165.217,222.905,73.511,169.563,12.600,11.700,10.000,11.200,12.700,13.600,12.600,
2021/04/07 05:36:09,700.534,0.000,0.182,0.000,42.634,8.674,69.317,50.238,52.234,136.280,136.900,156.937,155.264,171.827,145.201,116.366,35.093,36.664,35.583,35.895,37.140,39.781,38.316,33.942,33.056,35.836,50.376,54.543,46.062,50.028,56.329,57.245,49.545,54.033,54.413,55.215,52.881,53.073,50.609,50.664,37.797,38.051,36.929,36.864,12.918,12.391,13.691,15.215,13.565,13.570,14.020,12.933,16.733,16.041,9.013,6.836,16.758,12.947,12.468,7.923,-0.357,-0.579,-0.491,-0.345,-0.450,-0.509,-0.064,90.265,134.991,11.871,10.911,6.166,7.446,11.604,13.036,3.864,263.713,267.374,188.393,165.217,222.905,73.511,169.563,12.600,11.700,10.000,11.200,12.700,13.600,12.600,
2021/04/07 05:36:10,700.444,0.000,0.182,0.000,42.634,8.674,69.317,50.213,52.234,136.258,136.900,156.915,155.264,171.806,145.201,116.366,35.093,36.664,35.685,35.895,37.115,39.860,38.316,34.006,33.120,35.938,50.376,54.565,46.062,50.110,56.305,57.245,49.520,54.093,54.389,55.215,52.881,53.171,50.609,50.746,37.797,38.137,36.929,36.887,12.918,12.664,13.498,14.942,13.656,13.661,14.111,13.024,16.733,16.041,9.013,6.836,16.758,12.947,12.286,7.923,-0.370,-0.565,-0.476,-0.351,-0.442,-0.490,-0.064,90.173,134.997,11.871,10.911,6.166,7.446,11.604,13.036,3.864,263.713,267.374,188.393,165.217,222.905,73.511,169.563,12.600,11.700,10.000,11.200,12.700,13.600,12.600,
2021/04/07 05:36:11,700.444,0.000,0.182,0.000,42.600,8.674,69.032,49.954,51.974,136.280,136.922,156.937,155.285,171.576,145.223,116.366,35.118,36.639,35.662,35.895,37.071,39.860,38.316,34.006,33.120,35.836,50.418,54.603,46.037,50.088,56.329,57.245,49.545,54.093,54.413,55.275,52.857,53.209,50.585,50.725,37.772,38.114,36.904,36.864,13.100,12.664,13.498,15.124,13.656,13.661,13.929,12.933,16.733,16.041,9.013,6.836,16.667,12.947,12.468,7.923,-0.356,-0.549,-0.458,-0.356,-0.434,-0.485,-0.064,90.176,134.864,11.871,10.911,6.166,7.446,11.604,13.036,3.864,263.713,267.374,188.393,165.217,222.905,73.511,169.563,12.600,11.700,10.000,11.200,12.700,13.600,12.600,
2021/04/07 05:36:12,700.446,0.000,0.182,0.000,42.600,8.674,69.008,49.954,51.950,136.280,136.900,156.937,155.264,171.576,145.201,116.344,35.093,36.639,35.662,35.895,37.115,39.860,38.316,34.006,33.120,35.915,50.352,54.543,46.037,50.088,56.371,57.305,49.520,54.093,54.389,55.275,52.923,53.149,50.585,50.725,37.772,38.114,36.904,36.864,12.828,12.300,13.787,14.851,13.565,13.479,14.020,12.933,16.733,16.041,9.013,6.836,16.667,12.947,12.195,7.832,-0.363,-0.574,-0.492,-0.351,-0.454,-0.508,-0.064,90.034,134.719,11.871,10.911,6.166,7.446,11.604,13.036,3.864,263.713,267.374,188.393,165.217,222.905,73.511,169.563,12.600,11.700,10.000,11.200,12.700,13.600,12.600,
2021/04/07 05:36:13,700.361,0.000,0.182,0.000,42.600,8.674,68.748,49.954,51.950,136.280,136.649,156.937,155.012,171.576,144.950,116.114,35.093,36.664,35.662,35.895,37.115,39.923,38.316,34.085,33.120,35.978,50.442,54.603,46.062,50.164,56.371,57.305,49.520,54.169,54.389,55.275,52.947,53.209,50.675,50.785,37.797,38.114,36.929,36.943,12.828,12.482,13.594,15.033,13.656,13.661,14.020,13.024,16.642,16.041,9.104,6.836,16.576,13.038,12.195,7.741,-0.370,-0.564,-0.480,-0.330,-0.449,-0.498,-0.064,89.975,134.518,11.871,11.129,6.351,7.446,11.463,13.036,3.864,263.713,265.878,187.237,165.217,222.879,73.511,169.563,12.700,11.800,10.200,11.100,12.300,13.700,12.600,
2021/04/07 05:36:14,700.390,0.000,0.182,0.000,42.634,8.674,68.748,49.954,51.950,136.028,136.900,156.686,155.012,171.576,144.950,116.366,35.093,36.664,35.662,35.870,37.115,39.860,38.316,34.085,33.120,35.915,50.442,54.603,46.062,50.088,56.371,57.305,49.520,54.169,54.389,55.275,53.014,53.209,50.675,50.785,37.797,38.114,36.929,36.864,12.828,12.391,13.787,15.306,13.565,13.479,14.111,13.024,16.642,16.041,9.013,6.836,16.576,12.947,12.286,7.923,-0.359,-0.552,-0.463,-0.356,-0.433,-0.487,-0.064,89.895,134.524,11.871,11.129,6.351,7.446,11.463,13.036,3.864,263.713,265.878,187.237,165.217,222.879,73.511,169.563,12.700,11.800,10.200,11.100,12.300,13.700,12.600,
2021/04/07 05:36:15,700.411,0.000,0.182,0.000,42.634,8.648,68.724,49.954,51.950,136.028,136.649,156.686,155.012,171.324,144.950,116.092,35.093,36.664,35.685,35.895,37.115,39.923,38.316,34.006,33.120,36.001,50.442,54.625,46.131,50.186,56.371,57.305,49.589,54.169,54.389,55.336,53.080,53.307,50.675,50.883,37.797,38.216,36.929,36.966,13.009,12.391,13.980,15.124,13.565,13.479,14.111,12.933,16.733,15.950,9.013,6.836,16.485,12.947,12.104,7.741,-0.360,-0.573,-0.489,-0.352,-0.437,-0.500,-0.064,89.841,134.390,11.871,11.129,6.351,7.446,11.463,13.036,3.864,263.713,265.878,187.237,165.217,222.879,73.511,169.563,12.700,11.800,10.200,11.100,12.300,13.700,12.600,
2021/04/07 05:36:16,700.374,0.000,0.182,0.000,42.634,8.674,68.748,49.954,51.950,136.028,136.649,156.686,155.012,171.324,144.950,116.114,35.093,36.664,35.685,35.895,37.045,39.923,38.316,34.085,33.120,35.938,50.442,54.625,46.131,50.110,56.371,57.305,49.589,54.169,54.456,55.336,53.080,53.307,50.675,50.807,37.797,38.137,36.929,36.887,13.282,12.300,13.594,15.124,13.656,13.661,14.202,13.115,16.733,15.950,9.013,6.836,16.576,12.856,12.013,7.650,-0.364,-0.555,-0.480,-0.322,-0.448,-0.493,-0.064,89.761,134.263,11.871,11.129,6.351,7.446,11.463,13.036,3.864,263.713,265.878,187.237,165.217,222.879,73.511,169.563,12.700,11.800,10.200,11.100,12.300,13.700,12.600,
2021/04/07 05:36:17,700.449,0.000,0.182,0.000,42.600,8.674,68.464,49.670,51.950,135.777,136.397,156.686,154.761,171.324,144.950,116.114,35.093,36.664,35.662,35.870,37.140,39.860,38.395,34.085,33.199,35.915,50.442,54.603,46.131,50.088,56.462,57.305,49.615,54.169,54.480,55.336,53.080,53.285,50.742,50.861,37.797,38.114,36.929,36.864,13.100,12.573,13.787,15.306,13.565,13.752,14.111,12.933,16.733,15.950,9.013,6.836,16.393,12.856,11.831,7.650,-0.367,-0.554,-0.461,-0.362,-0.437,-0.490,-0.064,89.672,134.196,11.871,11.129,6.351,7.446,11.463,13.036,3.864,263.713,265.878,187.237,165.217,222.879,73.511,169.563,12.700,11.800,10.200,11.100,12.300,13.700,12.600,
2021/04/07 05:36:18,700.498,0.000,0.182,0.000,42.634,8.674,68.464,49.670,51.974,135.777,136.419,156.686,154.782,171.324,144.972,116.114,35.187,36.664,35.662,35.895,37.115,39.923,38.316,34.085,33.120,35.915,50.442,54.603,46.131,50.164,56.437,57.381,49.659,54.169,54.456,55.336,53.080,53.346,50.742,50.861,37.797,38.114,36.929,36.864,13.191,12.573,13.594,15.033,13.656,13.479,14.020,13.024,16.733,16.041,9.013,6.836,16.393,12.947,11.922,7.650,-0.360,-0.571,-0.487,-0.354,-0.420,-0.508,-0.064,89.598,133.996,11.871,10.922,6.129,7.376,11.459,13.077,3.929,263.713,266.326,185.618,167.471,223.586,74.476,165.256,12.600,11.800,10.100,11.100,12.500,13.800,12.700,
2021/04/07 05:36:19,700.464,0.000,0.182,0.000,42.600,8.648,68.464,49.954,51.950,135.777,136.397,156.686,154.761,171.073,144.698,115.862,35.093,36.664,35.748,35.870,37.140,39.860,38.372,34.006,33.120,36.001,50.442,54.686,46.131,50.186,56.462,57.381,49.615,54.169,54.480,55.336,53.080,53.368,50.742,50.943,37.797,38.216,36.999,36.966,13.191,12.300,13.594,15.124,13.656,13.752,14.111,12.933,16.733,16.041,9.013,6.836,16.302,12.856,11.649,7.559,-0.364,-0.560,-0.475,-0.330,-0.450,-0.498,-0.064,89.524,133.996,11.871,10.922,6.129,7.376,11.459,13.077,3.929,263.713,266.326,185.618,167.471,223.586,74.476,165.256,12.600,11.800,10.100,11.100,12.500,13.800,12.700,
2021/04/07 05:36:20,700.516,0.000,0.182,0.000,42.600,8.648,68.180,49.646,51.666,135.755,136.397,156.664,154.761,171.051,144.698,115.862,35.093,36.664,35.685,35.895,37.115,39.860,38.293,34.006,33.120,35.938,50.442,54.625,46.131,50.186,56.437,57.381,49.659,54.169,54.456,55.411,53.146,53.368,50.742,50.883,37.797,38.137,36.929,36.966,13.009,12.573,13.691,15.215,13.656,13.570,14.111,12.933,16.733,16.041,9.013,6.836,16.302,12.856,11.922,7.650,-0.362,-0.554,-0.463,-0.366,-0.440,-0.481,-0.064,89.470,133.790,11.871,10.922,6.129,7.376,11.459,13.077,3.929,263.713,266.326,185.618,167.471,223.586,74.476,165.256,12.600,11.800,10.100,11.100,12.500,13.800,12.700,
2021/04/07 05:36:21,700.558,0.000,0.182,0.000,42.634,8.648,68.180,49.670,51.950,135.777,136.397,156.686,154.509,171.324,144.698,115.862,35.093,36.733,35.725,35.895,37.140,39.860,38.316,34.085,33.199,35.978,50.442,54.664,46.131,50.164,56.528,57.381,49.684,54.230,54.546,55.336,53.146,53.406,50.808,50.861,37.797,38.114,36.929,36.943,12.737,12.300,13.691,14.942,13.656,13.570,14.020,12.933,16.733,16.132,8.922,6.836,16.302,12.856,11.649,7.559,-0.360,-0.553,-0.479,-0.344,-0.409,-0.500,-0.064,89.322,133.723,11.871,10.922,6.129,7.376,11.459,13.077,3.929,263.713,266.326,185.618,167.471,223.586,74.476,165.256,12.600,11.800,10.100,11.100,12.500,13.800,12.700,
2021/04/07 05:36:22,700.522,0.000,0.182,0.000,42.634,8.648,68.180,49.670,51.666,135.526,136.146,156.434,154.761,171.324,144.698,115.862,35.162,36.733,35.662,35.895,37.140,39.860,38.316,34.085,33.120,35.915,50.442,54.603,46.131,50.164,56.462,57.442,49.684,54.230,54.546,55.411,53.213,53.406,50.808,50.861,37.797,38.114,36.929,36.864,12.828,12.117,13.594,14.851,13.747,13.479,14.020,12.933,16.733,15.950,9.013,6.836,16.393,12.947,11.831,7.741,-0.358,-0.571,-0.471,-0.343,-0.454,-0.504,-0.064,89.248,133.723,11.871,10.922,6.129,7.376,11.459,13.077,3.929,263.713,266.326,185.618,167.471,223.586,74.476,165.256,12.600,11.800,10.100,11.100,12.500,13.800,12.700,
2021/04/07 05:36:23,700.579,0.000,0.182,0.000,42.600,8.648,67.896,49.670,51.666,135.526,136.146,156.434,154.509,171.073,144.447,115.862,35.162,36.733,35.725,35.870,37.115,39.860,38.395,34.085,33.199,35.978,50.509,54.664,46.131,50.225,56.504,57.381,49.659,54.230,54.522,55.411,53.213,53.482,50.808,50.922,37.797,38.114,36.929,36.943,13.100,12.573,13.691,15.215,13.565,13.479,14.111,12.933,16.733,16.041,8.922,6.836,16.211,12.856,11.649,7.650,-0.366,-0.551,-0.464,-0.361,-0.441,-0.485,-0.064,89.150,133.517,11.871,10.922,6.129,7.376,11.459,13.077,3.929,263.713,266.326,185.618,167.471,223.586,74.476,165.256,12.600,11.800,10.100,11.100,12.500,13.800,12.700,
