Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:36:24,700.597,0.000,0.182,0.000,42.634,8.648,67.896,49.670,51.950,135.275,136.146,156.434,154.509,171.073,144.447,115.862,35.093,36.733,35.685,35.895,37.140,39.923,38.395,34.085,33.199,36.001,50.509,54.686,46.131,50.246,56.528,57.442,49.684,54.230,54.546,55.411,53.213,53.504,50.808,50.943,37.797,38.137,36.929,36.966,12.737,12.573,13.594,15.397,13.565,13.479,14.020,13.024,16.642,16.132,9.013,6.836,16.211,12.856,11.740,7.650,-0.363,-0.552,-0.476,-0.329,-0.425,-0.458,-0.064,89.084,133.456,11.871,11.016,6.661,7.159,11.887,13.036,3.864,263.713,266.878,187.765,167.905,222.955,73.511,169.563,12.500,11.700,10.400,11.100,12.800,13.700,12.600,
2021/04/07 05:36:25,700.546,0.000,0.182,0.000,42.634,8.648,67.896,49.670,51.666,135.275,136.146,156.434,154.509,171.073,144.447,115.862,35.093,36.733,35.748,35.895,37.115,39.860,38.395,34.085,33.199,36.001,50.442,54.686,46.131,50.246,56.504,57.442,49.659,54.305,54.522,55.411,53.213,53.504,50.808,50.943,37.797,38.137,36.929,36.966,12.918,12.664,13.498,15.215,13.656,13.479,14.111,13.024,16.733,16.041,9.013,6.744,16.393,12.856,11.740,7.650,-0.356,-0.568,-0.473,-0.345,-0.460,-0.505,-0.064,89.049,133.395,11.871,11.016,6.661,7.159,11.887,13.036,3.864,263.713,266.878,187.765,167.905,222.955,73.511,169.563,12.500,11.700,10.400,11.100,12.800,13.700,12.600,
2021/04/07 05:36:26,700.551,0.000,0.182,0.000,42.600,8.622,67.587,49.670,51.666,135.526,136.146,156.183,154.509,171.073,144.195,115.841,35.093,36.733,35.725,35.870,37.140,39.860,38.395,34.085,33.199,35.915,50.509,54.664,46.201,50.164,56.528,57.442,49.684,54.305,54.546,55.472,53.213,53.543,50.875,50.922,37.797,38.114,36.929,36.864,13.009,12.391,13.980,15.488,13.474,13.570,14.111,13.024,16.642,16.041,9.013,6.836,16.302,12.856,11.740,7.559,-0.371,-0.559,-0.470,-0.350,-0.423,-0.496,-0.064,88.900,133.261,11.871,11.016,6.661,7.159,11.887,13.036,3.864,263.713,266.878,187.765,167.905,222.955,73.511,169.563,12.500,11.700,10.400,11.100,12.800,13.700,12.600,
2021/04/07 05:36:27,700.595,0.000,0.182,0.000,42.634,8.622,67.587,49.386,51.666,135.275,135.894,156.434,154.257,171.073,144.447,115.841,35.093,36.733,35.662,35.870,37.071,39.860,38.395,34.085,33.199,35.915,50.509,54.664,46.131,50.164,56.528,57.442,49.753,54.305,54.613,55.472,53.279,53.482,50.875,50.922,37.797,38.114,36.929,36.864,12.918,12.300,13.498,15.124,13.747,13.661,14.020,13.024,16.733,16.041,9.104,6.836,16.211,12.856,11.649,7.650,-0.362,-0.543,-0.468,-0.321,-0.429,-0.450,-0.064,88.847,133.189,11.871,11.016,6.661,7.159,11.887,13.036,3.864,263.713,266.878,187.765,167.905,222.955,73.511,169.563,12.500,11.700,10.400,11.100,12.800,13.700,12.600,
2021/04/07 05:36:28,700.556,0.000,0.182,0.000,42.634,8.648,67.612,49.386,51.690,135.023,135.916,156.183,154.279,170.822,144.217,115.611,35.118,36.733,35.748,35.895,37.140,39.860,38.316,34.085,33.199,36.001,50.509,54.762,46.201,50.307,56.594,57.518,49.753,54.305,54.613,55.472,53.279,53.565,50.875,51.004,37.867,38.216,36.929,36.966,12.737,12.208,13.594,15.124,13.656,13.388,14.111,13.024,16.733,15.950,9.013,6.836,16.302,12.856,11.649,7.559,-0.354,-0.572,-0.479,-0.346,-0.443,-0.512,-0.064,88.743,133.122,11.871,11.016,6.661,7.159,11.887,13.036,3.864,263.713,266.878,187.765,167.905,222.955,73.511,169.563,12.500,11.700,10.400,11.100,12.800,13.700,12.600,
2021/04/07 05:36:29,700.539,0.000,0.182,0.000,42.634,8.622,67.612,49.386,51.666,135.275,135.894,156.183,154.257,170.822,144.195,115.611,35.162,36.733,35.725,35.870,37.115,39.860,38.395,34.085,33.199,35.915,50.509,54.740,46.201,50.225,56.570,57.518,49.728,54.305,54.589,55.472,53.279,53.603,50.875,50.982,37.797,38.114,36.929,36.943,13.373,12.482,13.787,15.033,13.656,13.570,14.020,12.933,16.733,16.041,9.013,6.836,16.302,12.764,11.831,7.559,-0.377,-0.563,-0.467,-0.359,-0.415,-0.496,-0.064,88.693,132.927,11.871,11.016,6.661,7.159,11.887,13.036,3.864,263.713,266.878,187.765,167.905,222.955,73.511,169.563,12.500,11.700,10.400,11.100,12.800,13.700,12.600,
2021/04/07 05:36:30,700.563,0.000,0.182,0.000,42.634,8.622,67.328,49.386,51.666,135.023,135.894,156.183,154.257,170.822,143.944,115.359,35.093,36.733,35.662,35.870,37.115,39.923,38.395,34.085,33.199,35.915,50.509,54.664,46.131,50.225,56.570,57.518,49.728,54.305,54.589,55.472,53.345,53.603,50.875,50.982,37.797,38.114,36.929,36.864,13.191,12.300,13.594,15.215,13.747,13.570,14.020,13.024,16.642,16.041,9.013,6.836,16.211,12.764,11.740,7.650,-0.363,-0.539,-0.466,-0.350,-0.431,-0.467,-0.064,88.580,132.788,11.851,11.016,6.379,7.453,11.667,13.297,3.864,264.674,266.878,189.019,168.389,224.653,74.291,169.563,12.600,11.800,10.200,11.300,12.500,13.800,12.700,
2021/04/07 05:36:31,700.516,0.000,0.182,0.000,42.634,8.622,67.303,49.386,51.382,135.023,135.894,156.183,154.257,170.822,144.195,115.589,35.093,36.733,35.725,35.870,37.115,39.923,38.395,34.085,33.262,35.978,50.509,54.664,46.131,50.225,56.570,57.518,49.728,54.305,54.589,55.472,53.345,53.603,50.875,50.982,37.797,38.114,36.929,36.864,12.828,12.208,13.498,15.215,13.656,13.388,14.111,12.933,16.824,15.950,8.922,6.744,16.485,12.856,11.831,7.650,-0.358,-0.578,-0.479,-0.349,-0.442,-0.522,-0.064,88.506,132.721,11.851,11.016,6.379,7.453,11.667,13.297,3.864,264.674,266.878,189.019,168.389,224.653,74.291,169.563,12.600,11.800,10.200,11.300,12.500,13.800,12.700,
2021/04/07 05:36:32,700.487,0.000,0.182,0.000,42.634,8.622,67.019,49.386,51.406,135.023,135.664,156.183,154.028,170.570,143.965,115.589,35.118,36.733,35.748,35.870,37.115,39.923,38.395,34.085,33.199,36.001,50.509,54.762,46.131,50.307,56.570,57.518,49.728,54.366,54.655,55.548,53.345,53.701,50.875,51.080,37.797,38.216,36.929,36.966,12.918,12.573,13.787,15.215,13.474,13.297,14.111,13.024,16.733,15.950,9.013,6.836,16.485,12.947,12.013,7.741,-0.380,-0.566,-0.476,-0.366,-0.425,-0.491,-0.064,88.411,132.660,11.851,11.016,6.379,7.453,11.667,13.297,3.864,264.674,266.878,189.019,168.389,224.653,74.291,169.563,12.600,11.800,10.200,11.300,12.500,13.800,12.700,
2021/04/07 05:36:33,700.515,0.000,0.182,0.000,42.634,8.622,67.019,49.386,51.382,134.772,135.642,156.183,154.006,170.822,143.944,115.337,35.093,36.733,35.748,35.870,37.115,39.923,38.395,34.085,33.262,36.001,50.575,54.762,46.201,50.246,56.636,57.518,49.797,54.366,54.589,55.548,53.345,53.625,50.875,51.080,37.797,38.137,36.929,36.966,13.009,12.482,13.691,14.942,13.656,13.661,13.929,12.933,16.824,16.041,9.013,6.744,16.485,12.856,12.013,7.832,-0.363,-0.543,-0.463,-0.347,-0.434,-0.475,-0.064,88.328,132.588,12.060,10.911,6.083,7.203,11.604,13.077,3.667,264.289,267.374,189.462,166.350,222.905,74.476,168.997,12.600,11.700,9.900,11.100,12.600,13.600,12.600,
2021/04/07 05:36:34,700.439,0.000,0.182,0.000,42.600,8.622,67.044,49.386,51.382,134.772,135.642,155.932,154.006,170.570,143.944,115.359,35.093,36.733,35.725,35.870,37.140,39.923,38.395,34.085,33.262,35.978,50.509,54.664,46.201,50.225,56.661,57.518,49.823,54.366,54.679,55.548,53.412,53.603,50.941,50.982,37.797,38.114,36.929,36.864,12.828,12.208,13.787,15.306,13.565,13.479,14.020,13.024,16.642,15.950,8.922,6.744,16.576,12.947,12.104,7.741,-0.353,-0.580,-0.477,-0.347,-0.449,-0.510,-0.064,88.283,132.454,12.060,10.911,6.083,7.203,11.604,13.077,3.667,264.289,267.374,189.462,166.350,222.905,74.476,168.997,12.600,11.700,9.900,11.100,12.600,13.600,12.600,
2021/04/07 05:36:35,700.396,0.000,0.182,0.000,42.634,8.596,67.044,49.386,51.382,134.772,135.642,155.932,154.006,170.570,143.944,115.359,35.093,36.733,35.725,35.870,37.115,39.923,38.395,34.085,33.262,35.915,50.509,54.740,46.201,50.225,56.636,57.578,49.797,54.366,54.655,55.548,53.412,53.679,50.941,51.058,37.797,38.114,36.999,36.864,12.918,12.573,13.884,15.124,13.474,13.570,14.020,12.933,16.642,15.950,9.013,6.836,16.667,12.947,12.104,7.832,-0.379,-0.563,-0.470,-0.362,-0.439,-0.466,-0.064,88.233,132.326,12.060,10.911,6.083,7.203,11.604,13.077,3.667,264.289,267.374,189.462,166.350,222.905,74.476,168.997,12.600,11.700,9.900,11.100,12.600,13.600,12.600,
2021/04/07 05:36:36,700.384,0.000,0.182,0.000,42.600,8.596,67.044,49.386,51.382,134.772,135.391,155.932,153.754,170.570,143.692,115.107,35.093,36.733,35.725,35.870,37.115,39.923,38.395,34.085,33.262,35.978,50.509,54.740,46.201,50.225,56.636,57.578,49.797,54.366,54.655,55.548,53.412,53.679,50.941,51.058,37.797,38.114,36.929,36.943,12.737,12.391,13.594,15.397,13.747,13.661,14.020,12.933,16.824,16.041,9.013,6.744,16.576,12.947,12.013,7.832,-0.363,-0.546,-0.457,-0.347,-0.431,-0.476,-0.064,88.099,132.193,12.060,10.911,6.083,7.203,11.604,13.077,3.667,264.289,267.374,189.462,166.350,222.905,74.476,168.997,12.600,11.700,9.900,11.100,12.600,13.600,12.600,
2021/04/07 05:36:37,700.397,0.000,0.000,0.000,42.634,8.596,66.760,49.386,51.382,134.772,135.391,155.932,154.006,170.570,143.692,115.359,35.093,36.802,35.748,35.870,37.115,39.860,38.395,34.085,33.262,36.001,50.575,54.762,46.201,50.307,56.636,57.578,49.797,54.366,54.655,55.608,53.478,53.762,50.941,51.080,37.797,38.137,36.929,36.887,13.282,12.573,13.594,15.215,13.656,13.479,14.020,13.024,16.824,16.041,9.013,6.744,16.667,12.947,12.195,7.923,-0.356,-0.584,-0.481,-0.350,-0.452,-0.491,-0.064,88.025,132.120,11.871,10.817,6.129,7.376,11.811,12.884,4.159,263.713,266.820,185.618,167.471,223.971,74.238,170.311,12.600,11.600,10.100,11.100,12.700,13.500,12.600,
2021/04/07 05:36:38,700.308,0.000,0.182,0.000,42.634,8.596,66.735,49.386,51.098,134.521,135.391,155.932,153.754,170.319,143.692,115.337,35.162,36.708,35.662,35.870,37.115,39.947,38.395,34.171,33.285,35.915,50.485,54.740,46.176,50.225,56.636,57.600,49.797,54.449,54.721,55.631,53.454,53.740,50.984,51.058,37.772,38.114,36.904,36.864,13.191,12.482,13.691,15.215,13.656,13.570,14.020,12.933,16.642,15.950,8.922,6.836,16.758,12.947,12.195,7.832,-0.380,-0.566,-0.479,-0.361,-0.440,-0.461,-0.064,87.981,131.992,11.871,10.817,6.129,7.376,11.811,12.884,4.159,263.713,266.820,185.618,167.471,223.971,74.238,170.311,12.600,11.600,10.100,11.100,12.700,13.500,12.600,
2021/04/07 05:36:39,700.286,0.000,0.182,0.000,42.634,8.596,66.735,49.102,51.098,134.772,135.391,155.932,153.754,170.319,143.692,115.085,35.162,36.708,35.748,35.870,37.115,39.923,38.395,34.085,33.262,36.001,50.551,54.762,46.176,50.307,56.703,57.578,49.867,54.427,54.655,55.548,53.454,53.762,50.984,51.140,37.772,38.137,36.904,36.966,13.100,12.391,13.691,15.124,13.656,13.479,14.020,12.933,16.642,16.041,9.013,6.836,16.758,12.947,12.286,7.923,-0.366,-0.543,-0.455,-0.349,-0.434,-0.479,-0.064,87.883,131.853,11.871,10.817,6.129,7.376,11.811,12.884,4.159,263.713,266.820,185.618,167.471,223.971,74.238,170.311,12.600,11.600,10.100,11.100,12.700,13.500,12.600,
2021/04/07 05:36:40,700.275,0.000,0.000,0.000,42.634,8.596,66.475,49.102,51.382,134.521,135.391,155.932,153.754,170.570,143.441,115.107,35.162,36.802,35.748,35.870,37.115,39.860,38.316,34.085,33.262,36.001,50.575,54.822,46.201,50.307,56.703,57.578,49.867,54.366,54.721,55.608,53.544,53.762,51.008,51.140,37.867,38.137,36.929,36.966,12.828,12.117,13.401,14.942,13.565,13.570,14.020,13.024,16.733,16.041,8.922,6.836,16.667,12.947,12.195,7.832,-0.354,-0.580,-0.483,-0.350,-0.449,-0.491,-0.064,87.823,131.848,11.871,10.817,6.129,7.376,11.811,12.884,4.159,263.713,266.820,185.618,167.471,223.971,74.238,170.311,12.600,11.600,10.100,11.100,12.700,13.500,12.600,
2021/04/07 05:36:41,700.199,0.000,0.182,0.000,42.634,8.570,66.451,49.102,51.382,134.521,135.391,155.680,153.754,170.319,143.441,115.085,35.093,36.802,35.748,35.870,37.115,39.860,38.395,34.148,33.262,36.001,50.575,54.822,46.201,50.307,56.703,57.578,49.797,54.427,54.721,55.608,53.544,53.837,51.008,51.140,37.797,38.137,36.999,36.966,12.737,12.208,13.498,14.942,13.565,13.570,13.929,13.024,16.733,15.950,9.013,6.836,16.849,13.038,12.468,7.923,-0.378,-0.567,-0.477,-0.363,-0.441,-0.467,-0.064,87.773,131.792,11.871,10.817,6.129,7.376,11.811,12.884,4.159,263.713,266.820,185.618,167.471,223.971,74.238,170.311,12.600,11.600,10.100,11.100,12.700,13.500,12.600,
2021/04/07 05:36:42,700.222,0.000,0.182,0.000,42.634,8.596,66.475,49.386,51.098,134.521,135.139,155.680,153.754,170.319,143.441,115.107,35.162,36.733,35.748,35.870,37.115,39.923,38.395,34.085,33.262,36.001,50.575,54.822,46.201,50.307,56.703,57.578,49.867,54.427,54.721,55.608,53.611,53.898,51.008,51.140,37.867,38.137,36.999,36.966,12.918,12.300,13.498,15.124,13.656,13.661,14.020,13.024,16.733,16.041,9.013,6.744,16.849,12.947,12.559,8.015,-0.366,-0.543,-0.458,-0.351,-0.436,-0.481,-0.064,87.690,131.653,11.871,10.817,6.129,7.376,11.811,12.884,4.159,263.713,266.820,185.618,167.471,223.971,74.238,170.311,12.600,11.600,10.100,11.100,12.700,13.500,12.600,
2021/04/07 05:36:43,700.229,0.000,0.182,0.000,42.600,8.570,66.191,49.102,51.098,134.521,135.139,155.680,153.503,170.319,143.441,115.107,35.162,36.802,35.725,35.940,37.209,39.923,38.395,34.085,33.262,35.915,50.575,54.740,46.201,50.225,56.727,57.639,49.892,54.427,54.746,55.669,53.611,53.816,51.074,51.119,37.797,38.114,36.999,36.864,12.918,12.391,13.401,14.942,13.656,13.479,14.111,13.024,16.733,16.041,8.922,6.836,16.940,13.038,12.559,8.015,-0.356,-0.587,-0.489,-0.351,-0.450,-0.500,-0.064,87.639,131.592,12.093,10.817,6.129,7.433,11.887,13.036,3.864,262.875,266.820,185.618,162.784,222.955,73.511,169.563,12.600,11.600,10.200,11.100,12.800,13.600,12.600,
2021/04/07 05:36:44,700.163,0.000,0.182,0.000,42.600,8.570,66.191,49.102,51.098,134.270,135.139,155.680,153.503,170.319,143.441,115.107,35.093,36.802,35.827,35.870,37.115,39.923,38.395,34.085,33.262,36.001,50.575,54.822,46.201,50.307,56.769,57.578,49.867,54.502,54.721,55.669,53.611,53.898,51.074,51.216,37.867,38.216,36.999,37.029,12.918,12.482,13.498,15.124,13.474,13.479,14.020,13.024,16.733,16.041,9.013,6.836,16.940,13.038,12.650,8.015,-0.377,-0.566,-0.473,-0.365,-0.441,-0.477,-0.064,87.512,131.453,12.093,10.817,6.129,7.433,11.887,13.036,3.864,262.875,266.820,185.618,162.784,222.955,73.511,169.563,12.600,11.600,10.200,11.100,12.800,13.600,12.600,
2021/04/07 05:36:45,700.201,0.000,0.182,0.000,42.634,8.570,66.191,49.078,51.098,134.248,135.139,155.407,153.503,170.046,143.189,114.855,35.162,36.733,35.725,35.940,37.115,39.923,38.395,34.085,33.262,35.978,50.575,54.800,46.201,50.285,56.769,57.639,49.936,54.427,54.788,55.608,53.677,53.876,51.074,51.119,37.797,38.114,36.929,36.864,12.918,12.300,13.691,15.306,13.656,13.479,14.020,13.024,16.551,16.041,9.013,6.744,16.758,13.038,12.468,8.015,-0.364,-0.543,-0.458,-0.350,-0.434,-0.481,-0.064,87.476,131.458,12.093,10.817,6.129,7.433,11.887,13.036,3.864,262.875,266.820,185.618,162.784,222.955,73.511,169.563,12.600,11.600,10.200,11.100,12.800,13.600,12.600,
2021/04/07 05:36:46,700.234,0.000,0.182,0.000,42.634,8.570,66.191,49.102,51.098,134.018,135.139,155.429,153.503,170.067,143.189,114.855,35.162,36.802,35.748,35.870,37.115,39.860,38.395,34.085,33.262,36.001,50.575,54.822,46.201,50.307,56.769,57.639,49.936,54.427,54.788,55.608,53.677,53.898,51.140,51.216,37.797,38.137,36.999,36.966,12.737,12.391,13.691,15.215,13.656,13.570,14.020,12.933,16.733,15.950,9.013,6.744,16.940,13.038,12.559,8.015,-0.354,-0.583,-0.487,-0.346,-0.444,-0.501,-0.064,87.349,131.252,12.093,10.817,6.129,7.433,11.887,13.036,3.864,262.875,266.820,185.618,162.784,222.955,73.511,169.563,12.600,11.600,10.200,11.100,12.800,13.600,12.600,
2021/04/07 05:36:47,700.169,0.000,0.182,0.000,42.600,8.570,65.907,49.102,51.098,134.018,134.888,155.429,153.251,170.067,143.189,114.855,35.162,36.802,35.748,35.870,37.140,39.923,38.395,34.085,33.262,36.001,50.575,54.822,46.201,50.307,56.793,57.639,49.961,54.427,54.812,55.669,53.677,53.898,51.074,51.216,37.797,38.137,36.999,36.966,13.009,12.300,13.787,15.124,13.474,13.661,14.020,13.024,16.733,16.041,9.013,6.836,16.940,13.038,12.468,7.832,-0.372,-0.568,-0.472,-0.365,-0.440,-0.485,-0.064,87.254,131.191,12.093,10.817,6.129,7.433,11.887,13.036,3.864,262.875,266.820,185.618,162.784,222.955,73.511,169.563,12.600,11.600,10.200,11.100,12.800,13.600,12.600,
2021/04/07 05:36:48,700.211,0.000,0.182,0.000,42.634,8.570,65.883,49.102,51.098,134.018,134.888,155.429,153.251,170.067,143.189,114.834,35.162,36.802,35.725,35.940,37.115,39.860,38.395,34.085,33.262,35.978,50.641,54.800,46.270,50.361,56.769,57.639,49.936,54.427,54.788,55.669,53.677,53.937,51.140,51.194,37.797,38.114,36.929,36.943,12.828,12.391,13.401,15.124,13.565,13.479,14.020,13.024,16.642,16.041,9.013,6.836,16.758,12.947,12.377,7.923,-0.360,-0.544,-0.459,-0.351,-0.434,-0.481,-0.064,87.229,131.064,12.093,10.817,6.129,7.433,11.887,13.036,3.864,262.875,266.820,185.618,162.784,222.955,73.511,169.563,12.600,11.600,10.200,11.100,12.800,13.600,12.600,
2021/04/07 05:36:49,700.279,0.000,0.182,0.000,42.600,8.570,65.599,49.102,51.098,134.018,134.888,155.429,153.251,170.067,142.938,114.834,35.162,36.802,35.827,35.940,37.115,39.923,38.395,34.148,33.262,36.001,50.575,54.822,46.270,50.383,56.769,57.639,49.936,54.502,54.788,55.669,53.744,53.959,51.140,51.277,37.797,38.137,36.999,36.966,12.828,12.391,13.498,15.215,13.656,13.479,14.020,13.024,16.733,16.041,9.013,6.744,16.849,13.038,12.286,7.832,-0.359,-0.584,-0.491,-0.347,-0.448,-0.510,-0.064,87.165,130.858,11.871,10.911,6.166,7.376,11.893,12.844,3.808,263.713,267.374,188.393,164.268,222.274,73.258,166.329,12.600,11.700,10.200,11.200,12.900,13.400,12.600,
2021/04/07 05:36:50,700.258,0.000,0.182,0.000,42.634,8.570,65.599,48.819,50.814,133.767,134.636,155.429,153.251,170.067,142.938,114.582,35.093,36.802,35.725,35.870,37.115,39.923,38.395,34.085,33.262,35.978,50.575,54.800,46.270,50.285,56.769,57.715,49.936,54.502,54.854,55.669,53.744,53.937,51.140,51.194,37.867,38.114,36.999,36.943,12.828,12.573,13.498,14.942,13.747,13.661,14.020,12.933,16.824,15.950,9.013,6.836,16.758,12.947,12.286,7.832,-0.375,-0.572,-0.476,-0.367,-0.441,-0.497,-0.064,87.096,130.852,11.871,10.911,6.166,7.376,11.893,12.844,3.808,263.713,267.374,188.393,164.268,222.274,73.258,166.329,12.600,11.700,10.200,11.200,12.900,13.400,12.600,
2021/04/07 05:36:51,700.295,0.000,0.182,0.000,42.634,8.544,65.907,48.819,51.098,133.767,134.888,155.429,153.251,170.067,142.938,114.855,35.093,36.802,35.725,35.870,37.140,39.923,38.395,34.085,33.262,35.978,50.641,54.800,46.270,50.285,56.793,57.639,49.961,54.502,54.812,55.669,53.744,54.013,51.140,51.255,37.797,38.114,36.999,36.864,13.100,12.391,13.401,15.124,13.656,13.479,14.020,12.842,16.733,16.041,9.013,6.836,16.576,12.947,12.195,7.832,-0.359,-0.543,-0.460,-0.355,-0.436,-0.480,-0.064,87.052,130.718,11.871,10.911,6.166,7.376,11.893,12.844,3.808,263.713,267.374,188.393,164.268,222.274,73.258,166.329,12.600,11.700,10.200,11.200,12.900,13.400,12.600,
2021/04/07 05:36:52,700.277,0.000,0.182,0.000,42.634,8.544,65.599,48.819,50.814,133.767,134.636,155.429,153.251,169.816,142.686,114.582,35.162,36.802,35.748,35.940,37.115,39.923,38.395,34.148,33.262,36.001,50.641,54.822,46.270,50.307,56.835,57.715,50.005,54.502,54.854,55.669,53.810,54.034,51.207,51.216,37.797,38.137,36.999,36.887,12.918,12.391,13.498,15.033,13.565,13.479,14.020,13.024,16.733,15.950,8.922,6.744,16.667,12.947,12.104,7.832,-0.370,-0.563,-0.475,-0.338,-0.441,-0.489,-0.064,86.903,130.585,11.871,10.911,6.166,7.376,11.893,12.844,3.808,263.713,267.374,188.393,164.268,222.274,73.258,166.329,12.600,11.700,10.200,11.200,12.900,13.400,12.600,
2021/04/07 05:36:53,700.277,0.000,0.182,0.000,42.634,8.544,65.599,48.819,50.814,133.767,134.636,155.429,153.251,169.816,142.686,114.582,35.162,36.802,35.748,35.940,37.115,39.923,38.395,34.148,33.262,36.001,50.641,54.822,46.270,50.307,56.835,57.715,50.005,54.502,54.854,55.669,53.810,54.034,51.207,51.216,37.797,38.137,36.999,36.887,12.918,12.391,13.498,15.033,13.565,13.479,14.020,13.024,16.733,15.950,8.922,6.744,16.667,12.947,12.104,7.832,-0.370,-0.563,-0.475,-0.338,-0.441,-0.489,-0.064,86.903,130.585,11.871,10.911,6.166,7.376,11.893,12.844,3.808,263.713,267.374,188.393,164.268,222.274,73.258,166.329,12.600,11.700,10.200,11.200,12.900,13.400,12.600,
2021/04/07 05:36:54,700.334,0.000,0.182,0.000,42.600,8.544,65.314,48.819,50.814,133.516,134.636,155.178,153.000,169.816,142.938,114.582,35.093,36.802,35.725,35.940,37.184,39.923,38.372,34.148,33.325,35.978,50.641,54.800,46.270,50.361,56.835,57.715,50.005,54.502,54.854,55.745,53.810,54.013,51.140,51.255,37.797,38.051,36.999,36.943,12.918,12.573,13.691,15.488,13.656,13.388,14.020,12.933,16.733,15.859,9.013,6.744,16.667,12.947,12.195,7.923,-0.357,-0.548,-0.458,-0.357,-0.434,-0.486,-0.064,86.829,130.518,11.871,10.723,6.351,7.203,11.459,12.954,3.864,263.713,266.257,187.237,166.350,223.586,74.784,169.563,12.600,11.500,10.300,11.100,12.400,13.600,12.500,
2021/04/07 05:36:55,700.358,0.000,0.182,0.000,42.600,8.544,65.339,48.819,50.814,133.516,134.385,155.178,153.000,169.816,142.686,114.604,35.162,36.802,35.748,35.940,37.140,39.923,38.395,34.148,33.325,36.001,50.641,54.822,46.270,50.383,56.859,57.715,50.029,54.563,54.878,55.745,53.810,54.095,51.207,51.277,37.867,38.137,36.929,36.966,13.100,12.482,13.691,14.942,13.656,13.479,14.111,13.024,16.824,16.041,8.831,6.744,16.576,12.947,12.013,7.832,-0.362,-0.574,-0.492,-0.349,-0.454,-0.507,-0.064,86.814,130.318,11.871,10.723,6.351,7.203,11.459,12.954,3.864,263.713,266.257,187.237,166.350,223.586,74.784,169.563,12.600,11.500,10.300,11.100,12.400,13.600,12.500,
2021/04/07 05:36:56,700.289,0.000,0.182,0.000,42.634,8.544,65.339,48.819,50.814,133.516,134.385,155.178,153.000,169.564,142.686,114.604,35.162,36.802,35.804,35.940,37.115,39.923,38.459,34.148,33.325,35.978,50.641,54.876,46.270,50.361,56.835,57.715,50.005,54.563,54.854,55.745,53.876,54.073,51.207,51.255,37.797,38.114,36.999,36.864,12.918,12.391,13.498,15.215,13.656,13.570,14.111,13.024,16.733,16.041,9.013,6.744,16.576,12.856,12.013,7.741,-0.371,-0.563,-0.479,-0.331,-0.446,-0.498,-0.064,86.696,130.178,11.871,10.723,6.351,7.203,11.459,12.954,3.864,263.713,266.257,187.237,166.350,223.586,74.784,169.563,12.600,11.500,10.300,11.100,12.400,13.600,12.500,
2021/04/07 05:36:57,700.308,0.000,0.182,0.000,42.634,8.544,65.030,48.819,50.814,133.516,134.385,155.178,153.000,169.816,142.686,114.582,35.162,36.802,35.827,35.870,37.115,39.923,38.395,34.148,33.325,36.001,50.641,54.898,46.270,50.383,56.835,57.715,50.005,54.563,54.854,55.745,53.876,54.156,51.207,51.337,37.867,38.137,36.999,36.966,12.918,12.300,13.401,14.942,13.656,13.570,13.929,12.933,16.733,15.950,8.922,6.744,16.485,12.856,11.831,7.650,-0.357,-0.548,-0.458,-0.354,-0.432,-0.482,-0.064,86.660,130.123,11.871,11.016,5.930,7.376,11.811,12.954,3.864,263.713,266.257,187.237,166.350,223.586,74.784,169.563,12.600,11.500,10.300,11.100,12.400,13.600,12.500,
2021/04/07 05:36:58,700.328,0.000,0.182,0.000,42.634,8.544,65.030,48.819,50.814,133.265,134.385,154.926,153.000,169.816,142.686,114.330,35.162,36.802,35.827,35.940,37.115,39.923,38.459,34.148,33.325,36.001,50.641,54.898,46.270,50.383,56.902,57.775,50.072,54.563,54.854,55.745,53.876,54.095,51.207,51.337,37.867,38.137,36.999,36.966,12.828,12.208,13.691,15.033,13.565,13.570,14.020,13.024,16.824,16.041,9.013,6.744,16.302,12.856,11.740,7.650,-0.359,-0.570,-0.487,-0.350,-0.445,-0.498,-0.064,86.601,130.056,11.871,11.016,5.930,7.376,11.811,13.256,3.748,263.713,266.878,185.807,167.471,223.971,73.342,170.789,12.500,11.900,10.100,11.200,12.700,13.800,12.600,
2021/04/07 05:36:59,700.276,0.000,0.182,0.000,42.600,8.519,65.055,48.819,50.814,133.265,134.385,155.178,152.748,169.564,142.434,114.352,35.162,36.802,35.725,35.940,37.184,39.947,38.372,34.171,33.348,35.915,50.641,54.800,46.270,50.285,56.902,57.737,50.072,54.646,54.921,55.828,53.943,54.073,51.273,51.255,37.867,38.051,36.999,36.864,13.100,12.391,13.498,15.124,13.565,13.661,14.020,13.024,16.642,16.041,8.922,6.836,16.393,12.856,11.649,7.559,-0.364,-0.554,-0.479,-0.321,-0.446,-0.492,-0.064,86.533,129.845,11.871,11.016,5.930,7.376,11.811,13.256,3.748,263.713,266.878,185.807,167.471,223.971,73.342,170.789,12.500,11.900,10.100,11.200,12.700,13.800,12.600,
2021/04/07 05:37:00,700.276,0.000,0.182,0.000,42.600,8.519,65.055,48.819,50.530,133.265,134.385,155.178,152.748,169.564,142.434,114.352,35.162,36.802,35.748,35.940,37.115,39.923,38.395,34.085,33.325,35.915,50.641,54.898,46.270,50.383,56.902,57.775,50.072,54.563,54.921,55.745,53.943,54.156,51.207,51.255,37.867,38.137,36.999,36.966,13.009,12.482,13.691,14.942,13.838,13.661,13.929,12.933,16.733,16.041,9.013,6.836,16.211,12.856,11.649,7.559,-0.364,-0.550,-0.458,-0.358,-0.433,-0.486,-0.064,86.533,129.845,11.871,11.016,5.930,7.376,11.811,13.256,3.748,263.713,266.878,185.807,167.471,223.971,73.342,170.789,12.500,11.900,10.100,11.200,12.700,13.800,12.600,
2021/04/07 05:37:01,700.316,0.000,0.182,0.000,42.600,8.519,65.030,48.535,50.530,133.265,134.133,154.926,152.748,169.564,142.434,114.582,35.162,36.872,35.725,35.940,37.184,39.923,38.395,34.148,33.325,35.978,50.641,54.876,46.270,50.361,56.968,57.775,50.072,54.624,54.921,55.805,53.943,54.134,51.273,51.316,37.867,38.114,36.999,36.864,12.918,12.391,13.691,15.124,13.747,13.479,14.020,12.933,16.824,15.950,9.013,6.744,16.302,12.856,11.649,7.468,-0.360,-0.568,-0.488,-0.353,-0.419,-0.505,-0.064,86.423,129.722,11.871,11.016,5.930,7.376,11.811,13.256,3.748,263.713,266.878,185.807,167.471,223.971,73.342,170.789,12.500,11.900,10.100,11.200,12.700,13.800,12.600,
2021/04/07 05:37:02,700.316,0.000,0.182,0.000,42.600,8.519,65.030,48.535,50.530,133.265,134.133,154.926,152.748,169.564,142.434,114.582,35.162,36.872,35.725,35.940,37.184,39.923,38.395,34.148,33.325,35.978,50.641,54.876,46.270,50.361,56.968,57.775,50.072,54.624,54.921,55.805,53.943,54.134,51.273,51.316,37.867,38.114,36.999,36.864,12.918,12.391,13.691,15.124,13.747,13.479,14.020,12.933,16.824,15.950,9.013,6.744,16.302,12.856,11.649,7.468,-0.360,-0.568,-0.488,-0.353,-0.419,-0.505,-0.064,86.423,129.722,11.871,11.016,5.930,7.376,11.811,13.256,3.748,263.713,266.878,185.807,167.471,223.971,73.342,170.789,12.500,11.900,10.100,11.200,12.700,13.800,12.600,
2021/04/07 05:37:03,700.243,0.000,0.182,0.000,42.634,8.519,64.746,48.819,50.814,133.265,134.133,154.926,152.748,169.313,142.434,114.330,35.162,36.802,35.827,35.940,37.115,40.010,38.459,34.171,33.348,36.001,50.641,54.898,46.270,50.383,56.968,57.858,50.072,54.646,54.921,55.828,53.943,54.156,51.273,51.337,37.797,38.137,36.999,36.887,12.737,12.573,13.691,15.215,13.565,13.752,13.929,13.024,16.733,15.950,9.013,6.744,16.120,12.764,11.558,7.468,-0.365,-0.558,-0.480,-0.324,-0.450,-0.499,-0.064,86.295,129.650,11.871,11.016,5.930,7.376,11.811,13.256,3.748,263.713,266.878,185.807,167.471,223.971,73.342,170.789,12.500,11.900,10.100,11.200,12.700,13.800,12.600,
2021/04/07 05:37:04,700.262,0.000,0.182,0.000,42.600,8.519,64.462,48.535,50.814,133.013,134.133,154.926,152.497,169.564,142.183,114.078,35.162,36.872,35.827,35.940,37.115,39.987,38.395,34.148,33.325,36.080,50.708,54.898,46.339,50.383,56.968,57.836,50.138,54.624,54.921,55.805,53.943,54.231,51.273,51.413,37.867,38.137,36.999,36.966,13.100,12.755,13.691,15.215,13.747,13.570,14.020,12.933,16.733,15.950,8.922,6.744,16.120,12.764,11.467,7.468,-0.366,-0.555,-0.460,-0.359,-0.438,-0.487,-0.064,86.215,129.589,11.851,11.222,6.166,7.616,12.028,13.036,4.079,264.674,266.424,188.393,166.329,222.979,73.511,168.690,12.500,11.800,10.100,11.400,12.900,13.600,12.600,
2021/04/07 05:37:05,700.257,0.000,0.182,0.000,42.600,8.519,64.746,48.535,50.530,133.013,133.882,154.675,152.497,169.313,142.183,114.078,35.162,36.802,35.804,35.940,37.184,39.987,38.459,34.148,33.325,35.978,50.708,54.876,46.270,50.361,56.968,57.836,50.072,54.624,54.921,55.866,54.009,54.209,51.273,51.316,37.867,38.114,36.999,36.943,13.009,12.208,13.691,15.124,13.565,13.479,13.929,12.933,16.733,15.950,8.922,6.744,16.029,12.764,11.376,7.377,-0.357,-0.562,-0.484,-0.352,-0.414,-0.507,-0.064,86.176,129.383,11.851,11.222,6.166,7.616,12.028,13.036,4.079,264.674,266.424,188.393,166.329,222.979,73.511,168.690,12.500,11.800,10.100,11.400,12.900,13.600,12.600,
2021/04/07 05:37:06,700.209,0.000,0.182,0.000,42.600,8.519,64.487,48.535,50.530,133.013,133.882,154.675,152.497,169.313,142.183,114.100,35.162,36.872,35.827,35.940,37.184,39.947,38.395,34.171,33.348,36.001,50.708,54.959,46.270,50.443,56.968,57.858,50.138,54.646,54.987,55.888,54.009,54.231,51.273,51.413,37.867,38.137,36.999,36.966,13.009,12.391,13.594,15.033,13.656,13.479,14.020,12.933,16.733,15.950,9.013,6.744,15.756,12.673,11.103,7.286,-0.364,-0.555,-0.461,-0.365,-0.439,-0.485,-0.064,86.007,129.322,11.851,11.222,6.166,7.616,12.028,13.036,4.079,264.674,266.424,188.393,166.329,222.979,73.511,168.690,12.500,11.800,10.100,11.400,12.900,13.600,12.600,
2021/04/07 05:37:07,700.209,0.000,0.182,0.000,42.600,8.519,64.487,48.535,50.530,133.013,133.882,154.675,152.497,169.313,142.183,114.100,35.162,36.872,35.827,35.940,37.184,39.947,38.395,34.171,33.348,36.001,50.708,54.959,46.270,50.443,56.968,57.858,50.138,54.646,54.987,55.888,54.009,54.231,51.273,51.413,37.867,38.137,36.999,36.966,13.009,12.391,13.594,15.033,13.656,13.479,14.020,12.933,16.733,15.950,9.013,6.744,15.756,12.673,11.103,7.286,-0.364,-0.555,-0.461,-0.365,-0.439,-0.485,-0.064,86.007,129.322,11.851,11.222,6.166,7.616,12.028,13.036,4.079,264.674,266.424,188.393,166.329,222.979,73.511,168.690,12.500,11.800,10.100,11.400,12.900,13.600,12.600,
2021/04/07 05:37:08,700.209,0.000,0.182,0.000,42.600,8.493,64.462,48.535,50.530,132.762,133.882,154.675,152.497,169.061,141.931,114.078,35.162,36.872,35.827,35.870,37.184,39.923,38.395,34.148,33.325,36.080,50.708,54.959,46.339,50.443,56.968,57.836,50.138,54.624,54.987,55.866,54.009,54.292,51.273,51.413,37.867,38.137,36.999,36.966,13.009,12.300,13.594,15.215,13.656,13.479,14.020,12.933,16.824,15.950,8.922,6.744,15.847,12.673,11.012,7.286,-0.359,-0.560,-0.483,-0.353,-0.413,-0.510,-0.064,85.933,129.188,11.851,11.222,6.166,7.616,12.028,13.036,4.079,264.674,266.424,188.393,166.329,222.979,73.511,168.690,12.500,11.800,10.100,11.400,12.900,13.600,12.600,
2021/04/07 05:37:09,700.131,0.000,0.182,0.000,42.634,8.493,64.178,48.510,50.530,132.740,133.882,154.653,152.497,169.040,141.931,114.078,35.162,36.872,35.827,35.940,37.184,39.923,38.395,34.148,33.325,36.001,50.708,54.959,46.339,50.443,57.034,57.836,50.138,54.624,54.987,55.866,54.075,54.292,51.340,51.413,37.867,38.137,36.999,36.966,13.009,12.391,13.401,15.124,13.565,13.479,14.111,13.024,16.733,15.950,9.013,6.744,15.756,12.673,10.921,7.286,-0.358,-0.559,-0.473,-0.335,-0.448,-0.497,-0.064,85.909,129.049,11.851,11.222,6.166,7.616,12.028,13.036,4.079,264.674,266.424,188.393,166.329,222.979,73.511,168.690,12.500,11.800,10.100,11.400,12.900,13.600,12.600,
2021/04/07 05:37:10,700.168,0.000,0.182,0.000,42.600,8.493,64.462,48.510,50.530,132.740,133.630,154.653,152.497,169.040,141.931,114.078,35.162,36.802,35.804,35.940,37.184,39.923,38.459,34.148,33.325,35.978,50.708,54.937,46.339,50.422,57.034,57.836,50.138,54.699,54.987,55.866,54.075,54.270,51.340,51.391,37.867,38.193,36.999,36.943,12.646,12.300,13.401,15.033,13.565,13.479,14.111,12.933,16.733,15.950,9.013,6.744,15.665,12.673,10.830,7.195,-0.362,-0.555,-0.463,-0.365,-0.440,-0.481,-0.064,85.805,128.982,11.871,10.830,6.129,7.088,11.459,13.077,3.864,263.713,265.764,185.618,163.611,223.586,74.476,169.563,12.600,11.600,10.100,10.900,12.400,13.700,12.700,
2021/04/07 05:37:11,700.123,0.000,0.000,0.000,42.634,8.493,64.178,48.251,50.530,132.511,133.630,154.675,152.245,169.061,141.931,114.078,35.162,36.872,35.827,35.940,37.184,39.987,38.459,34.148,33.325,36.080,50.708,54.959,46.339,50.443,57.034,57.836,50.138,54.699,54.987,55.866,54.075,54.368,51.340,51.474,37.867,38.137,36.999,36.966,12.918,12.300,13.787,14.942,13.565,13.570,14.111,12.933,16.733,16.041,9.013,6.836,15.665,12.582,10.921,7.286,-0.357,-0.564,-0.471,-0.339,-0.450,-0.500,-0.064,85.663,128.770,11.871,10.830,6.129,7.088,11.459,13.077,3.864,263.713,265.764,185.618,163.611,223.586,74.476,169.563,12.600,11.600,10.100,10.900,12.400,13.700,12.700,
2021/04/07 05:37:12,700.123,0.000,0.000,0.000,42.634,8.493,64.178,48.251,50.530,132.511,133.630,154.675,152.245,169.061,141.931,114.078,35.162,36.872,35.827,35.940,37.184,39.987,38.459,34.148,33.325,36.080,50.708,54.959,46.339,50.443,57.034,57.836,50.138,54.699,54.987,55.866,54.075,54.368,51.340,51.474,37.867,38.137,36.999,36.966,12.918,12.300,13.787,14.942,13.565,13.570,14.111,12.933,16.733,16.041,9.013,6.836,15.665,12.582,10.921,7.286,-0.357,-0.564,-0.471,-0.339,-0.450,-0.500,-0.064,85.663,128.770,11.871,10.830,6.129,7.088,11.459,13.077,3.864,263.713,265.764,185.618,163.611,223.586,74.476,169.563,12.600,11.600,10.100,10.900,12.400,13.700,12.700,
2021/04/07 05:37:13,700.166,0.000,0.182,0.000,42.634,8.493,63.918,48.251,50.530,132.511,133.630,154.675,152.245,169.061,141.680,114.100,35.162,36.872,35.804,35.940,37.184,39.987,38.459,34.148,33.325,35.978,50.708,54.937,46.339,50.422,57.034,57.911,50.204,54.699,55.054,55.866,54.075,54.346,51.340,51.391,37.867,38.114,36.999,36.943,12.828,12.300,13.498,15.033,13.565,13.479,14.020,13.024,16.642,16.041,9.104,6.836,15.574,12.582,10.921,7.195,-0.364,-0.553,-0.466,-0.368,-0.440,-0.482,-0.064,85.657,128.715,11.871,10.830,6.129,7.088,11.459,13.077,3.864,263.713,265.764,185.618,163.611,223.586,74.476,169.563,12.600,11.600,10.100,10.900,12.400,13.700,12.700,
2021/04/07 05:37:14,700.180,0.000,0.182,0.000,42.634,8.493,63.918,48.227,50.530,132.489,133.630,154.402,152.245,168.788,141.680,113.848,35.162,36.872,35.804,35.940,37.184,39.987,38.459,34.148,33.325,35.978,50.708,54.937,46.339,50.422,57.034,57.911,50.204,54.699,55.054,55.866,54.142,54.346,51.340,51.452,37.867,38.114,36.999,36.943,12.918,12.391,13.594,15.033,13.565,13.479,13.929,12.933,16.824,16.041,9.013,6.744,15.665,12.673,10.921,7.286,-0.364,-0.559,-0.483,-0.350,-0.416,-0.491,-0.064,85.538,128.582,11.871,10.817,6.021,7.376,11.455,13.077,3.864,263.713,266.820,184.764,164.268,225.000,74.476,169.563,12.500,11.600,10.100,11.000,12.400,13.600,12.500,
2021/04/07 05:37:15,700.119,0.000,0.182,0.000,42.600,8.493,63.918,48.227,50.246,132.489,133.630,154.402,152.245,168.788,141.680,113.848,35.162,36.872,35.867,35.940,37.184,39.987,38.372,34.148,33.325,35.978,50.708,54.937,46.339,50.497,57.034,57.911,50.204,54.699,55.054,55.942,54.142,54.406,51.340,51.452,37.797,38.193,36.999,36.943,13.191,12.573,13.787,14.942,13.656,13.570,14.020,13.024,16.824,15.950,9.013,6.836,15.574,12.582,10.830,7.286,-0.358,-0.570,-0.471,-0.344,-0.455,-0.505,-0.064,85.494,128.448,11.871,10.817,6.021,7.376,11.455,13.077,3.864,263.713,266.820,184.764,164.268,225.000,74.476,169.563,12.500,11.600,10.100,11.000,12.400,13.600,12.500,
2021/04/07 05:37:16,700.151,0.000,0.182,0.000,42.634,8.493,63.918,48.227,50.530,132.238,133.630,154.402,152.245,168.788,141.680,113.848,35.162,36.872,35.867,35.940,37.184,39.987,38.459,34.227,33.404,36.057,50.708,54.937,46.339,50.422,57.034,57.911,50.204,54.760,55.054,55.942,54.142,54.406,51.340,51.452,37.867,38.114,36.999,36.943,13.009,12.664,13.691,14.759,13.656,13.479,14.020,12.933,16.733,16.041,9.013,6.836,15.574,12.582,10.648,7.195,-0.364,-0.550,-0.463,-0.362,-0.440,-0.481,-0.064,85.435,128.381,11.871,10.817,6.021,7.376,11.455,13.077,3.864,263.713,266.820,184.764,164.268,225.000,74.476,169.563,12.500,11.600,10.100,11.000,12.400,13.600,12.500,
2021/04/07 05:37:17,700.169,0.000,0.182,0.000,42.634,8.467,63.894,48.251,50.530,132.260,133.378,154.423,151.993,168.810,141.680,113.827,35.162,36.872,35.827,35.940,37.184,39.987,38.395,34.227,33.404,36.080,50.774,54.959,46.339,50.443,57.101,57.911,50.204,54.699,55.054,55.942,54.142,54.428,51.406,51.474,37.867,38.137,36.929,36.966,12.828,12.117,13.691,15.215,13.474,13.570,14.111,13.115,16.824,16.041,9.013,6.836,15.483,12.673,10.648,7.104,-0.357,-0.550,-0.477,-0.329,-0.414,-0.474,-0.064,85.316,128.315,11.871,10.817,6.021,7.376,11.455,13.077,3.864,263.713,266.820,184.764,164.268,225.000,74.476,169.563,12.500,11.600,10.100,11.000,12.400,13.600,12.500,
2021/04/07 05:37:18,700.161,0.000,0.182,0.000,42.634,8.467,63.610,48.251,50.246,132.260,133.378,154.172,151.993,168.810,141.428,113.575,35.162,36.872,35.827,35.940,37.184,39.987,38.372,34.227,33.404,36.080,50.774,54.959,46.408,50.443,57.101,57.972,50.271,54.760,55.054,55.942,54.142,54.428,51.406,51.474,37.867,38.137,36.999,36.966,12.828,12.391,13.498,15.215,13.656,13.479,14.020,12.933,16.824,15.950,9.013,6.836,15.483,12.582,10.739,7.104,-0.368,-0.554,-0.466,-0.359,-0.442,-0.486,-0.064,85.271,128.114,11.871,10.817,6.021,7.376,11.455,13.077,3.864,263.713,266.820,184.764,164.268,225.000,74.476,169.563,12.500,11.600,10.100,11.000,12.400,13.600,12.500,
2021/04/07 05:37:19,700.161,0.000,0.182,0.000,42.634,8.467,63.610,48.251,50.246,132.260,133.378,154.172,151.993,168.810,141.428,113.575,35.162,36.872,35.827,35.940,37.184,39.987,38.372,34.227,33.404,36.080,50.774,54.959,46.408,50.443,57.101,57.972,50.271,54.760,55.054,55.942,54.142,54.428,51.406,51.474,37.867,38.137,36.999,36.966,12.828,12.391,13.498,15.215,13.656,13.479,14.020,12.933,16.824,15.950,9.013,6.836,15.483,12.582,10.739,7.104,-0.368,-0.554,-0.466,-0.359,-0.442,-0.486,-0.064,85.271,128.114,11.871,10.817,6.021,7.376,11.455,13.077,3.864,263.713,266.820,184.764,164.268,225.000,74.476,169.563,12.500,11.600,10.100,11.000,12.400,13.600,12.500,
2021/04/07 05:37:20,700.193,0.000,0.182,0.000,42.600,8.467,63.326,48.227,50.246,132.238,133.378,154.150,151.993,168.537,141.428,113.827,35.162,36.872,35.804,35.940,37.209,39.987,38.459,34.148,33.404,36.057,50.708,54.997,46.339,50.497,57.125,57.972,50.229,54.760,55.078,55.942,54.208,54.467,51.340,51.452,37.867,38.114,36.999,37.007,12.918,12.300,13.594,15.124,13.565,13.388,14.111,13.024,16.824,15.950,9.013,6.836,15.483,12.582,10.830,7.195,-0.362,-0.554,-0.479,-0.330,-0.422,-0.469,-0.064,85.212,128.047,11.761,10.712,5.787,7.083,11.463,13.077,4.079,264.144,267.325,189.951,166.945,222.879,74.476,168.690,12.300,11.300,9.900,10.800,12.500,13.800,12.800,
2021/04/07 05:37:21,700.128,0.000,0.182,0.000,42.634,8.467,63.610,47.967,50.246,132.260,133.378,154.172,151.993,168.810,141.428,113.575,35.162,36.847,35.804,35.940,37.184,39.923,38.459,34.227,33.404,36.057,50.684,54.937,46.314,50.422,57.101,57.911,50.271,54.760,55.120,55.942,54.184,54.406,51.382,51.528,37.842,38.114,36.974,36.943,12.828,12.391,13.594,15.397,13.565,13.479,14.111,13.024,16.824,15.950,9.104,6.836,15.574,12.673,10.830,7.195,-0.357,-0.568,-0.470,-0.345,-0.460,-0.507,-0.064,85.153,128.047,11.761,10.712,5.787,7.083,11.463,13.077,4.079,264.144,267.325,189.951,166.945,222.879,74.476,168.690,12.300,11.300,9.900,10.800,12.500,13.800,12.800,
2021/04/07 05:37:22,700.173,0.000,0.182,0.000,42.600,8.467,63.326,47.967,50.246,132.008,133.127,154.172,151.742,168.558,141.177,113.575,35.162,36.872,35.804,35.940,37.184,39.923,38.459,34.227,33.404,36.057,50.774,54.937,46.339,50.422,57.101,57.972,50.271,54.760,55.120,56.002,54.208,54.406,51.406,51.528,37.797,38.114,36.999,36.943,12.646,12.391,13.691,15.397,13.565,13.479,14.020,12.933,16.733,15.950,9.013,6.744,15.665,12.673,10.830,7.195,-0.368,-0.559,-0.469,-0.353,-0.441,-0.490,-0.064,85.084,127.841,11.761,10.712,5.787,7.083,11.463,13.077,4.079,264.144,267.325,189.951,166.945,222.879,74.476,168.690,12.300,11.300,9.900,10.800,12.500,13.800,12.800,
2021/04/07 05:37:23,700.196,0.000,0.182,0.000,42.600,8.441,63.326,47.943,50.246,131.735,133.127,154.150,151.742,168.537,141.177,113.575,35.162,36.872,35.804,35.940,37.184,39.923,38.395,34.227,33.404,35.978,50.774,54.937,46.339,50.422,57.101,57.972,50.271,54.760,55.120,56.002,54.275,54.467,51.406,51.528,37.867,38.114,36.999,36.943,12.918,12.300,13.691,15.033,13.565,13.388,14.020,12.933,16.733,15.950,9.013,6.836,15.665,12.673,11.012,7.286,-0.359,-0.543,-0.470,-0.323,-0.421,-0.452,-0.064,85.013,127.719,11.761,10.712,5.787,7.083,11.463,13.077,4.079,264.144,267.325,189.951,166.945,222.879,74.476,168.690,12.300,11.300,9.900,10.800,12.500,13.800,12.800,
2021/04/07 05:37:24,700.154,0.000,0.182,0.000,42.600,8.441,63.066,47.967,50.246,131.757,132.875,154.172,151.742,168.558,141.177,113.345,35.162,36.847,35.804,35.940,37.184,39.923,38.459,34.227,33.404,35.978,50.750,54.997,46.314,50.497,57.101,57.972,50.271,54.836,55.120,56.002,54.184,54.467,51.382,51.528,37.842,38.114,36.974,36.943,12.918,12.300,13.691,15.124,13.565,13.570,14.020,13.024,16.733,16.041,9.104,6.836,15.847,12.673,11.194,7.377,-0.371,-0.563,-0.471,-0.352,-0.432,-0.495,-0.064,84.930,127.508,11.871,10.817,6.021,7.376,11.459,13.036,3.864,263.713,266.820,184.764,164.268,223.586,73.511,169.563,12.600,11.700,10.000,11.100,12.500,13.600,12.700,
2021/04/07 05:37:25,700.154,0.000,0.182,0.000,42.600,8.441,63.066,47.967,50.246,131.757,132.875,154.172,151.742,168.558,141.177,113.345,35.162,36.847,35.804,35.940,37.184,39.923,38.459,34.227,33.404,35.978,50.750,54.997,46.314,50.497,57.101,57.972,50.271,54.836,55.120,56.002,54.184,54.467,51.382,51.528,37.842,38.114,36.974,36.943,12.918,12.300,13.691,15.124,13.565,13.570,14.020,13.024,16.733,16.041,9.104,6.836,15.847,12.673,11.194,7.377,-0.371,-0.563,-0.471,-0.352,-0.432,-0.495,-0.064,84.930,127.508,11.871,10.817,6.021,7.376,11.459,13.036,3.864,263.713,266.820,184.764,164.268,223.586,73.511,169.563,12.600,11.700,10.000,11.100,12.500,13.600,12.700,
2021/04/07 05:37:26,700.211,0.000,0.182,0.000,42.634,8.441,63.066,47.967,50.246,131.757,133.127,153.921,151.742,168.307,141.177,113.345,35.162,36.872,35.804,35.940,37.184,39.923,38.459,34.227,33.404,36.057,50.774,54.937,46.339,50.497,57.101,57.972,50.337,54.836,55.186,56.002,54.275,54.467,51.406,51.528,37.867,38.114,36.999,36.943,13.191,12.300,13.787,15.306,13.656,13.479,14.111,12.933,16.733,15.950,9.013,6.744,16.029,12.764,11.376,7.468,-0.365,-0.547,-0.471,-0.322,-0.429,-0.453,-0.064,84.915,127.374,11.871,10.817,6.021,7.376,11.459,13.036,3.864,263.713,266.820,184.764,164.268,223.586,73.511,169.563,12.600,11.700,10.000,11.100,12.500,13.600,12.700,
2021/04/07 05:37:27,700.171,0.000,0.182,0.000,42.600,8.441,63.066,47.967,49.962,131.757,132.875,154.172,151.742,168.558,141.177,113.345,35.162,36.872,35.804,35.940,37.184,39.923,38.459,34.227,33.404,35.978,50.774,54.937,46.339,50.497,57.167,57.972,50.337,54.836,55.120,56.002,54.275,54.467,51.406,51.528,37.867,38.114,36.999,36.943,12.737,12.300,13.594,14.759,13.747,13.570,14.020,12.933,16.824,15.950,9.013,6.836,16.029,12.764,11.376,7.468,-0.352,-0.566,-0.472,-0.345,-0.454,-0.504,-0.064,84.797,127.374,11.871,10.817,6.021,7.376,11.459,13.036,3.864,263.713,266.820,184.764,164.268,223.586,73.511,169.563,12.600,11.700,10.000,11.100,12.500,13.600,12.700,
2021/04/07 05:37:28,700.150,0.000,0.182,0.000,42.634,8.441,63.041,47.967,50.246,131.757,132.875,153.921,151.490,168.307,140.925,113.323,35.162,36.941,35.867,35.940,37.184,39.923,38.459,34.227,33.404,35.978,50.774,54.997,46.339,50.497,57.167,57.972,50.337,54.836,55.120,56.002,54.275,54.543,51.473,51.528,37.867,38.114,36.999,36.943,12.828,12.391,13.787,15.124,13.474,13.479,14.111,12.933,16.642,16.041,9.013,6.836,16.029,12.764,11.467,7.559,-0.370,-0.555,-0.468,-0.347,-0.421,-0.492,-0.064,84.752,127.307,11.871,10.817,6.021,7.376,11.459,13.036,3.864,263.713,266.820,184.764,164.268,223.586,73.511,169.563,12.600,11.700,10.000,11.100,12.500,13.600,12.700,
2021/04/07 05:37:29,700.182,0.000,0.182,0.000,42.634,8.415,62.757,47.967,49.962,131.757,132.875,153.921,151.742,168.307,140.925,113.323,35.162,36.916,35.804,36.009,37.184,39.923,38.459,34.227,33.404,36.057,50.750,54.997,46.384,50.497,57.167,58.048,50.337,54.836,55.186,56.078,54.251,54.543,51.449,51.588,37.842,38.114,36.974,36.943,12.828,12.208,13.594,15.215,13.565,13.479,14.111,12.933,16.733,16.041,9.013,6.744,15.938,12.673,11.103,7.377,-0.364,-0.544,-0.470,-0.324,-0.429,-0.450,-0.064,84.702,127.185,11.761,10.517,6.083,7.157,11.669,13.077,3.864,264.144,266.730,189.462,164.604,223.958,74.476,169.563,12.500,11.400,10.100,11.000,12.700,13.700,12.600,
2021/04/07 05:37:30,700.137,0.000,0.182,0.000,42.634,8.441,62.757,47.967,49.962,131.506,132.624,153.921,151.490,168.307,140.925,113.323,35.162,36.847,35.804,35.940,37.184,39.923,38.459,34.227,33.404,35.978,50.750,54.997,46.384,50.497,57.233,58.048,50.337,54.836,55.120,56.078,54.317,54.603,51.449,51.588,37.842,38.114,36.974,36.943,13.191,12.208,13.787,15.124,13.565,13.479,14.111,13.024,16.733,15.950,9.013,6.836,16.120,12.764,11.376,7.377,-0.354,-0.572,-0.480,-0.346,-0.444,-0.512,-0.064,84.657,127.118,11.761,10.517,6.083,7.157,11.669,13.077,3.864,264.144,266.730,189.462,164.604,223.958,74.476,169.563,12.500,11.400,10.100,11.000,12.700,13.700,12.600,
2021/04/07 05:37:31,700.133,0.000,0.182,0.000,42.634,8.441,62.782,47.943,49.962,131.484,132.875,153.899,151.490,168.285,140.925,113.093,35.162,36.916,35.867,35.940,37.184,39.923,38.436,34.227,33.404,35.978,50.817,54.997,46.384,50.497,57.167,58.048,50.337,54.836,55.186,56.078,54.317,54.543,51.449,51.588,37.842,38.114,36.974,36.943,12.918,12.482,13.594,14.942,13.565,13.479,13.929,12.933,16.642,15.950,9.013,6.744,16.211,12.764,11.558,7.559,-0.374,-0.559,-0.469,-0.352,-0.421,-0.496,-0.064,84.574,126.973,11.761,10.517,6.083,7.157,11.669,13.077,3.864,264.144,266.730,189.462,164.604,223.958,74.476,169.563,12.500,11.400,10.100,11.000,12.700,13.700,12.600,
2021/04/07 05:37:32,700.182,0.000,0.182,0.000,42.634,8.441,62.498,47.943,49.962,131.484,132.624,153.899,151.490,168.285,140.925,113.093,35.162,36.916,35.867,35.940,37.184,39.987,38.459,34.227,33.404,36.057,50.750,54.997,46.384,50.497,57.233,58.048,50.337,54.836,55.186,56.078,54.383,54.603,51.449,51.588,37.842,38.114,36.974,36.943,12.828,12.300,13.498,14.851,13.565,13.570,13.838,12.933,16.733,16.041,9.013,6.744,16.120,12.764,11.558,7.559,-0.363,-0.544,-0.470,-0.332,-0.431,-0.458,-0.064,84.589,126.840,11.761,10.517,6.083,7.157,11.669,13.077,3.864,264.144,266.730,189.462,164.604,223.958,74.476,169.563,12.500,11.400,10.100,11.000,12.700,13.700,12.600,
2021/04/07 05:37:33,700.132,0.000,0.182,0.000,42.634,8.441,62.782,47.967,49.962,131.506,132.624,153.669,151.239,168.056,140.674,113.345,35.162,36.916,35.890,35.940,37.184,39.923,38.459,34.227,33.404,36.080,50.750,55.019,46.384,50.519,57.233,58.048,50.337,54.836,55.186,56.078,54.383,54.625,51.515,51.610,37.842,38.216,36.974,36.966,12.828,12.300,13.787,15.215,13.565,13.570,14.111,13.024,16.733,15.950,8.922,6.744,16.120,12.856,11.467,7.468,-0.356,-0.573,-0.479,-0.349,-0.442,-0.514,-0.064,84.476,126.767,11.761,10.517,6.083,7.157,11.669,13.077,3.864,264.144,266.730,189.462,164.604,223.958,74.476,169.563,12.500,11.400,10.100,11.000,12.700,13.700,12.600,
2021/04/07 05:37:34,700.112,0.000,0.182,0.000,42.634,8.415,62.498,47.967,49.962,131.255,132.624,153.669,151.239,168.056,140.925,113.093,35.162,36.916,35.804,36.009,37.184,39.923,38.459,34.227,33.404,35.978,50.750,54.937,46.384,50.497,57.233,58.048,50.337,54.836,55.186,56.078,54.383,54.603,51.515,51.588,37.842,38.114,36.974,36.864,12.737,12.117,13.498,14.851,13.474,13.388,14.111,12.933,16.733,15.950,9.013,6.836,16.120,12.673,11.376,7.468,-0.376,-0.560,-0.466,-0.358,-0.413,-0.493,-0.064,84.426,126.712,11.673,10.817,6.320,7.088,11.604,13.036,3.864,263.606,266.820,184.538,163.611,222.905,73.511,169.563,12.500,11.600,10.200,11.100,12.500,13.600,12.600,
2021/04/07 05:37:35,700.148,0.000,0.182,0.000,42.634,8.415,62.473,47.967,49.962,131.255,132.372,153.669,151.239,168.056,140.674,113.071,35.162,36.941,35.804,36.009,37.184,39.923,38.459,34.227,33.404,35.978,50.840,54.997,46.408,50.497,57.233,58.048,50.337,54.836,55.186,56.078,54.407,54.603,51.539,51.588,37.867,38.114,36.999,36.943,12.737,12.026,13.401,15.033,13.474,13.570,14.020,12.933,16.733,16.041,9.013,6.744,16.120,12.764,11.285,7.377,-0.359,-0.538,-0.465,-0.341,-0.428,-0.456,-0.064,84.441,126.578,11.673,10.817,6.320,7.088,11.604,13.036,3.864,263.606,266.820,184.538,163.611,222.905,73.511,169.563,12.500,11.600,10.200,11.100,12.500,13.600,12.600,
2021/04/07 05:37:36,700.084,0.000,0.182,0.000,42.634,8.415,62.473,47.684,49.678,131.003,132.372,153.669,151.239,167.804,140.422,113.071,35.231,36.941,35.867,36.009,37.184,39.923,38.436,34.227,33.404,36.057,50.774,54.997,46.408,50.497,57.233,58.048,50.404,54.896,55.253,56.078,54.474,54.664,51.539,51.588,37.867,38.114,37.068,36.943,12.828,12.208,13.401,15.033,13.565,13.479,14.111,12.933,16.733,15.859,9.104,6.744,16.485,12.856,11.831,7.650,-0.378,-0.565,-0.468,-0.362,-0.415,-0.497,-0.064,84.268,126.439,11.673,10.817,6.320,7.088,11.604,13.036,3.864,263.606,266.820,184.538,163.611,222.905,73.511,169.563,12.500,11.600,10.200,11.100,12.500,13.600,12.600,
