Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:37:37,700.084,0.000,0.182,0.000,42.634,8.415,62.473,47.684,49.678,131.003,132.372,153.669,151.239,167.804,140.422,113.071,35.231,36.941,35.867,36.009,37.184,39.923,38.436,34.227,33.404,36.057,50.774,54.997,46.408,50.497,57.233,58.048,50.404,54.896,55.253,56.078,54.474,54.664,51.539,51.588,37.867,38.114,37.068,36.943,12.828,12.208,13.401,15.033,13.565,13.479,14.111,12.933,16.733,15.859,9.104,6.744,16.485,12.856,11.831,7.650,-0.378,-0.565,-0.468,-0.362,-0.415,-0.497,-0.064,84.268,126.439,11.673,10.817,6.320,7.088,11.604,13.036,3.864,263.606,266.820,184.538,163.611,222.905,73.511,169.563,12.500,11.600,10.200,11.100,12.500,13.600,12.600,
2021/04/07 05:37:38,700.130,0.000,0.182,0.000,42.600,8.415,62.189,47.659,49.962,130.982,132.372,153.648,151.239,168.034,140.422,113.071,35.162,36.916,35.867,36.009,37.184,39.923,38.436,34.227,33.404,36.057,50.817,54.997,46.384,50.497,57.299,58.048,50.404,54.896,55.253,56.078,54.450,54.664,51.515,51.588,37.842,38.114,37.043,36.943,13.009,12.117,13.691,15.033,13.383,13.479,13.929,12.933,16.733,16.041,9.013,6.836,16.393,12.856,11.558,7.559,-0.363,-0.541,-0.463,-0.347,-0.431,-0.465,-0.064,84.173,126.311,11.673,10.817,6.320,7.088,11.604,13.036,3.864,263.606,266.820,184.538,163.611,222.905,73.511,169.563,12.500,11.600,10.200,11.100,12.500,13.600,12.600,
2021/04/07 05:37:39,700.105,0.000,0.182,0.000,42.634,8.389,62.473,47.684,49.678,131.003,132.372,153.418,150.987,167.804,140.422,113.071,35.162,36.941,35.804,36.009,37.184,39.923,38.459,34.227,33.404,36.057,50.840,54.997,46.408,50.497,57.299,58.048,50.404,54.836,55.253,56.078,54.474,54.664,51.539,51.649,37.867,38.114,36.999,36.943,13.009,12.573,13.594,15.215,13.656,13.479,14.111,13.024,16.733,16.041,9.013,6.744,16.302,12.856,11.649,7.468,-0.357,-0.576,-0.477,-0.345,-0.440,-0.519,-0.064,84.159,126.245,11.673,10.817,6.320,7.088,11.604,13.036,3.864,263.606,266.820,184.538,163.611,222.905,73.511,169.563,12.500,11.600,10.200,11.100,12.500,13.600,12.600,
2021/04/07 05:37:40,700.084,0.000,0.182,0.000,42.600,8.415,62.189,47.684,49.678,131.003,132.372,153.418,150.987,167.804,140.422,112.820,35.231,36.916,35.867,35.940,37.184,39.923,38.459,34.227,33.404,36.057,50.817,54.997,46.384,50.497,57.233,58.048,50.470,54.896,55.253,56.139,54.516,54.664,51.582,51.649,37.842,38.114,36.974,36.943,12.646,12.391,13.594,14.851,13.656,13.661,13.929,13.024,16.733,15.950,9.013,6.836,16.393,12.856,11.649,7.650,-0.376,-0.562,-0.468,-0.362,-0.411,-0.493,-0.064,84.061,126.172,11.673,10.723,5.914,7.203,11.669,13.077,3.864,263.606,266.257,183.879,166.350,223.958,74.476,169.563,12.400,11.500,10.100,10.700,12.600,13.700,12.700,
2021/04/07 05:37:41,700.136,0.000,0.182,0.000,42.634,8.389,62.189,47.684,49.678,131.003,132.121,153.418,150.987,167.804,140.422,112.820,35.162,36.941,35.804,36.009,37.184,39.923,38.436,34.227,33.404,35.978,50.840,54.997,46.408,50.497,57.299,58.108,50.470,54.896,55.253,56.139,54.540,54.664,51.606,51.588,37.867,38.114,36.999,36.943,12.646,12.391,13.691,15.033,13.656,13.479,14.020,12.933,16.733,15.950,9.013,6.744,16.576,12.947,11.831,7.741,-0.359,-0.532,-0.460,-0.346,-0.427,-0.463,-0.064,84.010,126.105,11.673,10.723,5.914,7.203,11.669,13.077,3.864,263.606,266.257,183.879,166.350,223.958,74.476,169.563,12.400,11.500,10.100,10.700,12.600,13.700,12.700,
2021/04/07 05:37:42,700.103,0.000,0.182,0.000,42.634,8.389,62.189,47.684,49.678,130.752,132.121,153.418,150.987,167.804,140.422,112.820,35.231,36.916,35.867,35.965,37.184,39.987,38.459,34.227,33.404,36.057,50.817,55.073,46.453,50.558,57.299,58.108,50.404,54.957,55.253,56.139,54.516,54.740,51.582,51.649,37.842,38.193,36.974,37.007,12.828,12.391,13.787,15.306,13.565,13.479,14.020,12.933,16.824,15.950,9.013,6.836,16.485,12.947,11.740,7.559,-0.355,-0.572,-0.475,-0.344,-0.438,-0.518,-0.064,83.972,125.899,11.673,10.723,5.914,7.203,11.669,13.077,3.864,263.606,266.257,183.879,166.350,223.958,74.476,169.563,12.400,11.500,10.100,10.700,12.600,13.700,12.700,
2021/04/07 05:37:43,700.146,0.000,0.182,0.000,42.634,8.389,61.929,47.400,49.678,130.752,132.121,153.418,150.987,167.804,140.170,112.589,35.162,36.916,35.890,35.940,37.253,39.987,38.459,34.227,33.404,36.080,50.817,55.095,46.384,50.580,57.299,58.108,50.470,54.896,55.319,56.139,54.583,54.822,51.582,51.746,37.842,38.216,36.974,37.029,13.191,12.300,13.594,14.851,13.565,13.570,14.111,13.024,16.642,15.950,9.104,6.744,16.485,12.947,11.740,7.559,-0.362,-0.540,-0.461,-0.350,-0.432,-0.473,-0.064,83.853,125.838,11.871,11.016,6.379,7.083,11.459,13.036,3.864,263.713,266.878,189.019,166.945,223.586,73.511,169.563,12.500,11.700,10.300,10.900,12.400,13.600,12.700,
2021/04/07 05:37:44,700.146,0.000,0.182,0.000,42.634,8.389,61.929,47.400,49.678,130.752,132.121,153.418,150.987,167.804,140.170,112.589,35.162,36.916,35.890,35.940,37.253,39.987,38.459,34.227,33.404,36.080,50.817,55.095,46.384,50.580,57.299,58.108,50.470,54.896,55.319,56.139,54.583,54.822,51.582,51.746,37.842,38.216,36.974,37.029,13.191,12.300,13.594,14.851,13.565,13.570,14.111,13.024,16.642,15.950,9.104,6.744,16.485,12.947,11.740,7.559,-0.362,-0.540,-0.461,-0.350,-0.432,-0.473,-0.064,83.853,125.838,11.871,11.016,6.379,7.083,11.459,13.036,3.864,263.713,266.878,189.019,166.945,223.586,73.511,169.563,12.500,11.700,10.300,10.900,12.400,13.600,12.700,
2021/04/07 05:37:45,700.103,0.000,0.182,0.000,42.600,8.389,61.929,47.684,49.678,130.752,132.121,153.418,150.987,167.553,140.170,112.841,35.231,36.941,35.867,36.009,37.184,39.987,38.459,34.227,33.404,36.057,50.840,55.073,46.408,50.497,57.299,58.108,50.470,54.957,55.319,56.139,54.606,54.740,51.606,51.649,37.867,38.114,37.068,36.943,12.918,12.300,13.691,14.851,13.474,13.570,14.111,13.024,16.642,16.041,9.104,6.836,16.667,13.038,12.013,7.741,-0.355,-0.577,-0.475,-0.344,-0.443,-0.513,-0.064,83.803,125.771,11.871,11.016,6.379,7.083,11.459,13.036,3.864,263.713,266.878,189.019,166.945,223.586,73.511,169.563,12.500,11.700,10.300,10.900,12.400,13.600,12.700,
2021/04/07 05:37:46,700.145,0.000,0.182,0.000,42.634,8.389,61.621,47.375,49.678,130.479,131.869,153.145,150.736,167.531,139.919,112.820,35.231,36.941,35.804,36.009,37.253,39.923,38.395,34.290,33.404,36.057,50.840,54.997,46.408,50.497,57.366,58.108,50.470,54.957,55.319,56.199,54.606,54.800,51.606,51.649,37.867,38.114,37.068,36.943,12.918,12.391,13.594,15.033,13.565,13.570,14.020,12.933,16.642,16.041,9.104,6.744,16.667,13.038,11.922,7.741,-0.363,-0.542,-0.461,-0.347,-0.433,-0.475,-0.064,83.693,125.583,11.871,11.016,6.379,7.083,11.459,13.036,3.864,263.713,266.878,189.019,166.945,223.586,73.511,169.563,12.500,11.700,10.300,10.900,12.400,13.600,12.700,
2021/04/07 05:37:47,700.145,0.000,0.182,0.000,42.634,8.389,61.621,47.375,49.678,130.479,131.869,153.145,150.736,167.531,139.919,112.820,35.231,36.941,35.804,36.009,37.253,39.923,38.395,34.290,33.404,36.057,50.840,54.997,46.408,50.497,57.366,58.108,50.470,54.957,55.319,56.199,54.606,54.800,51.606,51.649,37.867,38.114,37.068,36.943,12.918,12.391,13.594,15.033,13.565,13.570,14.020,12.933,16.642,16.041,9.104,6.744,16.667,13.038,11.922,7.741,-0.363,-0.542,-0.461,-0.347,-0.433,-0.475,-0.064,83.693,125.583,11.871,11.016,6.379,7.083,11.459,13.036,3.864,263.713,266.878,189.019,166.945,223.586,73.511,169.563,12.500,11.700,10.300,10.900,12.400,13.600,12.700,
2021/04/07 05:37:48,700.108,0.000,0.182,0.000,42.600,8.389,61.621,47.684,49.678,130.501,131.869,153.167,150.736,167.553,139.919,112.568,35.231,36.941,35.867,36.009,37.184,39.987,38.459,34.290,33.404,36.057,50.840,55.073,46.408,50.558,57.299,58.169,50.470,54.957,55.319,56.199,54.606,54.800,51.672,51.649,37.867,38.114,37.068,36.943,12.828,12.208,13.594,15.033,13.474,13.479,13.929,12.933,16.733,16.041,9.013,6.836,16.758,13.038,12.013,7.650,-0.356,-0.582,-0.480,-0.349,-0.448,-0.514,-0.064,83.624,125.504,11.871,11.016,6.379,7.083,11.459,13.036,3.864,263.713,266.878,189.019,166.945,223.586,73.511,169.563,12.500,11.700,10.300,10.900,12.400,13.600,12.700,
2021/04/07 05:37:49,700.168,0.000,0.182,0.000,42.634,8.363,61.337,47.375,49.394,130.479,131.869,153.145,150.484,167.279,139.919,112.568,35.231,36.916,35.867,35.940,37.253,39.987,38.395,34.227,33.404,36.057,50.817,55.073,46.453,50.558,57.366,58.169,50.537,54.957,55.319,56.199,54.583,54.800,51.648,51.725,37.842,38.114,37.043,36.943,13.009,12.391,13.498,15.124,13.565,13.570,14.020,13.024,16.642,15.950,9.104,6.836,16.758,13.038,12.013,7.832,-0.363,-0.543,-0.459,-0.346,-0.432,-0.475,-0.064,83.535,125.377,11.871,10.830,6.007,7.495,11.809,13.077,3.864,263.713,265.764,182.862,166.891,224.657,74.476,169.563,12.500,11.500,10.200,10.900,12.700,13.700,12.700,
2021/04/07 05:37:50,700.168,0.000,0.182,0.000,42.634,8.363,61.337,47.375,49.394,130.479,131.869,153.145,150.484,167.279,139.919,112.568,35.231,36.916,35.867,35.940,37.253,39.987,38.395,34.227,33.404,36.057,50.817,55.073,46.453,50.558,57.366,58.169,50.537,54.957,55.319,56.199,54.583,54.800,51.648,51.725,37.842,38.114,37.043,36.943,13.009,12.391,13.498,15.124,13.565,13.570,14.020,13.024,16.642,15.950,9.104,6.836,16.758,13.038,12.013,7.832,-0.363,-0.543,-0.459,-0.346,-0.432,-0.475,-0.064,83.535,125.377,11.871,10.830,6.007,7.495,11.809,13.077,3.864,263.713,265.764,182.862,166.891,224.657,74.476,169.563,12.500,11.500,10.200,10.900,12.700,13.700,12.700,
2021/04/07 05:37:51,700.132,0.000,0.182,0.000,42.634,8.363,61.361,47.400,49.678,130.501,131.618,153.167,150.736,167.553,139.919,112.589,35.231,36.941,35.867,36.009,37.253,39.987,38.395,34.227,33.404,36.057,50.907,55.073,46.478,50.558,57.366,58.108,50.537,54.957,55.319,56.139,54.673,54.800,51.672,51.725,37.867,38.114,37.068,36.943,12.918,12.391,13.691,15.397,13.565,13.479,14.111,12.933,16.642,15.950,9.013,6.836,16.758,13.038,12.104,7.741,-0.354,-0.583,-0.481,-0.349,-0.449,-0.500,-0.064,83.461,125.176,11.871,10.830,6.007,7.495,11.809,13.077,3.864,263.713,265.764,182.862,166.891,224.657,74.476,169.563,12.500,11.500,10.200,10.900,12.700,13.700,12.700,
2021/04/07 05:37:52,700.115,0.000,0.182,0.000,42.634,8.363,61.361,47.375,49.394,130.228,131.618,153.145,150.736,167.279,139.919,112.589,35.231,37.010,35.867,36.009,37.253,39.987,38.459,34.290,33.404,35.978,50.907,55.073,46.478,50.497,57.366,58.169,50.537,54.957,55.386,56.199,54.673,54.800,51.672,51.725,37.867,38.114,37.068,36.943,12.828,12.300,13.401,15.306,13.565,13.570,14.111,13.024,16.733,16.041,9.013,6.836,16.758,12.947,12.104,7.832,-0.376,-0.559,-0.468,-0.361,-0.433,-0.465,-0.064,83.402,125.104,11.871,10.830,6.007,7.495,11.809,13.077,3.864,263.713,265.764,182.862,166.891,224.657,74.476,169.563,12.500,11.500,10.200,10.900,12.700,13.700,12.700,
2021/04/07 05:37:53,700.126,0.000,0.182,0.000,42.600,8.363,61.337,47.375,49.394,130.228,131.618,153.145,150.484,167.531,139.919,112.316,35.231,36.941,35.890,36.009,37.184,39.964,38.459,34.204,33.381,36.080,50.907,55.095,46.478,50.580,57.366,58.147,50.537,54.935,55.386,56.177,54.673,54.898,51.672,51.746,37.867,38.137,37.068,36.966,12.737,12.208,13.401,15.306,13.656,13.479,13.929,12.933,16.733,16.041,9.104,6.836,16.667,12.947,11.922,7.741,-0.362,-0.541,-0.457,-0.346,-0.429,-0.473,-0.064,83.357,125.037,11.761,10.804,5.822,7.203,11.459,13.036,3.864,264.144,268.409,184.927,166.350,223.586,73.511,169.563,12.300,11.500,9.900,11.000,12.500,13.700,12.600,
2021/04/07 05:37:54,700.107,0.000,0.182,0.000,42.634,8.363,61.077,47.400,49.394,130.250,131.618,152.915,150.484,167.301,139.667,112.338,35.231,36.941,35.867,36.009,37.184,39.987,38.372,34.290,33.404,36.057,50.907,55.073,46.478,50.558,57.432,58.169,50.537,55.033,55.386,56.199,54.673,54.876,51.672,51.785,37.867,38.193,37.068,36.943,12.828,12.208,13.401,14.942,13.565,13.388,14.020,13.024,16.733,15.950,9.013,6.836,16.667,12.947,11.922,7.650,-0.354,-0.583,-0.481,-0.350,-0.450,-0.505,-0.064,83.289,124.898,11.761,10.804,5.822,7.203,11.459,13.036,3.864,264.144,268.409,184.927,166.350,223.586,73.511,169.563,12.300,11.500,9.900,11.000,12.500,13.700,12.600,
2021/04/07 05:37:55,700.129,0.000,0.182,0.000,42.634,8.337,61.053,47.375,49.394,129.977,131.618,152.894,150.484,167.279,139.667,112.316,35.231,36.941,35.867,36.009,37.184,39.987,38.459,34.290,33.404,36.057,50.840,55.073,46.478,50.558,57.432,58.245,50.537,55.033,55.386,56.275,54.739,54.876,51.672,51.725,37.936,38.114,37.068,36.943,13.100,12.482,13.594,14.942,13.656,13.570,14.020,13.024,16.733,16.041,9.104,6.836,16.576,13.038,11.740,7.559,-0.366,-0.543,-0.459,-0.350,-0.431,-0.477,-0.064,83.209,124.842,11.761,10.804,5.822,7.203,11.459,13.036,3.864,264.144,268.409,184.927,166.350,223.586,73.511,169.563,12.300,11.500,9.900,11.000,12.500,13.700,12.600,
2021/04/07 05:37:56,700.157,0.000,0.182,0.000,42.600,8.337,61.077,47.400,49.394,129.998,131.366,152.915,150.484,167.050,139.667,112.338,35.231,36.941,35.954,36.009,37.253,39.987,38.436,34.290,33.468,36.143,50.907,55.156,46.478,50.640,57.432,58.169,50.537,55.033,55.386,56.275,54.739,54.959,51.672,51.807,37.936,38.216,37.068,37.029,13.009,12.482,13.401,14.942,13.747,13.570,14.020,13.024,16.733,16.041,9.104,6.836,16.667,13.038,11.922,7.650,-0.355,-0.578,-0.479,-0.346,-0.449,-0.491,-0.064,83.120,124.636,11.761,10.804,5.822,7.203,11.459,13.036,3.864,264.144,268.409,184.927,166.350,223.586,73.511,169.563,12.300,11.500,9.900,11.000,12.500,13.700,12.600,
2021/04/07 05:37:57,700.157,0.000,0.182,0.000,42.600,8.337,61.077,47.400,49.394,129.998,131.366,152.915,150.484,167.050,139.667,112.338,35.231,36.941,35.954,36.009,37.253,39.987,38.436,34.290,33.468,36.143,50.907,55.156,46.478,50.640,57.432,58.169,50.537,55.033,55.386,56.275,54.739,54.959,51.672,51.807,37.936,38.216,37.068,37.029,13.009,12.482,13.401,14.942,13.747,13.570,14.020,13.024,16.733,16.041,9.104,6.836,16.667,13.038,11.922,7.650,-0.355,-0.578,-0.479,-0.346,-0.449,-0.491,-0.064,83.120,124.636,11.761,10.804,5.822,7.203,11.459,13.036,3.864,264.144,268.409,184.927,166.350,223.586,73.511,169.563,12.300,11.500,9.900,11.000,12.500,13.700,12.600,
2021/04/07 05:37:58,700.085,0.000,0.182,0.000,42.634,8.337,61.053,47.375,49.394,129.977,131.366,152.894,150.233,167.028,139.416,112.316,35.231,37.010,35.867,36.009,37.253,39.987,38.459,34.290,33.468,36.057,50.907,55.073,46.478,50.558,57.432,58.245,50.603,55.033,55.386,56.275,54.739,54.937,51.739,51.785,37.867,38.114,37.068,36.943,12.918,12.664,13.594,15.306,13.747,13.843,14.202,13.115,16.642,15.950,9.104,6.836,16.667,12.947,11.740,7.650,-0.378,-0.561,-0.473,-0.357,-0.440,-0.457,-0.064,83.105,124.575,11.761,10.804,5.822,7.203,11.459,13.036,3.864,264.144,268.409,184.927,166.350,223.586,73.511,169.563,12.300,11.500,9.900,11.000,12.500,13.700,12.600,
2021/04/07 05:37:59,699.978,0.000,0.182,0.000,42.634,8.337,61.077,47.375,49.394,129.977,131.366,152.642,150.484,167.028,139.667,112.086,35.231,36.941,35.931,36.009,37.253,39.987,38.436,34.227,33.404,36.057,50.907,55.134,46.478,50.558,57.432,58.169,50.603,55.033,55.452,56.275,54.739,54.937,51.739,51.785,37.936,38.193,37.068,36.943,13.100,12.300,13.594,15.306,13.656,13.388,14.020,12.842,16.642,15.950,9.104,6.836,16.485,12.947,11.740,7.650,-0.367,-0.547,-0.457,-0.350,-0.432,-0.480,-0.064,83.055,124.514,11.871,10.817,5.968,7.212,11.463,13.077,3.864,263.713,266.820,188.673,163.073,222.879,74.476,169.563,12.500,11.600,9.800,11.200,12.400,13.700,12.600,
2021/04/07 05:38:00,699.368,0.000,0.182,0.000,42.634,8.337,60.768,47.400,49.110,129.747,131.366,152.915,150.736,167.050,140.170,112.316,35.231,36.941,35.954,36.009,37.184,39.987,38.459,34.290,33.468,36.143,50.907,55.156,46.478,50.640,57.432,58.245,50.603,55.093,55.386,56.275,54.739,55.019,51.739,51.868,37.936,38.216,37.068,37.029,12.828,12.300,13.691,15.215,13.201,13.206,13.929,12.933,16.824,15.950,9.104,6.836,16.302,12.856,11.376,7.468,-0.362,-0.594,-0.490,-0.357,-0.460,-0.503,-0.064,82.912,124.509,11.871,10.817,5.968,7.212,11.463,13.077,3.864,263.713,266.820,188.673,163.073,222.879,74.476,169.563,12.500,11.600,9.800,11.200,12.400,13.700,12.600,
2021/04/07 05:38:01,698.154,0.000,0.182,0.000,42.600,8.337,60.768,47.400,49.110,129.747,131.366,153.167,150.736,167.050,140.170,112.316,35.231,37.010,35.890,36.009,37.253,40.066,38.459,34.290,33.468,36.143,50.907,55.156,46.478,50.640,57.432,58.245,50.603,55.093,55.386,56.275,54.739,55.019,51.739,51.868,37.867,38.216,37.068,37.029,12.737,12.391,13.884,14.942,13.201,13.479,14.020,12.933,16.642,15.950,9.104,6.836,16.393,12.764,11.558,7.468,-0.389,-0.577,-0.483,-0.375,-0.436,-0.488,-0.064,82.912,124.375,11.871,10.817,5.968,7.212,11.463,13.077,3.864,263.713,266.820,188.673,163.073,222.879,74.476,169.563,12.500,11.600,9.800,11.200,12.400,13.700,12.600,
2021/04/07 05:38:02,694.742,0.000,0.182,0.000,42.634,8.311,60.793,47.091,49.110,129.474,131.114,153.145,151.239,167.028,140.674,112.086,35.231,37.010,35.954,36.078,37.253,39.987,38.459,34.290,33.468,36.143,50.907,55.231,46.478,50.716,57.432,58.245,50.603,55.093,55.452,56.336,54.805,55.095,51.739,51.868,37.936,38.279,37.068,37.109,12.464,12.300,13.401,14.577,13.201,13.570,13.747,12.933,16.733,16.041,9.104,6.927,16.302,12.764,11.467,7.468,-0.374,-0.582,-0.490,-0.354,-0.462,-0.520,-0.064,82.562,124.097,11.871,10.817,5.968,7.212,11.463,13.077,3.864,263.713,266.820,188.673,163.073,222.879,74.476,169.563,12.500,11.600,9.800,11.200,12.400,13.700,12.600,
2021/04/07 05:38:03,694.742,0.000,0.182,0.000,42.634,8.311,60.793,47.091,49.110,129.474,131.114,153.145,151.239,167.028,140.674,112.086,35.231,37.010,35.954,36.078,37.253,39.987,38.459,34.290,33.468,36.143,50.907,55.231,46.478,50.716,57.432,58.245,50.603,55.093,55.452,56.336,54.805,55.095,51.739,51.868,37.936,38.279,37.068,37.109,12.464,12.300,13.401,14.577,13.201,13.570,13.747,12.933,16.733,16.041,9.104,6.927,16.302,12.764,11.467,7.468,-0.374,-0.582,-0.490,-0.354,-0.462,-0.520,-0.064,82.562,124.097,11.871,10.817,5.968,7.212,11.463,13.077,3.864,263.713,266.820,188.673,163.073,222.879,74.476,169.563,12.500,11.600,9.800,11.200,12.400,13.700,12.600,
2021/04/07 05:38:04,692.699,0.000,0.182,0.000,42.634,8.337,60.768,47.091,49.110,129.474,131.114,153.145,151.239,167.028,140.674,112.064,35.231,37.010,35.931,36.009,37.253,39.987,38.436,34.290,33.468,36.121,50.907,55.134,46.547,50.619,57.432,58.245,50.603,55.093,55.452,56.336,54.805,54.997,51.739,51.846,37.867,38.193,37.068,37.007,12.555,12.391,13.594,14.486,13.019,13.479,13.747,12.933,16.733,16.041,9.013,6.927,16.302,12.764,11.376,7.468,-0.378,-0.568,-0.479,-0.368,-0.451,-0.505,-0.064,82.393,124.175,11.673,10.830,6.166,7.009,11.328,12.969,3.748,263.606,265.764,188.393,165.964,222.138,72.962,170.789,12.300,11.500,10.000,10.800,12.200,13.600,12.700,
2021/04/07 05:38:05,690.418,0.000,0.182,0.000,42.634,8.337,60.509,47.091,49.110,129.474,130.863,153.396,151.490,167.028,140.925,112.086,35.231,36.985,35.954,36.009,37.253,39.987,38.459,34.290,33.468,36.143,50.950,55.156,46.453,50.640,57.498,58.245,50.669,55.093,55.452,56.336,54.782,55.095,51.715,51.868,37.911,38.216,37.043,37.029,12.464,12.300,13.691,14.759,12.655,13.479,13.838,13.024,16.642,16.041,9.104,6.836,15.847,12.582,10.921,7.195,-0.371,-0.588,-0.491,-0.364,-0.473,-0.527,-0.064,82.200,124.036,11.673,10.830,6.166,7.009,11.328,12.969,3.748,263.606,265.764,188.393,165.964,222.138,72.962,170.789,12.300,11.500,10.000,10.800,12.200,13.600,12.700,
2021/04/07 05:38:06,688.057,0.000,0.182,0.000,42.634,8.311,60.484,47.091,49.110,129.474,130.863,153.396,151.490,167.028,140.925,112.064,35.231,36.916,35.954,36.009,37.253,40.066,38.459,34.290,33.468,36.143,50.883,55.156,46.522,50.640,57.432,58.305,50.603,55.093,55.452,56.336,54.782,55.095,51.715,51.868,37.842,38.216,37.043,37.029,12.282,12.117,13.594,14.486,12.564,13.388,13.838,12.933,16.733,16.041,9.104,6.836,15.209,12.309,10.193,6.922,-0.384,-0.568,-0.480,-0.371,-0.453,-0.508,-0.064,81.992,123.908,11.673,10.830,6.166,7.009,11.328,12.969,3.748,263.606,265.764,188.393,165.964,222.138,72.962,170.789,12.300,11.500,10.000,10.800,12.200,13.600,12.700,
2021/04/07 05:38:07,685.564,0.000,0.182,0.000,42.634,8.311,60.509,47.116,49.110,129.244,130.863,153.418,151.490,167.050,141.177,111.834,35.231,37.010,35.867,36.009,37.253,40.066,38.436,34.290,33.468,36.121,50.907,55.134,46.478,50.619,57.432,58.245,50.603,55.093,55.386,56.336,54.872,54.997,51.805,51.846,37.867,38.114,37.068,37.007,12.373,12.208,13.594,14.395,12.291,13.388,13.656,12.842,16.642,16.041,9.013,6.836,14.663,12.126,9.283,6.466,-0.383,-0.585,-0.502,-0.343,-0.466,-0.521,-0.064,81.761,123.702,11.673,10.830,6.166,7.009,11.328,12.969,3.748,263.606,265.764,188.393,165.964,222.138,72.962,170.789,12.300,11.500,10.000,10.800,12.200,13.600,12.700,
2021/04/07 05:38:08,680.524,0.000,0.182,0.000,42.634,8.311,60.225,47.116,49.110,129.244,130.863,153.669,151.742,167.050,141.428,111.834,35.301,37.010,35.954,36.009,37.253,39.987,38.436,34.290,33.468,36.143,50.973,55.156,46.547,50.640,57.498,58.245,50.669,55.033,55.452,56.275,54.872,55.095,51.805,51.868,37.867,38.137,37.068,37.029,12.282,12.300,14.076,14.486,11.653,13.024,13.565,12.933,16.551,16.041,9.013,6.927,14.299,12.035,8.919,6.193,-0.387,-0.584,-0.492,-0.388,-0.462,-0.514,-0.064,81.414,123.635,11.673,10.830,6.166,7.009,11.328,12.969,3.748,263.606,265.764,188.393,165.964,222.138,72.962,170.789,12.300,11.500,10.000,10.800,12.200,13.600,12.700,
2021/04/07 05:38:09,680.524,0.000,0.182,0.000,42.634,8.311,60.225,47.116,49.110,129.244,130.863,153.669,151.742,167.050,141.428,111.834,35.301,37.010,35.954,36.009,37.253,39.987,38.436,34.290,33.468,36.143,50.973,55.156,46.547,50.640,57.498,58.245,50.669,55.033,55.452,56.275,54.872,55.095,51.805,51.868,37.867,38.137,37.068,37.029,12.282,12.300,14.076,14.486,11.653,13.024,13.565,12.933,16.551,16.041,9.013,6.927,14.299,12.035,8.919,6.193,-0.387,-0.584,-0.492,-0.388,-0.462,-0.514,-0.064,81.414,123.635,11.673,10.830,6.166,7.009,11.328,12.969,3.748,263.606,265.764,188.393,165.964,222.138,72.962,170.789,12.300,11.500,10.000,10.800,12.200,13.600,12.700,
2021/04/07 05:38:10,678.013,0.000,0.182,0.000,42.634,8.311,60.200,47.116,49.110,128.993,130.863,153.669,151.742,167.301,141.428,111.813,35.231,37.010,35.867,36.009,37.253,39.987,38.436,34.290,33.468,36.057,50.907,55.073,46.547,50.558,57.498,58.245,50.603,55.033,55.452,56.336,54.872,54.997,51.805,51.846,37.867,38.114,37.068,36.943,12.373,12.208,14.076,14.122,11.471,12.842,13.565,12.933,16.551,16.132,9.104,6.927,14.481,12.035,9.192,6.193,-0.379,-0.587,-0.494,-0.356,-0.466,-0.528,-0.064,81.236,123.496,11.413,10.856,6.129,6.671,10.218,12.683,3.667,261.941,264.184,185.618,167.005,220.236,72.565,168.997,12.100,11.500,10.200,10.700,11.200,13.400,12.600,
2021/04/07 05:38:11,675.433,0.000,0.182,0.000,42.634,8.285,60.225,47.091,48.826,128.972,130.863,153.648,151.993,167.028,141.680,111.834,35.231,37.010,35.931,36.009,37.184,39.987,38.372,34.290,33.468,36.121,50.907,55.073,46.547,50.619,57.498,58.245,50.669,55.093,55.386,56.336,54.872,55.073,51.805,51.846,37.867,38.114,37.068,37.007,12.282,12.208,13.980,14.577,11.471,12.750,13.474,12.933,16.461,16.041,9.013,6.927,14.936,12.309,9.829,6.375,-0.377,-0.601,-0.512,-0.367,-0.472,-0.533,-0.064,81.034,123.295,11.413,10.856,6.129,6.671,10.218,12.683,3.667,261.941,264.184,185.618,167.005,220.236,72.565,168.997,12.100,11.500,10.200,10.700,11.200,13.400,12.600,
2021/04/07 05:38:12,672.823,0.000,0.182,0.000,42.600,8.285,60.225,47.091,48.826,128.972,130.611,153.899,151.993,167.279,141.931,111.582,35.301,37.010,35.867,36.009,37.253,40.066,38.459,34.290,33.468,36.057,50.907,54.997,46.547,50.558,57.498,58.245,50.669,55.033,55.386,56.336,54.872,54.997,51.805,51.846,37.936,38.051,37.068,36.943,12.555,12.391,14.173,14.486,11.198,12.659,13.474,12.933,16.461,16.041,9.013,6.927,15.301,12.309,10.375,6.648,-0.385,-0.576,-0.484,-0.371,-0.453,-0.508,-0.064,80.826,123.234,11.413,10.856,6.129,6.671,10.218,12.683,3.667,261.941,264.184,185.618,167.005,220.236,72.565,168.997,12.100,11.500,10.200,10.700,11.200,13.400,12.600,
2021/04/07 05:38:13,670.194,0.000,0.182,0.000,42.634,8.311,59.941,46.808,48.826,128.972,130.611,153.899,151.993,167.028,141.931,111.582,35.301,37.010,35.867,36.009,37.184,39.987,38.459,34.290,33.468,36.057,50.973,55.073,46.547,50.558,57.498,58.245,50.669,55.033,55.386,56.275,54.872,54.997,51.805,51.846,37.867,38.114,37.068,37.007,12.373,12.026,14.173,14.759,11.016,12.204,13.474,12.842,16.461,15.950,8.922,6.927,15.483,12.400,10.557,6.740,-0.387,-0.588,-0.488,-0.388,-0.461,-0.518,-0.064,80.746,123.106,11.413,10.856,6.129,6.671,10.218,12.683,3.667,261.941,264.184,185.618,167.005,220.236,72.565,168.997,12.100,11.500,10.200,10.700,11.200,13.400,12.600,
2021/04/07 05:38:14,667.581,0.000,0.182,0.000,42.634,8.285,59.916,46.832,48.826,128.742,130.611,153.921,151.993,167.050,141.931,111.561,35.231,37.010,35.890,36.009,37.184,39.987,38.459,34.290,33.468,36.143,50.907,55.019,46.547,50.580,57.498,58.169,50.669,55.033,55.386,56.336,54.872,55.019,51.805,51.868,37.867,38.074,37.068,36.966,12.191,12.117,14.173,14.395,10.925,12.113,13.474,12.750,16.551,16.041,8.922,6.927,15.574,12.491,10.830,6.740,-0.401,-0.598,-0.494,-0.388,-0.436,-0.527,-0.064,80.553,122.973,10.977,10.469,6.736,6.627,8.987,12.472,3.667,263.199,263.418,185.965,174.806,222.745,74.181,168.997,11.800,11.200,10.500,10.600,10.100,13.100,12.400,
2021/04/07 05:38:15,662.479,0.000,0.182,0.000,42.634,8.285,59.916,46.808,48.826,128.720,130.611,154.150,152.245,167.279,142.183,111.561,35.231,36.985,35.954,36.009,37.184,39.987,38.459,34.290,33.468,36.143,50.950,55.019,46.522,50.640,57.432,58.169,50.669,54.957,55.386,56.275,54.848,55.095,51.781,51.868,37.772,38.074,37.043,37.029,12.373,12.117,14.173,14.668,11.016,11.931,13.474,12.750,16.461,15.950,8.922,6.927,15.847,12.582,11.103,6.831,-0.390,-0.594,-0.497,-0.374,-0.462,-0.519,-0.064,80.218,122.694,10.977,10.469,6.736,6.627,8.987,12.472,3.667,263.199,263.418,185.965,174.806,222.745,74.181,168.997,11.800,11.200,10.500,10.600,10.100,13.100,12.400,
2021/04/07 05:38:16,662.479,0.000,0.182,0.000,42.634,8.285,59.916,46.808,48.826,128.720,130.611,154.150,152.245,167.279,142.183,111.561,35.231,36.985,35.954,36.009,37.184,39.987,38.459,34.290,33.468,36.143,50.950,55.019,46.522,50.640,57.432,58.169,50.669,54.957,55.386,56.275,54.848,55.095,51.781,51.868,37.772,38.074,37.043,37.029,12.373,12.117,14.173,14.668,11.016,11.931,13.474,12.750,16.461,15.950,8.922,6.927,15.847,12.582,11.103,6.831,-0.390,-0.594,-0.497,-0.374,-0.462,-0.519,-0.064,80.218,122.694,10.977,10.469,6.736,6.627,8.987,12.472,3.667,263.199,263.418,185.965,174.806,222.745,74.181,168.997,11.800,11.200,10.500,10.600,10.100,13.100,12.400,
2021/04/07 05:38:17,659.871,0.000,0.182,0.000,42.600,8.285,59.632,46.808,48.826,128.720,130.360,154.150,151.993,167.028,142.183,111.561,35.231,37.010,36.033,36.009,37.184,39.987,38.436,34.290,33.468,36.143,50.973,55.095,46.547,50.580,57.432,58.169,50.669,55.033,55.319,56.275,54.872,55.095,51.805,51.868,37.867,38.137,37.068,37.029,12.373,12.117,14.173,14.577,11.016,11.840,13.474,12.750,16.551,16.041,8.922,6.927,15.847,12.582,11.012,6.740,-0.390,-0.591,-0.497,-0.358,-0.460,-0.518,0.012,80.049,122.633,10.977,10.469,6.736,6.627,8.987,12.472,3.667,263.199,263.418,185.965,174.806,222.745,74.181,168.997,11.800,11.200,10.500,10.600,10.100,13.100,12.400,
2021/04/07 05:38:18,657.286,0.000,0.182,0.000,42.634,8.285,59.632,46.808,48.826,128.720,130.360,154.150,152.245,167.279,142.434,111.309,35.301,37.010,35.867,35.984,37.184,39.987,38.459,34.290,33.468,36.057,50.907,54.997,46.547,50.558,57.432,58.169,50.669,54.957,55.386,56.275,54.938,55.073,51.805,51.846,37.867,38.051,37.068,37.007,12.282,12.026,14.269,14.851,11.016,11.749,13.383,12.750,16.461,15.950,8.922,6.927,15.847,12.582,11.012,6.740,-0.394,-0.596,-0.495,-0.387,-0.458,-0.512,0.012,79.906,122.366,10.977,10.469,6.736,6.627,8.987,12.472,3.667,263.199,263.418,185.965,174.806,222.745,74.181,168.997,11.800,11.200,10.500,10.600,10.100,13.100,12.400,
2021/04/07 05:38:19,654.667,0.000,0.182,0.000,42.634,8.259,59.916,46.808,48.826,128.469,130.360,154.150,152.245,167.028,142.686,111.309,35.301,37.010,35.867,36.009,37.184,39.987,38.436,34.290,33.468,36.057,50.907,54.937,46.547,50.497,57.432,58.169,50.669,54.957,55.319,56.275,54.872,55.073,51.805,51.785,37.867,38.051,37.068,37.007,12.373,12.117,14.366,14.851,11.016,11.840,13.565,12.659,16.461,16.041,8.831,6.927,15.847,12.582,11.012,6.648,-0.399,-0.589,-0.497,-0.387,-0.440,-0.520,0.011,79.758,122.299,10.977,10.469,6.736,6.627,8.987,12.472,3.667,263.199,263.418,185.965,174.806,222.745,74.181,168.997,11.800,11.200,10.500,10.600,10.100,13.100,12.400,
2021/04/07 05:38:20,652.053,0.000,0.182,0.000,42.600,8.285,59.632,46.808,48.826,128.469,130.360,154.402,152.245,167.028,142.434,111.309,35.231,37.010,35.954,35.940,37.184,39.987,38.459,34.290,33.468,36.143,50.973,54.959,46.547,50.580,57.432,58.108,50.669,54.957,55.319,56.275,54.872,55.095,51.805,51.868,37.797,38.074,37.068,37.029,12.464,11.935,14.076,14.851,11.107,11.931,13.474,12.750,16.551,16.041,9.013,6.927,15.574,12.491,10.830,6.648,-0.387,-0.588,-0.489,-0.392,-0.462,-0.516,0.011,79.583,122.111,11.264,10.469,6.736,7.018,8.911,12.542,3.517,263.885,263.418,185.965,175.914,225.909,74.745,165.174,11.900,11.100,10.600,10.900,10.000,13.100,12.600,
2021/04/07 05:38:21,649.471,0.000,0.182,0.000,42.634,8.259,59.632,46.832,48.826,128.239,130.360,154.423,152.245,167.301,142.434,111.309,35.301,37.010,36.033,36.009,37.184,39.987,38.459,34.354,33.531,36.207,50.907,55.019,46.547,50.580,57.432,58.108,50.736,54.957,55.319,56.275,54.938,55.156,51.805,51.943,37.867,38.137,37.068,37.109,12.464,12.208,14.173,14.759,11.107,11.931,13.565,12.659,16.824,16.132,9.013,7.018,15.665,12.491,10.739,6.557,-0.387,-0.575,-0.483,-0.375,-0.452,-0.509,0.011,79.476,121.960,11.264,10.469,6.736,7.018,8.911,12.542,3.517,263.885,263.418,185.965,175.914,225.909,74.745,165.174,11.900,11.100,10.600,10.900,10.000,13.100,12.600,
2021/04/07 05:38:22,644.371,0.000,0.182,0.000,42.634,8.259,59.348,46.832,48.826,128.491,130.360,154.675,152.497,167.301,142.938,111.057,35.301,36.985,35.931,35.984,37.184,39.987,38.459,34.354,33.531,36.121,50.950,54.876,46.522,50.497,57.366,58.108,50.669,54.957,55.253,56.275,54.848,55.073,51.715,51.785,37.772,38.051,37.043,37.007,12.464,12.117,14.269,14.759,11.016,12.022,13.383,12.750,16.642,16.132,8.922,7.018,15.574,12.491,10.830,6.284,-0.376,-0.598,-0.492,-0.363,-0.476,-0.533,0.011,79.224,121.632,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:23,644.371,0.000,0.182,0.000,42.634,8.259,59.348,46.832,48.826,128.491,130.360,154.675,152.497,167.301,142.938,111.057,35.301,36.985,35.931,35.984,37.184,39.987,38.459,34.354,33.531,36.121,50.950,54.876,46.522,50.497,57.366,58.108,50.669,54.957,55.253,56.275,54.848,55.073,51.715,51.785,37.772,38.051,37.043,37.007,12.464,12.117,14.269,14.759,11.016,12.022,13.383,12.750,16.642,16.132,8.922,7.018,15.574,12.491,10.830,6.284,-0.376,-0.598,-0.492,-0.363,-0.476,-0.533,0.011,79.224,121.632,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:24,639.195,0.000,0.182,0.000,42.634,8.259,59.348,46.808,48.826,128.218,130.360,154.653,152.497,167.279,142.938,111.057,35.301,37.010,35.931,35.940,37.184,39.923,38.436,34.354,33.531,36.121,50.907,54.876,46.547,50.497,57.366,58.048,50.736,54.957,55.253,56.275,54.872,55.073,51.739,51.846,37.797,38.051,37.068,37.007,12.555,12.026,14.269,14.668,10.652,12.113,13.292,12.659,16.551,16.041,8.831,7.018,15.483,12.582,10.739,6.284,-0.383,-0.579,-0.500,-0.352,-0.443,-0.493,0.011,78.942,121.298,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:25,639.195,0.000,0.182,0.000,42.634,8.259,59.348,46.808,48.826,128.218,130.360,154.653,152.497,167.279,142.938,111.057,35.301,37.010,35.931,35.940,37.184,39.923,38.436,34.354,33.531,36.121,50.907,54.876,46.547,50.497,57.366,58.048,50.736,54.957,55.253,56.275,54.872,55.073,51.739,51.846,37.797,38.051,37.068,37.007,12.555,12.026,14.269,14.668,10.652,12.113,13.292,12.659,16.551,16.041,8.831,7.018,15.483,12.582,10.739,6.284,-0.383,-0.579,-0.500,-0.352,-0.443,-0.493,0.011,78.942,121.298,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:26,634.125,0.000,0.182,0.000,42.634,8.259,59.064,46.832,48.826,128.239,130.108,154.675,152.497,167.301,142.938,111.057,35.301,37.010,36.033,35.940,37.184,39.923,38.459,34.354,33.531,36.121,50.907,54.898,46.547,50.580,57.366,58.048,50.669,54.896,55.253,56.275,54.872,55.156,51.739,51.785,37.797,38.074,37.068,37.109,12.373,12.208,14.366,14.486,10.652,12.022,13.383,12.750,16.551,16.041,8.831,7.018,15.574,12.582,10.830,6.284,-0.379,-0.584,-0.495,-0.352,-0.465,-0.525,0.011,78.773,120.897,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:27,631.662,0.000,0.182,0.000,42.634,8.259,59.064,46.808,48.826,128.218,130.108,154.653,152.497,167.279,142.938,111.057,35.301,37.010,35.931,35.940,37.184,39.923,38.459,34.354,33.531,36.121,50.907,54.876,46.547,50.497,57.366,58.048,50.669,54.896,55.186,56.199,54.872,55.073,51.739,51.785,37.797,37.972,37.068,37.007,12.646,12.208,14.269,14.486,10.470,11.931,13.292,12.659,16.461,16.041,8.922,7.018,15.483,12.582,10.830,6.284,-0.381,-0.572,-0.483,-0.378,-0.456,-0.511,0.012,78.624,120.764,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:28,629.150,0.000,0.182,0.000,42.600,8.233,59.064,46.832,48.542,128.239,130.108,154.926,152.497,167.301,143.189,110.806,35.301,37.055,35.931,35.940,37.184,39.860,38.459,34.354,33.531,36.121,50.950,54.740,46.522,50.422,57.299,57.972,50.669,54.836,55.186,56.199,54.848,54.997,51.715,51.785,37.703,37.972,37.043,37.007,12.282,12.208,14.366,14.577,10.470,11.749,13.292,12.568,16.461,16.041,8.831,7.018,15.574,12.673,11.012,6.284,-0.378,-0.580,-0.482,-0.380,-0.457,-0.516,0.011,78.512,120.630,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:29,626.734,0.000,0.182,0.000,42.600,8.233,59.064,46.832,48.542,128.239,130.108,154.926,152.497,167.301,143.189,110.806,35.301,37.055,35.931,35.940,37.184,39.860,38.459,34.354,33.531,36.121,50.950,54.740,46.522,50.422,57.299,57.972,50.669,54.836,55.186,56.199,54.848,54.997,51.715,51.785,37.703,37.972,37.043,37.007,12.282,12.208,14.366,14.577,10.470,11.749,13.292,12.568,16.461,16.041,8.831,7.018,15.574,12.673,11.012,6.284,-0.378,-0.580,-0.482,-0.380,-0.457,-0.516,0.011,78.402,120.569,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:30,624.267,0.000,0.182,0.000,42.634,8.233,58.780,46.808,48.542,127.967,130.108,154.904,152.497,167.279,143.189,110.806,35.301,37.010,35.931,35.940,37.184,39.860,38.436,34.354,33.531,36.121,50.907,54.740,46.547,50.422,57.233,57.972,50.669,54.836,55.186,56.199,54.805,55.073,51.672,51.725,37.797,37.972,37.068,37.007,12.100,12.208,14.269,14.577,10.470,11.749,13.292,12.568,16.551,16.041,8.740,7.018,15.483,12.582,10.921,6.193,-0.372,-0.590,-0.489,-0.362,-0.475,-0.531,0.012,78.304,120.229,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:31,621.920,0.000,0.182,0.000,42.634,8.233,58.780,46.808,48.826,127.967,130.108,154.904,152.748,167.279,143.441,110.806,35.301,37.010,35.931,35.940,37.184,39.860,38.459,34.354,33.531,36.143,50.907,54.740,46.547,50.422,57.233,57.911,50.669,54.836,55.120,56.199,54.805,54.997,51.672,51.807,37.797,37.972,37.068,37.007,12.100,12.208,14.269,14.486,10.561,11.749,13.292,12.659,16.642,16.132,8.831,7.018,15.483,12.491,10.921,6.193,-0.382,-0.567,-0.487,-0.375,-0.452,-0.498,0.012,78.164,120.096,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:32,619.488,0.000,0.182,0.000,42.600,8.207,58.780,46.832,48.542,127.988,130.108,154.926,152.748,167.301,143.441,110.806,35.231,37.080,36.033,35.940,37.184,39.860,38.436,34.354,33.531,36.207,50.907,54.762,46.547,50.443,57.233,57.911,50.736,54.760,55.120,56.139,54.805,55.019,51.672,51.807,37.728,37.995,37.068,37.109,11.645,11.844,14.462,14.668,10.106,11.658,13.292,12.659,16.642,16.041,8.831,7.018,15.483,12.582,11.012,6.193,-0.396,-0.588,-0.492,-0.381,-0.456,-0.490,0.011,78.066,119.823,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:33,617.107,0.000,0.182,0.000,42.600,8.207,58.495,46.524,48.542,127.967,130.108,155.156,152.748,167.279,143.692,110.554,35.301,37.055,36.033,35.940,37.115,39.860,38.436,34.354,33.531,36.207,50.883,54.686,46.522,50.443,57.233,57.911,50.669,54.760,55.120,56.139,54.715,55.019,51.582,51.746,37.703,37.995,37.043,37.109,11.918,12.026,14.655,14.395,10.197,11.566,13.201,12.568,16.551,16.041,8.649,7.018,15.392,12.673,11.012,6.102,-0.382,-0.572,-0.490,-0.367,-0.451,-0.489,0.012,77.972,119.829,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:34,614.837,0.000,0.182,0.000,42.634,8.207,58.495,46.524,48.542,127.967,130.108,155.156,152.748,167.279,143.692,110.554,35.301,37.055,36.033,35.940,37.115,39.860,38.436,34.354,33.531,36.121,50.883,54.686,46.522,50.443,57.233,57.911,50.669,54.760,55.120,56.139,54.715,55.019,51.582,51.649,37.703,37.995,37.043,37.109,11.918,12.026,14.655,14.395,10.197,11.566,13.201,12.568,16.551,16.041,8.649,7.018,15.392,12.673,11.012,6.102,-0.382,-0.572,-0.490,-0.367,-0.451,-0.489,0.012,77.868,119.695,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:35,612.539,0.000,0.182,0.000,42.600,8.207,58.495,46.524,48.542,127.967,129.857,155.156,152.748,167.279,143.692,110.554,35.301,36.985,35.931,35.940,37.184,39.860,38.372,34.354,33.531,36.121,50.883,54.603,46.522,50.361,57.167,57.836,50.669,54.699,55.054,56.139,54.715,54.937,51.582,51.649,37.703,37.972,37.043,37.007,12.009,12.300,14.462,14.304,10.197,11.658,13.292,12.568,16.642,16.041,8.740,7.018,15.483,12.582,11.103,6.102,-0.382,-0.582,-0.485,-0.387,-0.458,-0.511,0.011,77.770,119.495,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:36,610.198,0.000,0.182,0.000,42.600,8.207,58.495,46.524,48.826,127.715,130.108,155.156,152.748,167.279,143.692,110.554,35.301,36.985,35.931,35.940,37.115,39.860,38.395,34.354,33.531,36.121,50.883,54.603,46.522,50.285,57.167,57.775,50.669,54.699,55.054,56.078,54.715,54.937,51.582,51.649,37.703,37.909,37.043,37.007,11.554,11.753,14.366,14.304,10.015,11.384,13.201,12.568,16.551,16.041,8.740,7.018,15.483,12.582,11.012,6.011,-0.390,-0.592,-0.495,-0.385,-0.457,-0.522,0.011,77.592,119.222,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:37,607.928,0.000,0.182,0.000,42.600,8.207,58.211,46.832,48.542,127.988,129.857,155.429,152.748,167.301,143.692,110.554,35.301,36.985,35.931,35.870,37.115,39.781,38.372,34.354,33.531,36.121,50.883,54.543,46.522,50.285,57.167,57.775,50.669,54.699,54.987,56.078,54.715,54.937,51.582,51.649,37.703,37.909,37.043,37.007,11.645,11.844,14.558,14.213,10.015,11.384,13.292,12.568,16.642,16.041,8.558,7.018,15.483,12.582,11.194,6.011,-0.370,-0.595,-0.497,-0.366,-0.467,-0.534,0.011,77.532,119.028,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:38,605.667,0.000,0.182,0.000,42.634,8.207,58.495,46.524,48.542,127.715,129.857,155.156,152.748,167.279,143.692,110.554,35.301,37.055,35.931,35.870,37.115,39.781,38.395,34.354,33.531,36.143,50.883,54.543,46.522,50.285,57.101,57.775,50.669,54.699,54.987,56.078,54.715,54.937,51.582,51.671,37.703,37.909,37.043,37.007,11.554,12.117,14.655,14.668,10.106,11.384,13.292,12.659,16.733,16.132,8.649,7.018,15.483,12.582,11.285,6.102,-0.375,-0.609,-0.509,-0.368,-0.462,-0.530,0.012,77.437,118.894,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:39,603.438,0.000,0.182,0.000,42.634,8.181,58.211,46.524,48.517,127.715,129.835,155.407,152.727,167.279,143.922,110.554,35.276,36.985,35.931,35.870,37.115,39.781,38.395,34.354,33.531,36.121,50.883,54.467,46.522,50.285,57.101,57.715,50.669,54.624,54.921,56.078,54.649,54.937,51.515,51.588,37.703,37.909,37.043,37.007,11.554,11.844,14.269,14.395,10.015,11.293,13.201,12.477,16.642,16.132,8.649,7.018,15.483,12.582,11.285,5.920,-0.379,-0.578,-0.499,-0.347,-0.439,-0.492,0.011,77.310,118.688,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:40,601.174,0.000,0.182,0.000,42.634,8.181,58.211,46.524,48.517,127.715,129.835,155.407,152.727,167.279,143.922,110.554,35.276,36.985,35.931,35.870,37.115,39.781,38.395,34.354,33.531,36.121,50.883,54.467,46.522,50.285,57.101,57.715,50.669,54.624,54.921,56.078,54.649,54.937,51.515,51.588,37.703,37.909,37.043,37.007,11.554,11.844,14.269,14.395,10.015,11.293,13.201,12.477,16.642,16.132,8.649,7.018,15.483,12.582,11.285,5.920,-0.379,-0.578,-0.499,-0.347,-0.439,-0.492,0.011,77.221,118.554,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:41,598.895,0.000,0.182,0.000,42.600,8.181,57.927,46.548,48.542,127.737,129.857,155.429,152.748,167.301,143.944,110.302,35.301,37.080,35.931,35.870,37.115,39.718,38.293,34.354,33.531,36.057,50.907,54.406,46.547,50.225,57.034,57.715,50.603,54.624,54.921,56.002,54.673,54.876,51.539,51.528,37.728,37.909,37.068,37.007,11.554,11.844,14.269,14.395,10.015,11.293,13.201,12.568,16.642,16.132,8.649,7.018,15.392,12.582,11.376,5.920,-0.387,-0.577,-0.495,-0.345,-0.448,-0.479,0.012,77.117,118.293,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:42,596.619,0.000,0.182,0.000,42.600,8.181,57.927,46.548,48.542,127.737,129.857,155.429,152.748,167.301,143.944,110.302,35.301,36.985,35.931,35.870,37.115,39.718,38.372,34.354,33.531,36.207,50.883,54.406,46.522,50.225,57.034,57.639,50.669,54.563,54.921,56.002,54.583,54.800,51.449,51.610,37.703,37.845,37.043,36.943,11.554,11.753,14.366,14.304,10.106,11.202,13.201,12.477,16.733,16.132,8.558,6.927,15.392,12.582,11.285,5.920,-0.382,-0.575,-0.496,-0.347,-0.443,-0.482,0.011,77.066,118.226,11.413,10.878,6.912,7.185,8.768,12.472,3.324,261.941,263.136,183.318,171.193,225.000,74.181,164.291,12.100,11.500,10.600,11.100,10.000,13.000,12.400,
2021/04/07 05:38:43,594.316,0.000,0.182,0.000,42.634,8.181,57.927,46.548,48.542,127.486,129.857,155.429,152.748,167.301,143.944,110.050,35.301,36.985,36.033,35.870,37.115,39.718,38.316,34.354,33.531,36.057,50.817,54.428,46.522,50.246,56.968,57.639,50.603,54.563,54.854,56.002,54.583,54.898,51.449,51.528,37.634,37.931,36.974,37.029,11.736,11.753,14.462,14.395,10.015,11.202,13.201,12.477,16.733,16.132,8.558,6.927,15.483,12.582,11.467,6.011,-0.379,-0.588,-0.503,-0.375,-0.429,-0.539,0.011,76.939,118.026,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:44,592.005,0.000,0.182,0.000,42.634,8.181,57.668,46.832,48.542,127.486,129.857,155.429,152.748,167.301,144.195,110.072,35.301,36.985,35.931,35.870,37.115,39.639,38.316,34.354,33.531,36.057,50.817,54.270,46.522,50.164,56.968,57.639,50.603,54.502,54.854,56.002,54.583,54.800,51.382,51.452,37.703,37.845,37.043,36.943,11.736,11.935,14.462,14.486,9.924,11.202,13.110,12.477,16.733,16.132,8.558,6.927,15.483,12.491,11.376,5.920,-0.376,-0.606,-0.512,-0.366,-0.470,-0.536,0.012,76.844,117.826,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:45,589.695,0.000,0.182,0.000,42.600,8.181,57.643,46.524,48.542,127.464,129.857,155.407,152.748,167.279,144.195,110.050,35.301,37.055,36.033,35.870,37.115,39.639,38.253,34.354,33.531,36.143,50.817,54.368,46.522,50.186,56.968,57.578,50.603,54.427,54.854,55.942,54.583,54.822,51.382,51.549,37.634,37.931,37.043,37.029,11.463,11.844,14.462,14.486,9.924,11.111,13.201,12.477,16.733,16.132,8.558,7.018,15.665,12.582,11.649,5.920,-0.388,-0.587,-0.502,-0.346,-0.465,-0.523,0.011,76.761,117.692,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:46,587.419,0.000,0.182,0.000,42.634,8.181,57.668,46.808,48.542,127.464,129.605,155.659,152.748,167.279,144.195,110.072,35.301,36.985,35.931,35.870,37.115,39.575,38.253,34.354,33.531,36.057,50.817,54.209,46.522,50.088,56.902,57.518,50.603,54.427,54.788,55.942,54.516,54.740,51.382,51.452,37.634,37.845,37.043,36.943,11.463,11.935,14.269,14.395,9.924,11.020,13.110,12.477,16.733,16.132,8.467,7.018,15.665,12.582,11.740,5.920,-0.390,-0.588,-0.493,-0.369,-0.452,-0.525,0.012,76.740,117.425,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:47,585.067,0.000,0.182,0.000,42.634,8.181,57.359,46.524,48.542,127.464,129.857,155.659,152.748,167.279,144.447,110.050,35.301,36.985,36.010,35.801,37.115,39.575,38.253,34.354,33.531,36.121,50.817,54.209,46.522,50.088,56.902,57.442,50.603,54.366,54.721,55.866,54.516,54.740,51.382,51.452,37.634,37.845,36.974,37.007,11.554,11.753,14.366,14.395,9.924,11.111,13.110,12.386,16.733,16.132,8.467,6.927,15.574,12.673,11.740,5.920,-0.387,-0.575,-0.483,-0.374,-0.452,-0.508,0.012,76.592,117.225,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:48,582.645,0.000,0.182,0.000,42.634,8.155,57.643,46.808,48.542,127.464,129.605,155.659,152.748,167.279,144.447,110.050,35.301,37.055,35.931,35.870,37.115,39.575,38.230,34.354,33.531,36.057,50.817,54.134,46.522,50.088,56.835,57.442,50.537,54.366,54.721,55.866,54.450,54.664,51.316,51.391,37.634,37.766,36.974,36.943,11.554,11.935,14.366,14.395,9.924,11.020,13.110,12.386,16.733,16.132,8.376,6.927,15.665,12.673,11.740,5.920,-0.376,-0.614,-0.513,-0.373,-0.466,-0.532,0.011,76.532,117.024,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:49,580.288,0.000,0.182,0.000,42.634,8.155,57.359,46.524,48.542,127.464,129.605,155.659,152.748,167.279,144.447,109.799,35.301,36.985,36.010,35.801,37.115,39.512,38.190,34.354,33.468,36.057,50.750,54.134,46.522,50.088,56.835,57.381,50.603,54.366,54.721,55.866,54.450,54.664,51.316,51.391,37.634,37.845,36.974,36.943,11.645,11.844,14.462,14.668,9.832,10.929,13.201,12.386,16.733,16.132,8.467,6.927,15.665,12.673,11.831,5.920,-0.393,-0.599,-0.497,-0.388,-0.458,-0.516,0.012,76.449,116.952,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
