Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:38:50,577.965,0.000,0.182,0.000,42.600,8.155,57.359,46.524,48.542,127.213,129.605,155.910,152.748,167.279,144.447,109.799,35.370,36.985,36.033,35.801,37.045,39.489,38.190,34.331,33.445,36.143,50.750,54.156,46.522,50.110,56.835,57.359,50.537,54.283,54.655,55.783,54.450,54.762,51.316,51.413,37.634,37.868,37.043,37.029,11.645,12.026,14.558,14.668,10.015,11.020,13.110,12.386,16.733,16.223,8.467,6.927,15.574,12.673,11.831,5.829,-0.390,-0.574,-0.480,-0.374,-0.456,-0.512,0.012,76.370,116.746,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:51,575.511,0.000,0.182,0.000,42.634,8.155,57.075,46.524,48.542,127.213,129.605,155.910,152.748,167.279,144.447,109.799,35.301,37.055,36.010,35.801,37.045,39.512,38.167,34.354,33.531,36.121,50.817,54.073,46.522,50.028,56.835,57.381,50.537,54.305,54.655,55.805,54.383,54.664,51.250,51.391,37.564,37.845,36.974,37.007,11.463,11.844,14.558,14.759,9.924,10.929,13.110,12.386,16.824,16.223,8.376,7.018,15.665,12.673,12.104,5.920,-0.376,-0.602,-0.500,-0.367,-0.457,-0.549,0.011,76.295,116.557,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:52,573.155,0.000,0.182,0.000,42.634,8.155,57.075,46.524,48.542,127.213,129.605,155.910,153.000,167.279,144.698,109.799,35.301,36.985,36.010,35.801,37.045,39.489,38.190,34.331,33.445,36.121,50.750,54.073,46.453,50.028,56.769,57.283,50.537,54.208,54.589,55.783,54.383,54.603,51.250,51.391,37.564,37.766,36.974,36.943,11.645,11.844,14.558,14.759,9.924,10.929,13.110,12.295,16.733,16.132,8.376,6.927,15.665,12.582,12.013,5.920,-0.384,-0.589,-0.490,-0.393,-0.463,-0.516,0.012,76.242,116.351,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:53,570.763,0.000,0.182,0.000,42.600,8.129,57.075,46.548,48.542,127.234,129.605,155.932,152.748,167.301,144.698,109.799,35.370,36.985,35.931,35.801,37.115,39.512,38.190,34.354,33.468,36.057,50.750,53.937,46.522,49.950,56.703,57.305,50.537,54.230,54.589,55.745,54.383,54.543,51.250,51.255,37.564,37.766,36.974,36.943,11.463,11.844,14.751,14.668,9.924,10.929,13.110,12.295,16.824,16.132,8.376,6.927,15.665,12.673,12.104,5.920,-0.375,-0.613,-0.506,-0.373,-0.470,-0.521,0.012,76.123,116.150,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:54,568.341,0.000,0.182,0.000,42.634,8.155,57.075,46.524,48.542,127.213,129.605,155.910,152.748,167.279,144.447,109.547,35.301,36.985,35.931,35.801,37.020,39.512,38.088,34.354,33.531,36.057,50.750,53.937,46.522,49.950,56.678,57.305,50.512,54.230,54.564,55.745,54.317,54.543,51.183,51.255,37.564,37.766,36.974,36.943,11.554,11.844,14.558,14.668,9.832,10.838,13.110,12.386,16.733,16.223,8.285,6.927,15.756,12.673,12.195,5.920,-0.387,-0.589,-0.489,-0.392,-0.463,-0.519,0.013,76.049,116.023,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:55,565.895,0.000,0.182,0.000,42.600,8.129,56.791,46.548,48.542,127.234,129.354,155.932,152.748,167.301,144.698,109.547,35.301,37.055,35.931,35.801,37.045,39.512,38.190,34.354,33.531,36.121,50.750,53.937,46.522,49.950,56.703,57.245,50.537,54.230,54.522,55.805,54.317,54.543,51.183,51.316,37.564,37.766,36.974,36.943,11.554,11.753,14.848,14.668,9.924,10.838,13.110,12.295,16.915,16.223,8.285,6.927,15.756,12.673,12.195,5.829,-0.376,-0.604,-0.503,-0.371,-0.464,-0.546,0.012,75.989,115.816,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:56,563.534,0.000,0.182,0.000,42.600,8.129,56.791,46.524,48.233,126.961,129.332,156.161,152.727,167.279,144.677,109.547,35.276,37.055,36.010,35.801,37.045,39.433,38.111,34.433,33.531,36.121,50.750,53.937,46.522,49.950,56.636,57.245,50.537,54.230,54.522,55.745,54.251,54.543,51.117,51.255,37.564,37.766,36.974,37.007,11.645,11.844,14.366,14.668,9.924,10.929,13.110,12.295,16.733,16.223,8.376,6.927,15.665,12.673,12.286,5.920,-0.387,-0.576,-0.484,-0.376,-0.454,-0.510,0.012,75.974,115.689,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:57,561.052,0.000,0.182,0.000,42.600,8.129,56.791,46.548,48.542,126.983,129.354,156.183,152.748,167.301,144.698,109.547,35.301,37.055,36.096,35.801,37.045,39.433,38.111,34.354,33.531,36.143,50.750,53.959,46.522,49.973,56.636,57.184,50.470,54.169,54.456,55.745,54.251,54.565,51.117,51.277,37.564,37.868,36.974,37.029,11.645,12.026,14.655,14.577,9.924,10.838,13.110,12.295,16.733,16.132,8.376,7.018,15.847,12.673,12.559,6.011,-0.400,-0.596,-0.502,-0.381,-0.461,-0.489,0.012,75.894,115.488,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:58,558.675,0.000,0.182,0.000,42.634,8.129,56.791,46.524,48.542,126.961,129.354,156.161,152.748,167.279,144.698,109.547,35.301,37.080,36.096,35.732,37.045,39.433,38.088,34.354,33.531,36.207,50.774,53.898,46.478,49.973,56.570,57.184,50.470,54.169,54.456,55.669,54.275,54.565,51.140,51.277,37.589,37.789,36.999,37.029,11.645,11.844,14.751,14.577,9.924,10.747,13.110,12.295,16.824,16.132,8.285,7.018,15.847,12.673,12.559,6.011,-0.377,-0.613,-0.506,-0.374,-0.472,-0.525,0.012,75.737,115.282,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:38:59,556.279,0.000,0.182,0.000,42.600,8.129,56.507,46.548,48.258,126.983,129.354,156.183,152.748,167.301,144.950,109.547,35.301,36.985,36.010,35.801,37.045,39.370,38.111,34.354,33.531,36.057,50.684,53.816,46.453,49.823,56.570,57.108,50.470,54.093,54.389,55.669,54.184,54.467,51.117,51.194,37.564,37.703,36.974,36.943,11.645,11.844,14.462,14.577,10.015,10.838,13.019,12.295,16.733,16.223,8.376,6.927,15.756,12.582,12.559,6.011,-0.385,-0.572,-0.491,-0.373,-0.453,-0.497,0.012,75.707,115.149,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:00,553.810,0.000,0.182,0.000,42.634,8.104,56.507,46.524,48.258,126.961,129.354,156.161,152.748,167.279,144.950,109.295,35.301,37.055,36.010,35.732,37.045,39.370,38.047,34.354,33.531,36.121,50.684,53.740,46.453,49.823,56.504,57.108,50.470,54.093,54.389,55.669,54.184,54.406,51.050,51.194,37.495,37.766,36.974,36.943,11.645,12.026,14.655,14.668,9.832,10.838,13.201,12.295,16.642,16.132,8.376,7.018,15.847,12.491,12.650,6.011,-0.383,-0.586,-0.490,-0.392,-0.462,-0.514,0.012,75.648,114.948,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:01,551.473,0.000,0.000,0.000,42.600,8.104,56.223,46.524,48.258,126.961,129.354,156.161,152.748,167.279,144.950,109.295,35.301,36.985,36.010,35.707,37.045,39.290,38.047,34.354,33.531,36.121,50.684,53.740,46.522,49.823,56.504,57.048,50.404,54.033,54.389,55.608,54.118,54.406,50.984,51.119,37.564,37.703,36.974,36.943,11.463,11.844,14.655,14.759,9.924,10.656,13.110,12.295,16.733,16.132,8.285,7.018,15.847,12.582,12.832,6.011,-0.391,-0.588,-0.492,-0.381,-0.456,-0.497,0.012,75.559,114.887,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:02,549.564,0.000,0.182,0.000,42.600,8.104,56.223,46.524,48.258,126.710,129.354,156.161,152.748,167.279,144.950,109.295,35.301,37.010,36.010,35.732,37.045,39.290,38.047,34.354,33.531,36.057,50.708,53.679,46.547,49.823,56.437,57.048,50.404,54.033,54.323,55.608,54.142,54.406,51.008,51.119,37.520,37.703,36.999,36.943,11.554,11.753,14.558,14.851,9.832,10.747,13.201,12.295,16.824,16.132,8.285,7.018,15.938,12.673,12.832,6.102,-0.366,-0.583,-0.481,-0.354,-0.466,-0.521,0.011,75.479,114.626,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:03,548.069,0.000,0.182,0.000,42.600,8.104,56.223,46.524,48.258,126.961,129.102,156.413,152.748,167.279,144.950,109.295,35.301,37.010,36.010,35.732,37.045,39.370,38.024,34.354,33.531,36.057,50.708,53.603,46.478,49.681,56.437,56.987,50.404,54.033,54.323,55.608,54.142,54.346,51.008,51.058,37.520,37.703,36.999,36.943,11.554,11.844,14.558,14.851,9.924,10.747,13.110,12.295,16.824,16.132,8.285,7.018,15.938,12.673,12.741,6.011,-0.363,-0.591,-0.489,-0.355,-0.456,-0.503,0.012,75.425,114.348,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:04,546.947,0.000,0.182,0.000,42.634,8.104,56.223,46.524,48.258,126.961,129.102,156.161,152.748,167.279,145.201,109.295,35.301,37.010,35.931,35.732,37.045,39.290,37.945,34.354,33.468,36.057,50.641,53.603,46.478,49.681,56.371,56.911,50.404,53.896,54.256,55.548,54.142,54.270,50.941,50.982,37.520,37.640,36.929,36.864,11.645,11.844,14.944,14.759,9.924,10.747,13.019,12.295,16.733,16.132,8.285,6.927,15.847,12.673,12.832,6.102,-0.365,-0.575,-0.494,-0.357,-0.431,-0.507,0.013,75.336,114.286,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:05,546.137,0.000,0.182,0.000,42.600,8.104,56.223,46.524,48.542,126.710,129.102,156.413,152.748,167.279,145.201,109.043,35.301,37.055,36.010,35.732,37.045,39.227,37.945,34.354,33.468,36.057,50.684,53.543,46.453,49.681,56.371,56.911,50.404,53.896,54.256,55.548,54.052,54.270,50.917,50.982,37.495,37.703,36.904,36.864,11.645,11.844,14.655,14.851,9.924,10.656,13.019,12.295,16.733,16.132,8.285,6.927,15.847,12.673,12.741,6.102,-0.365,-0.548,-0.475,-0.323,-0.427,-0.456,0.013,75.301,114.086,10.769,10.769,7.203,6.736,8.006,12.349,3.231,259.838,259.838,181.591,174.036,228.545,74.501,158.199,11.500,11.400,10.800,10.800,9.200,12.800,12.500,
2021/04/07 05:39:06,545.508,0.000,0.182,0.000,42.634,8.104,55.938,46.524,48.542,126.710,129.102,156.413,152.748,167.279,145.201,109.043,35.301,37.055,36.010,35.732,37.045,39.227,37.968,34.354,33.468,36.057,50.684,53.543,46.453,49.617,56.305,56.851,50.404,53.836,54.190,55.472,54.052,54.209,50.917,50.922,37.495,37.640,36.904,36.864,11.736,11.844,14.558,14.851,9.832,10.747,13.110,12.295,16.733,16.132,8.285,6.927,15.847,12.673,12.923,6.102,-0.365,-0.544,-0.460,-0.349,-0.433,-0.478,0.012,75.233,113.880,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:07,545.065,0.000,0.182,0.000,42.600,8.104,55.938,46.524,48.542,126.710,129.102,156.413,152.748,167.028,145.201,109.043,35.301,36.985,36.033,35.732,37.045,39.227,37.905,34.354,33.468,36.080,50.618,53.565,46.453,49.640,56.305,56.851,50.404,53.836,54.190,55.472,53.985,54.231,50.851,50.943,37.495,37.726,36.904,36.966,11.645,11.662,14.655,14.759,9.924,10.838,13.110,12.204,16.551,16.132,8.285,6.927,15.938,12.582,12.923,6.193,-0.358,-0.542,-0.459,-0.355,-0.437,-0.480,0.012,75.144,113.752,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:08,544.510,0.000,0.182,0.000,42.667,8.078,55.938,46.548,48.258,126.732,129.102,156.434,152.748,167.301,145.201,109.043,35.301,37.010,36.010,35.732,36.976,39.227,37.882,34.354,33.531,36.057,50.641,53.406,46.478,49.538,56.238,56.775,50.337,53.836,54.190,55.411,54.009,54.209,50.808,50.922,37.520,37.640,36.929,36.864,11.554,11.753,14.462,14.668,9.924,10.747,13.110,12.295,16.642,16.041,8.285,6.927,15.847,12.582,12.832,6.193,-0.368,-0.560,-0.468,-0.345,-0.429,-0.492,0.011,74.989,113.424,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:09,544.510,0.000,0.182,0.000,42.667,8.078,55.938,46.548,48.258,126.732,129.102,156.434,152.748,167.301,145.201,109.043,35.301,37.010,36.010,35.732,36.976,39.227,37.882,34.354,33.531,36.057,50.641,53.406,46.478,49.538,56.238,56.775,50.337,53.836,54.190,55.411,54.009,54.209,50.808,50.922,37.520,37.640,36.929,36.864,11.554,11.753,14.462,14.668,9.924,10.747,13.110,12.295,16.642,16.041,8.285,6.927,15.847,12.582,12.832,6.193,-0.368,-0.560,-0.468,-0.345,-0.429,-0.492,0.011,74.989,113.424,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:10,544.300,0.000,0.000,0.000,42.600,8.078,55.654,46.524,48.258,126.710,129.102,156.413,152.748,167.279,145.201,109.043,35.301,37.080,36.010,35.732,36.976,39.164,37.882,34.354,33.531,36.057,50.641,53.406,46.547,49.617,56.238,56.715,50.337,53.775,54.124,55.411,53.943,54.134,50.808,50.861,37.450,37.703,36.929,36.864,11.463,11.753,14.751,14.486,10.015,10.747,13.201,12.386,16.824,16.132,8.285,6.927,15.938,12.673,12.832,6.193,-0.375,-0.556,-0.471,-0.359,-0.425,-0.477,0.012,74.921,113.212,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:11,544.151,0.000,0.182,0.000,42.634,8.078,55.654,46.524,48.258,126.459,129.102,156.413,152.748,167.279,145.453,108.792,35.301,37.055,36.010,35.732,37.045,39.164,37.882,34.354,33.468,36.057,50.551,53.346,46.453,49.538,56.238,56.715,50.337,53.775,54.124,55.336,53.919,54.134,50.718,50.785,37.495,37.640,36.904,36.864,11.554,11.935,14.751,14.668,9.832,10.656,13.201,12.295,16.733,16.132,8.285,6.927,15.847,12.582,12.832,6.193,-0.372,-0.559,-0.470,-0.362,-0.436,-0.473,0.012,74.891,113.012,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:12,544.042,0.000,0.182,0.000,42.600,8.078,55.395,46.524,48.258,126.459,129.102,156.413,153.000,167.028,145.453,108.813,35.301,37.080,36.033,35.662,37.045,39.164,37.905,34.354,33.468,36.080,50.641,53.368,46.478,49.561,56.172,56.654,50.337,53.699,54.057,55.336,53.876,54.095,50.742,50.807,37.450,37.726,36.929,36.887,11.645,11.844,14.751,14.668,10.015,10.656,13.201,12.386,16.824,16.132,8.285,6.927,15.756,12.582,12.741,6.193,-0.364,-0.554,-0.478,-0.320,-0.443,-0.492,0.012,74.832,112.884,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:13,543.998,0.000,0.182,0.000,42.600,8.078,55.370,46.524,48.258,126.459,129.102,156.413,152.748,167.028,145.453,108.792,35.301,37.010,36.010,35.732,37.045,39.085,37.819,34.354,33.468,35.978,50.575,53.285,46.478,49.396,56.106,56.654,50.271,53.699,54.057,55.336,53.876,54.013,50.742,50.725,37.450,37.640,36.860,36.801,11.554,11.844,14.655,14.851,9.924,10.656,13.292,12.477,16.824,16.132,8.285,7.018,15.756,12.582,12.741,6.193,-0.352,-0.558,-0.467,-0.332,-0.445,-0.499,0.012,74.698,112.751,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:14,543.974,0.000,0.182,0.000,42.600,8.052,55.370,46.524,48.258,126.459,128.850,156.664,152.748,167.279,145.453,108.792,35.301,37.010,36.010,35.732,37.045,39.085,37.819,34.354,33.531,36.057,50.575,53.285,46.478,49.475,56.040,56.578,50.271,53.699,54.057,55.336,53.810,54.013,50.675,50.725,37.520,37.640,36.929,36.864,11.736,12.026,14.655,14.851,10.015,10.656,13.201,12.477,16.824,16.223,8.194,6.927,15.665,12.582,12.559,6.193,-0.348,-0.574,-0.473,-0.341,-0.440,-0.500,0.012,74.595,112.478,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:15,543.974,0.000,0.182,0.000,42.600,8.052,55.370,46.524,48.258,126.459,128.850,156.664,152.748,167.279,145.453,108.792,35.301,37.010,36.010,35.732,37.045,39.085,37.819,34.354,33.531,36.057,50.575,53.285,46.478,49.475,56.040,56.578,50.271,53.699,54.057,55.336,53.810,54.013,50.675,50.725,37.520,37.640,36.929,36.864,11.736,12.026,14.655,14.851,10.015,10.656,13.201,12.477,16.824,16.223,8.194,6.927,15.665,12.582,12.559,6.193,-0.348,-0.574,-0.473,-0.341,-0.440,-0.500,0.012,74.595,112.478,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:16,544.020,0.000,0.182,0.000,42.634,8.052,55.370,46.524,48.258,126.459,128.850,156.664,152.748,167.279,145.453,108.792,35.301,37.010,36.010,35.662,36.976,39.085,37.819,34.354,33.531,36.057,50.575,53.209,46.478,49.475,56.040,56.578,50.271,53.639,53.991,55.336,53.810,54.013,50.675,50.725,37.450,37.703,36.860,36.943,11.645,11.844,14.558,14.759,9.924,10.656,13.201,12.477,16.824,16.132,8.285,7.018,15.665,12.673,12.559,6.193,-0.350,-0.576,-0.484,-0.344,-0.441,-0.495,0.012,74.520,112.216,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:17,544.133,0.000,0.182,0.000,42.634,8.052,55.086,46.548,48.258,126.229,128.850,156.686,152.748,167.301,145.453,108.792,35.301,37.010,36.033,35.662,36.976,38.998,37.739,34.331,33.508,36.080,50.575,53.231,46.478,49.419,56.040,56.556,50.271,53.617,53.991,55.253,53.744,54.034,50.609,50.746,37.450,37.726,36.860,36.887,11.554,11.844,14.462,14.577,10.106,10.656,13.110,12.386,16.915,16.223,8.285,6.927,15.665,12.582,12.559,6.193,-0.356,-0.563,-0.485,-0.344,-0.444,-0.493,0.012,74.431,112.150,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:18,544.265,0.000,0.182,0.000,42.600,8.052,55.086,46.548,48.258,126.229,128.850,156.686,152.748,167.301,145.453,108.540,35.301,36.985,36.010,35.662,36.976,39.021,37.763,34.354,33.531,36.057,50.551,53.149,46.453,49.396,56.040,56.518,50.271,53.563,53.991,55.275,53.720,53.937,50.585,50.664,37.425,37.703,36.835,36.864,11.736,12.026,14.751,14.668,9.924,10.656,13.201,12.477,16.824,16.223,8.285,6.927,15.483,12.491,12.377,6.284,-0.359,-0.547,-0.477,-0.343,-0.402,-0.489,0.013,74.372,111.944,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:19,544.421,0.000,0.182,0.000,42.600,8.052,55.086,46.524,48.258,126.208,128.850,156.664,152.748,167.028,145.705,108.540,35.301,36.985,36.033,35.662,36.976,39.021,37.763,34.354,33.531,36.080,50.551,53.171,46.453,49.419,56.040,56.518,50.271,53.563,53.991,55.275,53.720,53.959,50.519,50.686,37.495,37.726,36.835,36.887,11.645,11.662,14.655,14.668,10.015,10.747,13.110,12.295,16.824,16.223,8.285,6.927,15.574,12.491,12.468,6.284,-0.357,-0.535,-0.464,-0.332,-0.423,-0.447,0.013,74.292,111.816,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:20,544.549,0.000,0.182,0.000,42.634,8.026,54.802,46.524,48.258,126.208,128.599,156.664,152.748,167.028,145.705,108.540,35.301,37.010,36.010,35.662,36.976,39.021,37.739,34.354,33.468,36.057,50.575,53.073,46.478,49.333,55.973,56.457,50.271,53.563,53.991,55.215,53.677,53.876,50.542,50.588,37.450,37.640,36.860,36.801,11.827,11.753,14.558,14.577,9.924,10.747,13.110,12.295,16.915,16.132,8.285,7.018,15.483,12.491,12.377,6.284,-0.362,-0.535,-0.454,-0.344,-0.426,-0.472,0.012,74.215,111.677,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:21,544.666,0.000,0.182,0.000,42.634,8.052,54.802,46.524,48.258,126.208,128.599,156.664,152.748,167.028,145.453,108.540,35.301,37.010,36.010,35.662,36.976,39.021,37.739,34.354,33.531,36.057,50.509,53.149,46.478,49.333,55.973,56.457,50.271,53.563,53.991,55.275,53.677,53.876,50.476,50.588,37.450,37.640,36.860,36.864,11.645,11.753,14.558,14.668,10.015,10.747,13.201,12.386,16.733,16.132,8.285,7.018,15.483,12.400,12.377,6.193,-0.354,-0.537,-0.456,-0.354,-0.432,-0.476,0.012,74.120,111.482,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:22,544.768,0.000,0.182,0.000,42.634,8.026,54.802,46.524,48.258,126.208,128.599,156.664,152.748,167.028,145.453,108.540,35.301,37.010,36.010,35.662,37.045,39.021,37.763,34.354,33.531,36.057,50.509,53.073,46.478,49.333,55.907,56.457,50.204,53.563,53.924,55.215,53.611,53.876,50.476,50.588,37.450,37.703,36.860,36.864,11.827,11.935,14.558,14.668,9.924,10.747,13.201,12.295,16.824,16.223,8.285,7.018,15.483,12.491,12.286,6.193,-0.360,-0.549,-0.458,-0.363,-0.436,-0.481,0.012,74.084,111.354,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:23,544.836,0.000,0.182,0.000,42.600,8.026,54.802,46.524,48.258,125.956,128.599,156.664,152.748,167.279,145.705,108.540,35.301,37.010,35.931,35.662,36.976,38.958,37.739,34.354,33.468,35.978,50.509,53.013,46.408,49.269,55.907,56.457,50.204,53.502,53.924,55.215,53.611,53.816,50.476,50.528,37.450,37.640,36.860,36.801,11.554,11.662,14.558,14.577,9.924,10.747,13.201,12.386,16.824,16.132,8.285,7.018,15.483,12.400,12.377,6.193,-0.367,-0.550,-0.467,-0.342,-0.417,-0.489,0.013,73.986,111.215,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:24,544.852,0.000,0.182,0.000,42.634,8.026,54.802,46.524,48.258,125.956,128.599,156.664,152.748,167.028,145.705,108.288,35.301,36.985,35.931,35.662,36.976,38.958,37.676,34.354,33.468,35.978,50.485,53.013,46.384,49.269,55.907,56.381,50.271,53.502,53.924,55.215,53.587,53.740,50.452,50.452,37.425,37.640,36.835,36.801,11.554,11.753,14.655,14.668,9.924,10.747,13.201,12.386,16.915,16.132,8.285,7.018,15.483,12.400,12.286,6.193,-0.375,-0.553,-0.467,-0.355,-0.433,-0.455,0.012,73.912,111.009,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:25,544.837,0.000,0.182,0.000,42.600,8.026,54.518,46.524,48.258,125.956,128.599,156.664,152.748,167.028,145.705,108.288,35.231,36.985,36.010,35.662,36.976,38.958,37.739,34.354,33.468,36.057,50.485,53.013,46.384,49.269,55.907,56.381,50.204,53.502,53.924,55.215,53.587,53.816,50.386,50.452,37.425,37.640,36.835,36.801,11.736,11.753,14.655,14.759,9.924,10.656,13.201,12.386,16.915,16.223,8.194,7.018,15.483,12.400,12.377,6.284,-0.367,-0.561,-0.470,-0.355,-0.438,-0.491,0.012,73.823,110.942,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:26,544.771,0.000,0.182,0.000,42.634,8.000,54.518,46.524,48.258,125.956,128.347,156.915,152.748,167.279,145.705,108.288,35.301,37.010,36.010,35.593,36.976,38.935,37.739,34.331,33.508,35.978,50.442,52.952,46.408,49.269,55.841,56.359,50.204,53.480,53.924,55.192,53.544,53.740,50.343,50.452,37.450,37.640,36.860,36.801,11.645,11.844,14.558,14.851,9.924,10.656,13.292,12.295,16.915,16.223,8.194,7.018,15.483,12.491,12.377,6.375,-0.345,-0.558,-0.468,-0.340,-0.449,-0.500,0.012,73.734,110.675,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:27,544.771,0.000,0.182,0.000,42.634,8.000,54.518,46.524,48.258,125.956,128.347,156.915,152.748,167.279,145.705,108.288,35.301,37.010,36.010,35.593,36.976,38.935,37.739,34.331,33.508,35.978,50.442,52.952,46.408,49.269,55.841,56.359,50.204,53.480,53.924,55.192,53.544,53.740,50.343,50.452,37.450,37.640,36.860,36.801,11.645,11.844,14.558,14.851,9.924,10.656,13.292,12.295,16.915,16.223,8.194,7.018,15.483,12.491,12.377,6.375,-0.345,-0.558,-0.468,-0.340,-0.449,-0.500,0.012,73.734,110.675,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:28,544.678,0.000,0.182,0.000,42.600,8.000,54.518,46.524,48.258,125.956,128.347,156.915,152.748,167.279,145.705,108.288,35.301,36.985,36.010,35.593,36.976,38.958,37.676,34.354,33.468,36.057,50.485,52.952,46.384,49.190,55.841,56.321,50.204,53.442,53.858,55.215,53.521,53.740,50.319,50.452,37.425,37.640,36.766,36.801,11.736,11.753,14.751,14.668,9.924,10.656,13.201,12.295,16.915,16.132,8.285,6.927,15.392,12.491,12.286,6.375,-0.350,-0.576,-0.476,-0.344,-0.442,-0.501,0.012,73.660,110.480,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:29,544.562,0.000,0.182,0.000,42.634,8.000,54.234,46.524,48.258,125.705,128.347,156.664,152.748,167.028,145.705,108.288,35.301,37.010,36.010,35.662,36.976,38.958,37.676,34.354,33.468,35.978,50.509,52.952,46.408,49.269,55.774,56.321,50.204,53.442,53.924,55.215,53.544,53.679,50.343,50.391,37.450,37.640,36.791,36.801,11.736,11.571,14.655,14.577,9.924,10.656,13.110,12.386,16.824,16.223,8.285,6.927,15.301,12.400,12.104,6.284,-0.354,-0.577,-0.488,-0.344,-0.442,-0.505,0.012,73.601,110.341,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:30,544.431,0.000,0.182,0.000,42.600,8.000,54.234,46.524,48.258,125.705,128.347,156.915,152.748,167.028,145.705,108.036,35.231,36.985,36.010,35.593,36.976,38.958,37.699,34.354,33.531,35.978,50.418,52.952,46.384,49.190,55.774,56.321,50.138,53.442,53.858,55.215,53.454,53.740,50.253,50.391,37.425,37.640,36.766,36.801,11.645,11.844,14.655,14.851,9.924,10.747,13.110,12.295,16.824,16.223,8.194,7.018,15.392,12.400,12.195,6.284,-0.356,-0.563,-0.487,-0.350,-0.419,-0.498,0.012,73.541,110.208,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:31,544.318,0.000,0.182,0.000,42.600,8.000,54.234,46.524,48.233,125.705,128.326,156.915,152.727,167.028,145.683,108.036,35.206,36.916,36.010,35.593,36.976,38.935,37.676,34.331,33.445,35.978,50.418,52.876,46.384,49.190,55.774,56.298,50.138,53.420,53.858,55.117,53.454,53.679,50.253,50.391,37.425,37.640,36.766,36.801,11.827,11.662,14.751,14.486,10.015,10.747,13.110,12.477,16.824,16.314,8.194,7.018,15.301,12.400,12.104,6.375,-0.357,-0.547,-0.477,-0.324,-0.416,-0.465,0.012,73.491,110.080,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:32,544.183,0.000,0.182,0.000,42.600,8.000,53.950,46.524,48.258,125.705,128.347,156.915,152.748,167.028,145.705,108.036,35.231,36.985,35.931,35.593,36.976,38.856,37.676,34.331,33.445,35.978,50.418,52.876,46.384,49.127,55.708,56.223,50.138,53.420,53.858,55.117,53.454,53.603,50.253,50.331,37.425,37.640,36.766,36.738,11.554,11.753,14.558,14.668,10.015,10.656,13.110,12.386,16.915,16.223,8.285,7.018,15.209,12.400,12.195,6.375,-0.360,-0.533,-0.463,-0.344,-0.427,-0.458,0.012,73.452,109.879,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:33,543.868,0.000,0.182,0.000,42.600,7.974,53.950,46.524,48.258,125.705,128.096,156.915,152.748,167.028,145.705,108.036,35.231,36.985,35.908,35.593,36.976,38.856,37.613,34.331,33.445,35.956,50.418,52.794,46.384,49.104,55.774,56.223,50.138,53.344,53.858,55.117,53.388,53.582,50.253,50.233,37.425,37.617,36.766,36.715,11.554,11.935,14.558,14.759,10.106,10.656,13.292,12.386,16.824,16.132,8.285,7.018,15.209,12.309,12.104,6.284,-0.356,-0.538,-0.455,-0.353,-0.433,-0.477,0.011,73.289,109.607,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:34,543.868,0.000,0.182,0.000,42.600,7.974,53.950,46.524,48.258,125.705,128.096,156.915,152.748,167.028,145.705,108.036,35.231,36.985,35.908,35.593,36.976,38.856,37.613,34.331,33.445,35.956,50.418,52.794,46.384,49.104,55.774,56.223,50.138,53.344,53.858,55.117,53.388,53.582,50.253,50.233,37.425,37.617,36.766,36.715,11.554,11.935,14.558,14.759,10.106,10.656,13.292,12.386,16.824,16.132,8.285,7.018,15.209,12.309,12.104,6.284,-0.356,-0.538,-0.455,-0.353,-0.433,-0.477,0.011,73.289,109.607,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:35,543.736,0.000,0.182,0.000,42.600,7.974,53.665,46.524,48.258,125.454,128.096,156.915,152.748,167.028,145.705,108.036,35.231,36.985,36.033,35.593,36.976,38.856,37.699,34.331,33.508,36.080,50.418,52.837,46.384,49.150,55.708,56.223,50.138,53.344,53.791,55.117,53.388,53.625,50.186,50.352,37.356,37.662,36.766,36.824,11.645,11.935,14.751,14.759,9.832,10.747,13.201,12.295,16.733,16.132,8.285,7.018,15.209,12.309,12.013,6.284,-0.360,-0.543,-0.456,-0.356,-0.430,-0.484,0.012,73.180,109.534,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:36,543.625,0.000,0.182,0.000,42.600,7.974,53.665,46.524,48.258,125.454,128.096,156.915,152.497,167.028,145.705,107.785,35.231,36.916,36.010,35.568,36.976,38.793,37.676,34.331,33.508,35.978,50.352,52.816,46.384,49.127,55.708,56.162,50.138,53.344,53.791,55.117,53.388,53.603,50.186,50.255,37.425,37.640,36.766,36.801,11.736,11.753,14.655,14.486,9.924,10.656,13.201,12.295,16.733,16.132,8.285,7.018,15.301,12.309,12.195,6.284,-0.364,-0.547,-0.461,-0.359,-0.436,-0.480,0.012,73.155,109.278,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:37,543.538,0.000,0.182,0.000,42.634,7.974,53.665,46.524,47.974,125.454,128.096,156.915,152.497,167.028,145.705,107.785,35.231,36.916,36.010,35.593,36.976,38.856,37.636,34.331,33.508,35.978,50.418,52.816,46.384,49.064,55.708,56.162,50.138,53.344,53.858,55.117,53.322,53.603,50.186,50.255,37.356,37.640,36.766,36.801,11.554,12.208,14.655,14.759,10.015,10.656,13.292,12.295,16.915,16.132,8.285,7.018,15.209,12.309,12.013,6.375,-0.370,-0.553,-0.463,-0.349,-0.410,-0.490,0.013,73.090,109.212,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:38,543.464,0.000,0.182,0.000,42.600,7.948,53.641,46.524,48.258,125.454,128.096,156.915,152.497,167.028,145.705,108.015,35.231,36.916,35.931,35.593,36.951,38.879,37.636,34.354,33.531,35.978,50.418,52.740,46.384,49.064,55.618,56.184,50.114,53.366,53.834,55.139,53.322,53.543,50.120,50.194,37.356,37.561,36.766,36.738,11.645,11.753,14.558,14.668,10.015,10.747,13.201,12.386,16.824,16.132,8.285,7.018,15.209,12.309,12.104,6.375,-0.374,-0.554,-0.467,-0.356,-0.430,-0.456,0.012,72.977,109.072,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:39,543.413,0.000,0.182,0.000,42.634,7.974,53.381,46.524,48.258,125.454,127.844,156.915,152.497,167.028,145.705,107.785,35.231,36.916,35.908,35.593,36.976,38.793,37.613,34.331,33.508,35.956,50.352,52.718,46.384,49.041,55.642,56.162,50.138,53.344,53.791,55.117,53.322,53.521,50.120,50.233,37.356,37.538,36.766,36.715,11.372,11.844,14.558,14.668,10.015,10.656,13.201,12.295,16.915,16.132,8.285,7.018,15.209,12.309,12.013,6.284,-0.369,-0.559,-0.468,-0.359,-0.434,-0.479,0.012,72.918,108.939,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:40,543.419,0.000,0.182,0.000,42.600,7.948,53.381,46.524,48.258,125.454,128.096,156.915,152.497,167.028,145.705,107.785,35.231,36.941,35.931,35.593,36.976,38.816,37.613,34.354,33.468,35.978,50.376,52.740,46.408,49.064,55.642,56.184,50.138,53.366,53.858,55.139,53.345,53.543,50.144,50.194,37.450,37.561,36.721,36.738,11.463,11.753,14.558,14.851,9.924,10.656,13.201,12.386,16.915,16.132,8.285,7.018,15.301,12.309,12.104,6.284,-0.363,-0.550,-0.472,-0.319,-0.439,-0.489,0.012,72.888,108.739,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:41,543.494,0.000,0.182,0.000,42.600,7.948,53.381,46.240,47.974,125.203,128.096,156.915,152.497,167.028,145.705,107.785,35.231,36.916,35.931,35.593,36.976,38.816,37.636,34.354,33.468,35.978,50.418,52.740,46.384,49.064,55.575,56.184,50.072,53.366,53.791,55.139,53.322,53.543,50.120,50.194,37.356,37.561,36.696,36.738,11.736,11.571,14.848,14.577,9.924,10.747,13.110,12.386,16.824,16.132,8.194,7.018,15.301,12.400,12.104,6.284,-0.353,-0.549,-0.469,-0.327,-0.441,-0.490,0.012,72.799,108.538,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:42,543.561,0.000,0.182,0.000,42.634,7.948,53.381,46.524,47.949,125.454,128.074,156.915,152.475,166.777,145.683,107.533,35.206,37.010,36.010,35.593,36.906,38.793,37.613,34.331,33.508,35.978,50.442,52.740,46.408,49.064,55.575,56.101,50.072,53.283,53.791,55.056,53.345,53.543,50.144,50.194,37.450,37.640,36.721,36.738,11.645,11.753,14.655,14.759,9.924,10.656,13.201,12.295,16.915,16.132,8.285,7.018,15.209,12.309,12.104,6.375,-0.347,-0.553,-0.465,-0.335,-0.451,-0.498,0.012,72.750,108.472,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:43,543.645,0.000,0.182,0.000,42.600,7.948,53.381,46.240,47.974,125.203,127.844,156.915,152.497,167.028,145.705,107.785,35.231,36.916,35.931,35.593,36.976,38.793,37.613,34.267,33.445,35.978,50.352,52.679,46.384,48.985,55.575,56.101,50.138,53.283,53.791,55.056,53.255,53.482,50.120,50.194,37.425,37.561,36.696,36.659,11.918,11.753,14.751,14.486,9.924,10.656,13.292,12.386,16.915,16.223,8.285,7.018,15.209,12.309,12.013,6.284,-0.350,-0.562,-0.469,-0.338,-0.430,-0.512,0.012,72.666,108.338,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:44,543.742,0.000,0.182,0.000,42.600,7.948,53.097,46.240,47.974,125.203,127.844,156.915,152.497,167.028,145.705,107.533,35.162,36.941,35.987,35.593,36.976,38.793,37.613,34.331,33.508,35.956,50.376,52.718,46.408,49.041,55.575,56.101,50.138,53.344,53.791,55.117,53.279,53.521,50.077,50.097,37.381,37.617,36.721,36.778,11.736,11.935,14.848,14.759,9.924,10.656,13.201,12.295,16.915,16.223,8.194,7.018,15.209,12.309,12.013,6.375,-0.350,-0.573,-0.477,-0.342,-0.443,-0.481,0.012,72.592,108.271,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:45,543.852,0.000,0.000,0.000,42.634,7.948,53.097,46.524,47.974,125.203,127.844,156.915,152.497,167.028,145.705,107.533,35.162,36.985,36.010,35.524,36.906,38.879,37.636,34.354,33.531,36.057,50.418,52.740,46.384,49.064,55.575,56.124,50.138,53.366,53.791,55.139,53.255,53.543,50.053,50.194,37.356,37.640,36.696,36.801,11.554,11.844,14.655,14.851,10.015,10.747,13.110,12.386,16.915,16.223,8.194,7.018,15.118,12.309,11.922,6.375,-0.350,-0.567,-0.483,-0.339,-0.444,-0.500,0.012,72.532,108.138,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:46,543.923,0.000,0.182,0.000,42.600,7.948,52.813,46.240,47.974,124.951,127.844,156.915,152.497,166.777,145.705,107.533,35.162,36.916,36.010,35.524,36.906,38.816,37.613,34.354,33.531,35.978,50.352,52.679,46.384,49.064,55.575,56.124,50.138,53.305,53.791,55.078,53.189,53.482,50.053,50.194,37.356,37.640,36.696,36.738,11.827,11.753,14.558,14.851,10.015,10.838,13.201,12.295,16.824,16.132,8.285,7.018,15.027,12.309,11.922,6.375,-0.355,-0.558,-0.483,-0.347,-0.408,-0.501,0.012,72.414,107.937,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:47,544.004,0.000,0.182,0.000,42.600,7.922,53.097,46.265,47.974,124.973,127.844,156.937,152.497,167.050,145.705,107.533,35.231,36.916,36.033,35.524,36.906,38.793,37.613,34.331,33.508,36.080,50.352,52.701,46.314,49.086,55.575,56.101,50.138,53.283,53.791,55.056,53.255,53.565,50.053,50.216,37.356,37.662,36.696,36.761,11.736,11.571,14.751,14.577,10.015,10.747,13.110,12.295,16.915,16.314,8.194,7.018,15.118,12.309,11.922,6.375,-0.357,-0.537,-0.471,-0.321,-0.416,-0.451,0.012,72.369,107.871,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:48,544.058,0.000,0.182,0.000,42.634,7.922,52.813,46.240,47.974,124.951,127.593,156.915,152.497,166.777,145.705,107.533,35.162,36.985,35.931,35.524,36.906,38.793,37.534,34.267,33.508,35.915,50.352,52.619,46.314,48.985,55.575,56.026,50.072,53.283,53.791,55.056,53.189,53.406,50.053,50.119,37.356,37.561,36.696,36.659,11.736,11.662,14.655,14.668,10.015,10.747,13.201,12.295,16.824,16.223,8.285,7.018,15.118,12.309,11.831,6.375,-0.358,-0.528,-0.458,-0.346,-0.426,-0.460,0.013,72.295,107.609,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:49,544.068,0.000,0.182,0.000,42.634,7.948,52.813,46.240,47.974,124.951,127.593,156.915,152.497,166.777,145.705,107.281,35.162,36.916,35.931,35.593,36.906,38.816,37.534,34.354,33.531,35.915,50.352,52.543,46.314,48.985,55.509,56.048,50.072,53.305,53.791,55.078,53.189,53.406,49.986,50.058,37.356,37.561,36.696,36.659,12.009,11.753,14.848,14.668,9.924,10.838,13.201,12.295,16.733,16.223,8.285,7.018,14.936,12.217,11.831,6.375,-0.364,-0.536,-0.450,-0.343,-0.425,-0.474,0.012,72.236,107.603,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:50,544.076,0.000,0.182,0.000,42.600,7.922,52.813,46.265,47.974,124.973,127.593,156.937,152.245,167.050,145.705,107.533,35.162,36.916,35.931,35.524,36.906,38.793,37.534,34.331,33.508,35.915,50.352,52.619,46.314,48.985,55.509,56.101,50.072,53.283,53.725,55.117,53.189,53.406,49.986,50.119,37.356,37.561,36.696,36.659,11.736,11.935,14.655,14.577,10.015,10.656,13.201,12.295,16.824,16.132,8.285,7.018,15.027,12.217,11.922,6.375,-0.353,-0.537,-0.455,-0.353,-0.431,-0.478,0.013,72.161,107.403,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:51,544.082,0.000,0.182,0.000,42.600,7.922,52.529,46.240,47.974,124.951,127.593,156.915,152.497,166.777,145.705,107.281,35.162,36.916,36.073,35.524,36.906,38.793,37.534,34.331,33.508,35.978,50.352,52.679,46.384,49.064,55.509,56.101,50.072,53.283,53.791,55.117,53.189,53.482,49.986,50.119,37.356,37.703,36.696,36.801,11.645,11.935,14.558,14.577,10.015,10.747,13.110,12.386,16.824,16.223,8.194,7.018,15.027,12.217,11.922,6.375,-0.362,-0.550,-0.457,-0.362,-0.433,-0.484,0.012,72.102,107.270,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:52,544.074,0.000,0.182,0.000,42.600,7.922,52.529,46.240,47.974,124.700,127.593,156.915,152.245,166.777,145.705,107.281,35.162,36.916,36.010,35.524,36.906,38.737,37.613,34.354,33.531,35.978,50.352,52.619,46.384,48.985,55.509,56.048,50.072,53.305,53.791,55.078,53.189,53.406,49.986,50.119,37.356,37.640,36.696,36.738,11.645,11.753,14.558,14.395,9.924,10.747,13.201,12.295,16.733,16.223,8.285,7.109,14.936,12.126,12.104,6.375,-0.365,-0.550,-0.466,-0.345,-0.432,-0.485,0.012,72.058,107.136,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:53,544.033,0.000,0.000,0.000,42.600,7.896,52.529,46.240,47.974,124.951,127.593,156.915,152.245,167.028,145.705,107.281,35.162,36.916,36.010,35.524,36.906,38.816,37.534,34.354,33.531,35.978,50.352,52.619,46.314,48.985,55.443,56.048,50.072,53.305,53.791,55.078,53.189,53.482,49.917,50.119,37.356,37.640,36.627,36.738,11.554,11.753,14.655,14.759,9.924,10.747,13.110,12.386,16.824,16.132,8.194,7.018,15.027,12.217,12.013,6.284,-0.371,-0.555,-0.464,-0.356,-0.408,-0.485,0.012,71.954,107.069,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:54,544.112,0.000,0.182,0.000,42.600,7.922,52.245,46.240,47.974,124.700,127.593,156.915,152.497,166.777,145.705,107.281,35.162,36.916,35.931,35.524,36.906,38.793,37.557,34.331,33.508,35.915,50.286,52.543,46.314,48.921,55.443,56.026,50.072,53.283,53.791,55.056,53.123,53.406,49.986,50.058,37.356,37.561,36.627,36.659,11.372,11.662,14.366,14.577,9.924,10.747,13.201,12.386,16.824,16.132,8.285,7.018,15.118,12.217,11.922,6.284,-0.368,-0.549,-0.466,-0.350,-0.428,-0.446,0.012,71.894,106.802,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:55,544.718,0.000,0.182,0.000,42.600,7.922,52.529,46.240,47.974,124.700,127.341,156.915,152.497,166.777,145.705,107.281,35.162,36.916,36.010,35.524,36.837,38.793,37.534,34.331,33.508,35.915,50.286,52.543,46.314,48.921,55.443,56.026,50.072,53.283,53.791,55.056,53.123,53.346,49.917,50.058,37.356,37.640,36.627,36.738,11.554,11.662,14.655,14.759,10.015,10.747,13.201,12.386,16.824,16.132,8.285,7.018,15.118,12.309,11.922,6.284,-0.351,-0.532,-0.457,-0.305,-0.426,-0.469,0.013,71.790,106.674,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:56,546.321,0.000,0.182,0.000,42.600,7.896,52.245,46.240,47.690,124.700,127.341,156.915,152.497,166.777,145.705,107.281,35.162,36.916,36.033,35.524,36.881,38.793,37.534,34.331,33.508,36.001,50.286,52.640,46.314,49.007,55.419,56.026,50.047,53.283,53.767,55.056,53.123,53.428,49.917,50.080,37.356,37.662,36.696,36.761,12.100,12.300,14.655,14.759,10.015,10.838,13.110,12.477,16.915,16.223,8.285,7.018,15.118,12.400,11.922,6.375,-0.332,-0.531,-0.444,-0.317,-0.434,-0.474,0.012,71.790,106.602,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:57,549.050,0.000,0.000,0.000,42.600,7.896,52.245,46.240,47.690,124.700,127.090,156.915,152.245,166.777,145.453,107.029,35.162,36.916,35.931,35.524,36.881,38.816,37.534,34.354,33.531,35.915,50.286,52.543,46.314,48.921,55.419,56.048,50.047,53.305,53.767,55.078,53.123,53.346,49.917,49.997,37.287,37.561,36.627,36.659,12.100,11.935,14.848,14.577,9.924,10.838,13.292,12.386,17.006,16.223,8.194,7.018,15.301,12.400,11.922,6.284,-0.330,-0.546,-0.456,-0.322,-0.423,-0.455,0.012,73.396,106.468,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:58,552.474,0.000,0.182,0.000,42.600,7.896,52.245,46.265,47.974,124.973,127.090,156.937,152.245,166.798,145.201,107.281,35.162,36.941,36.010,35.524,36.837,38.816,37.534,34.354,33.531,35.915,50.376,52.543,46.339,48.921,55.443,56.048,50.072,53.305,53.791,55.078,53.146,53.346,49.872,50.058,37.311,37.561,36.652,36.659,12.555,13.393,14.655,15.397,10.015,10.929,13.110,12.386,17.006,16.223,8.194,7.018,15.209,12.400,11.831,6.284,-0.340,-0.509,-0.445,-0.295,-0.401,-0.420,0.012,78.545,106.274,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:39:59,556.801,0.000,0.182,0.000,42.600,7.896,51.961,46.240,47.974,125.203,126.586,156.915,152.497,166.777,144.950,107.029,35.162,36.916,36.010,35.524,36.906,38.816,37.534,34.354,33.531,35.978,50.286,52.543,46.314,48.921,55.443,55.987,50.072,53.230,53.725,55.078,53.123,53.346,49.848,49.997,37.356,37.640,36.627,36.738,13.555,14.031,15.330,15.853,10.106,11.202,13.292,12.568,16.915,16.223,8.285,7.018,15.301,12.491,11.740,6.193,-0.339,-0.516,-0.436,-0.341,-0.414,-0.447,0.012,86.201,106.268,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:40:00,561.795,0.000,0.182,0.000,42.567,7.870,51.961,46.265,47.974,125.224,126.335,156.937,152.497,166.547,144.698,107.281,35.093,36.916,35.931,35.455,36.812,38.816,37.534,34.354,33.531,35.915,50.286,52.482,46.314,48.921,55.419,55.987,50.047,53.305,53.767,55.078,53.056,53.346,49.848,49.997,37.356,37.561,36.627,36.659,14.465,13.848,15.812,15.488,10.561,11.293,13.292,12.659,16.915,16.132,8.285,7.018,15.392,12.582,11.740,6.102,-0.324,-0.518,-0.434,-0.306,-0.422,-0.461,0.012,95.245,106.068,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:40:01,567.373,0.000,0.182,0.000,42.600,7.896,51.961,46.265,47.974,125.476,126.083,156.937,152.497,166.547,144.195,107.281,35.093,36.916,35.931,35.455,36.881,38.737,37.534,34.354,33.531,35.915,50.286,52.482,46.314,48.921,55.419,55.987,50.047,53.230,53.767,55.139,53.056,53.346,49.848,49.997,37.356,37.561,36.627,36.659,13.191,14.213,16.005,15.306,10.470,11.566,13.292,12.568,16.824,16.223,8.285,6.927,15.392,12.673,11.558,6.193,-0.333,-0.482,-0.424,-0.312,-0.394,-0.431,0.012,104.993,105.934,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:40:02,573.269,0.000,0.182,0.000,42.567,7.870,51.961,46.265,47.949,125.476,125.810,156.937,152.475,166.547,143.922,107.281,35.068,36.916,35.931,35.455,36.837,38.714,37.534,34.267,33.508,35.915,50.286,52.482,46.314,48.842,55.443,55.965,50.072,53.208,53.791,55.117,53.056,53.346,49.848,49.918,37.356,37.561,36.627,36.595,13.464,13.211,15.812,15.579,10.470,11.475,13.383,12.477,16.915,16.132,8.376,6.927,15.483,12.673,11.467,6.102,-0.320,-0.505,-0.429,-0.303,-0.413,-0.454,0.012,114.978,105.867,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
