Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:40:03,579.774,0.000,0.182,0.000,42.567,7.870,51.677,46.240,47.690,125.454,125.580,156.915,152.748,166.525,143.944,107.533,35.093,36.847,35.908,35.524,36.837,38.793,37.534,34.331,33.508,35.892,50.286,52.521,46.314,48.899,55.443,56.026,50.072,53.283,53.858,55.117,53.056,53.324,49.848,49.974,37.356,37.617,36.627,36.636,12.737,13.393,16.005,14.851,10.379,11.566,13.383,12.659,16.733,16.223,8.376,6.927,15.574,12.764,11.376,6.102,-0.327,-0.492,-0.424,-0.327,-0.398,-0.430,0.012,125.008,105.667,10.944,10.806,7.003,6.736,7.790,12.433,2.865,257.869,258.794,178.363,174.036,228.122,73.168,150.751,11.600,11.400,10.700,10.800,9.000,12.900,12.500,
2021/04/07 05:40:04,586.664,0.000,0.182,0.000,42.600,7.870,51.677,46.240,47.690,125.454,125.580,156.915,153.000,166.525,143.692,107.785,35.093,36.847,36.010,35.524,36.837,38.793,37.534,34.331,33.508,35.978,50.286,52.619,46.314,48.985,55.443,56.026,50.072,53.283,53.924,55.192,53.056,53.406,49.848,50.058,37.356,37.703,36.627,36.738,13.282,13.302,15.330,15.033,10.470,11.566,13.383,12.568,16.824,16.223,8.467,6.927,15.574,12.856,11.194,6.193,-0.324,-0.473,-0.420,-0.310,-0.390,-0.415,0.012,134.690,105.594,11.360,11.245,6.812,6.576,7.991,12.207,3.053,253.639,260.789,176.634,171.254,225.507,71.862,148.393,12.300,12.200,10.900,10.400,9.200,12.800,12.700,
2021/04/07 05:40:05,593.805,0.000,0.182,0.000,42.567,7.870,51.677,46.240,47.974,125.705,125.329,156.915,153.000,166.525,143.441,107.785,35.093,36.847,35.931,35.524,36.837,38.714,37.470,34.267,33.508,35.836,50.286,52.482,46.314,48.921,55.509,56.026,50.138,53.283,53.924,55.117,53.123,53.285,49.848,49.918,37.356,37.561,36.627,36.595,13.100,12.573,16.487,14.577,10.834,11.566,13.474,12.659,16.824,16.223,8.558,6.927,15.574,12.856,11.012,6.102,-0.323,-0.502,-0.438,-0.310,-0.370,-0.456,0.013,144.296,105.600,11.360,11.245,6.812,6.576,7.991,12.207,3.053,253.639,260.789,176.634,171.254,225.507,71.862,148.393,12.300,12.200,10.900,10.400,9.200,12.800,12.700,
2021/04/07 05:40:06,601.162,0.000,0.182,0.000,42.567,7.844,51.677,46.240,47.665,125.705,125.307,156.915,153.230,166.525,143.168,108.288,35.068,36.916,35.931,35.524,36.837,38.714,37.470,34.331,33.508,35.915,50.286,52.543,46.314,48.921,55.509,56.026,50.138,53.344,53.991,55.192,53.123,53.285,49.848,49.918,37.356,37.640,36.627,36.659,13.282,12.937,15.233,14.942,10.834,11.749,13.474,12.659,16.642,16.041,8.649,6.927,15.574,12.764,11.012,6.193,-0.324,-0.499,-0.437,-0.303,-0.371,-0.446,0.013,153.346,105.400,11.360,11.245,6.812,6.576,7.991,12.207,3.053,253.639,260.789,176.634,171.254,225.507,71.862,148.393,12.300,12.200,10.900,10.400,9.200,12.800,12.700,
2021/04/07 05:40:07,608.726,0.000,0.182,0.000,42.600,7.870,51.392,45.956,47.690,125.705,125.329,156.915,153.251,166.274,142.938,108.288,35.093,36.847,35.931,35.499,36.881,38.714,37.494,34.331,33.508,35.915,50.286,52.619,46.314,48.921,55.485,56.026,50.114,53.344,53.967,55.192,53.123,53.346,49.848,49.918,37.356,37.640,36.627,36.595,12.918,12.482,15.330,14.851,10.834,11.840,13.474,12.750,16.733,16.132,8.649,7.018,15.665,12.856,11.012,6.284,-0.328,-0.485,-0.419,-0.309,-0.392,-0.425,0.012,162.085,105.333,11.360,11.245,6.812,6.576,7.991,12.207,3.053,253.639,260.789,176.634,171.254,225.507,71.862,148.393,12.300,12.200,10.900,10.400,9.200,12.800,12.700,
2021/04/07 05:40:08,616.367,0.000,0.182,0.000,42.600,7.844,51.368,45.956,47.690,125.705,125.077,156.915,153.503,166.274,142.686,108.770,35.093,36.916,35.867,35.524,36.881,38.714,37.470,34.331,33.508,35.836,50.352,52.543,46.314,48.921,55.485,56.026,50.114,53.344,54.033,55.253,53.123,53.285,49.848,49.918,37.356,37.640,36.627,36.595,13.191,12.937,15.137,14.304,10.834,12.022,13.383,12.842,16.733,16.041,8.649,7.018,15.756,12.856,11.012,6.375,-0.333,-0.497,-0.425,-0.307,-0.378,-0.440,0.012,170.497,105.400,11.360,11.245,6.812,6.576,7.991,12.207,3.053,253.639,260.789,176.634,171.254,225.507,71.862,148.393,12.300,12.200,10.900,10.400,9.200,12.800,12.700,
2021/04/07 05:40:09,624.053,0.000,0.182,0.000,42.634,7.870,51.392,45.956,47.406,125.705,125.077,156.915,153.503,166.274,142.686,108.792,35.093,36.847,35.931,35.524,36.906,38.714,37.534,34.331,33.587,35.915,50.352,52.679,46.384,48.985,55.575,56.162,50.138,53.420,54.124,55.314,53.123,53.406,49.848,49.997,37.425,37.703,36.627,36.659,13.737,13.575,15.426,14.942,11.016,12.204,13.383,12.842,16.642,16.132,8.649,7.018,15.938,12.856,10.921,6.375,-0.315,-0.523,-0.435,-0.303,-0.405,-0.456,0.012,178.525,105.400,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:10,631.767,0.000,0.182,0.000,42.567,7.844,51.392,45.956,47.406,125.705,125.077,156.915,153.754,166.022,142.434,109.295,35.093,36.847,36.073,35.593,36.881,38.816,37.534,34.354,33.610,35.978,50.352,52.740,46.314,49.127,55.551,56.245,50.114,53.502,54.166,55.411,53.189,53.482,49.848,50.058,37.356,37.766,36.627,36.738,13.464,13.120,14.751,14.851,11.380,12.295,13.474,12.750,16.551,16.132,8.831,7.018,15.938,12.856,10.830,6.466,-0.330,-0.507,-0.428,-0.330,-0.406,-0.438,0.012,186.027,105.333,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:11,639.374,0.000,0.182,0.000,42.600,7.844,51.108,45.956,47.406,125.705,125.329,156.915,153.754,166.022,142.183,109.799,35.093,36.847,35.931,35.593,36.881,38.793,37.494,34.331,33.508,35.915,50.352,52.740,46.314,49.064,55.618,56.223,50.114,53.480,54.232,55.389,53.189,53.406,49.848,49.997,37.425,37.766,36.558,36.659,13.282,13.666,15.040,15.215,11.471,12.113,13.565,12.842,16.461,16.132,8.831,7.018,16.029,12.856,11.012,6.648,-0.323,-0.512,-0.446,-0.314,-0.379,-0.456,0.012,193.128,105.394,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:12,646.977,0.000,0.182,0.000,42.600,7.818,51.108,45.673,47.406,125.705,125.329,156.915,154.006,166.022,141.931,110.050,35.093,36.847,35.931,35.593,36.881,38.714,37.494,34.267,33.508,35.915,50.352,52.740,46.314,49.064,55.684,56.223,50.114,53.541,54.299,55.389,53.189,53.406,49.848,49.997,37.425,37.766,36.627,36.595,14.283,13.302,15.137,14.759,11.653,12.386,13.656,13.024,16.824,16.132,8.922,7.109,16.120,12.947,10.921,6.740,-0.320,-0.526,-0.444,-0.310,-0.413,-0.465,0.011,199.675,105.461,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:13,654.453,0.000,0.182,0.000,42.600,7.844,51.108,45.673,47.381,125.454,125.307,156.915,154.236,166.022,141.658,110.554,35.068,36.847,35.931,35.568,36.881,38.714,37.470,34.267,33.508,35.915,50.352,52.816,46.314,49.064,55.750,56.298,50.180,53.541,54.365,55.450,53.189,53.406,49.917,49.997,37.425,37.766,36.627,36.595,14.192,13.757,15.040,14.942,11.380,12.295,13.474,12.933,16.370,15.950,8.922,7.018,16.120,12.947,10.739,6.648,-0.329,-0.508,-0.441,-0.292,-0.415,-0.450,0.011,205.873,105.600,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:14,661.779,0.000,0.182,0.000,42.634,7.844,51.108,45.673,47.381,125.705,125.307,156.915,154.236,166.022,141.407,111.057,35.068,36.847,35.931,35.637,36.881,38.793,37.534,34.267,33.508,35.836,50.418,52.816,46.314,49.064,55.750,56.359,50.180,53.617,54.431,55.526,53.255,53.406,49.917,49.997,37.425,37.703,36.627,36.595,15.102,14.122,15.812,14.851,11.380,12.477,13.565,12.933,16.642,16.041,8.831,6.927,16.302,12.856,10.921,6.831,-0.327,-0.520,-0.438,-0.303,-0.420,-0.456,-0.064,211.563,105.661,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:15,668.972,0.000,0.182,0.000,42.600,7.844,51.108,45.673,47.122,125.454,125.580,156.915,154.509,166.022,141.177,111.309,35.093,36.847,36.010,35.662,36.881,38.856,37.534,34.331,33.587,35.978,50.418,52.952,46.384,49.190,55.750,56.435,50.180,53.753,54.498,55.586,53.255,53.543,49.917,50.119,37.425,37.845,36.558,36.659,15.011,13.848,14.655,15.306,11.835,12.659,13.565,13.024,16.461,15.950,8.922,6.927,16.120,12.947,10.739,6.831,-0.326,-0.532,-0.446,-0.318,-0.416,-0.466,-0.064,216.930,105.806,10.988,10.806,7.101,6.538,7.991,12.207,3.087,256.849,258.794,180.807,173.853,224.493,71.862,155.095,12.000,11.800,10.800,10.800,9.500,12.800,12.500,
2021/04/07 05:40:16,676.024,0.000,0.182,0.000,42.567,7.844,50.824,45.673,47.122,125.454,125.580,156.915,154.509,165.771,140.925,111.813,35.093,36.847,36.033,35.637,36.881,38.856,37.534,34.331,33.508,35.938,50.418,53.034,46.314,49.292,55.883,56.495,50.180,53.753,54.564,55.647,53.255,53.625,49.917,50.140,37.425,37.868,36.558,36.681,15.921,14.213,16.005,15.215,11.653,13.024,13.656,13.115,16.551,15.950,9.013,6.927,16.211,12.856,10.830,7.013,-0.340,-0.503,-0.440,-0.294,-0.399,-0.412,-0.064,222.007,106.001,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:17,682.916,0.000,0.182,0.000,42.600,7.818,50.824,45.673,47.122,125.203,125.580,156.915,154.761,165.771,140.925,112.316,35.093,36.847,36.033,35.637,36.976,38.793,37.534,34.267,33.508,36.001,50.418,53.034,46.314,49.292,55.907,56.495,50.271,53.814,54.655,55.647,53.322,53.625,49.986,50.140,37.495,37.868,36.627,36.681,16.376,15.033,15.715,14.942,12.109,13.661,13.747,13.115,16.551,16.041,9.104,6.927,16.211,12.856,10.830,7.013,-0.352,-0.526,-0.441,-0.334,-0.393,-0.453,-0.064,226.825,106.201,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:18,689.739,0.000,0.182,0.000,42.600,7.818,50.824,45.389,47.122,124.951,125.832,156.915,155.012,165.771,140.422,112.820,35.023,36.847,35.931,35.732,36.951,38.856,37.534,34.331,33.508,35.915,50.418,53.073,46.314,49.269,55.949,56.556,50.247,53.874,54.697,55.723,53.388,53.603,49.986,50.119,37.425,37.845,36.558,36.595,16.467,14.304,14.173,15.124,12.655,13.388,13.838,13.206,16.642,16.041,9.104,6.927,16.393,13.038,10.830,7.104,-0.338,-0.531,-0.464,-0.322,-0.422,-0.467,-0.064,231.499,106.335,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:19,696.294,0.000,0.182,0.000,42.600,7.818,50.824,45.389,46.838,124.951,125.832,156.664,155.012,165.771,140.422,113.575,35.023,36.847,36.010,35.707,36.976,38.856,37.534,34.267,33.508,35.836,50.418,53.149,46.314,49.333,56.040,56.632,50.337,53.950,54.788,55.723,53.388,53.603,50.053,50.119,37.495,37.909,36.558,36.659,16.558,14.304,14.558,15.215,13.019,13.479,13.929,13.024,16.733,16.041,9.104,6.836,16.485,13.038,11.103,7.286,-0.355,-0.529,-0.448,-0.342,-0.415,-0.447,-0.064,235.834,106.669,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:20,702.803,0.000,0.182,0.000,42.634,7.818,50.540,45.389,46.813,124.951,125.810,156.915,155.242,165.519,140.149,113.827,34.998,36.847,35.931,35.732,37.020,38.879,37.636,34.290,33.531,35.836,50.485,53.209,46.314,49.333,56.082,56.715,50.313,54.033,54.830,55.866,53.454,53.679,50.053,50.194,37.495,37.845,36.627,36.595,17.012,14.213,14.751,15.215,13.019,13.388,13.838,12.933,16.642,15.950,9.195,6.836,16.576,13.220,11.376,7.468,-0.340,-0.511,-0.438,-0.336,-0.414,-0.454,-0.064,240.047,106.797,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:21,709.158,0.000,0.182,0.000,42.600,7.792,50.516,45.105,46.554,124.700,126.083,156.915,155.515,165.519,139.919,114.309,35.023,36.847,35.931,35.707,37.020,38.935,37.613,34.331,33.508,35.915,50.485,53.209,46.314,49.396,56.148,56.753,50.313,54.071,54.896,55.844,53.454,53.740,50.120,50.255,37.495,37.909,36.627,36.659,15.921,13.302,15.233,15.033,13.565,13.388,13.929,12.933,16.642,15.950,9.195,6.836,16.576,13.311,11.558,7.377,-0.345,-0.519,-0.455,-0.304,-0.408,-0.431,-0.064,244.008,107.203,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:22,715.322,0.000,0.182,0.000,42.600,7.792,50.540,45.105,46.554,124.700,126.083,156.915,155.767,165.519,139.667,114.834,35.093,36.847,35.931,35.732,37.020,38.935,37.676,34.331,33.508,35.915,50.485,53.285,46.314,49.396,56.148,56.889,50.313,54.147,54.963,55.980,53.521,53.816,50.120,50.255,37.495,37.909,36.627,36.595,15.466,13.484,14.944,15.488,13.565,13.479,14.111,13.115,16.642,15.859,9.286,6.927,16.667,13.494,11.922,7.559,-0.343,-0.546,-0.469,-0.334,-0.406,-0.479,-0.064,247.807,107.470,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:23,721.297,0.000,0.182,0.000,42.600,7.792,50.540,45.105,46.554,124.449,126.083,156.915,156.018,165.519,139.416,115.337,35.093,36.872,36.010,35.732,37.020,38.998,37.613,34.267,33.508,35.915,50.509,53.346,46.339,49.475,56.214,56.889,50.380,54.208,55.029,55.980,53.611,53.876,50.210,50.331,37.589,37.909,36.652,36.659,15.375,13.211,15.330,15.671,14.020,13.388,14.020,13.024,16.642,15.950,9.195,6.836,16.758,13.676,12.286,7.650,-0.343,-0.537,-0.468,-0.335,-0.397,-0.486,-0.064,251.450,107.670,11.297,10.637,6.601,6.691,8.983,12.525,3.517,259.287,260.803,179.132,170.538,223.647,70.408,165.174,12.300,12.000,10.800,11.200,10.100,13.000,12.400,
2021/04/07 05:40:24,727.210,0.000,0.182,0.000,42.600,7.792,50.256,45.105,46.554,124.449,126.083,156.915,156.018,165.519,139.416,115.841,35.023,36.847,35.867,35.732,37.020,38.998,37.699,34.267,33.508,35.836,50.485,53.406,46.314,49.475,56.347,57.026,50.380,54.283,55.096,56.056,53.587,53.876,50.186,50.331,37.564,37.845,36.627,36.595,15.193,13.848,15.137,16.308,14.749,13.570,14.020,13.115,16.642,15.767,9.104,6.836,16.667,13.767,12.286,7.650,-0.348,-0.521,-0.454,-0.327,-0.416,-0.439,-0.064,254.871,108.004,11.597,10.747,6.213,6.963,10.548,12.683,3.946,262.569,264.661,183.691,167.560,222.310,72.565,171.254,13.600,12.200,10.200,11.200,11.700,13.500,12.600,
2021/04/07 05:40:25,732.944,0.000,0.182,0.000,42.567,7.792,50.540,45.105,46.270,124.449,126.083,156.915,156.521,165.519,139.164,116.596,35.023,36.872,36.033,35.801,37.115,39.085,37.676,34.290,33.531,35.938,50.575,53.565,46.408,49.640,56.437,57.108,50.404,54.366,55.186,56.139,53.677,54.034,50.277,50.413,37.589,37.995,36.652,36.681,15.466,14.395,15.330,16.217,15.113,13.479,14.111,13.115,16.642,15.767,9.013,6.836,16.758,13.859,12.468,7.650,-0.353,-0.536,-0.446,-0.346,-0.422,-0.469,-0.064,258.222,108.399,11.597,10.747,6.213,6.963,10.548,12.683,3.946,262.569,264.661,183.691,167.560,222.310,72.565,171.254,13.600,12.200,10.200,11.200,11.700,13.500,12.600,
2021/04/07 05:40:26,738.550,0.000,0.182,0.000,42.600,7.792,50.256,44.821,46.270,124.449,126.083,156.915,156.521,165.268,139.164,117.099,35.023,36.847,35.931,35.801,37.045,39.062,37.676,34.267,33.508,35.915,50.551,53.543,46.384,49.538,56.437,57.162,50.470,54.344,55.253,56.117,53.720,53.937,50.253,50.391,37.564,37.909,36.627,36.595,15.648,13.575,15.523,16.673,15.113,13.115,14.202,12.933,16.824,15.767,8.831,6.927,16.667,14.041,12.832,7.832,-0.356,-0.537,-0.463,-0.314,-0.431,-0.476,-0.064,261.439,108.605,11.597,10.747,6.213,6.963,10.548,12.683,3.946,262.569,264.661,183.691,167.560,222.310,72.565,171.254,13.600,12.200,10.200,11.200,11.700,13.500,12.600,
2021/04/07 05:40:27,744.012,0.000,0.182,0.000,42.567,7.792,50.256,44.821,46.270,124.198,126.083,157.167,157.025,165.268,138.913,117.603,35.023,36.777,35.867,35.776,37.045,39.062,37.676,34.267,33.508,35.836,50.551,53.603,46.384,49.617,56.504,57.223,50.470,54.404,55.386,56.177,53.720,54.013,50.319,50.452,37.564,37.909,36.627,36.595,15.375,13.666,15.330,16.855,15.295,12.933,14.111,13.024,16.551,15.767,8.831,6.836,16.667,14.132,13.105,7.832,-0.350,-0.543,-0.469,-0.340,-0.401,-0.493,-0.064,264.533,109.006,11.597,10.747,6.213,6.963,10.548,12.683,3.946,262.569,264.661,183.691,167.560,222.310,72.565,171.254,13.600,12.200,10.200,11.200,11.700,13.500,12.600,
2021/04/07 05:40:28,749.499,0.000,0.000,0.000,42.600,7.766,50.256,44.821,46.270,124.198,126.083,157.167,157.025,165.268,138.661,118.358,35.023,36.847,35.908,35.801,37.115,39.141,37.763,34.267,33.508,35.892,50.618,53.657,46.384,49.658,56.570,57.283,50.537,54.480,55.386,56.253,53.786,54.051,50.386,50.506,37.564,37.949,36.627,36.636,15.284,13.393,15.040,16.673,15.113,12.659,14.202,12.933,16.551,15.767,8.558,6.927,16.576,14.314,13.287,7.832,-0.367,-0.539,-0.457,-0.349,-0.423,-0.447,-0.064,267.497,109.340,11.597,10.747,6.213,6.963,10.548,12.683,3.946,262.569,264.661,183.691,167.560,222.310,72.565,171.254,13.600,12.200,10.200,11.200,11.700,13.500,12.600,
2021/04/07 05:40:29,754.805,0.000,0.182,0.000,42.567,7.766,50.256,44.537,45.986,124.198,126.083,157.167,157.276,165.016,138.661,118.862,35.023,36.777,35.931,35.776,37.115,39.204,37.819,34.331,33.508,35.915,50.618,53.740,46.384,49.744,56.636,57.420,50.537,54.601,55.386,56.314,53.853,54.134,50.452,50.588,37.564,37.972,36.627,36.659,15.193,13.575,14.558,17.037,15.295,12.295,14.202,13.024,16.642,15.676,8.649,6.927,15.574,14.314,13.742,7.559,-0.356,-0.537,-0.465,-0.315,-0.420,-0.446,-0.064,270.239,109.807,11.597,10.747,6.213,6.963,10.548,12.683,3.946,262.569,264.661,183.691,167.560,222.310,72.565,171.254,13.600,12.200,10.200,11.200,11.700,13.500,12.600,
2021/04/07 05:40:30,760.090,0.000,0.182,0.000,42.567,7.766,50.256,44.537,45.986,124.198,126.083,157.418,157.528,165.016,138.661,119.365,35.023,36.847,35.931,35.845,37.115,39.267,37.739,34.267,33.508,35.915,50.618,53.816,46.384,49.744,56.703,57.495,50.537,54.677,55.518,56.374,53.919,54.209,50.519,50.664,37.634,37.972,36.627,36.659,16.558,12.846,14.944,17.311,15.295,11.931,14.202,12.933,16.733,15.676,8.376,7.018,15.483,14.223,10.557,6.922,-0.347,-0.555,-0.464,-0.335,-0.452,-0.493,-0.064,272.994,110.141,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:31,765.271,0.000,0.182,0.000,42.600,7.766,49.972,44.537,45.986,124.198,126.083,157.418,157.779,165.016,138.410,119.869,35.023,36.847,35.931,35.870,37.115,39.290,37.739,34.290,33.531,35.915,50.618,53.937,46.384,49.823,56.769,57.578,50.603,54.760,55.585,56.396,53.985,54.270,50.519,50.664,37.634,37.972,36.627,36.659,15.557,12.664,14.944,17.402,14.749,11.566,14.294,12.933,16.461,15.676,8.285,7.109,15.392,14.223,9.647,6.740,-0.371,-0.550,-0.463,-0.355,-0.420,-0.457,-0.064,275.632,110.675,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:32,770.320,0.000,0.182,0.000,42.567,7.766,49.972,44.537,45.961,123.946,126.062,157.418,158.009,165.016,138.136,120.624,34.998,36.847,35.931,35.845,37.089,39.346,37.819,34.267,33.508,35.836,50.618,54.013,46.384,49.823,56.811,57.617,50.579,54.814,55.561,56.450,54.052,54.346,50.585,50.725,37.634,37.972,36.627,36.659,15.011,12.573,14.558,17.493,14.749,11.475,14.294,12.933,16.733,15.859,8.194,7.200,15.392,14.314,9.374,6.648,-0.360,-0.543,-0.454,-0.354,-0.429,-0.479,-0.064,278.060,111.009,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:33,780.299,0.000,0.182,0.000,42.567,7.766,49.972,44.254,45.702,123.946,126.083,157.418,158.785,164.765,138.158,121.883,35.023,36.847,35.931,35.940,37.159,39.433,37.819,34.354,33.531,35.915,50.684,54.134,46.384,50.028,56.877,57.775,50.645,54.957,55.694,56.533,54.184,54.467,50.718,50.861,37.634,38.051,36.696,36.738,14.556,12.117,14.848,18.222,14.567,11.202,14.294,12.842,16.915,15.767,8.103,7.200,15.209,14.132,8.828,6.466,-0.357,-0.538,-0.458,-0.351,-0.432,-0.476,-0.064,282.656,111.877,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:34,780.299,0.000,0.182,0.000,42.567,7.766,49.972,44.254,45.702,123.946,126.083,157.418,158.785,164.765,138.158,121.883,35.023,36.847,35.931,35.940,37.159,39.433,37.819,34.354,33.531,35.915,50.684,54.134,46.384,50.028,56.877,57.775,50.645,54.957,55.694,56.533,54.184,54.467,50.718,50.861,37.634,38.051,36.696,36.738,14.556,12.117,14.848,18.222,14.567,11.202,14.294,12.842,16.915,15.767,8.103,7.200,15.209,14.132,8.828,6.466,-0.357,-0.538,-0.458,-0.351,-0.432,-0.476,-0.064,282.656,111.877,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:35,785.246,0.000,0.182,0.000,42.600,7.740,49.972,44.254,45.702,123.695,126.335,157.418,159.037,164.765,138.158,122.386,35.023,36.777,35.931,35.845,37.089,39.489,37.819,34.331,33.508,35.915,50.684,54.209,46.453,50.028,57.010,57.814,50.712,55.011,55.760,56.586,54.184,54.543,50.784,50.922,37.634,38.051,36.696,36.738,13.555,11.480,14.173,17.219,13.565,10.656,14.202,12.750,16.824,15.767,8.103,7.200,15.301,14.223,8.737,6.466,-0.366,-0.554,-0.460,-0.362,-0.436,-0.488,-0.064,284.902,112.278,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:36,790.098,0.000,0.182,0.000,42.600,7.740,49.972,44.254,45.393,123.695,126.313,157.669,159.267,164.765,137.885,123.142,34.998,36.777,35.908,35.940,37.115,39.552,37.882,34.331,33.587,35.956,50.684,54.248,46.453,50.066,57.101,57.950,50.736,55.071,55.851,56.647,54.317,54.582,50.784,50.960,37.634,38.028,36.696,36.715,12.555,11.571,14.076,16.855,13.383,10.383,14.020,12.659,17.006,15.676,8.103,7.200,15.392,14.223,8.828,6.557,-0.375,-0.556,-0.469,-0.359,-0.429,-0.473,-0.064,287.087,112.873,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:37,794.917,0.000,0.182,0.000,42.567,7.740,49.972,43.970,45.418,123.695,126.335,157.669,159.540,164.765,137.906,123.645,35.023,36.847,35.931,35.914,37.115,39.552,37.882,34.331,33.508,35.915,50.684,54.346,46.384,50.088,57.167,58.026,50.802,55.132,55.917,56.647,54.383,54.603,50.917,50.982,37.703,38.051,36.696,36.738,12.191,11.388,14.366,17.311,13.292,10.383,14.111,12.750,17.006,15.676,8.012,7.200,15.392,14.223,8.737,6.557,-0.354,-0.561,-0.467,-0.342,-0.455,-0.501,-0.064,289.320,113.273,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:38,799.598,0.000,0.182,0.000,42.600,7.740,49.688,43.970,45.134,123.695,126.083,157.669,159.792,164.765,137.906,124.149,35.023,36.777,35.931,35.940,37.184,39.639,37.882,34.354,33.531,35.915,50.750,54.467,46.453,50.164,57.233,58.108,50.802,55.230,55.917,56.730,54.450,54.664,50.984,51.058,37.703,38.114,36.696,36.738,12.555,11.388,14.269,17.584,13.201,10.200,14.111,12.750,16.824,15.767,7.921,7.200,15.301,14.132,8.646,6.557,-0.362,-0.553,-0.479,-0.332,-0.420,-0.475,-0.064,291.392,113.813,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:39,804.165,0.000,0.182,0.000,42.567,7.740,49.972,43.970,45.134,123.444,126.335,157.921,159.792,164.514,137.655,125.156,35.023,36.777,35.931,35.914,37.184,39.615,37.882,34.267,33.508,35.915,50.750,54.467,46.384,50.164,57.299,58.147,50.869,55.208,55.983,56.708,54.516,54.740,50.984,51.119,37.703,38.051,36.696,36.738,12.464,12.026,13.980,17.311,12.928,9.927,14.111,12.750,16.915,15.676,7.921,7.291,15.392,14.132,8.737,6.557,-0.376,-0.559,-0.467,-0.359,-0.415,-0.495,-0.064,293.309,114.281,11.300,10.317,5.714,8.807,12.602,13.297,4.305,269.493,266.666,184.014,167.542,234.040,74.291,177.337,13.000,11.600,10.600,12.400,13.600,13.900,12.600,
2021/04/07 05:40:40,808.747,0.000,0.182,0.000,42.600,7.740,49.688,43.686,45.134,123.695,126.083,157.921,160.295,164.514,137.655,125.659,35.023,36.872,35.931,35.984,37.184,39.718,37.905,34.354,33.531,35.915,50.774,54.603,46.478,50.225,57.366,58.245,50.869,55.290,56.050,56.805,54.606,54.800,51.074,51.194,37.728,38.051,36.721,36.738,12.373,12.117,14.076,17.675,13.019,9.927,14.111,12.750,17.006,15.859,8.012,7.291,15.483,14.132,8.919,6.740,-0.362,-0.583,-0.492,-0.350,-0.452,-0.512,-0.064,295.082,114.821,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:41,817.647,0.000,0.182,0.000,42.567,7.714,49.688,43.402,44.825,123.444,126.313,157.921,160.776,164.514,137.382,126.918,34.998,36.802,35.931,35.984,37.184,39.860,37.882,34.290,33.531,35.915,50.774,54.740,46.478,50.285,57.432,58.366,50.935,55.487,56.116,56.866,54.739,54.937,51.207,51.316,37.728,38.114,36.791,36.801,12.191,12.391,13.884,17.493,12.473,9.654,13.929,12.750,17.188,15.676,8.103,7.291,15.574,14.132,9.101,6.831,-0.367,-0.551,-0.475,-0.332,-0.434,-0.463,-0.064,298.063,115.816,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:42,817.647,0.000,0.182,0.000,42.567,7.714,49.688,43.402,44.825,123.444,126.313,157.921,160.776,164.514,137.382,126.918,34.998,36.802,35.931,35.984,37.184,39.860,37.882,34.290,33.531,35.915,50.774,54.740,46.478,50.285,57.432,58.366,50.935,55.487,56.116,56.866,54.739,54.937,51.207,51.316,37.728,38.114,36.791,36.801,12.191,12.391,13.884,17.493,12.473,9.654,13.929,12.750,17.188,15.676,8.103,7.291,15.574,14.132,9.101,6.831,-0.367,-0.551,-0.475,-0.332,-0.434,-0.463,-0.064,298.063,115.816,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:43,821.998,0.000,0.182,0.000,42.600,7.714,49.663,43.686,44.825,123.444,126.313,158.172,161.028,164.514,137.382,127.652,34.998,36.802,35.908,36.053,37.253,39.900,37.945,34.331,33.587,35.892,50.774,54.779,46.478,50.339,57.498,58.480,50.935,55.541,56.183,56.904,54.805,55.051,51.273,51.370,37.797,38.092,36.791,36.778,12.100,13.120,13.980,17.311,12.109,9.472,13.929,12.659,17.370,15.585,8.103,7.474,15.756,14.223,9.283,6.922,-0.358,-0.573,-0.477,-0.350,-0.440,-0.518,-0.064,299.265,116.351,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:44,826.204,0.000,0.182,0.000,42.600,7.714,49.688,43.402,44.825,123.444,126.313,158.172,161.279,164.514,137.382,128.177,34.998,36.847,35.931,36.053,37.228,39.900,37.945,34.331,33.508,35.915,50.817,54.876,46.453,50.422,57.607,58.556,50.911,55.601,56.225,56.904,54.848,55.073,51.382,51.452,37.772,38.114,36.766,36.801,12.100,13.211,14.269,17.219,12.109,9.836,13.929,12.750,17.370,15.494,8.194,7.474,15.847,14.223,9.374,6.922,-0.376,-0.570,-0.475,-0.368,-0.440,-0.488,-0.064,300.292,116.946,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:45,830.401,0.000,0.182,0.000,42.600,7.714,49.663,43.402,44.850,123.444,126.335,158.172,161.553,164.262,137.403,128.659,35.023,36.777,35.931,36.078,37.253,39.964,37.945,34.331,33.508,35.915,50.817,54.937,46.453,50.422,57.631,58.617,51.002,55.601,56.316,56.980,54.914,55.134,51.449,51.528,37.772,38.114,36.766,36.801,12.100,12.664,14.366,16.673,11.744,9.836,13.929,12.750,17.188,15.676,8.285,7.474,15.938,14.314,9.465,7.104,-0.372,-0.560,-0.472,-0.357,-0.442,-0.493,-0.064,301.129,117.413,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:46,834.537,0.000,0.182,0.000,42.600,7.714,49.688,43.402,44.566,123.444,126.335,158.423,161.804,164.262,137.152,129.184,35.023,36.872,35.845,36.053,37.253,40.066,37.945,34.354,33.531,35.892,50.840,54.915,46.547,50.400,57.697,58.699,51.002,55.699,56.316,57.002,55.005,55.188,51.539,51.566,37.797,38.092,36.791,36.778,12.282,12.937,14.751,16.308,11.835,10.018,13.929,12.842,17.370,15.767,8.376,7.474,16.211,14.314,9.556,7.195,-0.367,-0.560,-0.470,-0.365,-0.441,-0.497,-0.064,301.906,118.020,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:47,838.531,0.000,0.000,0.000,42.600,7.714,49.404,43.118,44.541,123.444,126.313,158.675,162.034,164.262,137.130,129.939,34.998,36.777,35.931,36.147,37.253,40.129,37.945,34.354,33.610,35.978,50.883,55.134,46.522,50.558,57.764,58.836,51.068,55.821,56.382,57.063,55.047,55.331,51.515,51.725,37.772,38.114,36.766,36.864,12.100,12.937,14.848,16.035,11.926,10.291,13.838,12.842,17.188,15.676,8.376,7.382,16.485,14.497,9.920,7.377,-0.366,-0.556,-0.468,-0.366,-0.442,-0.496,-0.064,302.577,118.554,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:48,842.450,0.000,0.182,0.000,42.567,7.714,49.404,43.118,44.282,123.193,126.335,158.675,162.307,164.262,137.152,130.442,35.023,36.847,35.931,36.122,37.253,40.106,37.945,34.331,33.587,35.978,50.883,55.209,46.522,50.558,57.830,58.814,51.068,55.798,56.448,57.041,55.114,55.406,51.648,51.725,37.842,38.114,36.835,36.864,12.100,12.573,14.462,15.671,12.382,10.383,14.020,12.933,17.188,15.494,8.376,7.382,16.576,14.497,10.102,7.559,-0.369,-0.558,-0.468,-0.366,-0.440,-0.497,-0.064,303.008,119.082,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:49,846.303,0.000,0.000,0.000,42.567,7.689,49.404,43.118,44.282,123.193,126.083,158.926,162.559,164.262,137.403,131.198,35.023,36.847,35.867,36.147,37.323,40.169,38.024,34.331,33.587,35.915,50.883,55.209,46.522,50.619,57.896,58.950,51.068,55.935,56.448,57.117,55.180,55.406,51.715,51.785,37.842,38.114,36.835,36.801,12.373,12.300,14.076,15.579,13.019,10.383,14.020,12.842,17.461,15.676,8.194,7.382,16.940,14.588,10.557,7.650,-0.376,-0.564,-0.476,-0.356,-0.440,-0.501,-0.064,303.270,119.678,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:50,850.017,0.000,0.182,0.000,42.600,7.689,49.404,42.835,44.282,123.193,126.083,158.926,162.810,164.262,137.403,131.701,35.023,36.847,35.931,36.147,37.323,40.248,38.024,34.331,33.587,35.915,50.883,55.331,46.522,50.619,57.963,59.011,51.134,55.935,56.515,57.177,55.246,55.467,51.781,51.922,37.842,38.193,36.835,36.864,11.736,12.391,13.691,15.944,13.292,9.927,14.020,12.750,17.643,15.676,8.103,7.382,16.849,14.497,10.648,7.741,-0.378,-0.575,-0.479,-0.365,-0.446,-0.502,-0.064,303.553,120.296,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:51,857.252,0.000,0.182,0.000,42.600,7.689,49.404,42.835,43.998,123.193,126.335,158.926,163.565,164.011,137.152,132.960,35.023,36.802,35.845,36.217,37.323,40.312,38.024,34.331,33.508,35.892,50.973,55.385,46.547,50.673,58.095,59.147,51.201,56.071,56.581,57.177,55.403,55.582,51.938,51.960,37.867,38.092,36.860,36.778,11.281,12.664,14.751,16.582,12.564,9.199,13.838,12.750,17.461,15.585,8.285,7.474,16.667,14.497,10.739,7.832,-0.378,-0.564,-0.485,-0.342,-0.442,-0.473,-0.064,303.690,121.353,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:52,857.252,0.000,0.182,0.000,42.600,7.689,49.404,42.835,43.998,123.193,126.335,158.926,163.565,164.011,137.152,132.960,35.023,36.802,35.845,36.217,37.323,40.312,38.024,34.331,33.508,35.892,50.973,55.385,46.547,50.673,58.095,59.147,51.201,56.071,56.581,57.177,55.403,55.582,51.938,51.960,37.867,38.092,36.860,36.778,11.281,12.664,14.751,16.582,12.564,9.199,13.838,12.750,17.461,15.585,8.285,7.474,16.667,14.497,10.739,7.832,-0.378,-0.564,-0.485,-0.342,-0.442,-0.473,-0.064,303.690,121.353,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:53,860.673,0.000,0.182,0.000,42.600,7.689,49.379,42.551,43.973,123.193,126.313,159.178,163.543,164.011,137.130,133.442,34.998,36.847,35.845,36.217,37.323,40.391,38.111,34.331,33.587,35.892,50.950,55.506,46.522,50.733,58.161,59.208,51.201,56.132,56.648,57.238,55.512,55.642,51.981,52.036,37.842,38.092,36.904,36.842,11.372,12.208,14.655,16.399,12.655,9.381,14.111,12.933,17.370,15.585,8.285,7.382,16.758,14.497,10.739,7.923,-0.383,-0.572,-0.480,-0.365,-0.430,-0.509,-0.064,303.660,121.892,10.712,9.338,6.300,9.818,11.007,13.244,5.009,272.675,260.134,180.000,176.497,245.298,76.908,183.434,11.600,10.400,10.000,12.900,11.900,13.700,12.800,
2021/04/07 05:40:54,863.972,0.000,0.182,0.000,42.600,7.663,49.404,42.551,43.973,123.193,126.313,159.178,164.047,164.011,137.130,133.967,34.998,36.847,35.931,36.217,37.392,40.454,38.088,34.331,33.508,35.978,50.950,55.603,46.591,50.816,58.228,59.344,51.201,56.208,56.648,57.238,55.512,55.740,52.047,52.179,37.842,38.193,36.904,36.864,11.281,12.573,14.848,16.491,12.473,9.290,13.747,12.659,17.461,15.403,8.285,7.382,16.940,14.588,11.012,8.015,-0.366,-0.594,-0.489,-0.362,-0.457,-0.523,-0.064,303.534,122.566,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:40:55,867.219,0.000,0.182,0.000,42.600,7.663,49.095,42.551,43.714,122.941,126.083,159.178,164.320,164.011,137.152,134.449,35.023,36.847,35.931,36.217,37.392,40.517,38.088,34.331,33.587,35.978,50.950,55.664,46.591,50.891,58.294,59.404,51.267,56.268,56.714,57.314,55.578,55.861,52.113,52.255,37.842,38.193,36.904,36.943,11.190,12.208,14.944,16.399,12.473,9.199,14.020,12.842,17.552,15.585,8.285,7.474,16.940,14.588,11.103,8.106,-0.369,-0.566,-0.472,-0.369,-0.446,-0.502,-0.064,303.396,123.094,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:40:56,870.260,0.000,0.182,0.000,42.600,7.663,49.119,42.551,43.714,123.193,126.335,159.429,164.571,163.759,137.152,134.974,35.023,36.847,35.931,36.286,37.392,40.596,38.088,34.331,33.587,35.978,50.950,55.800,46.591,50.891,58.294,59.480,51.267,56.329,56.714,57.374,55.644,55.937,52.180,52.391,37.911,38.257,36.904,36.943,11.554,12.755,14.848,16.673,12.564,9.107,13.747,12.750,17.643,15.585,8.285,7.382,16.940,14.588,11.285,8.106,-0.366,-0.583,-0.489,-0.359,-0.452,-0.525,-0.064,303.168,123.628,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:40:57,873.346,0.000,0.182,0.000,42.567,7.663,49.119,42.267,43.689,122.941,126.313,159.429,164.801,164.011,137.130,135.478,34.998,36.847,35.931,36.286,37.392,40.596,38.167,34.331,33.587,35.978,50.950,55.800,46.591,50.952,58.360,59.541,51.267,56.404,56.781,57.374,55.711,55.997,52.313,52.391,37.911,38.193,36.904,36.943,11.554,12.846,15.040,16.491,12.473,9.107,13.656,12.750,17.643,15.585,8.285,7.474,16.940,14.497,11.376,8.197,-0.381,-0.576,-0.479,-0.379,-0.451,-0.508,-0.064,302.875,124.224,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:40:58,876.250,0.000,0.182,0.000,42.600,7.663,49.119,42.267,43.430,122.941,126.083,159.429,165.074,164.011,137.152,136.233,35.023,36.847,35.867,36.286,37.392,40.683,38.088,34.354,33.610,35.978,51.016,55.861,46.591,50.952,58.427,59.639,51.334,56.487,56.847,57.396,55.777,55.997,52.313,52.452,37.911,38.193,36.974,36.943,11.736,12.664,15.040,16.399,12.382,9.107,13.747,12.750,17.643,15.585,8.376,7.474,16.940,14.588,11.467,8.197,-0.372,-0.598,-0.504,-0.363,-0.465,-0.527,-0.064,302.540,124.825,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:40:59,879.109,0.000,0.182,0.000,42.534,7.663,49.119,42.267,43.430,122.941,126.335,159.680,165.326,163.759,137.152,136.485,35.023,36.847,35.845,36.286,37.392,40.746,38.167,34.433,33.610,35.956,51.016,55.915,46.591,50.930,58.493,59.699,51.334,56.548,56.913,57.457,55.844,56.036,52.446,52.491,37.911,38.171,36.974,36.921,11.190,12.664,15.330,16.399,12.200,9.016,13.838,12.750,17.643,15.494,8.376,7.474,17.031,14.497,11.649,8.379,-0.384,-0.584,-0.485,-0.378,-0.451,-0.510,-0.064,302.190,125.298,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:00,881.872,0.000,0.182,0.000,42.600,7.663,49.119,41.983,43.430,122.941,126.335,159.680,165.326,163.759,137.152,136.988,35.023,36.847,35.931,36.286,37.392,40.802,38.167,34.410,33.587,35.978,51.016,55.997,46.591,51.028,58.559,59.738,51.400,56.601,56.913,57.511,55.910,56.134,52.512,52.588,37.911,38.193,36.974,36.943,11.463,13.028,15.233,16.582,12.291,9.107,13.747,12.750,17.552,15.403,8.376,7.382,16.940,14.497,11.740,8.470,-0.377,-0.574,-0.480,-0.378,-0.454,-0.511,-0.064,301.820,125.832,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:01,884.528,0.000,0.182,0.000,42.600,7.637,49.119,41.983,43.121,122.690,126.313,159.680,165.556,163.759,137.130,137.492,34.998,36.847,35.908,36.286,37.367,40.865,38.253,34.410,33.587,35.956,51.016,56.036,46.591,51.066,58.535,59.814,51.376,56.601,56.956,57.511,55.976,56.173,52.579,52.627,37.911,38.171,36.974,36.921,11.736,12.664,15.715,16.582,12.017,9.016,13.838,12.750,17.552,15.494,8.376,7.474,17.031,14.497,11.831,8.470,-0.378,-0.585,-0.500,-0.373,-0.432,-0.533,-0.064,301.374,126.500,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:02,887.083,0.000,0.182,0.000,42.600,7.637,49.119,41.983,43.146,122.941,126.335,159.932,165.829,163.508,137.152,137.995,35.023,36.847,35.931,36.330,37.462,40.945,38.230,34.410,33.587,36.057,51.082,56.194,46.591,51.149,58.692,59.874,51.467,56.662,56.980,57.571,56.043,56.331,52.579,52.785,37.911,38.320,36.974,37.007,11.645,12.937,15.523,16.491,12.017,9.107,13.747,12.750,17.643,15.403,8.376,7.474,16.940,14.497,11.831,8.470,-0.374,-0.599,-0.494,-0.365,-0.455,-0.538,-0.064,300.889,126.900,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:03,889.624,0.000,0.182,0.000,42.600,7.637,49.119,41.983,43.146,122.941,126.335,159.932,166.081,163.508,137.152,138.499,35.023,36.847,35.931,36.355,37.436,40.945,38.253,34.410,33.587,36.057,51.082,56.194,46.591,51.149,58.668,60.011,51.442,56.738,56.956,57.571,56.109,56.391,52.712,52.846,37.981,38.257,36.974,37.007,11.463,12.573,15.715,16.399,12.017,8.925,13.838,12.933,17.643,15.403,8.467,7.565,17.031,14.406,12.013,8.652,-0.383,-0.579,-0.495,-0.351,-0.458,-0.515,-0.064,300.351,127.568,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:04,892.050,0.000,0.182,0.000,42.567,7.637,49.095,41.983,43.121,122.690,126.313,160.183,166.311,163.508,137.130,138.981,34.998,36.847,35.931,36.355,37.436,41.031,38.230,34.433,33.673,36.057,51.082,56.331,46.661,51.225,58.734,60.093,51.442,56.821,57.022,57.593,56.175,56.467,52.778,52.922,37.981,38.257,36.974,37.007,11.463,13.211,16.005,16.308,11.835,9.016,13.838,12.933,17.552,15.494,8.467,7.565,17.122,14.497,12.104,8.652,-0.394,-0.584,-0.489,-0.382,-0.451,-0.493,-0.064,299.820,127.963,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:05,894.451,0.000,0.182,0.000,42.567,7.637,49.119,41.983,42.862,122.690,126.083,160.183,166.584,163.508,137.152,139.506,35.093,36.916,35.931,36.355,37.462,41.071,38.230,34.410,33.587,35.978,51.082,56.331,46.661,51.225,58.825,60.071,51.533,56.798,57.113,57.647,56.242,56.467,52.844,52.922,37.981,38.257,36.974,37.007,11.827,12.937,15.715,16.673,11.835,9.016,13.747,12.842,17.461,15.403,8.467,7.565,17.031,14.497,12.195,8.652,-0.387,-0.580,-0.489,-0.373,-0.455,-0.512,-0.064,299.261,128.503,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:06,896.740,0.000,0.182,0.000,42.567,7.611,49.119,41.700,43.146,122.690,126.083,160.183,166.835,163.508,137.152,140.009,35.023,36.916,35.931,36.355,37.531,41.071,38.372,34.410,33.587,36.057,51.082,56.391,46.661,51.285,58.825,60.208,51.533,56.935,57.113,57.647,56.308,56.603,52.911,53.043,37.981,38.257,36.974,37.007,11.372,12.755,16.005,16.308,11.744,9.016,13.838,12.750,17.461,15.403,8.467,7.565,17.031,14.406,12.195,8.652,-0.385,-0.584,-0.485,-0.388,-0.458,-0.514,-0.064,298.721,129.103,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:07,898.930,0.000,0.182,0.000,42.600,7.611,49.119,41.700,42.862,122.690,126.335,160.434,166.835,163.508,137.152,140.513,35.023,36.847,35.931,36.355,37.531,41.150,38.293,34.410,33.650,36.057,51.082,56.528,46.661,51.346,58.891,60.268,51.533,56.935,57.179,57.708,56.374,56.664,52.911,53.119,37.981,38.320,37.043,37.086,11.372,12.755,16.005,16.217,11.744,9.016,13.929,12.842,17.643,15.585,8.467,7.565,17.031,14.497,12.286,8.743,-0.388,-0.585,-0.484,-0.386,-0.456,-0.519,-0.064,298.096,129.699,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:08,901.057,0.000,0.182,0.000,42.600,7.611,48.835,41.416,42.837,122.690,126.313,160.434,167.065,163.508,137.130,140.764,34.998,36.916,35.908,36.355,37.531,41.214,38.372,34.473,33.650,36.035,51.149,56.506,46.661,51.324,59.023,60.344,51.599,56.995,57.179,57.708,56.441,56.642,53.044,53.097,37.981,38.297,37.043,36.984,11.554,12.664,15.812,16.399,11.744,9.016,13.929,12.933,17.734,15.585,8.467,7.565,17.031,14.406,12.559,8.743,-0.388,-0.586,-0.487,-0.389,-0.460,-0.519,-0.064,297.475,130.166,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:09,903.167,0.000,0.182,0.000,42.600,7.611,49.119,41.416,42.837,122.439,126.062,160.434,167.317,163.508,137.130,141.268,34.998,36.847,35.908,36.424,37.531,41.214,38.436,34.410,33.650,36.035,51.082,56.582,46.661,51.324,59.023,60.404,51.599,57.071,57.246,57.768,56.441,56.703,53.110,53.157,37.981,38.297,37.043,37.063,11.554,12.755,16.294,16.399,11.835,9.016,13.838,12.933,17.643,15.494,8.467,7.565,17.031,14.406,12.650,8.834,-0.389,-0.585,-0.490,-0.382,-0.463,-0.515,-0.064,296.884,130.639,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:10,905.194,0.000,0.182,0.000,42.600,7.611,48.835,41.416,42.578,122.439,126.083,160.686,167.590,163.508,137.152,141.520,35.093,36.916,35.931,36.424,37.531,41.277,38.436,34.473,33.650,36.057,51.149,56.664,46.730,51.422,59.023,60.465,51.599,57.132,57.246,57.768,56.574,56.800,53.177,53.316,38.050,38.320,37.043,37.086,11.645,13.028,16.005,16.491,11.744,9.107,13.929,12.933,17.370,15.403,8.467,7.565,17.122,14.406,12.650,8.834,-0.397,-0.595,-0.493,-0.387,-0.440,-0.522,-0.064,296.281,131.234,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:11,907.142,0.000,0.182,0.000,42.567,7.611,48.835,41.416,42.578,122.439,126.083,160.686,167.590,163.508,137.152,142.023,35.023,36.916,35.931,36.424,37.531,41.277,38.436,34.410,33.650,36.057,51.149,56.800,46.730,51.482,59.156,60.541,51.666,57.132,57.312,57.768,56.574,56.861,53.243,53.376,38.050,38.320,37.043,37.149,11.463,12.664,15.908,16.217,11.653,8.925,13.838,12.933,17.643,15.494,8.558,7.565,17.031,14.406,12.741,8.834,-0.390,-0.592,-0.493,-0.379,-0.460,-0.519,-0.064,295.634,131.635,9.702,10.212,5.346,8.301,11.162,12.963,6.021,278.297,267.194,172.476,180.690,247.341,78.430,191.497,10.400,11.100,9.600,11.900,12.100,13.500,13.400,
2021/04/07 05:41:12,909.084,0.000,0.182,0.000,42.600,7.585,48.835,41.132,42.578,122.439,126.083,160.686,167.841,163.508,137.152,142.275,35.023,36.916,35.908,36.494,37.600,41.356,38.499,34.473,33.650,36.035,51.149,56.779,46.730,51.460,59.156,60.601,51.666,57.192,57.312,57.844,56.640,56.900,53.310,53.430,38.050,38.297,37.043,37.063,11.736,12.937,16.197,16.035,11.653,9.016,13.838,12.933,17.552,15.494,8.558,7.565,17.213,14.497,12.832,9.016,-0.375,-0.589,-0.492,-0.366,-0.473,-0.528,-0.064,294.977,132.242,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:13,910.938,0.000,0.182,0.000,42.567,7.585,49.119,41.132,42.578,122.188,126.083,160.937,168.093,163.256,137.152,142.778,35.023,36.916,35.931,36.424,37.600,41.442,38.499,34.496,33.673,36.121,51.149,56.861,46.730,51.558,59.156,60.699,51.732,57.351,57.312,57.927,56.706,57.058,53.376,53.573,38.050,38.399,37.043,37.212,12.009,13.575,16.294,16.491,11.653,9.016,13.838,12.842,17.734,15.494,8.558,7.656,17.031,14.406,12.923,8.925,-0.380,-0.610,-0.513,-0.371,-0.470,-0.538,-0.064,294.326,132.575,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:14,912.746,0.000,0.182,0.000,42.600,7.585,48.835,41.132,42.293,122.188,126.083,160.937,168.093,163.256,137.152,143.030,35.023,36.916,35.931,36.424,37.600,41.419,38.578,34.473,33.650,36.121,51.149,56.861,46.799,51.558,59.289,60.738,51.732,57.329,57.378,57.904,56.773,57.058,53.443,53.573,38.050,38.320,37.112,37.149,11.554,12.755,16.294,16.399,11.653,9.016,13.929,12.933,17.552,15.494,8.558,7.656,17.031,14.314,13.105,9.016,-0.388,-0.580,-0.492,-0.379,-0.458,-0.509,-0.064,293.688,133.098,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:15,914.548,0.000,0.182,0.000,42.600,7.585,48.835,41.132,42.269,122.188,126.062,160.937,168.323,163.256,137.130,143.534,34.998,36.916,36.010,36.424,37.600,41.498,38.578,34.473,33.650,36.121,51.215,56.997,46.730,51.619,59.289,60.798,51.732,57.329,57.445,57.904,56.839,57.134,53.509,53.649,38.050,38.399,37.112,37.212,11.554,12.391,16.583,16.399,11.653,9.016,13.929,13.024,17.461,15.403,8.558,7.656,16.940,14.406,13.014,9.016,-0.391,-0.589,-0.493,-0.390,-0.466,-0.520,-0.064,293.046,133.644,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
