Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:41:16,916.262,0.000,0.182,0.000,42.600,7.585,48.835,41.132,42.293,122.188,126.083,160.937,168.596,163.256,137.152,143.785,35.093,36.916,36.010,36.469,37.600,41.521,38.578,34.559,33.752,36.184,51.215,57.058,46.730,51.679,59.355,60.896,51.799,57.411,57.445,58.002,56.905,57.194,53.575,53.785,38.119,38.399,37.112,37.212,12.646,13.211,16.390,16.217,11.562,9.199,14.020,13.024,17.461,15.494,8.558,7.656,16.940,14.406,12.923,8.925,-0.388,-0.586,-0.503,-0.352,-0.468,-0.525,-0.064,292.368,134.044,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:17,917.963,0.000,0.182,0.000,42.600,7.585,48.835,41.132,42.269,122.188,126.062,161.188,168.826,163.256,137.130,144.289,34.998,36.941,36.010,36.469,37.600,41.498,38.641,34.473,33.650,36.121,51.239,57.134,46.824,51.679,59.421,60.874,51.799,57.465,57.511,57.980,56.996,57.331,53.666,53.785,38.144,38.399,37.137,37.212,11.736,12.482,16.583,16.217,11.744,9.107,14.020,12.933,17.461,15.494,8.649,7.656,16.849,14.314,13.014,9.016,-0.385,-0.611,-0.516,-0.377,-0.479,-0.542,-0.064,291.736,134.506,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:18,919.622,0.000,0.182,0.000,42.600,7.559,48.811,41.132,42.009,122.188,126.083,161.188,168.848,163.256,137.152,144.519,35.023,36.985,36.010,36.494,37.600,41.585,38.641,34.496,33.673,36.184,51.215,57.194,46.799,51.755,59.488,61.033,51.865,57.487,57.511,58.002,57.038,57.331,53.708,53.846,38.050,38.399,37.112,37.212,11.736,12.846,16.390,16.491,11.380,9.199,14.020,12.933,17.552,15.403,8.558,7.747,16.849,14.314,13.014,9.016,-0.384,-0.584,-0.490,-0.387,-0.462,-0.522,-0.064,291.076,134.985,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:19,921.256,0.000,0.182,0.000,42.600,7.559,48.835,40.848,41.985,121.936,126.062,161.440,169.078,163.256,137.130,145.044,35.068,36.941,36.010,36.494,37.670,41.625,38.720,34.536,33.729,36.121,51.239,57.194,46.824,51.755,59.488,61.011,51.799,57.526,57.511,58.041,57.128,57.391,53.799,53.906,38.144,38.399,37.206,37.212,12.009,13.757,16.583,16.308,11.562,9.107,14.202,12.933,17.643,15.494,8.558,7.656,16.758,14.314,12.923,8.925,-0.391,-0.588,-0.502,-0.355,-0.465,-0.523,-0.064,290.404,135.441,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:20,922.836,0.000,0.182,0.000,42.600,7.559,48.835,40.848,41.985,121.936,126.062,161.440,169.078,163.256,137.130,145.296,34.998,36.985,36.010,36.494,37.600,41.625,38.720,34.536,33.650,36.184,51.215,57.255,46.799,51.755,59.488,61.071,51.865,57.601,57.578,58.041,57.171,57.452,53.841,53.982,38.050,38.399,37.182,37.212,11.827,13.211,16.487,16.399,11.562,9.199,14.111,12.933,17.734,15.585,8.558,7.747,16.849,14.314,13.014,9.016,-0.385,-0.597,-0.509,-0.380,-0.440,-0.544,-0.064,289.744,135.780,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:21,924.431,0.000,0.182,0.000,42.600,7.559,48.835,40.848,42.009,121.936,126.083,161.440,169.351,163.256,137.152,145.548,35.023,37.010,35.908,36.494,37.670,41.704,38.720,34.536,33.650,36.098,51.239,57.233,46.824,51.733,59.554,61.132,51.865,57.662,57.578,58.101,57.261,57.430,53.932,53.960,38.144,38.376,37.206,37.126,11.827,13.028,16.294,16.308,11.380,9.107,14.202,12.933,17.643,15.494,8.649,7.747,16.667,14.223,12.832,8.925,-0.394,-0.594,-0.496,-0.376,-0.450,-0.527,-0.064,289.099,136.242,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:22,925.992,0.000,0.182,0.000,42.567,7.559,48.835,40.848,41.725,121.936,126.083,161.440,169.602,163.256,137.403,146.051,35.093,36.985,36.010,36.494,37.600,41.704,38.720,34.536,33.650,36.121,51.282,57.331,46.799,51.816,59.620,61.208,51.932,57.662,57.644,58.101,57.304,57.528,53.974,54.119,38.119,38.399,37.182,37.212,12.464,13.211,16.294,16.399,11.562,9.381,14.294,13.024,17.825,15.403,8.558,7.747,16.758,14.223,12.923,8.925,-0.382,-0.616,-0.507,-0.378,-0.476,-0.530,-0.064,288.465,136.637,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:23,927.513,0.000,0.182,0.000,42.600,7.559,48.835,40.848,41.701,121.936,126.062,161.691,169.581,163.256,137.382,146.303,34.998,36.985,35.908,36.469,37.670,41.704,38.784,34.536,33.729,36.098,51.282,57.370,46.799,51.794,59.687,61.268,51.932,57.723,57.644,58.101,57.370,57.506,54.041,54.097,38.119,38.376,37.182,37.190,11.918,13.302,16.583,16.673,11.562,9.107,14.385,12.933,17.916,15.494,8.649,7.747,16.576,14.223,12.650,8.834,-0.390,-0.589,-0.493,-0.389,-0.461,-0.526,-0.064,287.812,137.038,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:24,929.010,0.000,0.182,0.000,42.567,7.533,48.835,40.564,41.701,121.685,126.062,161.691,169.832,163.256,137.382,146.555,35.068,36.985,36.010,36.538,37.645,41.767,38.784,34.536,33.729,36.184,51.282,57.528,46.799,51.952,59.662,61.329,51.974,57.798,57.620,58.177,57.436,57.725,54.107,54.240,38.119,38.542,37.251,37.292,12.009,12.846,16.583,16.399,11.471,9.199,14.202,12.933,17.825,15.403,8.649,7.838,16.667,14.314,12.832,8.925,-0.383,-0.608,-0.506,-0.377,-0.465,-0.551,-0.064,287.160,137.505,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:25,930.502,0.000,0.182,0.000,42.600,7.533,48.835,40.564,41.725,121.685,125.832,161.691,169.854,163.256,137.403,146.806,35.093,36.985,36.010,36.563,37.670,41.831,38.847,34.536,33.729,36.184,51.282,57.588,46.869,51.952,59.753,61.329,51.998,57.798,57.711,58.177,57.503,57.725,54.174,54.316,38.119,38.462,37.251,37.292,12.100,12.937,16.487,16.399,11.471,9.290,14.294,13.024,17.825,15.403,8.558,7.747,16.667,14.314,12.832,8.925,-0.387,-0.588,-0.492,-0.386,-0.458,-0.523,-0.064,286.506,137.850,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:26,931.976,0.000,0.182,0.000,42.600,7.533,48.835,40.564,41.725,121.685,125.832,161.691,170.105,163.256,137.403,147.310,35.093,36.985,35.908,36.538,37.670,41.831,38.949,34.615,33.729,36.098,51.282,57.506,46.869,51.870,59.753,61.404,51.998,57.859,57.711,58.238,57.503,57.703,54.174,54.294,38.189,38.376,37.251,37.269,11.827,12.573,16.390,16.126,11.471,9.199,14.202,13.206,17.552,15.494,8.649,7.838,16.758,14.223,12.832,8.925,-0.380,-0.612,-0.504,-0.377,-0.472,-0.540,-0.064,285.880,138.239,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:27,933.405,0.000,0.182,0.000,42.567,7.533,48.835,40.564,41.701,121.685,125.810,161.942,170.084,163.256,137.382,147.562,35.068,36.985,36.010,36.538,37.670,41.831,38.926,34.536,33.729,36.184,51.282,57.664,46.869,52.013,59.819,61.465,51.998,57.859,57.777,58.177,57.569,57.861,54.240,54.376,38.189,38.462,37.251,37.355,12.100,13.028,16.680,16.217,11.471,9.290,14.202,13.115,17.825,15.403,8.740,7.838,16.576,14.132,12.923,8.925,-0.394,-0.592,-0.499,-0.390,-0.467,-0.523,-0.064,285.279,138.585,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:28,934.772,0.000,0.182,0.000,42.600,7.533,48.527,40.564,41.417,121.685,125.810,161.942,170.335,163.256,137.382,147.792,34.998,37.055,36.010,36.538,37.670,41.910,38.989,34.615,33.729,36.184,51.282,57.664,46.869,52.013,59.885,61.541,52.064,57.920,57.777,58.238,57.635,57.922,54.306,54.513,38.189,38.462,37.251,37.292,12.737,12.482,16.776,15.944,11.380,9.199,14.294,13.115,17.734,15.403,8.740,7.838,16.667,14.223,12.923,8.925,-0.389,-0.612,-0.519,-0.382,-0.474,-0.542,-0.064,284.665,138.985,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:29,936.123,0.000,0.182,0.000,42.600,7.533,48.551,40.564,41.725,121.434,125.832,161.942,170.357,163.256,137.403,148.065,35.093,36.985,36.010,36.538,37.739,41.910,38.926,34.536,33.650,36.184,51.282,57.725,46.869,52.013,59.885,61.541,52.064,57.995,57.843,58.238,57.635,57.922,54.373,54.513,38.189,38.462,37.320,37.292,11.918,12.846,16.776,16.217,11.380,9.199,14.294,13.115,17.916,15.494,8.649,7.838,16.667,14.132,13.014,9.016,-0.399,-0.601,-0.500,-0.393,-0.463,-0.519,-0.064,283.999,139.319,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:30,937.381,0.000,0.182,0.000,42.600,7.533,48.551,40.564,41.441,121.685,125.832,162.194,170.609,163.005,137.403,148.317,35.093,37.055,36.010,36.538,37.714,41.910,38.989,34.536,33.729,36.184,51.348,57.725,46.938,52.088,59.928,61.601,52.040,57.995,57.819,58.238,57.702,57.997,54.439,54.513,38.189,38.462,37.251,37.292,12.191,12.937,16.390,16.126,11.471,9.290,14.385,13.024,17.734,15.403,8.831,7.929,16.576,14.132,12.923,9.016,-0.394,-0.585,-0.492,-0.381,-0.458,-0.519,-0.064,283.372,139.720,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:31,938.653,0.000,0.182,0.000,42.600,7.507,48.527,40.281,41.417,121.434,125.810,162.194,170.587,163.005,137.382,148.547,35.068,37.055,36.010,36.607,37.670,41.973,38.989,34.536,33.729,36.263,51.348,57.785,46.938,52.088,59.952,61.662,52.131,58.056,57.910,58.298,57.768,58.058,54.506,54.649,38.189,38.462,37.251,37.355,11.827,12.573,16.487,15.944,11.289,9.107,14.202,13.206,17.552,15.403,8.740,7.929,16.667,14.132,13.105,9.016,-0.384,-0.624,-0.511,-0.381,-0.480,-0.538,-0.064,282.733,139.987,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:32,939.855,0.000,0.182,0.000,42.600,7.507,48.551,40.281,41.441,121.434,125.832,162.194,170.609,163.256,137.403,148.820,35.093,37.055,36.010,36.607,37.739,41.973,39.069,34.615,33.729,36.263,51.348,57.861,46.938,52.088,60.018,61.662,52.131,58.056,57.910,58.298,57.835,58.119,54.572,54.709,38.189,38.462,37.320,37.355,11.554,13.028,16.390,15.944,11.380,9.290,14.385,13.115,17.734,15.403,8.740,7.929,16.667,14.132,13.196,9.016,-0.407,-0.599,-0.503,-0.395,-0.460,-0.518,-0.064,282.100,140.448,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:33,941.037,0.000,0.182,0.000,42.567,7.507,48.551,40.281,41.157,121.434,125.832,162.194,170.860,163.005,137.403,149.072,35.093,37.055,35.931,36.607,37.670,42.052,39.069,34.615,33.729,36.184,51.348,57.861,46.938,52.088,60.084,61.738,52.131,58.132,57.976,58.298,57.901,58.119,54.572,54.709,38.189,38.462,37.320,37.292,12.464,12.664,16.197,16.035,11.380,9.199,14.202,13.115,17.643,15.403,8.740,7.929,16.667,14.132,13.287,9.107,-0.399,-0.590,-0.495,-0.386,-0.463,-0.524,-0.064,281.518,140.721,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:34,942.167,0.000,0.182,0.000,42.567,7.481,48.811,40.281,41.417,121.434,125.810,162.194,170.839,163.005,137.382,149.303,35.068,37.055,35.908,36.607,37.739,42.115,39.132,34.615,33.729,36.161,51.348,57.839,46.938,52.127,60.084,61.798,52.197,58.132,57.976,58.374,57.967,58.173,54.639,54.748,38.258,38.440,37.320,37.269,12.100,12.846,16.294,15.944,11.471,9.199,14.385,13.115,17.825,15.403,8.740,7.929,16.667,14.132,13.287,9.016,-0.384,-0.623,-0.517,-0.381,-0.476,-0.539,-0.064,280.866,141.055,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:35,943.213,0.000,0.182,0.000,42.567,7.481,48.551,40.281,41.133,121.183,125.810,162.194,171.090,163.005,137.633,149.576,35.068,37.055,36.010,36.607,37.714,42.115,39.132,34.615,33.729,36.263,51.348,57.997,46.938,52.209,60.127,61.859,52.107,58.192,57.952,58.374,57.967,58.255,54.705,54.846,38.258,38.462,37.320,37.355,12.646,13.120,16.680,16.399,11.380,9.290,14.476,13.024,17.916,15.312,8.740,7.929,16.667,14.041,13.378,9.107,-0.397,-0.598,-0.504,-0.368,-0.466,-0.528,-0.064,280.291,141.456,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:36,944.202,0.000,0.182,0.000,42.600,7.481,48.527,39.997,41.157,121.183,125.832,162.445,171.363,163.256,137.403,149.806,35.093,37.055,36.010,36.607,37.739,42.115,39.132,34.615,33.729,36.263,51.348,58.058,46.938,52.209,60.151,61.935,52.197,58.192,58.043,58.374,58.034,58.316,54.772,54.906,38.258,38.542,37.320,37.355,12.282,13.302,16.583,16.126,11.562,9.199,14.294,13.115,17.825,15.494,8.831,7.929,16.758,14.132,13.378,9.016,-0.397,-0.597,-0.499,-0.402,-0.467,-0.530,-0.064,279.691,141.711,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:37,945.237,0.000,0.182,0.000,42.600,7.481,48.551,39.997,41.157,121.183,125.832,162.445,171.363,163.005,137.655,150.079,35.093,37.124,36.010,36.607,37.714,42.179,39.195,34.615,33.729,36.263,51.348,58.058,46.938,52.209,60.127,61.995,52.173,58.253,58.018,58.435,58.100,58.316,54.772,54.906,38.189,38.462,37.320,37.355,12.009,12.482,16.390,15.853,11.380,9.381,14.294,13.115,17.916,15.403,8.922,7.929,16.667,14.132,13.378,9.107,-0.394,-0.590,-0.505,-0.366,-0.461,-0.499,-0.064,279.163,142.051,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:38,946.176,0.000,0.182,0.000,42.600,7.455,48.551,39.997,41.133,120.931,125.810,162.445,171.342,163.005,137.633,150.331,35.068,37.055,36.073,36.607,37.783,42.179,39.195,34.615,33.729,36.263,51.348,58.119,46.938,52.285,60.193,61.995,52.239,58.329,58.085,58.435,58.100,58.452,54.838,55.043,38.258,38.542,37.320,37.418,12.373,12.391,16.776,16.126,11.380,9.199,14.385,13.206,17.734,15.403,8.831,8.020,16.667,14.041,13.469,9.107,-0.385,-0.623,-0.514,-0.383,-0.479,-0.533,-0.064,278.523,142.318,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:39,947.093,0.000,0.182,0.000,42.600,7.481,48.551,39.997,41.133,120.931,125.559,162.696,171.593,163.256,137.633,150.583,35.068,37.124,36.010,36.607,37.783,42.258,39.195,34.679,33.729,36.326,51.414,58.119,46.938,52.285,60.259,62.071,52.239,58.329,58.085,58.511,58.166,58.452,54.905,55.103,38.258,38.542,37.320,37.418,13.646,13.028,16.776,15.853,11.471,9.381,14.385,13.297,17.643,15.494,8.922,8.020,16.667,14.041,13.469,9.016,-0.393,-0.592,-0.509,-0.359,-0.473,-0.533,-0.064,277.948,142.585,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:40,947.941,0.000,0.182,0.000,42.567,7.455,48.551,39.997,40.873,120.931,125.832,162.445,171.615,163.005,137.655,150.583,35.093,37.124,35.987,36.676,37.809,42.258,39.274,34.679,33.729,36.240,51.414,58.097,46.938,52.263,60.283,62.071,52.264,58.389,58.109,58.511,58.166,58.506,54.971,55.082,38.258,38.519,37.390,37.332,12.100,13.211,16.680,15.762,11.471,9.290,14.385,13.115,17.734,15.403,8.922,8.020,16.576,13.950,13.378,9.016,-0.405,-0.604,-0.500,-0.391,-0.448,-0.535,-0.064,277.399,142.986,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:41,948.792,0.000,0.182,0.000,42.600,7.455,48.551,39.997,40.849,120.931,125.810,162.696,171.593,163.005,137.633,151.086,35.068,37.124,36.073,36.607,37.714,42.321,39.274,34.679,33.793,36.326,51.414,58.255,47.007,52.422,60.325,62.132,52.239,58.389,58.151,58.511,58.299,58.588,54.971,55.179,38.258,38.605,37.390,37.418,12.191,13.028,17.065,15.853,11.380,9.290,14.476,13.206,18.097,15.859,8.831,8.020,16.667,14.041,13.469,9.016,-0.391,-0.589,-0.496,-0.391,-0.467,-0.525,-0.064,276.831,143.325,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:42,949.635,0.000,0.000,0.000,42.600,7.455,48.527,39.713,40.849,120.931,125.559,162.696,171.845,163.005,137.633,151.065,35.068,37.124,36.073,36.676,37.783,42.321,39.338,34.679,33.793,36.326,51.414,58.255,47.007,52.422,60.325,62.192,52.306,58.465,58.151,58.511,58.299,58.649,55.037,55.240,38.258,38.605,37.390,37.497,11.918,12.391,16.680,15.488,11.289,9.290,14.385,13.115,17.916,15.494,8.922,8.020,16.758,14.132,13.560,9.199,-0.397,-0.595,-0.508,-0.362,-0.461,-0.502,-0.064,276.303,143.587,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:43,950.418,0.000,0.182,0.000,42.600,7.455,48.551,39.713,40.849,120.931,125.810,162.696,171.845,163.256,137.633,151.338,35.068,37.124,36.010,36.676,37.783,42.321,39.338,34.679,33.793,36.326,51.414,58.255,47.007,52.346,60.392,62.192,52.306,58.465,58.151,58.571,58.365,58.649,55.104,55.240,38.258,38.542,37.390,37.418,12.191,12.664,16.872,15.762,11.380,9.290,14.385,13.206,17.825,15.494,8.922,8.020,16.758,14.041,13.651,9.107,-0.390,-0.623,-0.521,-0.381,-0.481,-0.551,-0.064,275.820,143.920,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:44,951.223,0.000,0.182,0.000,42.600,7.429,48.551,39.713,40.849,120.680,125.559,162.696,171.845,163.005,137.885,151.590,35.137,37.124,35.987,36.676,37.783,42.400,39.338,34.679,33.793,36.304,51.414,58.294,47.007,52.324,60.392,62.268,52.306,58.526,58.218,58.571,58.432,58.627,55.170,55.279,38.258,38.519,37.390,37.395,12.100,13.028,16.583,15.397,11.380,9.290,14.385,13.206,17.916,15.585,8.922,8.112,16.667,14.041,13.560,9.107,-0.385,-0.614,-0.508,-0.381,-0.472,-0.556,-0.064,275.252,144.182,9.309,10.400,7.703,8.459,9.398,12.879,6.042,272.463,270.000,178.512,186.789,249.444,76.072,204.444,10.200,11.300,11.300,11.900,10.400,13.400,13.500,
2021/04/07 05:41:45,951.936,0.000,0.182,0.000,42.600,7.429,48.551,39.713,40.849,120.680,125.810,162.948,171.845,163.256,137.633,151.842,35.068,37.193,36.073,36.676,37.783,42.400,39.401,34.758,33.793,36.326,51.414,58.391,47.007,52.422,60.458,62.329,52.306,58.526,58.218,58.632,58.498,58.725,55.170,55.376,38.258,38.605,37.390,37.418,12.646,12.846,16.872,15.853,11.380,9.290,14.476,13.206,17.825,15.403,8.922,8.020,16.667,14.041,13.469,9.016,-0.394,-0.596,-0.509,-0.361,-0.474,-0.535,-0.064,274.761,144.443,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:46,952.658,0.000,0.182,0.000,42.600,7.429,48.527,39.713,40.589,120.680,125.580,162.948,172.118,163.005,137.655,151.820,35.093,37.193,36.073,36.676,37.809,42.400,39.401,34.758,33.793,36.326,51.414,58.391,47.007,52.422,60.482,62.329,52.397,58.586,58.242,58.632,58.498,58.785,55.303,55.437,38.327,38.605,37.459,37.418,12.828,12.300,16.776,15.579,11.380,9.381,14.476,13.297,17.734,15.403,8.922,8.112,16.667,14.041,13.651,9.199,-0.409,-0.604,-0.509,-0.395,-0.468,-0.505,-0.064,274.305,144.666,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:47,953.278,0.000,0.182,0.000,42.600,7.429,48.551,39.713,40.565,120.680,125.559,162.948,172.096,163.005,137.885,152.093,35.068,37.193,36.010,36.676,37.809,42.464,39.401,34.679,33.793,36.326,51.414,58.391,47.076,52.482,60.549,62.389,52.397,58.586,58.308,58.632,58.565,58.846,55.303,55.437,38.327,38.542,37.459,37.418,12.828,13.211,16.294,15.397,11.380,9.472,14.567,13.297,17.643,15.403,8.922,8.112,16.758,14.041,13.651,9.107,-0.401,-0.601,-0.503,-0.385,-0.456,-0.537,-0.064,273.821,144.922,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:48,954.578,0.000,0.182,0.000,42.567,7.403,48.551,39.713,40.589,120.429,125.580,162.948,172.369,163.256,137.906,152.345,35.093,37.193,36.073,36.676,37.878,42.464,39.480,34.758,33.793,36.390,51.414,58.528,47.076,52.543,60.615,62.465,52.397,58.662,58.308,58.632,58.697,58.922,55.370,55.573,38.327,38.605,37.459,37.497,12.555,12.391,16.294,15.215,11.471,9.381,14.567,13.206,17.916,15.585,9.013,8.112,16.576,13.950,13.651,9.107,-0.397,-0.596,-0.499,-0.389,-0.468,-0.531,-0.064,272.789,145.523,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:49,954.578,0.000,0.182,0.000,42.567,7.403,48.551,39.713,40.589,120.429,125.580,162.948,172.369,163.256,137.906,152.345,35.093,37.193,36.073,36.676,37.878,42.464,39.480,34.758,33.793,36.390,51.414,58.528,47.076,52.543,60.615,62.465,52.397,58.662,58.308,58.632,58.697,58.922,55.370,55.573,38.327,38.605,37.459,37.497,12.555,12.391,16.294,15.215,11.471,9.381,14.567,13.206,17.916,15.585,9.013,8.112,16.576,13.950,13.651,9.107,-0.397,-0.596,-0.499,-0.389,-0.468,-0.531,-0.064,272.789,145.523,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:50,955.220,0.000,0.182,0.000,42.600,7.403,48.551,39.429,40.565,120.429,125.559,163.199,172.348,163.256,137.885,152.597,35.137,37.193,36.073,36.676,37.783,42.464,39.480,34.758,33.793,36.326,51.481,58.588,47.076,52.543,60.591,62.526,52.439,58.662,58.351,58.708,58.697,58.982,55.503,55.573,38.327,38.605,37.459,37.497,13.282,12.482,16.101,15.124,11.562,9.472,14.658,13.297,17.552,15.221,9.013,8.112,16.576,13.950,13.560,9.107,-0.396,-0.590,-0.501,-0.387,-0.465,-0.523,-0.064,272.327,145.717,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:51,955.776,0.000,0.182,0.000,42.600,7.403,48.551,39.429,40.589,120.429,125.580,163.199,172.369,163.005,137.906,152.849,35.093,37.288,36.050,36.746,37.853,42.527,39.480,34.758,33.793,36.304,51.504,58.566,47.101,52.521,60.657,62.526,52.439,58.723,58.351,58.708,58.787,58.960,55.526,55.551,38.352,38.519,37.484,37.395,12.918,12.755,16.390,14.759,11.471,9.472,14.658,13.297,18.279,16.132,9.013,8.112,16.576,13.859,13.560,9.107,-0.399,-0.595,-0.511,-0.365,-0.460,-0.508,-0.064,271.908,146.063,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:52,956.296,0.000,0.182,0.000,42.600,7.403,48.551,39.429,40.565,120.178,125.559,163.199,172.348,163.005,137.885,152.849,35.068,37.288,36.050,36.676,37.853,42.527,39.543,34.758,33.793,36.304,51.438,58.566,47.101,52.521,60.657,62.601,52.439,58.783,58.417,58.708,58.854,59.036,55.526,55.612,38.352,38.582,37.553,37.474,12.828,12.482,15.812,15.124,11.471,9.290,14.567,13.297,18.188,15.859,9.013,8.203,16.576,13.859,13.469,8.925,-0.393,-0.608,-0.518,-0.390,-0.446,-0.555,-0.064,271.458,146.190,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:53,957.368,0.000,0.182,0.000,42.600,7.377,48.527,39.429,40.565,120.178,125.559,163.199,172.348,163.256,138.136,153.331,35.137,37.263,36.073,36.676,37.853,42.527,39.543,34.821,33.793,36.390,51.481,58.725,47.076,52.619,60.723,62.662,52.505,58.859,58.417,58.768,58.896,59.179,55.636,55.846,38.327,38.668,37.528,37.561,12.737,12.573,15.715,15.306,11.562,9.381,14.749,13.206,17.916,15.585,9.195,8.294,16.302,13.767,13.196,8.925,-0.393,-0.622,-0.525,-0.385,-0.480,-0.555,-0.064,270.570,146.791,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:54,957.368,0.000,0.182,0.000,42.600,7.377,48.527,39.429,40.565,120.178,125.559,163.199,172.348,163.256,138.136,153.331,35.137,37.263,36.073,36.676,37.853,42.527,39.543,34.821,33.793,36.390,51.481,58.725,47.076,52.619,60.723,62.662,52.505,58.859,58.417,58.768,58.896,59.179,55.636,55.846,38.327,38.668,37.528,37.561,12.737,12.573,15.715,15.306,11.562,9.381,14.749,13.206,17.916,15.585,9.195,8.294,16.302,13.767,13.196,8.925,-0.393,-0.622,-0.525,-0.385,-0.480,-0.555,-0.064,270.570,146.791,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:55,957.863,0.000,0.182,0.000,42.567,7.377,48.551,39.429,40.565,120.178,125.559,163.199,172.348,163.256,138.136,153.352,35.137,37.263,36.073,36.746,37.853,42.527,39.622,34.758,33.793,36.390,51.481,58.725,47.076,52.679,60.790,62.662,52.505,58.859,58.417,58.768,58.896,59.179,55.636,55.846,38.327,38.668,37.528,37.561,12.828,12.482,15.619,15.488,11.471,9.381,14.567,13.388,17.916,15.767,9.195,8.294,16.302,13.859,13.287,8.834,-0.391,-0.632,-0.524,-0.386,-0.481,-0.549,-0.064,270.126,147.059,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:56,958.433,0.000,0.182,0.000,42.600,7.377,48.527,39.429,40.305,120.178,125.580,163.199,172.369,163.256,138.158,153.582,35.162,37.263,36.050,36.746,37.878,42.606,39.622,34.821,33.856,36.304,51.481,58.703,47.076,52.597,60.814,62.723,52.529,58.859,58.508,58.768,58.963,59.233,55.702,55.824,38.327,38.582,37.528,37.538,12.737,12.755,15.523,15.488,11.471,9.290,14.749,13.206,17.734,15.585,9.286,8.385,16.211,13.859,13.014,8.834,-0.388,-0.626,-0.516,-0.386,-0.481,-0.536,-0.064,269.745,147.265,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:57,959.002,0.000,0.182,0.000,42.600,7.377,48.551,39.429,40.281,119.926,125.559,163.199,172.599,163.256,138.136,153.604,35.137,37.263,36.136,36.746,37.853,42.606,39.622,34.821,33.856,36.390,51.481,58.785,47.146,52.679,60.790,62.798,52.505,58.920,58.417,58.829,58.963,59.316,55.702,55.906,38.327,38.668,37.528,37.561,13.009,12.573,15.908,15.579,11.471,9.381,14.749,13.206,17.825,15.494,9.468,8.294,16.211,13.767,13.014,8.743,-0.387,-0.622,-0.512,-0.382,-0.479,-0.535,-0.064,269.310,147.598,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:58,959.577,0.000,0.182,0.000,42.600,7.377,48.551,39.145,40.281,119.926,125.307,163.451,172.599,163.256,138.136,153.604,35.137,37.263,36.050,36.746,37.853,42.606,39.622,34.821,33.856,36.367,51.481,58.763,47.076,52.657,60.856,62.798,52.572,58.995,58.483,58.829,59.029,59.294,55.768,55.945,38.327,38.582,37.528,37.538,13.100,13.484,15.908,15.488,11.562,9.381,14.749,13.206,17.552,15.403,9.468,8.385,16.120,13.767,13.014,8.834,-0.388,-0.625,-0.515,-0.385,-0.483,-0.542,-0.064,268.955,147.659,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:41:59,960.146,0.000,0.182,0.000,42.600,7.377,48.551,39.145,40.281,119.926,125.307,163.451,172.599,163.256,138.136,153.856,35.137,37.332,36.050,36.746,37.878,42.606,39.622,34.821,33.793,36.304,51.481,58.763,47.146,52.657,60.880,62.798,52.596,58.995,58.508,58.829,59.096,59.294,55.835,55.945,38.327,38.582,37.528,37.538,12.737,12.482,15.812,15.762,11.562,9.472,14.749,13.115,17.825,15.676,9.468,8.294,16.029,13.767,12.923,8.743,-0.388,-0.618,-0.513,-0.385,-0.476,-0.539,-0.064,268.586,147.927,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:00,960.706,0.000,0.182,0.000,42.567,7.351,48.527,39.145,40.305,119.926,125.329,163.451,172.621,163.256,138.410,154.086,35.162,37.332,36.136,36.746,37.853,42.606,39.686,34.821,33.856,36.469,51.481,58.922,47.146,52.740,60.922,62.859,52.572,58.995,58.550,58.829,59.162,59.452,55.835,56.043,38.327,38.668,37.528,37.640,12.737,12.573,15.908,15.488,11.471,9.472,14.840,13.206,17.643,15.494,9.468,8.294,16.120,13.859,12.923,8.743,-0.389,-0.621,-0.516,-0.385,-0.478,-0.536,-0.064,268.162,148.266,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:01,961.301,0.000,0.182,0.000,42.600,7.351,48.551,39.145,40.281,119.926,125.559,163.451,172.851,163.256,138.136,154.107,35.137,37.332,36.136,36.746,37.853,42.606,39.686,34.821,33.856,36.469,51.481,58.922,47.076,52.740,60.922,62.920,52.638,59.056,58.550,58.904,59.162,59.513,55.901,56.103,38.397,38.668,37.597,37.640,12.555,12.573,15.812,15.397,11.562,9.381,14.840,13.206,17.552,15.403,9.559,8.385,16.120,13.767,12.923,8.834,-0.389,-0.625,-0.518,-0.387,-0.479,-0.539,-0.064,267.802,148.394,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:02,961.860,0.000,0.182,0.000,42.567,7.351,48.551,39.145,40.281,119.926,125.307,163.451,172.851,163.256,138.388,154.359,35.068,37.332,36.136,36.815,37.878,42.606,39.686,34.821,33.856,36.390,51.481,58.922,47.146,52.740,61.013,62.920,52.662,59.056,58.640,58.904,59.228,59.452,55.968,56.103,38.397,38.668,37.597,37.561,13.100,12.755,15.908,15.579,11.653,9.563,14.931,13.115,17.461,15.312,9.559,8.294,16.120,13.767,12.923,8.743,-0.390,-0.623,-0.523,-0.382,-0.476,-0.550,-0.064,267.450,148.661,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:03,962.420,0.000,0.182,0.000,42.567,7.325,48.551,39.145,40.281,119.675,125.307,163.451,172.599,163.256,138.388,154.611,35.137,37.332,36.114,36.746,37.947,42.606,39.749,34.821,33.856,36.367,51.481,58.900,47.146,52.718,61.013,62.995,52.662,59.056,58.574,58.904,59.228,59.491,56.034,56.142,38.397,38.645,37.597,37.538,12.918,12.391,15.619,15.488,11.380,9.381,14.840,13.024,17.734,15.585,9.559,8.385,16.120,13.950,13.014,8.834,-0.394,-0.619,-0.525,-0.388,-0.479,-0.548,-0.064,267.049,148.795,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:04,962.942,0.000,0.182,0.000,42.567,7.325,48.551,39.121,39.997,119.654,125.307,163.429,172.851,163.235,138.388,154.611,35.137,37.332,36.050,36.746,37.922,42.606,39.749,34.821,33.856,36.367,51.481,58.900,47.146,52.718,60.989,62.995,52.638,59.056,58.616,58.904,59.295,59.491,56.034,56.142,38.397,38.582,37.597,37.538,13.282,12.846,15.426,15.579,11.562,9.381,14.840,13.024,17.734,15.676,9.650,8.385,16.120,13.950,12.832,8.925,-0.394,-0.619,-0.521,-0.391,-0.457,-0.555,-0.064,266.735,149.128,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:05,963.460,0.000,0.182,0.000,42.567,7.325,48.551,39.145,39.997,119.675,125.307,163.451,172.851,163.256,138.388,154.863,35.137,37.332,36.136,36.746,37.922,42.606,39.749,34.821,33.856,36.469,51.547,58.982,47.215,52.816,61.055,62.995,52.704,59.117,58.683,58.904,59.361,59.588,56.101,56.240,38.397,38.668,37.597,37.561,12.737,12.573,15.619,15.579,11.380,9.290,14.749,13.024,17.734,15.767,9.650,8.294,16.029,13.859,12.832,8.834,-0.397,-0.598,-0.516,-0.374,-0.455,-0.514,-0.064,266.370,149.329,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:06,963.980,0.000,0.182,0.000,42.567,7.325,48.527,39.145,39.997,119.675,125.307,163.451,172.851,163.256,138.388,154.841,35.137,37.401,36.050,36.815,37.947,42.606,39.749,34.821,33.856,36.367,51.547,58.960,47.215,52.718,61.079,63.056,52.729,59.117,58.640,58.904,59.361,59.627,56.167,56.218,38.397,38.582,37.667,37.538,12.555,12.755,15.619,16.126,11.562,9.381,14.749,13.206,17.461,15.585,9.650,8.294,16.211,13.859,12.832,8.834,-0.396,-0.588,-0.503,-0.382,-0.464,-0.520,-0.064,265.991,149.462,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:07,964.447,0.000,0.182,0.000,42.567,7.325,48.551,38.862,39.997,119.424,125.307,163.451,172.851,163.256,138.388,155.114,35.137,37.401,36.114,36.746,37.853,42.669,39.828,34.884,33.856,36.446,51.547,59.036,47.146,52.794,61.055,63.132,52.704,59.192,58.683,58.965,59.427,59.627,56.167,56.279,38.397,38.645,37.667,37.617,12.828,12.846,15.426,15.762,11.562,9.199,14.749,13.115,17.825,15.767,9.650,8.294,16.211,13.950,12.923,8.834,-0.402,-0.597,-0.499,-0.389,-0.470,-0.532,-0.064,265.609,149.663,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:08,964.861,0.000,0.182,0.000,42.567,7.325,48.551,38.862,40.021,119.424,125.077,163.451,172.873,163.256,138.410,155.114,35.162,37.401,36.114,36.815,37.922,42.669,39.828,34.884,33.856,36.446,51.547,59.097,47.215,52.854,61.121,63.132,52.704,59.192,58.683,58.965,59.494,59.688,56.234,56.279,38.397,38.645,37.667,37.617,12.464,12.391,15.715,15.944,11.471,9.472,14.749,13.024,17.461,15.585,9.741,8.294,16.302,13.950,13.105,8.925,-0.393,-0.598,-0.499,-0.394,-0.468,-0.534,-0.064,265.212,149.857,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:09,965.278,0.000,0.182,0.000,42.600,7.300,48.527,38.862,39.997,119.424,125.056,163.702,173.103,163.256,138.640,155.345,35.137,37.401,36.136,36.815,37.947,42.669,39.828,34.884,33.856,36.469,51.547,59.119,47.215,52.876,61.145,63.132,52.795,59.192,58.707,58.965,59.494,59.785,56.234,56.376,38.397,38.668,37.667,37.703,12.646,12.573,15.619,16.035,11.653,9.472,14.749,13.024,17.643,15.494,9.650,8.203,16.302,13.950,13.105,8.834,-0.399,-0.602,-0.503,-0.401,-0.475,-0.531,-0.064,264.826,150.130,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:10,965.650,0.000,0.182,0.000,42.600,7.300,48.551,38.862,39.997,119.424,125.056,163.702,172.851,163.256,138.640,155.366,35.137,37.401,36.136,36.815,37.947,42.669,39.828,34.884,33.856,36.469,51.547,59.119,47.215,52.876,61.212,63.192,52.795,59.253,58.773,58.965,59.560,59.785,56.300,56.437,38.397,38.668,37.667,37.640,12.737,12.482,15.426,16.217,11.653,9.381,14.931,13.024,17.370,15.403,9.741,8.294,16.211,13.950,13.105,8.925,-0.408,-0.604,-0.503,-0.398,-0.448,-0.535,-0.064,264.484,150.275,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:11,966.008,0.000,0.182,0.000,42.567,7.300,48.527,38.578,40.021,119.424,125.077,163.702,173.124,163.508,138.661,155.345,35.162,37.401,36.136,36.815,37.922,42.733,39.891,34.884,33.856,36.469,51.547,59.119,47.215,52.876,61.187,63.192,52.771,59.253,58.749,59.041,59.560,59.785,56.300,56.437,38.397,38.668,37.667,37.640,13.373,12.937,15.619,16.217,11.562,9.472,14.749,13.115,17.734,15.585,9.650,8.294,16.393,14.041,13.105,8.834,-0.405,-0.609,-0.507,-0.402,-0.467,-0.532,-0.064,264.043,150.397,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:12,966.336,0.000,0.182,0.000,42.600,7.274,48.551,38.578,39.997,119.424,125.056,163.702,173.103,163.508,138.640,155.366,35.137,37.471,36.114,36.815,37.922,42.733,39.891,34.964,33.856,36.446,51.547,59.097,47.215,52.854,61.187,63.253,52.771,59.314,58.749,59.041,59.626,59.824,56.367,56.476,38.466,38.645,37.667,37.617,13.373,12.846,15.715,16.308,11.471,9.472,14.840,13.024,17.643,15.585,9.741,8.294,16.393,14.041,13.196,8.925,-0.393,-0.597,-0.508,-0.369,-0.473,-0.537,-0.064,263.628,150.664,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:13,966.634,0.000,0.182,0.000,42.600,7.274,48.527,38.578,39.997,119.424,125.056,163.702,173.103,163.508,138.640,155.596,35.137,37.471,36.238,36.815,37.922,42.733,39.970,34.964,33.935,36.555,51.547,59.277,47.215,53.034,61.254,63.253,52.771,59.314,58.816,59.041,59.693,60.004,56.433,56.595,38.397,38.770,37.667,37.726,13.009,12.482,15.426,16.126,11.471,9.381,14.749,13.024,17.552,15.403,9.741,8.294,16.393,13.950,13.196,8.925,-0.389,-0.612,-0.512,-0.382,-0.469,-0.555,-0.064,263.207,150.731,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:14,966.936,0.000,0.182,0.000,42.600,7.274,48.527,38.578,39.997,119.173,125.056,163.702,173.103,163.508,138.640,155.596,35.137,37.471,36.216,36.815,37.922,42.733,39.860,34.964,33.856,36.532,51.547,59.255,47.215,52.952,61.254,63.329,52.771,59.314,58.816,59.041,59.693,59.982,56.433,56.573,38.466,38.747,37.667,37.703,12.555,12.573,15.523,16.308,11.562,9.290,14.840,12.933,17.825,15.767,9.650,8.294,16.393,14.041,13.287,8.925,-0.390,-0.623,-0.523,-0.383,-0.475,-0.547,-0.064,262.832,150.998,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:15,967.129,0.000,0.182,0.000,42.600,7.274,48.527,38.578,39.713,119.173,124.804,163.702,173.103,163.508,138.640,155.596,35.137,37.471,36.193,36.815,37.947,42.733,39.891,34.964,33.935,36.509,51.547,59.233,47.215,52.930,61.344,63.329,52.861,59.389,58.840,59.041,59.693,60.021,56.499,56.612,38.466,38.724,37.667,37.680,11.645,12.117,15.523,16.217,11.562,9.290,14.931,13.024,17.552,15.494,9.741,8.203,16.211,13.950,12.832,8.834,-0.394,-0.604,-0.517,-0.390,-0.448,-0.556,-0.064,262.375,151.131,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:16,967.339,0.000,0.182,0.000,42.600,7.274,48.551,38.578,39.737,119.173,124.826,163.702,173.124,163.508,138.913,155.870,35.162,37.471,36.216,36.815,37.922,42.812,39.970,34.964,33.935,36.532,51.547,59.255,47.215,52.952,61.320,63.329,52.837,59.389,58.882,59.041,59.759,60.043,56.499,56.634,38.397,38.747,37.667,37.703,12.373,12.208,15.426,16.491,11.562,9.381,14.749,13.024,17.643,15.494,9.741,8.203,16.393,14.041,13.196,8.925,-0.401,-0.598,-0.504,-0.391,-0.470,-0.530,-0.064,261.983,151.332,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:17,967.547,0.000,0.182,0.000,42.567,7.274,48.527,38.578,39.713,119.173,124.804,163.702,173.103,163.508,138.891,155.848,35.137,37.471,36.216,36.815,37.947,42.812,39.970,34.964,33.935,36.532,51.547,59.255,47.215,52.952,61.344,63.389,52.861,59.389,58.906,59.101,59.759,60.043,56.566,56.694,38.466,38.668,37.667,37.703,12.918,12.664,15.812,16.126,11.653,9.563,14.840,13.024,17.643,15.676,9.741,8.203,16.393,14.041,13.378,9.107,-0.394,-0.602,-0.500,-0.397,-0.472,-0.536,-0.064,261.556,151.471,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:18,967.733,0.000,0.182,0.000,42.567,7.248,48.551,38.578,39.713,119.173,124.804,163.702,173.103,163.508,138.891,155.870,35.137,37.471,36.216,36.815,37.922,42.812,39.970,34.964,33.935,36.532,51.547,59.316,47.215,53.013,61.320,63.389,52.837,59.389,58.816,59.101,59.826,60.119,56.566,56.770,38.466,38.747,37.736,37.703,13.555,12.664,15.137,16.035,11.653,9.472,14.840,13.024,17.552,15.494,9.741,8.203,16.485,14.041,13.287,8.925,-0.403,-0.608,-0.506,-0.388,-0.468,-0.538,-0.064,261.172,151.666,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:19,967.908,0.000,0.182,0.000,42.567,7.248,48.551,38.578,39.713,119.173,124.804,163.702,173.103,163.508,138.891,156.121,35.137,37.471,36.216,36.884,37.947,42.835,39.970,34.987,33.958,36.532,51.547,59.316,47.215,53.013,61.344,63.472,52.861,59.472,58.906,59.124,59.826,60.119,56.566,56.770,38.466,38.668,37.736,37.703,12.464,12.482,15.233,16.582,11.653,9.563,14.840,12.933,17.643,15.494,9.650,8.203,16.576,14.041,13.287,9.016,-0.409,-0.610,-0.511,-0.398,-0.472,-0.512,-0.064,260.805,151.732,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:20,968.077,0.000,0.182,0.000,42.567,7.248,48.551,38.578,39.737,119.173,124.826,163.702,173.124,163.508,138.913,156.121,35.162,37.540,36.216,36.815,37.947,42.812,39.970,34.964,33.935,36.532,51.547,59.316,47.215,53.013,61.411,63.450,52.861,59.450,58.973,59.101,59.892,60.119,56.632,56.770,38.466,38.747,37.667,37.703,12.373,12.573,15.233,16.126,11.471,9.381,14.840,12.933,17.461,15.403,9.741,8.294,16.576,14.132,13.378,9.016,-0.394,-0.606,-0.509,-0.371,-0.478,-0.539,-0.064,260.410,151.805,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:21,968.269,0.000,0.182,0.000,42.600,7.248,48.551,38.578,39.453,119.173,124.826,163.702,173.124,163.508,138.913,156.121,35.231,37.471,36.193,36.884,37.992,42.875,39.940,34.964,33.935,36.509,51.547,59.294,47.215,52.991,61.386,63.450,52.904,59.526,58.882,59.162,59.892,60.157,56.699,56.809,38.466,38.645,37.736,37.680,12.373,12.300,15.523,16.217,11.653,9.381,14.749,13.024,17.552,15.494,9.650,8.203,16.758,14.132,13.560,9.107,-0.390,-0.615,-0.509,-0.382,-0.470,-0.556,-0.064,260.064,152.133,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:22,968.512,0.000,0.182,0.000,42.600,7.222,48.527,38.578,39.713,118.921,124.804,163.702,173.103,163.508,138.891,156.352,35.137,37.540,36.279,36.815,37.922,42.875,40.034,35.027,33.935,36.532,51.547,59.376,47.284,53.073,61.453,63.526,52.904,59.526,58.948,59.162,59.892,60.240,56.699,56.831,38.466,38.747,37.736,37.766,12.646,12.482,15.330,16.126,11.562,9.381,14.840,13.024,17.734,15.676,9.741,8.294,16.576,14.132,13.469,9.016,-0.396,-0.616,-0.527,-0.389,-0.483,-0.553,-0.064,259.731,152.127,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:23,968.750,0.000,0.182,0.000,42.600,7.222,48.551,38.294,39.429,118.921,124.553,163.702,173.103,163.759,139.143,156.373,35.137,37.540,36.279,36.815,38.017,42.898,40.034,35.050,33.958,36.532,51.547,59.376,47.284,53.073,61.477,63.548,52.928,59.548,58.973,59.184,59.958,60.240,56.765,56.831,38.466,38.747,37.736,37.766,12.828,12.573,15.426,16.308,11.653,9.290,14.840,13.024,17.734,15.767,9.741,8.294,16.576,14.132,13.560,9.016,-0.401,-0.600,-0.513,-0.376,-0.468,-0.510,-0.064,259.470,152.267,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:24,969.147,0.000,0.182,0.000,42.600,7.222,48.551,38.294,39.429,118.921,124.553,163.702,173.103,163.508,139.143,156.373,35.137,37.540,36.216,36.884,37.947,42.875,40.034,35.027,33.935,36.532,51.613,59.452,47.284,53.073,61.477,63.526,52.928,59.526,58.973,59.162,60.025,60.316,56.765,56.967,38.466,38.747,37.736,37.766,12.464,12.573,15.330,16.308,11.653,9.472,14.840,12.933,17.825,15.767,9.741,8.203,16.576,14.132,13.651,9.107,-0.397,-0.597,-0.503,-0.400,-0.470,-0.538,-0.064,259.431,152.473,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:25,969.652,0.000,0.182,0.000,42.600,7.222,48.551,38.578,39.429,118.921,124.804,163.953,173.103,163.508,139.143,156.625,35.137,37.540,36.279,36.815,37.922,42.875,40.034,35.027,33.935,36.611,51.547,59.452,47.284,53.073,61.519,63.526,52.970,59.586,59.015,59.162,60.091,60.316,56.832,56.967,38.466,38.811,37.736,37.766,12.918,12.755,15.233,16.126,11.562,9.472,14.749,13.024,17.734,15.585,9.650,8.112,16.667,14.132,13.651,9.107,-0.405,-0.603,-0.507,-0.389,-0.465,-0.542,-0.064,259.575,152.595,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:26,970.335,0.000,0.182,0.000,42.600,7.222,48.551,38.294,39.429,118.670,124.553,163.702,173.103,163.508,139.143,156.625,35.137,37.540,36.216,36.815,37.992,42.875,40.034,35.027,33.935,36.532,51.613,59.452,47.284,53.073,61.519,63.586,52.970,59.586,59.015,59.162,60.091,60.376,56.832,57.028,38.466,38.747,37.736,37.766,12.646,12.300,15.523,16.399,11.471,9.290,14.749,12.933,17.643,15.403,9.832,8.294,16.758,14.132,13.742,9.107,-0.409,-0.616,-0.515,-0.403,-0.476,-0.543,-0.064,260.051,152.734,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:27,971.180,0.000,0.182,0.000,42.600,7.222,48.551,38.294,39.429,118.670,124.553,163.953,173.103,163.759,139.143,156.625,35.137,37.609,36.216,36.884,37.992,42.954,40.034,35.027,33.935,36.532,51.613,59.452,47.284,53.073,61.519,63.586,52.970,59.586,59.015,59.162,60.157,60.376,56.898,56.967,38.466,38.668,37.736,37.703,12.191,12.026,15.426,16.491,11.471,9.290,14.658,12.933,17.643,15.403,9.741,8.203,16.849,14.223,13.924,9.199,-0.396,-0.625,-0.520,-0.392,-0.478,-0.566,-0.064,260.867,152.873,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:28,972.185,0.000,0.182,0.000,42.567,7.196,48.551,38.294,39.429,118.921,124.553,163.953,173.103,163.759,139.143,156.877,35.137,37.609,36.193,36.884,37.992,42.954,40.034,35.027,33.935,36.509,51.613,59.430,47.284,53.051,61.585,63.586,52.970,59.586,59.015,59.238,60.224,60.354,56.898,57.006,38.466,38.724,37.736,37.680,12.464,12.937,15.715,16.673,11.653,9.381,14.658,12.933,17.643,15.494,9.741,8.203,16.849,14.223,14.015,9.107,-0.403,-0.624,-0.532,-0.399,-0.464,-0.561,-0.064,262.010,152.934,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
