Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:42:29,973.374,0.000,0.182,0.000,42.567,7.170,48.551,38.294,39.429,118.921,124.553,163.953,173.103,163.759,139.143,156.877,35.137,37.609,36.279,36.884,37.992,42.954,40.097,35.027,33.935,36.611,51.613,59.513,47.284,53.073,61.585,63.662,52.970,59.647,59.015,59.238,60.224,60.452,56.965,57.103,38.536,38.747,37.805,37.766,12.373,12.664,15.715,16.399,11.471,9.381,14.567,13.024,17.734,15.403,9.650,8.112,16.940,14.223,14.197,9.290,-0.411,-0.609,-0.508,-0.400,-0.478,-0.544,-0.064,263.517,153.129,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:30,974.744,0.000,0.182,0.000,42.600,7.196,48.551,38.294,39.429,118.921,124.553,163.702,173.103,163.759,139.394,156.877,35.137,37.609,36.193,36.884,38.017,42.954,40.097,35.027,33.935,36.509,51.613,59.491,47.354,53.051,61.609,63.662,53.061,59.647,59.039,59.238,60.224,60.430,56.965,57.082,38.466,38.724,37.736,37.680,12.191,12.664,15.908,16.582,11.471,9.472,14.658,12.933,17.734,15.494,9.650,8.020,17.031,14.223,14.379,9.381,-0.421,-0.629,-0.519,-0.412,-0.463,-0.559,-0.064,265.535,153.201,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:31,976.292,0.000,0.182,0.000,42.600,7.170,48.527,38.294,39.145,118.670,124.553,163.953,173.103,163.759,139.394,157.107,35.137,37.609,36.279,36.884,37.992,42.954,40.097,35.027,33.935,36.611,51.613,59.513,47.354,53.149,61.652,63.723,53.037,59.647,59.015,59.238,60.290,60.513,57.031,57.164,38.466,38.747,37.805,37.766,12.918,12.391,15.523,16.673,11.562,9.472,14.567,13.115,17.825,15.585,9.559,8.020,17.304,14.314,14.470,9.381,-0.404,-0.632,-0.521,-0.397,-0.500,-0.567,-0.064,267.904,153.274,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:32,977.983,0.000,0.182,0.000,42.600,7.170,48.551,38.294,39.429,118.670,124.301,163.953,173.103,163.759,139.394,157.128,35.137,37.609,36.279,36.884,37.992,42.954,40.097,35.027,33.935,36.611,51.613,59.588,47.354,53.149,61.652,63.723,53.037,59.647,59.081,59.238,60.290,60.573,57.031,57.164,38.466,38.747,37.805,37.766,12.282,12.846,15.426,16.673,11.562,9.381,14.658,13.024,17.734,15.585,9.559,8.112,17.213,14.314,14.652,9.472,-0.408,-0.632,-0.535,-0.405,-0.464,-0.577,-0.064,270.641,153.468,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:33,979.823,0.000,0.182,0.000,42.600,7.170,48.551,38.294,39.429,118.670,124.301,163.702,172.851,163.759,139.646,157.380,35.206,37.679,36.216,36.909,37.992,42.954,40.097,35.090,33.935,36.532,51.613,59.513,47.284,53.149,61.652,63.723,53.037,59.723,59.081,59.298,60.356,60.513,57.031,57.164,38.536,38.668,37.805,37.703,12.464,12.937,15.619,17.128,11.653,9.381,14.658,13.115,17.916,15.403,9.468,8.020,17.304,14.314,14.834,9.472,-0.417,-0.631,-0.524,-0.424,-0.491,-0.557,-0.064,273.785,153.602,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:34,981.793,0.000,0.182,0.000,42.600,7.170,48.811,38.294,39.429,118.670,124.301,163.702,173.103,163.759,139.646,157.610,35.137,37.609,36.279,36.884,37.992,43.017,40.176,35.027,33.935,36.611,51.613,59.588,47.284,53.149,61.718,63.783,53.103,59.723,59.148,59.298,60.356,60.573,57.098,57.240,38.466,38.747,37.805,37.766,12.009,12.573,15.715,17.219,11.744,9.199,14.476,13.024,17.734,15.403,9.559,8.020,17.577,14.406,15.016,9.654,-0.412,-0.642,-0.527,-0.402,-0.503,-0.574,-0.064,277.194,153.791,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:35,983.824,0.000,0.182,0.000,42.600,7.170,48.551,38.294,39.429,118.670,124.301,163.953,173.103,163.759,139.646,157.632,35.206,37.609,36.279,36.884,38.017,43.017,40.176,35.090,33.998,36.611,51.613,59.649,47.354,53.209,61.742,63.859,53.127,59.783,59.105,59.298,60.356,60.649,57.098,57.300,38.466,38.747,37.805,37.766,12.100,13.211,16.005,17.402,11.744,9.290,14.567,12.933,17.825,15.403,9.468,7.929,17.577,14.314,15.380,9.654,-0.416,-0.621,-0.526,-0.393,-0.481,-0.538,-0.064,281.047,153.869,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:36,985.932,0.000,0.182,0.000,42.600,7.144,48.527,38.294,39.429,118.670,124.049,163.702,173.103,163.759,139.646,157.862,35.206,37.679,36.256,36.954,37.992,43.017,40.176,35.090,33.935,36.588,51.613,59.566,47.354,53.188,61.784,63.859,53.103,59.723,59.081,59.298,60.423,60.627,57.164,57.279,38.466,38.724,37.805,37.743,12.282,13.028,15.908,16.946,11.471,9.199,14.476,13.024,17.825,15.403,9.468,8.020,17.577,14.314,15.198,9.654,-0.430,-0.635,-0.530,-0.418,-0.488,-0.545,-0.064,285.134,154.069,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:37,988.160,0.000,0.182,0.000,42.600,7.144,48.527,38.294,39.453,118.670,124.322,163.702,173.124,163.759,139.919,158.114,35.231,37.679,36.216,36.954,38.086,42.977,40.176,35.113,34.021,36.532,51.613,59.649,47.284,53.149,61.808,63.881,53.127,59.805,59.172,59.321,60.423,60.649,57.164,57.300,38.466,38.668,37.805,37.766,12.373,12.755,16.005,17.128,11.562,9.290,14.385,13.115,17.825,15.494,9.468,7.929,17.760,14.406,15.562,9.745,-0.418,-0.646,-0.547,-0.418,-0.477,-0.591,-0.064,289.403,154.270,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:38,990.309,0.000,0.182,0.000,42.600,7.118,48.527,38.294,39.429,118.670,124.049,163.953,173.354,163.759,139.897,158.114,35.206,37.704,36.279,36.884,37.992,43.017,40.176,35.090,33.998,36.611,51.637,59.649,47.378,53.149,61.784,63.859,53.103,59.844,59.148,59.298,60.513,60.709,57.254,57.300,38.491,38.747,37.830,37.766,12.282,13.120,16.005,17.219,11.562,9.199,14.567,13.024,17.916,15.494,9.468,7.929,17.668,14.314,15.471,9.654,-0.437,-0.643,-0.537,-0.426,-0.496,-0.544,-0.064,293.817,154.398,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:39,992.503,0.000,0.182,0.000,42.600,7.144,48.551,38.294,39.145,118.670,124.049,163.953,173.354,163.759,139.897,158.639,35.206,37.679,36.358,36.954,37.992,43.017,40.176,35.090,33.998,36.611,51.613,59.709,47.354,53.209,61.784,63.920,53.103,59.844,59.148,59.359,60.489,60.770,57.230,57.437,38.536,38.747,37.875,37.845,12.646,13.028,16.101,17.402,11.653,9.381,14.476,13.206,17.916,15.403,9.468,7.929,17.760,14.223,15.744,9.654,-0.423,-0.639,-0.546,-0.401,-0.483,-0.558,-0.064,298.260,154.603,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:40,994.705,0.000,0.182,0.000,42.567,7.118,48.527,38.010,39.145,118.670,124.049,163.953,173.354,163.759,139.897,158.617,35.206,37.679,36.279,36.954,37.992,43.017,40.176,35.090,33.935,36.611,51.613,59.709,47.354,53.285,61.851,63.920,53.169,59.844,59.214,59.359,60.489,60.770,57.297,57.437,38.466,38.747,37.805,37.845,12.464,13.302,16.005,17.219,11.562,9.290,14.567,13.297,18.007,15.585,9.468,8.020,17.760,14.223,15.653,9.654,-0.427,-0.646,-0.543,-0.397,-0.505,-0.577,-0.064,302.762,154.871,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:41,996.919,0.000,0.182,0.000,42.567,7.118,48.551,38.010,39.145,118.670,124.049,163.953,173.606,164.011,139.897,159.142,35.206,37.679,36.256,36.954,38.061,43.017,40.176,35.090,33.998,36.509,51.613,59.688,47.354,53.188,61.851,63.980,53.169,59.920,59.214,59.359,60.556,60.748,57.297,57.415,38.466,38.645,37.805,37.743,13.919,13.940,16.101,17.037,11.562,9.290,14.476,13.206,17.916,15.494,9.468,8.020,17.760,14.132,15.835,9.745,-0.428,-0.642,-0.536,-0.427,-0.501,-0.575,-0.064,307.174,155.132,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:42,999.113,0.000,0.000,0.000,42.600,7.118,48.527,38.010,39.145,118.670,123.798,163.953,173.606,164.011,140.149,159.373,35.206,37.679,36.358,36.954,38.061,43.104,40.239,35.192,34.021,36.674,51.613,59.785,47.423,53.285,61.851,64.078,53.169,59.942,59.280,59.381,60.556,60.906,57.363,57.497,38.466,38.747,37.875,37.845,12.828,13.393,16.583,16.946,11.562,9.199,14.476,13.206,18.097,15.585,9.468,8.112,17.668,14.041,15.653,9.563,-0.421,-0.672,-0.558,-0.421,-0.509,-0.592,-0.064,311.536,155.466,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:43,1001.237,0.000,0.182,0.000,42.567,7.118,48.551,38.010,39.145,118.670,124.049,163.953,173.857,164.011,140.149,159.646,35.206,37.748,36.279,36.954,38.061,43.081,40.239,35.090,33.998,36.611,51.613,59.785,47.354,53.285,61.851,64.056,53.169,59.920,59.214,59.359,60.622,60.906,57.363,57.497,38.466,38.747,37.875,37.845,12.737,13.484,16.487,17.037,11.380,9.199,14.476,13.206,18.097,15.494,9.559,8.112,17.760,13.950,15.653,9.472,-0.436,-0.657,-0.543,-0.435,-0.501,-0.581,-0.064,315.863,155.672,10.101,10.517,9.464,8.659,9.118,13.365,6.826,270.567,273.271,186.675,194.036,248.782,76.588,211.828,11.000,11.400,12.500,12.200,10.300,13.900,13.900,
2021/04/07 05:42:44,1005.410,0.000,0.182,0.000,42.567,7.092,48.835,38.010,38.861,118.670,123.798,163.953,174.109,164.011,140.400,160.401,35.206,37.748,36.279,36.954,38.061,43.081,40.239,35.090,33.935,36.611,51.613,59.785,47.354,53.285,61.917,64.056,53.169,59.980,59.280,59.359,60.688,60.906,57.430,57.558,38.466,38.668,37.875,37.766,12.828,13.211,16.294,16.764,11.380,9.290,14.476,13.297,18.097,15.494,9.650,8.112,17.577,13.950,15.562,9.563,-0.432,-0.657,-0.558,-0.413,-0.492,-0.577,-0.064,324.143,156.206,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:45,1005.410,0.000,0.182,0.000,42.567,7.092,48.835,38.010,38.861,118.670,123.798,163.953,174.109,164.011,140.400,160.401,35.206,37.748,36.279,36.954,38.061,43.081,40.239,35.090,33.935,36.611,51.613,59.785,47.354,53.285,61.917,64.056,53.169,59.980,59.280,59.359,60.688,60.906,57.430,57.558,38.466,38.668,37.875,37.766,12.828,13.211,16.294,16.764,11.380,9.290,14.476,13.297,18.097,15.494,9.650,8.112,17.577,13.950,15.562,9.563,-0.432,-0.657,-0.558,-0.413,-0.492,-0.577,-0.064,324.143,156.206,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:46,1007.465,0.000,0.182,0.000,42.567,7.092,48.835,37.727,38.861,118.419,123.798,163.953,174.360,164.011,140.652,160.653,35.206,37.748,36.256,36.954,38.061,43.081,40.239,35.090,33.998,36.588,51.547,59.763,47.423,53.263,61.983,64.117,53.236,59.980,59.280,59.435,60.755,60.885,57.496,57.536,38.536,38.645,37.875,37.743,12.737,13.211,16.101,16.673,11.471,9.381,14.567,13.206,18.007,15.494,9.741,8.203,17.486,13.859,15.562,9.472,-0.424,-0.675,-0.554,-0.424,-0.515,-0.594,-0.064,328.053,156.607,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:47,1009.484,0.000,0.182,0.000,42.600,7.092,48.835,38.010,38.861,118.670,123.798,163.953,174.612,164.011,140.652,160.905,35.206,37.748,36.279,36.954,38.061,43.160,40.303,35.169,33.998,36.674,51.613,59.922,47.423,53.346,61.983,64.192,53.236,60.056,59.280,59.435,60.755,61.043,57.496,57.634,38.466,38.747,37.875,37.845,12.737,13.120,15.619,16.399,11.380,9.290,14.567,13.297,18.007,15.494,9.832,8.203,17.486,13.767,15.653,9.472,-0.431,-0.654,-0.548,-0.406,-0.511,-0.589,-0.064,331.797,156.874,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:48,1011.483,0.000,0.182,0.000,42.567,7.066,48.811,37.727,38.861,118.419,123.798,163.953,174.612,164.011,140.652,161.387,35.206,37.817,36.279,36.954,38.061,43.160,40.303,35.169,33.998,36.611,51.613,59.846,47.423,53.285,61.983,64.192,53.236,60.056,59.347,59.435,60.821,61.043,57.563,57.634,38.536,38.668,37.944,37.845,12.828,13.302,16.101,16.673,11.562,9.381,14.658,13.206,18.007,15.585,9.924,8.294,17.395,13.767,15.471,9.381,-0.447,-0.659,-0.551,-0.437,-0.504,-0.560,-0.064,335.333,157.269,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:49,1013.467,0.000,0.182,0.000,42.567,7.092,48.811,37.727,38.861,118.670,123.798,164.205,174.612,164.262,140.904,161.638,35.206,37.748,36.358,36.954,38.061,43.160,40.303,35.169,33.998,36.674,51.613,59.846,47.423,53.346,62.049,64.253,53.236,60.117,59.347,59.435,60.821,61.043,57.563,57.694,38.466,38.668,37.944,37.845,13.282,13.393,15.330,16.399,11.380,9.381,14.658,13.297,17.916,15.585,9.924,8.294,17.486,13.676,15.471,9.472,-0.441,-0.654,-0.548,-0.430,-0.491,-0.592,-0.064,338.768,157.747,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:50,1015.417,0.000,0.182,0.000,42.600,7.066,48.835,37.727,38.577,118.670,123.798,164.205,174.863,164.262,140.904,162.164,35.206,37.748,36.358,36.954,38.130,43.160,40.382,35.169,33.998,36.674,51.613,59.922,47.423,53.346,62.049,64.314,53.236,60.117,59.347,59.435,60.887,61.103,57.629,57.770,38.536,38.747,37.944,37.909,13.919,13.940,15.619,16.582,11.380,9.381,14.658,13.297,17.825,15.585,10.015,8.294,17.304,13.676,15.471,9.472,-0.439,-0.661,-0.546,-0.447,-0.511,-0.589,-0.064,342.083,158.009,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:51,1017.404,0.000,0.182,0.000,42.567,7.066,48.835,37.727,38.861,118.670,123.798,164.205,175.115,164.262,140.904,162.415,35.206,37.842,36.358,37.023,38.156,43.160,40.303,35.169,33.998,36.674,51.637,59.982,47.448,53.346,62.140,64.314,53.326,60.177,59.438,59.495,60.911,61.179,57.653,57.770,38.491,38.668,37.969,37.909,13.555,13.940,16.005,16.855,11.198,9.199,14.658,13.297,17.734,15.676,10.106,8.294,17.213,13.676,15.380,9.472,-0.432,-0.654,-0.543,-0.437,-0.504,-0.588,-0.064,345.195,158.476,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:52,1019.355,0.000,0.182,0.000,42.567,7.066,48.835,37.727,38.577,118.419,123.798,164.205,175.115,164.262,140.904,162.667,35.206,37.817,36.358,37.023,38.086,43.160,40.382,35.169,33.998,36.674,51.613,59.922,47.423,53.346,62.140,64.314,53.326,60.177,59.438,59.435,60.954,61.179,57.696,57.831,38.466,38.668,37.944,37.909,13.100,13.484,15.426,16.764,11.289,9.290,14.749,13.206,17.916,15.494,10.106,8.385,17.213,13.676,15.562,9.472,-0.432,-0.654,-0.543,-0.438,-0.504,-0.590,-0.064,348.244,158.882,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:53,1021.312,0.000,0.182,0.000,42.600,7.066,48.835,37.727,38.577,118.419,123.798,164.205,175.367,164.262,141.155,163.171,35.206,37.817,36.335,37.023,38.130,43.223,40.445,35.169,34.062,36.652,51.613,59.960,47.423,53.324,62.116,64.389,53.302,60.253,59.413,59.495,60.954,61.157,57.696,57.809,38.466,38.645,38.013,37.886,14.010,13.484,15.523,16.582,11.380,9.472,14.840,13.297,17.734,15.494,10.197,8.385,17.213,13.676,15.471,9.472,-0.436,-0.658,-0.547,-0.440,-0.508,-0.592,-0.064,351.153,159.283,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:54,1025.233,0.000,0.182,0.000,42.600,7.040,48.811,37.443,38.577,118.419,123.798,164.205,175.870,164.262,141.155,163.904,35.206,37.887,36.358,37.023,38.130,43.223,40.445,35.233,33.998,36.674,51.613,60.043,47.423,53.406,62.182,64.450,53.369,60.253,59.413,59.495,61.087,61.316,57.762,57.891,38.466,38.668,38.013,37.909,13.100,13.028,14.944,16.399,11.107,9.472,14.749,13.206,17.734,15.585,10.379,8.476,17.213,13.767,15.653,9.563,-0.453,-0.672,-0.554,-0.448,-0.491,-0.603,-0.064,356.827,160.206,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:55,1025.233,0.000,0.182,0.000,42.600,7.040,48.811,37.443,38.577,118.419,123.798,164.205,175.870,164.262,141.155,163.904,35.206,37.887,36.358,37.023,38.130,43.223,40.445,35.233,33.998,36.674,51.613,60.043,47.423,53.406,62.182,64.450,53.369,60.253,59.413,59.495,61.087,61.316,57.762,57.891,38.466,38.668,38.013,37.909,13.100,13.028,14.944,16.399,11.107,9.472,14.749,13.206,17.734,15.585,10.379,8.476,17.213,13.767,15.653,9.563,-0.453,-0.672,-0.554,-0.448,-0.491,-0.603,-0.064,356.827,160.206,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:56,1027.209,0.000,0.182,0.000,42.567,7.040,48.835,37.443,38.577,118.419,123.798,164.205,175.870,164.262,141.407,164.429,35.206,37.817,36.421,37.023,38.130,43.223,40.445,35.233,33.998,36.738,51.613,60.043,47.423,53.406,62.182,64.511,53.369,60.314,59.480,59.571,61.087,61.376,57.829,57.967,38.466,38.747,38.013,37.972,12.918,12.846,15.040,16.399,11.289,9.381,14.658,13.206,17.916,15.494,10.379,8.385,17.304,13.676,15.835,9.654,-0.447,-0.672,-0.554,-0.447,-0.512,-0.595,-0.064,359.522,160.807,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:57,1029.185,0.000,0.000,0.000,42.567,7.014,48.811,37.443,38.577,118.419,123.798,164.205,176.121,164.262,141.407,164.911,35.206,37.817,36.335,37.092,38.130,43.223,40.445,35.233,33.998,36.652,51.613,60.021,47.423,53.324,62.248,64.511,53.369,60.389,59.480,59.571,61.153,61.354,57.829,57.945,38.466,38.645,38.013,37.886,13.464,13.393,14.173,16.399,11.198,9.381,14.749,13.206,17.734,15.494,10.470,8.476,17.213,13.767,15.744,9.654,-0.432,-0.673,-0.551,-0.428,-0.528,-0.606,-0.064,362.229,161.208,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:58,1031.175,0.000,0.182,0.000,42.600,7.014,48.835,37.443,38.293,118.670,123.798,164.456,176.373,164.514,141.658,165.185,35.206,37.817,36.421,37.023,38.130,43.223,40.445,35.233,34.062,36.674,51.613,60.119,47.423,53.406,62.248,64.586,53.369,60.389,59.546,59.571,61.153,61.376,57.895,58.028,38.466,38.668,38.013,37.972,12.918,13.120,14.269,15.944,11.107,9.472,14.749,13.115,17.734,15.494,10.470,8.476,17.304,13.676,16.017,9.745,-0.436,-0.692,-0.573,-0.433,-0.524,-0.615,-0.064,364.873,161.742,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:42:59,1035.185,0.000,0.182,0.000,42.567,7.014,48.835,37.159,38.293,118.419,123.798,164.456,176.876,164.514,141.658,165.940,35.206,37.887,36.421,37.092,38.200,43.365,40.524,35.233,34.062,36.738,51.613,60.119,47.423,53.482,62.315,64.647,53.435,60.450,59.546,59.632,61.219,61.513,57.961,58.103,38.466,38.668,38.013,37.972,13.100,13.028,14.751,16.582,11.016,9.563,14.658,13.115,17.643,15.494,10.652,8.476,17.395,13.767,16.291,9.836,-0.444,-0.662,-0.552,-0.450,-0.515,-0.595,-0.064,370.078,162.749,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:00,1035.185,0.000,0.182,0.000,42.567,7.014,48.835,37.159,38.293,118.419,123.798,164.456,176.876,164.514,141.658,165.940,35.206,37.887,36.421,37.092,38.200,43.365,40.524,35.233,34.062,36.738,51.613,60.119,47.423,53.482,62.315,64.647,53.435,60.450,59.546,59.632,61.219,61.513,57.961,58.103,38.466,38.668,38.013,37.972,13.100,13.028,14.751,16.582,11.016,9.563,14.658,13.115,17.643,15.494,10.652,8.476,17.395,13.767,16.291,9.836,-0.444,-0.662,-0.552,-0.450,-0.515,-0.595,-0.064,370.078,162.749,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:01,1037.245,0.000,0.182,0.000,42.600,7.014,48.835,37.159,38.293,118.419,124.049,164.205,177.127,164.514,141.658,166.443,35.206,37.887,36.421,37.092,38.200,43.365,40.524,35.233,34.062,36.738,51.613,60.179,47.423,53.482,62.315,64.723,53.435,60.450,59.546,59.571,61.219,61.513,57.961,58.164,38.466,38.668,38.013,37.972,13.009,13.575,14.366,16.491,10.925,9.381,14.658,13.024,17.643,15.676,10.561,8.476,17.304,13.767,16.199,9.745,-0.440,-0.666,-0.561,-0.416,-0.521,-0.601,-0.064,372.602,163.356,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:02,1039.333,0.000,0.182,0.000,42.600,7.014,49.119,37.159,38.009,118.419,124.049,164.456,177.127,164.514,141.910,166.695,35.206,37.887,36.421,37.092,38.200,43.365,40.524,35.233,34.062,36.738,51.613,60.179,47.492,53.482,62.315,64.723,53.435,60.450,59.546,59.632,61.219,61.573,58.028,58.164,38.466,38.668,38.013,37.972,12.373,13.211,14.462,16.582,11.289,9.290,14.658,13.024,17.461,15.494,10.743,8.476,17.395,13.767,16.473,9.836,-0.441,-0.685,-0.574,-0.441,-0.508,-0.619,-0.064,375.139,163.884,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:03,1041.431,0.000,0.182,0.000,42.600,6.988,49.095,37.159,38.009,118.419,124.049,164.456,177.379,164.514,141.910,167.177,35.206,37.887,36.399,37.092,38.200,43.365,40.588,35.312,34.062,36.715,51.613,60.157,47.492,53.460,62.381,64.783,53.435,60.511,59.613,59.632,61.286,61.491,58.028,58.142,38.466,38.645,38.013,37.886,13.191,13.211,14.462,17.128,10.925,9.472,14.749,13.024,17.643,15.676,10.652,8.476,17.395,13.859,16.564,9.745,-0.449,-0.674,-0.558,-0.457,-0.520,-0.601,-0.064,377.631,164.485,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:04,1043.537,0.000,0.182,0.000,42.600,6.988,49.095,37.159,38.009,118.419,124.049,164.456,177.630,164.514,141.910,167.429,35.206,37.887,36.421,37.092,38.200,43.365,40.588,35.233,34.062,36.738,51.613,60.240,47.492,53.543,62.381,64.783,53.435,60.511,59.613,59.632,61.352,61.634,58.094,58.225,38.466,38.668,38.013,37.972,13.828,13.666,14.076,16.673,11.289,9.563,14.658,13.115,17.643,15.585,10.743,8.476,17.395,13.767,16.837,9.836,-0.435,-0.677,-0.558,-0.433,-0.530,-0.611,-0.064,380.168,164.958,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:05,1045.688,0.000,0.182,0.000,42.600,6.988,49.095,36.875,37.725,118.419,124.049,164.456,177.882,164.514,142.161,167.681,35.206,37.956,36.399,37.092,38.200,43.429,40.588,35.312,34.062,36.652,51.613,60.157,47.492,53.460,62.447,64.844,53.435,60.586,59.679,59.632,61.352,61.612,58.161,58.203,38.466,38.582,38.083,37.949,12.009,13.028,13.884,17.402,11.016,9.381,14.658,13.024,17.552,15.494,10.652,8.385,17.486,13.767,16.746,9.836,-0.448,-0.668,-0.555,-0.441,-0.516,-0.596,-0.064,382.596,165.548,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:06,1047.860,0.000,0.182,0.000,42.600,6.962,49.095,37.159,37.725,118.419,124.049,164.707,178.134,164.765,142.161,168.184,35.206,37.887,36.421,37.092,38.200,43.429,40.588,35.312,34.062,36.738,51.613,60.240,47.561,53.482,62.447,64.844,53.502,60.586,59.679,59.632,61.418,61.634,58.161,58.300,38.466,38.668,38.083,37.972,12.191,13.302,14.269,16.764,11.107,9.563,14.658,13.024,17.552,15.494,10.743,8.385,17.486,13.859,16.928,9.836,-0.448,-0.671,-0.565,-0.421,-0.522,-0.604,-0.064,385.095,166.154,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:07,1052.187,0.000,0.182,0.000,42.600,6.962,49.119,36.851,37.725,118.397,124.049,164.686,178.637,164.743,142.413,169.213,35.206,37.956,36.399,37.092,38.294,43.429,40.588,35.312,34.062,36.652,51.613,60.218,47.561,53.460,62.538,64.980,53.526,60.647,59.703,59.692,61.485,61.688,58.227,58.339,38.466,38.645,38.083,37.949,13.191,13.757,13.884,17.037,11.107,9.472,14.567,13.024,17.552,15.676,10.743,8.476,17.486,13.767,16.928,9.745,-0.443,-0.673,-0.565,-0.420,-0.526,-0.606,-0.064,389.847,167.289,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:08,1052.187,0.000,0.182,0.000,42.600,6.962,49.119,36.851,37.725,118.397,124.049,164.686,178.637,164.743,142.413,169.213,35.206,37.956,36.399,37.092,38.294,43.429,40.588,35.312,34.062,36.652,51.613,60.218,47.561,53.460,62.538,64.980,53.526,60.647,59.703,59.692,61.485,61.688,58.227,58.339,38.466,38.645,38.083,37.949,13.191,13.757,13.884,17.037,11.107,9.472,14.567,13.024,17.552,15.676,10.743,8.476,17.486,13.767,16.928,9.745,-0.443,-0.673,-0.565,-0.420,-0.526,-0.606,-0.064,389.847,167.289,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:09,1054.329,0.000,0.182,0.000,42.567,6.962,49.095,36.875,37.725,118.419,124.049,164.707,178.637,164.765,142.413,169.443,35.206,37.956,36.485,37.161,38.269,43.429,40.651,35.312,34.062,36.738,51.613,60.316,47.561,53.543,62.580,64.980,53.568,60.647,59.745,59.692,61.551,61.770,58.294,58.422,38.466,38.668,38.152,38.051,12.282,13.666,13.594,16.855,10.925,9.563,14.567,12.933,17.552,15.676,10.743,8.385,17.486,13.676,16.928,9.654,-0.450,-0.671,-0.559,-0.449,-0.520,-0.606,-0.064,392.109,167.884,9.818,10.557,8.638,9.513,9.052,13.454,7.440,273.504,275.981,200.323,192.137,253.968,78.857,216.254,10.800,11.600,12.000,12.600,10.100,14.100,14.400,
2021/04/07 05:43:10,1056.481,0.000,0.182,0.000,42.600,6.936,49.095,36.875,37.725,118.419,124.049,164.707,178.888,164.765,142.413,169.946,35.206,37.956,36.421,37.161,38.269,43.429,40.651,35.312,34.062,36.738,51.613,60.316,47.561,53.543,62.580,64.980,53.502,60.647,59.745,59.692,61.551,61.846,58.294,58.422,38.536,38.668,38.152,38.051,11.736,13.484,14.366,16.946,11.016,9.472,14.567,12.933,17.643,15.767,10.743,8.385,17.486,13.676,17.019,9.745,-0.440,-0.699,-0.571,-0.442,-0.532,-0.617,-0.064,394.326,168.558,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:11,1058.612,0.000,0.182,0.000,42.600,6.936,49.119,36.851,37.725,118.397,124.049,164.686,179.140,164.743,142.664,170.220,35.206,37.956,36.485,37.161,38.200,43.508,40.730,35.312,34.062,36.817,51.613,60.376,47.561,53.543,62.646,65.041,53.568,60.708,59.745,59.692,61.617,61.846,58.360,58.497,38.466,38.668,38.152,38.051,12.100,13.575,13.980,17.128,11.016,9.472,14.476,12.933,17.734,15.585,10.743,8.385,17.577,13.676,17.110,9.654,-0.459,-0.679,-0.563,-0.453,-0.505,-0.603,-0.064,396.342,169.220,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:12,1060.753,0.000,0.182,0.000,42.567,6.962,49.119,36.591,37.725,118.419,124.049,164.959,179.391,164.765,142.664,170.723,35.276,38.026,36.399,37.161,38.269,43.508,40.651,35.375,34.062,36.715,51.613,60.294,47.561,53.521,62.580,65.117,53.568,60.783,59.812,59.768,61.684,61.824,58.427,58.476,38.466,38.582,38.152,37.949,11.827,13.120,14.944,17.037,11.016,9.472,14.476,12.933,17.643,15.494,10.834,8.385,17.213,13.585,16.564,9.472,-0.453,-0.675,-0.564,-0.449,-0.523,-0.605,-0.064,398.313,169.887,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:13,1062.884,0.000,0.182,0.000,42.567,6.936,49.379,36.591,37.441,118.419,124.049,164.959,179.643,165.016,142.664,170.953,35.206,38.026,36.399,37.161,38.269,43.508,40.730,35.312,34.062,36.715,51.613,60.294,47.561,53.521,62.646,65.177,53.634,60.783,59.812,59.768,61.684,61.885,58.427,58.476,38.466,38.582,38.152,38.028,11.827,13.302,14.751,16.855,11.107,9.290,14.476,12.933,17.825,15.494,10.743,8.385,17.304,13.767,16.473,9.381,-0.442,-0.703,-0.576,-0.446,-0.534,-0.613,-0.064,400.257,170.494,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:14,1065.014,0.000,0.182,0.000,42.600,6.910,49.379,36.308,37.441,118.419,124.301,164.959,179.894,165.016,142.916,171.457,35.206,38.026,36.485,37.161,38.269,43.508,40.793,35.375,34.062,36.738,51.613,60.376,47.631,53.603,62.713,65.177,53.568,60.844,59.745,59.768,61.684,61.967,58.493,58.558,38.466,38.668,38.152,38.051,13.373,14.122,15.426,16.673,11.107,9.199,14.476,12.842,17.734,15.494,10.834,8.385,17.213,13.767,16.199,9.290,-0.454,-0.677,-0.570,-0.429,-0.523,-0.609,-0.064,402.097,171.223,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:15,1067.099,0.000,0.182,0.000,42.567,6.910,49.404,36.591,37.441,118.419,124.049,165.210,179.894,165.016,142.916,171.730,35.206,38.026,36.485,37.161,38.269,43.508,40.793,35.312,34.062,36.738,51.613,60.376,47.561,53.603,62.713,65.177,53.634,60.844,59.812,59.768,61.750,61.967,58.493,58.634,38.466,38.605,38.152,38.051,12.191,13.848,15.330,16.582,11.016,9.381,14.567,12.842,17.825,15.494,10.834,8.385,17.122,13.676,16.017,9.290,-0.460,-0.689,-0.570,-0.454,-0.519,-0.618,-0.064,403.898,171.896,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:16,1069.158,0.000,0.182,0.000,42.567,6.910,49.119,36.591,37.441,118.419,124.049,164.959,180.146,165.016,143.168,172.234,35.206,38.026,36.485,37.231,38.269,43.508,40.793,35.375,34.062,36.738,51.613,60.452,47.561,53.603,62.713,65.253,53.634,60.844,59.812,59.768,61.817,62.043,58.560,58.694,38.466,38.605,38.152,38.051,11.463,13.028,15.233,16.582,10.925,9.199,14.385,12.933,17.825,15.585,10.834,8.385,17.213,13.767,16.199,9.472,-0.453,-0.679,-0.563,-0.451,-0.524,-0.611,-0.064,405.634,172.491,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:17,1071.206,0.000,0.182,0.000,42.567,6.910,49.379,36.308,37.441,118.419,124.049,165.210,180.398,165.016,143.168,172.716,35.206,38.026,36.485,37.161,38.269,43.594,40.857,35.398,34.164,36.738,51.613,60.452,47.561,53.603,62.779,65.336,53.634,60.942,59.812,59.790,61.883,62.043,58.560,58.694,38.466,38.605,38.221,38.114,11.736,12.846,15.137,16.308,10.834,9.381,14.476,12.933,17.825,15.585,10.925,8.385,17.395,13.767,16.473,9.472,-0.456,-0.683,-0.576,-0.433,-0.521,-0.591,-0.064,407.238,173.092,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:18,1073.248,0.000,0.182,0.000,42.567,6.885,49.379,36.308,37.157,118.419,124.049,165.210,180.398,165.016,143.168,172.967,35.206,38.026,36.485,37.231,38.269,43.571,40.857,35.375,34.141,36.817,51.613,60.513,47.631,53.679,62.779,65.314,53.634,60.920,59.878,59.768,61.883,62.103,58.626,58.755,38.466,38.668,38.221,38.114,12.918,13.848,15.233,16.217,10.834,9.472,14.567,13.024,17.825,15.585,10.834,8.385,17.486,13.767,16.655,9.381,-0.455,-0.705,-0.591,-0.452,-0.542,-0.635,-0.064,408.817,173.826,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:19,1075.296,0.000,0.182,0.000,42.567,6.885,49.379,36.283,37.157,118.397,124.049,165.189,180.649,164.995,143.419,173.471,35.276,38.026,36.564,37.231,38.269,43.571,40.857,35.375,34.062,36.817,51.613,60.573,47.631,53.679,62.779,65.374,53.701,60.980,59.878,59.768,61.949,62.164,58.692,58.831,38.466,38.668,38.221,38.114,12.100,13.120,15.523,16.035,10.652,9.472,14.476,12.933,17.825,15.585,10.925,8.385,17.395,13.767,16.746,9.472,-0.447,-0.713,-0.585,-0.450,-0.539,-0.627,-0.064,410.374,174.500,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:20,1077.337,0.000,0.182,0.000,42.567,6.910,49.379,36.308,37.157,118.419,124.301,165.210,180.901,165.268,143.419,173.723,35.206,38.026,36.485,37.231,38.339,43.571,40.857,35.375,34.141,36.817,51.613,60.573,47.631,53.679,62.845,65.374,53.701,60.980,59.878,59.829,61.949,62.164,58.692,58.831,38.536,38.668,38.221,38.114,12.100,13.484,15.330,16.582,10.834,9.472,14.567,12.933,17.916,15.585,10.925,8.385,17.395,13.767,16.564,9.381,-0.445,-0.709,-0.577,-0.449,-0.538,-0.626,-0.064,411.781,175.213,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:21,1079.422,0.000,0.182,0.000,42.600,6.885,49.379,36.283,37.157,118.397,124.301,165.189,180.901,164.995,143.419,174.226,35.206,38.095,36.462,37.231,38.339,43.571,40.936,35.375,34.141,36.794,51.613,60.491,47.631,53.657,62.845,65.450,53.701,61.041,59.878,59.829,61.949,62.142,58.759,58.809,38.466,38.582,38.221,38.092,12.100,12.755,15.523,16.126,10.561,9.563,14.476,13.024,18.007,15.585,11.016,8.385,17.395,13.767,16.564,9.381,-0.447,-0.708,-0.576,-0.450,-0.536,-0.633,-0.064,413.250,175.729,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:22,1081.494,0.000,0.182,0.000,42.600,6.885,49.688,36.000,37.157,118.397,124.301,165.189,181.152,165.246,143.671,174.499,35.206,38.095,36.462,37.300,38.339,43.634,40.999,35.375,34.141,36.794,51.613,60.551,47.631,53.657,62.911,65.511,53.701,61.041,59.878,59.829,62.016,62.218,58.759,58.809,38.466,38.645,38.221,38.092,13.373,13.666,15.523,15.853,10.561,9.654,14.476,13.206,17.916,15.585,11.016,8.385,17.395,13.767,16.382,9.290,-0.453,-0.714,-0.584,-0.456,-0.542,-0.629,-0.064,414.686,176.498,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:23,1083.597,0.000,0.182,0.000,42.567,6.859,49.688,36.024,37.157,118.419,124.301,165.461,181.404,165.268,143.671,174.751,35.206,38.095,36.485,37.231,38.339,43.634,40.999,35.375,34.141,36.817,51.613,60.573,47.631,53.679,62.911,65.511,53.701,61.041,59.945,59.829,62.016,62.240,58.759,58.891,38.466,38.605,38.291,38.114,12.555,13.028,15.330,16.491,10.834,9.563,14.567,13.115,18.007,15.585,11.107,8.385,17.395,13.767,16.655,9.381,-0.452,-0.714,-0.590,-0.451,-0.538,-0.637,-0.064,416.138,177.128,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:24,1085.672,0.000,0.182,0.000,42.600,6.859,49.663,36.024,36.897,118.168,124.071,165.461,181.425,165.268,143.944,175.233,35.231,38.095,36.564,37.231,38.339,43.634,41.078,35.375,34.141,36.817,51.613,60.649,47.631,53.740,62.978,65.571,53.767,61.117,59.945,59.829,62.082,62.300,58.825,58.967,38.466,38.668,38.291,38.193,12.282,12.937,15.523,16.217,10.561,9.654,14.476,13.206,17.916,15.585,11.107,8.385,17.486,13.767,16.746,9.472,-0.457,-0.708,-0.595,-0.462,-0.519,-0.644,-0.064,417.597,177.831,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:25,1087.754,0.000,0.182,0.000,42.600,6.859,49.663,36.024,36.873,118.168,124.301,165.461,181.655,165.268,143.922,175.737,35.206,38.095,36.564,37.300,38.339,43.634,41.078,35.375,34.141,36.817,51.613,60.649,47.700,53.740,62.978,65.647,53.767,61.117,59.945,59.829,62.082,62.376,58.825,59.028,38.466,38.668,38.291,38.193,12.282,13.028,15.040,15.853,10.379,9.654,14.385,13.206,17.916,15.585,11.107,8.476,17.668,13.859,16.837,9.472,-0.456,-0.680,-0.573,-0.453,-0.525,-0.603,-0.064,419.038,178.539,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:26,1089.871,0.000,0.182,0.000,42.600,6.859,49.688,36.024,36.873,118.419,124.049,165.461,181.655,165.519,144.174,175.758,35.206,38.095,36.485,37.300,38.339,43.714,41.078,35.438,34.141,36.817,51.613,60.649,47.700,53.740,62.978,65.647,53.767,61.177,60.011,59.889,62.148,62.376,58.892,59.028,38.466,38.605,38.291,38.114,12.282,13.028,15.908,16.217,10.652,9.836,14.567,13.206,17.825,15.585,11.016,8.385,17.668,13.859,17.019,9.654,-0.457,-0.687,-0.571,-0.464,-0.527,-0.623,-0.064,420.429,179.177,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:27,1091.991,0.000,0.182,0.000,42.567,6.859,49.663,36.024,36.873,118.419,124.301,165.461,181.655,165.519,144.174,176.240,35.206,38.164,36.564,37.300,38.339,43.634,41.141,35.375,34.141,36.817,51.613,60.709,47.700,53.740,63.044,65.647,53.767,61.177,60.011,59.889,62.148,62.437,58.958,59.088,38.466,38.605,38.291,38.193,11.827,12.573,15.233,16.035,10.561,9.563,14.385,13.206,17.825,15.676,11.107,8.385,17.668,13.859,17.201,9.563,-0.477,-0.705,-0.584,-0.474,-0.527,-0.625,-0.064,421.751,179.946,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:28,1094.113,0.000,0.182,0.000,42.567,6.833,49.688,36.024,36.873,118.419,124.049,165.461,181.907,165.519,144.174,176.514,35.206,38.164,36.462,37.300,38.408,43.714,41.141,35.438,34.141,36.794,51.613,60.627,47.700,53.718,63.044,65.708,53.767,61.238,60.011,59.889,62.215,62.415,59.025,59.006,38.466,38.582,38.291,38.092,11.827,12.846,15.040,16.035,10.743,9.563,14.567,13.206,18.007,15.585,11.198,8.385,17.577,13.676,17.201,9.563,-0.452,-0.703,-0.574,-0.450,-0.546,-0.633,-0.064,423.118,180.520,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:29,1096.241,0.000,0.182,0.000,42.567,6.833,49.948,35.740,36.873,118.419,124.301,165.713,182.158,165.519,144.425,176.996,35.206,38.164,36.462,37.300,38.408,43.714,41.141,35.438,34.141,36.794,51.613,60.688,47.700,53.718,63.110,65.783,53.834,61.238,60.011,59.889,62.215,62.415,59.025,59.066,38.466,38.582,38.291,38.092,12.009,13.575,15.137,16.035,10.561,9.654,14.385,13.206,17.916,15.494,11.107,8.385,17.668,13.767,17.565,9.654,-0.455,-0.702,-0.590,-0.460,-0.514,-0.641,-0.064,424.447,181.284,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:30,1098.383,0.000,0.000,0.000,42.567,6.833,49.948,35.740,36.873,118.419,124.301,165.713,182.158,165.771,144.425,177.247,35.206,38.164,36.627,37.300,38.339,43.714,41.205,35.438,34.204,36.817,51.613,60.770,47.700,53.816,63.110,65.783,53.834,61.314,60.078,59.965,62.281,62.573,59.025,59.164,38.466,38.668,38.360,38.193,11.463,12.573,15.619,15.853,10.470,9.563,14.294,13.206,18.007,15.585,11.107,8.294,17.851,13.767,17.656,9.745,-0.462,-0.694,-0.575,-0.468,-0.532,-0.628,-0.064,425.732,181.986,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:31,1100.536,0.000,0.182,0.000,42.600,6.833,49.663,35.740,36.589,118.419,124.301,165.713,182.158,165.519,144.425,177.499,35.206,38.164,36.564,37.300,38.408,43.777,41.205,35.438,34.141,36.817,51.613,60.709,47.700,53.740,63.110,65.844,53.834,61.314,60.078,59.965,62.347,62.573,59.091,59.164,38.536,38.605,38.360,38.193,11.918,13.302,15.330,16.217,10.652,9.836,14.476,13.206,18.007,15.585,11.198,8.385,17.851,13.676,17.656,9.654,-0.462,-0.693,-0.584,-0.437,-0.539,-0.628,-0.064,427.025,182.628,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:32,1102.720,0.000,0.182,0.000,42.600,6.833,49.948,35.716,36.589,118.397,124.301,165.943,182.410,165.498,144.677,178.003,35.206,38.164,36.564,37.300,38.408,43.777,41.284,35.438,34.141,36.880,51.613,60.846,47.769,53.876,63.177,65.904,53.834,61.374,60.078,59.965,62.347,62.634,59.158,59.285,38.466,38.668,38.360,38.257,12.009,12.664,15.137,15.579,10.470,9.654,14.294,13.297,17.916,15.585,11.107,8.294,17.851,13.676,17.474,9.745,-0.460,-0.705,-0.590,-0.461,-0.515,-0.647,-0.064,428.292,183.450,9.560,10.414,5.869,10.236,8.573,13.748,7.284,285.781,281.634,203.070,194.715,253.045,79.099,224.444,10.600,11.800,10.600,13.600,9.700,14.300,14.400,
2021/04/07 05:43:33,1104.920,0.000,0.182,0.000,42.600,6.807,49.948,35.740,36.589,118.419,124.301,165.964,182.410,165.771,144.677,178.254,35.206,38.164,36.541,37.300,38.408,43.777,41.284,35.438,34.141,36.794,51.613,60.748,47.769,53.718,63.177,65.904,53.900,61.374,60.078,60.026,62.414,62.551,59.158,59.203,38.466,38.582,38.360,38.171,13.009,13.484,15.908,16.035,10.561,9.836,14.294,13.297,18.007,15.676,11.198,8.294,17.942,13.585,17.656,9.654,-0.477,-0.710,-0.586,-0.471,-0.527,-0.641,-0.064,429.559,184.166,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:34,1107.155,0.000,0.182,0.000,42.600,6.807,49.972,35.456,36.589,118.419,124.301,165.964,182.662,165.771,144.677,178.528,35.206,38.234,36.604,37.369,38.408,43.840,41.284,35.438,34.141,36.794,51.613,60.824,47.769,53.794,63.177,65.980,53.900,61.374,60.078,59.965,62.414,62.612,59.224,59.263,38.466,38.582,38.360,38.171,12.009,12.755,15.908,15.671,10.470,9.654,14.294,13.206,18.097,15.676,11.198,8.294,17.942,13.585,17.838,9.745,-0.453,-0.720,-0.591,-0.458,-0.544,-0.633,-0.064,430.876,184.855,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:35,1109.411,0.000,0.000,0.000,42.600,6.807,49.972,35.740,36.589,118.419,124.301,165.964,182.662,165.771,144.928,179.031,35.206,38.234,36.627,37.369,38.408,43.863,41.284,35.540,34.164,36.880,51.613,60.846,47.769,53.876,63.243,66.002,53.900,61.472,60.144,60.048,62.480,62.770,59.224,59.361,38.536,38.668,38.429,38.257,12.191,13.028,15.908,15.671,10.470,9.654,14.294,13.297,18.007,15.585,11.289,8.385,17.851,13.494,17.656,9.563,-0.464,-0.695,-0.578,-0.474,-0.537,-0.625,-0.064,432.236,185.557,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:36,1113.901,0.000,0.182,0.000,42.567,6.781,50.232,35.456,36.589,118.419,124.301,166.215,183.165,165.771,145.180,179.513,35.206,38.234,36.604,37.369,38.408,43.840,41.426,35.517,34.141,36.857,51.680,60.885,47.769,53.854,63.309,66.041,53.967,61.511,60.144,60.026,62.547,62.809,59.357,59.476,38.536,38.582,38.429,38.234,12.646,13.120,16.197,15.853,10.379,9.836,14.202,13.206,18.097,15.676,11.198,8.294,17.851,13.403,17.656,9.654,-0.477,-0.709,-0.582,-0.474,-0.517,-0.637,-0.064,435.086,186.967,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:37,1113.901,0.000,0.182,0.000,42.567,6.781,50.232,35.456,36.589,118.419,124.301,166.215,183.165,165.771,145.180,179.513,35.206,38.234,36.604,37.369,38.408,43.840,41.426,35.517,34.141,36.857,51.680,60.885,47.769,53.854,63.309,66.041,53.967,61.511,60.144,60.026,62.547,62.809,59.357,59.476,38.536,38.582,38.429,38.234,12.646,13.120,16.197,15.853,10.379,9.836,14.202,13.206,18.097,15.676,11.198,8.294,17.851,13.403,17.656,9.654,-0.477,-0.709,-0.582,-0.474,-0.517,-0.637,-0.064,435.086,186.967,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:38,1116.236,0.000,0.182,0.000,42.600,6.781,50.232,35.740,36.589,118.419,124.553,166.215,183.165,166.022,145.180,180.017,35.206,38.303,36.627,37.369,38.477,43.863,41.426,35.540,34.164,36.817,51.680,60.982,47.838,53.876,63.309,66.124,53.967,61.593,60.144,60.048,62.613,62.831,59.357,59.497,38.466,38.668,38.429,38.257,12.282,12.300,16.197,16.126,10.470,9.654,14.294,13.297,18.097,15.676,11.380,8.385,17.668,13.311,17.474,9.563,-0.472,-0.706,-0.594,-0.448,-0.536,-0.615,-0.064,436.532,187.603,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:39,1118.542,0.000,0.182,0.000,42.567,6.781,50.232,35.456,36.305,118.419,124.301,166.215,183.416,166.022,145.432,180.017,35.206,38.234,36.627,37.369,38.477,43.942,41.489,35.540,34.227,36.959,51.680,60.982,47.838,53.937,63.309,66.199,53.967,61.593,60.210,60.124,62.679,62.906,59.423,59.558,38.536,38.668,38.429,38.257,12.828,12.755,16.872,16.035,10.470,9.836,14.202,13.297,18.188,15.494,11.380,8.294,17.942,13.311,17.747,9.563,-0.464,-0.717,-0.585,-0.459,-0.551,-0.647,-0.064,437.979,188.305,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:40,1120.853,0.000,0.182,0.000,42.600,6.781,50.256,35.456,36.305,118.419,124.301,166.467,183.416,166.022,145.432,180.290,35.206,38.234,36.690,37.369,38.477,43.840,41.489,35.517,34.204,36.959,51.680,60.982,47.838,53.937,63.376,66.177,53.967,61.571,60.210,60.026,62.679,62.967,59.423,59.558,38.536,38.668,38.498,38.320,12.828,12.755,15.812,16.126,10.470,9.745,14.294,13.206,18.188,15.585,11.471,8.294,17.760,13.403,17.656,9.563,-0.473,-0.707,-0.585,-0.479,-0.544,-0.633,-0.064,439.481,189.069,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:41,1123.237,0.000,0.182,0.000,42.600,6.781,50.256,35.456,36.305,118.419,124.553,166.467,183.668,166.022,145.683,180.793,35.206,38.234,36.604,37.369,38.477,43.919,41.489,35.517,34.141,36.857,51.680,60.960,47.838,53.854,63.376,66.238,53.967,61.647,60.210,60.101,62.746,62.885,59.490,59.536,38.536,38.582,38.498,38.234,12.282,12.300,15.619,15.306,10.106,10.109,14.202,13.297,18.188,15.585,11.380,8.294,17.851,13.311,17.474,9.563,-0.468,-0.699,-0.588,-0.450,-0.536,-0.614,-0.064,441.014,189.763,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
