Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:43:42,1127.854,0.000,0.182,0.000,42.600,6.755,50.516,35.456,36.305,118.419,124.553,166.467,183.919,166.274,145.683,181.275,35.206,38.303,36.627,37.369,38.477,43.983,41.553,35.517,34.141,36.880,51.680,60.982,47.838,53.937,63.442,66.314,54.033,61.708,60.277,60.101,62.812,62.967,59.556,59.619,38.536,38.605,38.498,38.257,12.282,12.664,15.523,15.944,10.288,9.654,14.111,13.297,18.279,15.676,11.471,8.385,17.577,13.220,17.292,9.381,-0.469,-0.707,-0.594,-0.450,-0.548,-0.641,-0.064,444.000,191.240,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:43,1127.854,0.000,0.182,0.000,42.600,6.755,50.516,35.456,36.305,118.419,124.553,166.467,183.919,166.274,145.683,181.275,35.206,38.303,36.627,37.369,38.477,43.983,41.553,35.517,34.141,36.880,51.680,60.982,47.838,53.937,63.442,66.314,54.033,61.708,60.277,60.101,62.812,62.967,59.556,59.619,38.536,38.605,38.498,38.257,12.282,12.664,15.523,15.944,10.288,9.654,14.111,13.297,18.279,15.676,11.471,8.385,17.577,13.220,17.292,9.381,-0.469,-0.707,-0.594,-0.450,-0.548,-0.641,-0.064,444.000,191.240,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:44,1130.183,0.000,0.182,0.000,42.567,6.755,50.516,35.456,36.305,118.419,124.553,166.718,183.919,166.274,145.935,181.527,35.206,38.303,36.690,37.438,38.477,44.062,41.632,35.581,34.204,36.880,51.680,61.043,47.838,53.937,63.508,66.374,54.033,61.708,60.277,60.162,62.812,63.028,59.623,59.694,38.466,38.605,38.498,38.320,12.737,12.573,14.848,15.397,10.288,10.109,14.111,13.388,18.370,15.585,11.380,8.294,17.760,13.129,17.292,9.472,-0.481,-0.710,-0.586,-0.479,-0.537,-0.619,-0.064,445.428,191.929,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:45,1132.495,0.000,0.182,0.000,42.567,6.729,50.540,35.456,36.305,118.419,124.553,166.718,184.171,166.274,145.935,181.800,35.206,38.303,36.690,37.369,38.477,44.062,41.632,35.581,34.204,36.959,51.680,61.103,47.838,54.013,63.508,66.435,54.033,61.783,60.277,60.162,62.878,63.103,59.623,59.755,38.536,38.668,38.498,38.320,12.464,12.755,15.233,15.853,10.288,9.927,14.202,13.388,18.370,15.585,11.471,8.294,17.577,13.129,17.110,9.472,-0.475,-0.714,-0.589,-0.486,-0.548,-0.639,-0.064,446.849,192.765,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:46,1134.817,0.000,0.182,0.000,42.600,6.729,50.516,35.456,36.305,118.419,124.553,166.718,184.422,166.525,146.186,182.282,35.206,38.303,36.690,37.438,38.547,44.062,41.632,35.581,34.204,36.959,51.680,61.103,47.908,54.013,63.508,66.435,54.033,61.783,60.277,60.162,62.878,63.164,59.623,59.831,38.536,38.668,38.498,38.320,12.100,12.391,14.558,15.671,10.470,10.200,14.111,13.388,18.370,15.676,11.471,8.385,17.486,12.947,16.928,9.381,-0.472,-0.717,-0.588,-0.483,-0.548,-0.647,-0.064,448.216,193.340,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:47,1137.130,0.000,0.182,0.000,42.567,6.729,50.540,35.173,36.021,118.168,124.553,166.970,184.422,166.525,146.186,182.556,35.206,38.303,36.769,37.438,38.547,44.125,41.632,35.581,34.204,37.023,51.680,61.179,47.838,54.073,63.508,66.511,54.033,61.844,60.343,60.162,62.878,63.240,59.689,59.831,38.466,38.668,38.568,38.399,12.646,12.846,14.944,15.579,10.379,10.018,14.111,13.388,18.370,15.676,11.562,8.385,17.395,13.038,16.928,9.381,-0.478,-0.713,-0.589,-0.479,-0.548,-0.646,-0.064,449.520,194.095,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:48,1139.460,0.000,0.182,0.000,42.567,6.703,50.824,35.456,36.021,118.419,124.553,166.970,184.674,166.525,146.438,182.807,35.206,38.372,36.668,37.438,38.547,44.062,41.695,35.581,34.204,36.857,51.680,61.082,47.908,53.991,63.575,66.511,54.033,61.844,60.277,60.162,62.945,63.142,59.689,59.809,38.536,38.582,38.568,38.297,12.737,12.573,15.040,15.762,10.288,10.109,14.202,13.479,18.461,15.767,11.471,8.385,17.486,13.038,16.837,9.381,-0.478,-0.708,-0.587,-0.476,-0.546,-0.642,-0.064,450.787,194.792,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:49,1141.767,0.000,0.182,0.000,42.600,6.729,50.824,35.173,36.021,118.419,124.553,166.970,184.674,166.525,146.438,183.059,35.206,38.372,36.747,37.438,38.547,44.125,41.695,35.581,34.204,36.937,51.680,61.157,47.908,53.991,63.641,66.571,54.099,61.904,60.343,60.223,62.945,63.218,59.756,59.870,38.536,38.645,38.568,38.297,12.464,13.211,15.040,16.035,10.288,10.200,14.111,13.479,18.461,15.585,11.562,8.385,17.395,12.947,16.746,9.290,-0.473,-0.706,-0.586,-0.477,-0.544,-0.639,-0.064,451.943,195.567,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:50,1144.076,0.000,0.182,0.000,42.600,6.703,51.084,35.173,36.021,118.419,124.553,166.970,184.926,166.525,146.689,183.541,35.137,38.372,36.769,37.438,38.547,44.125,41.758,35.644,34.204,36.959,51.746,61.240,47.908,54.073,63.641,66.632,54.099,61.904,60.343,60.223,63.011,63.300,59.756,59.952,38.536,38.668,38.568,38.399,12.009,13.575,15.715,16.035,10.288,10.291,14.294,13.570,18.461,15.767,11.653,8.385,17.304,12.947,16.564,9.290,-0.480,-0.719,-0.590,-0.484,-0.546,-0.649,-0.064,453.019,196.395,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:51,1148.706,0.000,0.182,0.000,42.600,6.703,51.108,35.173,36.021,118.419,124.553,167.221,185.177,166.777,146.941,183.814,35.137,38.372,36.747,37.438,38.547,44.211,41.838,35.667,34.306,36.937,51.746,61.218,47.977,54.051,63.707,66.730,54.099,62.002,60.410,60.321,63.078,63.339,59.889,60.006,38.536,38.645,38.568,38.376,11.736,12.117,14.751,16.399,10.470,10.565,14.294,13.661,18.461,15.676,11.744,8.385,17.213,12.947,16.382,9.290,-0.486,-0.731,-0.598,-0.491,-0.550,-0.648,-0.064,455.096,197.799,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:52,1148.706,0.000,0.182,0.000,42.600,6.703,51.108,35.173,36.021,118.419,124.553,167.221,185.177,166.777,146.941,183.814,35.137,38.372,36.747,37.438,38.547,44.211,41.838,35.667,34.306,36.937,51.746,61.218,47.977,54.051,63.707,66.730,54.099,62.002,60.410,60.321,63.078,63.339,59.889,60.006,38.536,38.645,38.568,38.376,11.736,12.117,14.751,16.399,10.470,10.565,14.294,13.661,18.461,15.676,11.744,8.385,17.213,12.947,16.382,9.290,-0.486,-0.731,-0.598,-0.491,-0.550,-0.648,-0.064,455.096,197.799,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:53,1150.995,0.000,0.182,0.000,42.567,6.703,51.084,35.173,36.021,118.419,124.553,167.221,185.177,166.777,147.192,184.045,35.206,38.372,36.769,37.438,38.547,44.188,41.838,35.644,34.204,36.959,51.746,61.240,47.977,54.134,63.707,66.708,54.166,62.041,60.410,60.298,63.144,63.437,59.955,60.088,38.536,38.668,38.637,38.399,11.554,13.028,15.330,16.399,10.379,10.383,14.385,13.661,18.461,15.676,11.744,8.385,17.304,12.947,16.291,9.290,-0.467,-0.725,-0.596,-0.472,-0.559,-0.658,-0.064,456.128,198.566,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:54,1153.246,0.000,0.182,0.000,42.567,6.677,51.368,35.148,35.737,118.397,124.553,167.199,185.429,166.755,147.192,184.548,35.206,38.442,36.769,37.508,38.547,44.211,41.838,35.667,34.227,36.959,51.746,61.316,47.977,54.134,63.773,66.790,54.166,62.063,60.410,60.321,63.210,63.437,60.022,60.088,38.466,38.668,38.637,38.399,10.826,12.573,15.137,16.946,10.652,10.109,14.385,13.661,18.552,15.676,11.835,8.476,17.122,12.947,16.108,9.199,-0.477,-0.737,-0.615,-0.481,-0.551,-0.664,-0.064,457.160,199.330,8.877,9.025,7.234,8.223,7.938,13.481,7.857,284.349,285.422,185.553,193.360,250.880,80.608,227.579,10.400,10.600,11.100,12.000,9.100,14.000,14.800,
2021/04/07 05:43:55,1155.510,0.000,0.182,0.000,42.567,6.677,51.368,35.173,35.737,118.419,124.553,167.221,185.429,167.028,147.444,184.800,35.137,38.442,36.668,37.483,38.547,44.188,41.901,35.644,34.283,36.937,51.746,61.218,47.977,54.051,63.773,66.844,54.166,62.101,60.410,60.298,63.277,63.415,60.022,60.066,38.536,38.582,38.637,38.376,12.373,13.575,14.558,16.491,10.561,10.291,14.385,13.661,18.552,15.585,11.835,8.476,17.122,12.856,16.017,9.199,-0.486,-0.725,-0.598,-0.487,-0.556,-0.658,-0.064,458.020,200.038,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:43:56,1157.798,0.000,0.182,0.000,42.600,6.677,51.368,34.889,35.737,118.419,124.804,167.221,185.680,167.028,147.444,185.052,35.206,38.442,36.668,37.438,38.547,44.267,41.901,35.644,34.204,36.937,51.746,61.218,47.977,54.051,63.773,66.844,54.166,62.101,60.476,60.298,63.277,63.476,60.022,60.066,38.536,38.582,38.637,38.376,11.827,12.391,14.173,16.399,10.561,10.565,14.385,13.752,18.461,15.676,11.835,8.476,17.122,12.856,15.744,9.016,-0.495,-0.731,-0.604,-0.491,-0.555,-0.630,-0.064,458.792,200.726,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:43:57,1160.081,0.000,0.182,0.000,42.600,6.651,51.368,34.889,35.737,118.419,124.553,167.472,185.680,167.028,147.444,185.052,35.206,38.442,36.769,37.438,38.547,44.211,41.901,35.667,34.227,36.959,51.746,61.316,47.977,54.134,63.840,66.927,54.166,62.199,60.476,60.321,63.343,63.558,60.088,60.225,38.536,38.668,38.637,38.462,11.736,12.117,15.233,16.855,10.652,10.565,14.294,13.661,18.552,15.585,11.926,8.567,17.122,12.856,15.835,9.107,-0.475,-0.750,-0.609,-0.479,-0.566,-0.659,-0.064,459.553,201.501,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:43:58,1162.348,0.000,0.182,0.000,42.567,6.651,51.368,34.889,35.737,118.419,124.553,167.472,185.932,167.028,147.696,185.303,35.137,38.442,36.769,37.508,38.616,44.267,41.901,35.644,34.204,36.959,51.746,61.376,47.977,54.134,63.840,66.904,54.166,62.101,60.476,60.298,63.409,63.558,60.154,60.225,38.536,38.668,38.706,38.462,11.827,12.664,15.137,16.764,10.743,10.656,14.476,13.661,18.461,15.585,11.926,8.567,17.486,12.947,16.199,9.199,-0.485,-0.719,-0.595,-0.485,-0.552,-0.652,-0.064,460.270,202.267,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:43:59,1164.617,0.000,0.182,0.000,42.600,6.651,51.652,34.889,35.737,118.419,124.553,167.472,185.932,167.028,147.947,185.555,35.206,38.442,36.769,37.508,38.547,44.188,41.901,35.723,34.204,36.959,51.746,61.316,48.046,54.134,63.906,66.965,54.232,62.238,60.476,60.359,63.409,63.558,60.154,60.225,38.536,38.605,38.706,38.399,11.918,12.937,15.137,16.673,10.743,10.838,14.476,13.752,18.552,15.676,11.926,8.567,17.577,13.129,16.291,9.199,-0.485,-0.728,-0.608,-0.462,-0.559,-0.656,-0.064,461.018,202.950,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:00,1166.871,0.000,0.182,0.000,42.600,6.651,51.368,34.889,35.737,118.419,124.804,167.472,186.183,167.279,147.947,185.807,35.137,38.442,36.810,37.508,38.547,44.267,41.949,35.723,34.283,37.000,51.746,61.415,48.046,54.188,63.906,67.041,54.232,62.238,60.476,60.359,63.476,63.673,60.221,60.339,38.536,38.645,38.637,38.440,11.736,12.846,15.426,17.311,10.743,10.565,14.476,13.752,18.552,15.676,11.926,8.658,17.395,13.038,16.108,9.199,-0.487,-0.729,-0.610,-0.466,-0.552,-0.636,-0.064,461.694,203.752,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:01,1169.144,0.000,0.182,0.000,42.600,6.625,51.652,34.864,35.737,118.397,124.553,167.702,186.183,167.258,148.199,186.059,35.137,38.442,36.833,37.508,38.616,44.267,42.043,35.723,34.283,37.023,51.813,61.437,48.116,54.209,63.906,67.041,54.232,62.238,60.543,60.359,63.476,63.694,60.221,60.361,38.536,38.668,38.706,38.462,11.736,13.393,15.330,16.855,10.743,10.929,14.567,13.752,18.461,15.767,12.109,8.567,17.395,13.038,16.108,9.107,-0.484,-0.727,-0.596,-0.488,-0.549,-0.647,-0.064,462.349,204.363,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:02,1171.404,0.000,0.182,0.000,42.600,6.625,51.652,34.889,35.453,118.419,124.553,167.724,186.435,167.279,148.199,186.310,35.137,38.442,36.769,37.508,38.616,44.290,42.043,35.746,34.306,36.959,51.813,61.376,48.046,54.134,63.972,67.124,54.232,62.260,60.476,60.381,63.542,63.694,60.287,60.361,38.536,38.605,38.706,38.462,12.191,13.120,16.776,18.222,11.107,11.293,14.567,13.752,18.461,15.676,12.109,8.658,17.395,13.038,15.926,9.016,-0.485,-0.726,-0.607,-0.464,-0.552,-0.632,-0.064,462.967,205.167,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:03,1173.640,0.000,0.182,0.000,42.567,6.625,51.936,34.864,35.453,118.397,124.804,167.702,186.435,167.258,148.450,186.562,35.137,38.511,36.747,37.483,38.616,44.331,42.012,35.786,34.283,36.937,51.813,61.415,48.116,54.188,63.972,67.177,54.299,62.374,60.543,60.435,63.542,63.748,60.287,60.400,38.536,38.582,38.706,38.440,10.735,12.117,14.751,16.582,10.743,10.747,14.658,13.752,18.552,15.767,12.109,8.658,17.304,12.947,15.926,9.107,-0.484,-0.726,-0.609,-0.463,-0.562,-0.662,-0.064,463.593,205.843,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:04,1175.920,0.000,0.182,0.000,42.567,6.625,51.677,34.889,35.453,118.419,124.804,167.724,186.686,167.531,148.450,186.584,35.137,38.511,36.769,37.483,38.616,44.331,42.043,35.723,34.283,37.023,51.813,61.437,48.116,54.270,64.039,67.177,54.299,62.314,60.543,60.435,63.608,63.831,60.354,60.482,38.536,38.605,38.776,38.462,10.644,12.846,15.330,17.219,10.925,10.565,14.658,13.752,18.461,15.676,12.109,8.567,17.486,13.038,16.017,9.016,-0.487,-0.729,-0.603,-0.495,-0.560,-0.661,-0.064,464.203,206.591,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:05,1178.229,0.000,0.182,0.000,42.600,6.625,51.936,34.605,35.453,118.419,124.804,167.724,186.686,167.531,148.702,187.066,35.137,38.511,36.810,37.508,38.616,44.331,42.043,35.723,34.283,37.000,51.813,61.491,48.116,54.248,64.039,67.238,54.299,62.374,60.543,60.435,63.608,63.870,60.420,60.460,38.536,38.645,38.706,38.440,10.735,11.753,14.751,17.037,10.652,10.565,14.567,13.752,18.552,15.676,12.200,8.658,17.395,13.129,16.108,9.107,-0.477,-0.753,-0.616,-0.484,-0.566,-0.667,-0.064,464.747,207.269,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:06,1178.229,0.000,0.182,0.000,42.600,6.599,51.936,34.605,35.453,118.419,124.804,167.724,186.938,167.531,148.702,187.317,35.137,38.511,36.833,37.508,38.616,44.331,42.076,35.786,34.283,37.023,51.813,61.513,48.116,54.270,64.105,67.238,54.299,62.435,60.609,60.435,63.675,63.891,60.420,60.558,38.536,38.668,38.776,38.462,11.554,12.573,15.426,17.675,11.107,11.111,14.749,13.843,18.643,15.767,12.200,8.658,17.395,13.038,15.926,9.016,-0.495,-0.734,-0.606,-0.497,-0.556,-0.648,-0.064,464.747,207.269,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:07,1182.711,0.000,0.182,0.000,42.600,6.599,52.221,34.605,35.169,118.419,124.804,167.975,186.938,167.782,148.953,187.317,35.137,38.511,36.833,37.552,38.616,44.331,42.107,35.723,34.283,37.023,51.813,61.573,48.116,54.270,64.105,67.298,54.299,62.435,60.543,60.435,63.675,63.891,60.420,60.558,38.536,38.668,38.776,38.462,11.827,12.846,15.233,17.128,10.925,10.656,14.749,13.934,18.552,15.676,12.291,8.658,17.304,13.038,15.926,9.016,-0.484,-0.727,-0.601,-0.494,-0.558,-0.661,-0.064,466.047,208.692,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:08,1184.990,0.000,0.182,0.000,42.600,6.599,52.221,34.605,35.453,118.419,124.804,167.975,187.190,167.782,148.953,187.569,35.137,38.580,36.912,37.577,38.616,44.354,42.186,35.809,34.306,37.023,51.879,61.573,48.185,54.346,64.105,67.396,54.299,62.457,60.609,60.457,63.741,63.967,60.487,60.619,38.536,38.668,38.776,38.542,11.827,12.846,14.944,17.311,11.016,10.929,14.749,13.843,18.643,15.676,12.291,8.750,17.304,13.038,15.835,9.107,-0.484,-0.739,-0.619,-0.489,-0.539,-0.681,-0.064,466.633,209.432,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:09,1187.253,0.000,0.182,0.000,42.600,6.573,52.245,34.605,35.169,118.419,124.804,167.975,187.190,167.782,149.205,187.843,35.137,38.511,36.912,37.552,38.616,44.331,42.186,35.786,34.283,37.086,51.879,61.573,48.185,54.346,64.171,67.374,54.365,62.511,60.609,60.495,63.741,64.028,60.553,60.694,38.536,38.668,38.776,38.542,11.736,12.482,15.523,17.311,11.016,11.111,14.749,13.843,18.552,15.676,12.291,8.658,17.304,13.038,15.653,9.016,-0.474,-0.738,-0.603,-0.476,-0.554,-0.674,-0.064,467.152,210.111,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:10,1189.521,0.000,0.182,0.000,42.567,6.573,52.221,34.581,35.169,118.397,124.553,168.205,187.190,167.761,149.205,188.073,35.137,38.580,36.810,37.577,38.616,44.394,42.186,35.786,34.283,37.000,51.879,61.551,48.185,54.324,64.171,67.435,54.365,62.571,60.609,60.495,63.808,64.006,60.553,60.673,38.536,38.645,38.776,38.519,10.826,11.753,14.944,17.219,10.925,10.747,14.840,13.934,18.643,15.676,12.382,8.658,17.395,13.038,15.653,9.016,-0.488,-0.728,-0.609,-0.469,-0.560,-0.660,-0.064,467.629,210.861,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:11,1193.999,0.000,0.182,0.000,42.600,6.573,52.505,34.321,35.169,118.419,124.804,168.226,187.693,168.034,149.708,188.576,35.137,38.580,36.912,37.577,38.616,44.394,42.249,35.865,34.346,37.023,51.879,61.634,48.185,54.346,64.238,67.495,54.365,62.571,60.675,60.495,63.874,64.088,60.620,60.755,38.536,38.605,38.776,38.542,10.735,11.662,15.233,17.311,10.925,10.747,14.749,13.934,18.552,15.767,12.382,8.658,17.213,13.038,15.562,9.016,-0.492,-0.738,-0.608,-0.500,-0.562,-0.663,-0.064,468.623,212.346,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:12,1193.999,0.000,0.182,0.000,42.600,6.573,52.505,34.321,35.169,118.419,124.804,168.226,187.693,168.034,149.708,188.576,35.137,38.580,36.912,37.577,38.616,44.394,42.249,35.865,34.346,37.023,51.879,61.634,48.185,54.346,64.238,67.495,54.365,62.571,60.675,60.495,63.874,64.088,60.620,60.755,38.536,38.605,38.776,38.542,10.735,11.662,15.233,17.311,10.925,10.747,14.749,13.934,18.552,15.767,12.382,8.658,17.213,13.038,15.562,9.016,-0.492,-0.738,-0.608,-0.500,-0.562,-0.663,-0.064,468.623,212.346,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:13,1196.288,0.000,0.182,0.000,42.600,6.547,52.529,34.605,35.169,118.419,124.804,168.226,187.693,168.034,149.708,188.598,35.137,38.580,36.912,37.577,38.616,44.473,42.249,35.786,34.283,37.086,51.879,61.709,48.185,54.406,64.238,67.571,54.365,62.632,60.675,60.556,63.874,64.164,60.686,60.816,38.536,38.668,38.845,38.542,10.735,11.571,15.233,17.584,11.198,11.020,14.749,13.934,18.552,15.767,12.473,8.750,17.122,13.038,15.471,9.016,-0.496,-0.743,-0.607,-0.506,-0.564,-0.670,-0.064,469.125,212.957,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:14,1198.561,0.000,0.182,0.000,42.567,6.547,52.529,34.321,34.885,118.419,124.553,168.226,187.693,168.285,149.960,188.850,35.137,38.580,36.912,37.577,38.616,44.473,42.297,35.865,34.346,37.086,51.879,61.709,48.254,54.406,64.304,67.571,54.365,62.632,60.675,60.556,63.940,64.164,60.686,60.891,38.536,38.668,38.845,38.605,12.282,12.391,16.872,19.588,11.562,11.840,14.931,14.026,18.734,15.767,12.473,8.750,17.213,13.038,15.380,8.925,-0.490,-0.739,-0.608,-0.500,-0.561,-0.668,-0.064,469.558,213.649,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:15,1200.812,0.000,0.182,0.000,42.600,6.547,52.789,34.297,35.169,118.397,124.804,168.205,187.944,168.264,149.960,189.080,35.068,38.580,36.912,37.552,38.616,44.473,42.328,35.865,34.346,37.086,51.879,61.709,48.254,54.406,64.304,67.632,54.431,62.708,60.675,60.556,64.007,64.225,60.753,60.891,38.536,38.668,38.845,38.542,11.645,12.573,15.426,17.857,11.562,11.202,14.840,14.026,18.643,15.676,12.473,8.750,17.031,13.038,15.289,9.016,-0.493,-0.740,-0.607,-0.503,-0.562,-0.670,-0.064,470.040,214.394,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:16,1203.065,0.000,0.182,0.000,42.600,6.547,52.789,34.321,34.885,118.419,124.804,168.478,188.196,168.285,150.211,189.332,35.137,38.580,36.912,37.577,38.686,44.536,42.328,35.865,34.346,37.086,51.879,61.709,48.254,54.406,64.370,67.708,54.431,62.708,60.742,60.556,64.007,64.300,60.819,60.952,38.536,38.668,38.845,38.542,11.463,12.117,15.812,18.222,11.380,11.202,14.931,14.026,18.734,15.676,12.655,8.750,16.849,13.038,15.016,8.834,-0.497,-0.745,-0.613,-0.511,-0.570,-0.670,-0.064,470.505,215.136,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:17,1205.359,0.000,0.182,0.000,42.567,6.547,52.789,34.297,34.885,118.397,124.804,168.456,188.196,168.264,150.211,189.583,35.137,38.650,36.889,37.621,38.686,44.473,42.328,35.865,34.346,37.000,51.945,61.688,48.254,54.385,64.370,67.708,54.431,62.768,60.675,60.556,64.007,64.279,60.819,60.930,38.536,38.582,38.845,38.519,11.099,12.117,15.040,18.039,11.289,11.202,14.931,14.026,18.825,15.767,12.564,8.750,16.849,13.038,14.925,8.834,-0.501,-0.746,-0.609,-0.499,-0.546,-0.673,-0.064,470.967,215.800,7.782,9.008,6.868,7.554,7.656,13.320,8.940,295.907,292.865,196.060,186.843,246.114,77.425,233.643,9.500,10.700,11.000,11.700,8.900,13.900,15.400,
2021/04/07 05:44:18,1207.580,0.000,0.182,0.000,42.600,6.547,52.789,34.321,34.885,118.419,124.804,168.478,188.196,168.285,150.463,189.583,35.137,38.650,36.975,37.552,38.686,44.536,42.391,35.865,34.346,37.086,51.945,61.770,48.323,54.467,64.370,67.768,54.431,62.768,60.742,60.632,64.073,64.361,60.885,61.013,38.536,38.668,38.845,38.605,10.826,11.571,15.040,17.766,11.289,11.111,14.931,14.026,18.643,15.767,12.655,8.750,16.849,12.947,15.016,8.925,-0.503,-0.757,-0.620,-0.510,-0.570,-0.676,-0.064,471.420,216.467,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:19,1209.848,0.000,0.182,0.000,42.567,6.521,53.073,34.321,34.885,118.419,124.804,168.478,188.196,168.537,150.463,189.835,35.137,38.650,36.952,37.552,38.686,44.615,42.391,35.929,34.346,37.063,51.945,61.748,48.254,54.445,64.370,67.829,54.498,62.844,60.742,60.632,64.139,64.339,60.885,60.991,38.536,38.645,38.845,38.582,10.826,11.571,14.848,18.130,11.289,11.202,14.931,14.026,18.916,15.676,12.746,8.750,16.758,12.947,14.652,8.834,-0.489,-0.753,-0.616,-0.492,-0.582,-0.685,-0.064,471.796,217.124,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:20,1212.091,0.000,0.182,0.000,42.567,6.521,53.073,34.037,34.885,118.419,124.804,168.729,188.447,168.537,150.714,190.087,35.137,38.650,36.952,37.646,38.686,44.615,42.424,35.929,34.410,37.063,51.945,61.824,48.323,54.445,64.437,67.829,54.431,62.844,60.742,60.632,64.139,64.400,60.952,61.066,38.536,38.645,38.845,38.582,10.735,11.753,15.040,17.311,11.107,11.202,14.931,14.026,18.916,15.676,12.746,8.841,16.667,12.856,14.652,8.834,-0.488,-0.764,-0.632,-0.492,-0.579,-0.688,-0.064,472.236,217.725,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:21,1214.385,0.000,0.182,0.000,42.567,6.521,53.381,34.013,34.885,118.397,124.804,168.708,188.447,168.767,150.714,190.108,35.068,38.650,36.952,37.621,38.686,44.679,42.534,35.992,34.410,37.063,51.945,61.824,48.323,54.445,64.437,67.965,54.498,62.904,60.742,60.692,64.206,64.476,60.952,61.066,38.536,38.645,38.914,38.582,10.280,11.480,15.137,18.222,11.380,11.111,15.022,14.026,18.825,15.585,12.837,8.841,16.576,12.856,14.652,8.743,-0.492,-0.731,-0.603,-0.494,-0.558,-0.661,-0.064,472.661,218.382,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:22,1216.602,0.000,0.182,0.000,42.600,6.521,53.381,34.037,34.885,118.419,124.804,168.729,188.699,168.788,150.966,190.360,35.068,38.650,36.975,37.621,38.686,44.679,42.534,35.992,34.410,37.165,51.945,61.906,48.393,54.543,64.503,67.965,54.498,62.965,60.808,60.692,64.206,64.558,61.018,61.225,38.536,38.668,38.914,38.668,10.189,10.933,15.330,18.222,11.198,11.020,14.931,14.117,18.825,15.767,12.837,8.841,16.576,12.947,14.652,8.834,-0.507,-0.754,-0.615,-0.504,-0.550,-0.678,-0.064,473.020,219.044,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:23,1221.066,0.000,0.182,0.000,42.567,6.495,53.357,34.037,34.601,118.419,124.804,168.729,188.950,168.788,151.217,190.590,35.068,38.650,36.952,37.621,38.686,44.742,42.503,35.992,34.410,37.063,52.012,61.885,48.393,54.521,64.569,68.026,54.498,62.965,60.808,60.753,64.338,64.536,61.085,61.203,38.536,38.645,38.984,38.645,11.099,11.753,15.523,18.313,11.289,11.111,15.113,14.117,18.734,15.859,12.928,8.841,16.485,12.947,14.561,8.743,-0.498,-0.740,-0.618,-0.498,-0.564,-0.661,-0.064,473.799,220.428,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:24,1221.066,0.000,0.182,0.000,42.567,6.495,53.357,34.037,34.601,118.419,124.804,168.729,188.950,168.788,151.217,190.590,35.068,38.650,36.952,37.621,38.686,44.742,42.503,35.992,34.410,37.063,52.012,61.885,48.393,54.521,64.569,68.026,54.498,62.965,60.808,60.753,64.338,64.536,61.085,61.203,38.536,38.645,38.984,38.645,11.099,11.753,15.523,18.313,11.289,11.111,15.113,14.117,18.734,15.859,12.928,8.841,16.485,12.947,14.561,8.743,-0.498,-0.740,-0.618,-0.498,-0.564,-0.661,-0.064,473.799,220.428,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:25,1223.357,0.000,0.182,0.000,42.567,6.495,53.641,34.037,34.601,118.419,124.804,168.729,188.950,169.040,151.469,190.842,35.137,38.719,37.038,37.646,38.686,44.742,42.597,35.992,34.410,37.165,52.012,61.967,48.393,54.603,64.569,68.101,54.564,63.041,60.808,60.692,64.338,64.634,61.151,61.285,38.536,38.747,38.914,38.668,11.463,12.208,15.137,18.130,11.198,11.293,15.113,14.208,18.825,15.767,12.928,8.841,16.576,12.947,14.470,8.743,-0.509,-0.751,-0.618,-0.507,-0.569,-0.654,-0.064,474.170,221.090,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:26,1225.600,0.000,0.182,0.000,42.600,6.495,53.665,33.754,34.601,118.419,124.804,168.980,188.950,169.291,151.469,191.115,35.068,38.719,36.952,37.646,38.755,44.742,42.597,35.992,34.410,37.063,52.012,61.885,48.393,54.521,64.569,68.101,54.564,63.041,60.808,60.692,64.405,64.536,61.218,61.203,38.536,38.582,38.914,38.582,11.281,11.571,15.233,18.039,11.198,11.202,15.113,14.208,18.825,15.767,12.928,8.932,16.485,12.856,14.379,8.743,-0.491,-0.766,-0.633,-0.494,-0.580,-0.691,-0.064,474.491,221.694,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:27,1227.894,0.000,0.182,0.000,42.600,6.470,53.925,34.013,34.601,118.397,124.804,168.708,189.202,169.018,151.720,191.346,35.137,38.719,37.016,37.621,38.686,44.742,42.660,35.992,34.410,37.063,52.012,61.885,48.462,54.521,64.635,68.162,54.564,63.041,60.875,60.753,64.471,64.612,61.218,61.263,38.536,38.645,38.984,38.582,11.554,12.391,15.233,18.950,11.471,11.475,15.113,14.208,18.916,15.767,12.928,8.841,16.576,12.947,14.379,8.743,-0.505,-0.754,-0.621,-0.508,-0.574,-0.679,-0.064,474.929,222.410,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:28,1230.144,0.000,0.182,0.000,42.600,6.470,53.925,33.729,34.601,118.397,124.804,168.959,189.202,169.018,151.720,191.346,35.068,38.719,37.016,37.646,38.686,44.742,42.629,35.992,34.410,37.063,52.012,62.021,48.462,54.582,64.635,68.238,54.564,63.101,60.875,60.753,64.471,64.673,61.284,61.400,38.536,38.645,38.984,38.645,11.008,11.115,15.137,18.313,11.289,11.111,15.204,14.299,18.734,15.676,13.110,8.841,16.576,12.947,14.379,8.743,-0.490,-0.770,-0.634,-0.496,-0.577,-0.687,-0.064,475.332,222.960,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:29,1232.433,0.000,0.182,0.000,42.567,6.444,53.925,33.754,34.577,118.419,124.783,168.729,189.181,169.291,151.950,191.597,35.043,38.719,37.016,37.690,38.755,44.742,42.660,35.992,34.410,37.063,52.078,61.945,48.531,54.582,64.702,68.238,54.564,63.101,60.875,60.692,64.538,64.673,61.284,61.400,38.536,38.645,38.984,38.582,11.918,11.571,16.390,19.770,11.562,11.475,15.295,14.390,18.825,15.767,13.110,8.841,16.667,12.947,14.470,8.834,-0.508,-0.756,-0.621,-0.506,-0.559,-0.685,-0.064,475.728,223.736,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:30,1234.695,0.000,0.182,0.000,42.600,6.444,54.209,33.754,34.601,118.419,124.804,168.980,189.454,169.543,152.224,191.849,35.068,38.788,37.038,37.621,38.755,44.742,42.739,35.992,34.410,37.086,52.078,62.043,48.462,54.664,64.702,68.298,54.564,63.101,60.875,60.753,64.604,64.831,61.351,61.482,38.536,38.747,39.053,38.668,10.553,11.571,15.619,18.859,11.380,11.293,15.204,14.299,18.916,15.767,13.110,8.841,16.576,13.038,14.288,8.652,-0.500,-0.767,-0.639,-0.508,-0.560,-0.706,-0.064,476.173,224.265,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:31,1236.923,0.000,0.182,0.000,42.600,6.444,54.209,33.754,34.317,118.419,124.804,168.980,189.454,169.543,152.224,191.849,35.068,38.719,37.016,37.646,38.755,44.821,42.660,36.071,34.410,37.063,52.078,62.021,48.462,54.582,64.702,68.359,54.564,63.162,60.875,60.753,64.604,64.809,61.351,61.460,38.536,38.645,39.053,38.645,10.098,11.115,14.944,18.677,11.380,11.384,15.295,14.299,18.916,15.767,13.201,8.932,16.393,13.038,14.106,8.561,-0.500,-0.745,-0.624,-0.483,-0.572,-0.677,-0.064,476.672,224.965,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:32,1241.490,0.000,0.182,0.000,42.567,6.444,54.209,33.729,34.317,118.397,124.804,168.959,189.705,169.521,152.475,192.101,35.068,38.788,37.117,37.690,38.755,44.821,42.772,36.071,34.410,37.228,52.145,62.164,48.531,54.740,64.768,68.435,54.631,63.238,60.941,60.753,64.670,64.952,61.484,61.619,38.536,38.747,39.053,38.747,11.099,11.935,14.944,18.495,11.380,11.293,15.295,14.390,18.825,15.767,13.292,8.932,16.302,13.129,14.106,8.561,-0.496,-0.764,-0.636,-0.500,-0.564,-0.691,-0.064,477.614,226.032,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:33,1241.490,0.000,0.182,0.000,42.567,6.444,54.209,33.729,34.317,118.397,124.804,168.959,189.705,169.521,152.475,192.101,35.068,38.788,37.117,37.690,38.755,44.821,42.772,36.071,34.410,37.228,52.145,62.164,48.531,54.740,64.768,68.435,54.631,63.238,60.941,60.753,64.670,64.952,61.484,61.619,38.536,38.747,39.053,38.747,11.099,11.935,14.944,18.495,11.380,11.293,15.295,14.390,18.825,15.767,13.292,8.932,16.302,13.129,14.106,8.561,-0.496,-0.764,-0.636,-0.500,-0.564,-0.691,-0.064,477.614,226.032,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:34,1243.748,0.000,0.000,0.000,42.600,6.418,54.493,33.754,34.317,118.419,124.804,168.980,189.705,169.794,152.727,192.353,35.068,38.788,37.038,37.716,38.755,44.821,42.772,36.071,34.489,37.165,52.145,62.103,48.531,54.664,64.768,68.495,54.631,63.298,60.941,60.829,64.737,64.952,61.484,61.619,38.536,38.668,39.053,38.747,11.008,12.208,15.330,19.133,11.380,11.202,15.386,14.390,18.825,15.859,13.383,8.932,16.393,13.129,14.015,8.561,-0.499,-0.766,-0.625,-0.499,-0.586,-0.695,-0.064,478.027,226.732,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:35,1246.037,0.000,0.182,0.000,42.567,6.418,54.518,33.470,34.317,118.419,124.804,169.232,189.957,169.794,152.727,192.374,35.068,38.788,37.117,37.716,38.755,44.821,42.803,36.071,34.489,37.165,52.145,62.103,48.600,54.664,64.834,68.495,54.631,63.298,60.941,60.829,64.737,64.952,61.550,61.619,38.536,38.668,39.053,38.747,11.281,11.844,14.848,18.495,11.380,11.202,15.295,14.390,18.916,15.676,13.383,8.932,16.393,13.129,14.015,8.652,-0.515,-0.764,-0.626,-0.518,-0.559,-0.688,-0.064,478.416,227.315,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:36,1248.274,0.000,0.182,0.000,42.567,6.392,54.778,33.470,34.317,118.419,124.804,168.980,189.957,169.794,152.978,192.604,35.068,38.788,37.117,37.690,38.755,44.821,42.803,36.071,34.410,37.165,52.145,62.164,48.600,54.740,64.834,68.632,54.631,63.298,60.941,60.829,64.803,65.028,61.616,61.679,38.536,38.668,39.053,38.747,9.825,11.024,15.040,18.859,11.471,11.384,15.477,14.481,18.916,15.676,13.383,8.932,16.302,13.129,13.742,8.470,-0.502,-0.756,-0.622,-0.515,-0.575,-0.688,-0.064,478.848,227.961,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:37,1250.564,0.000,0.182,0.000,42.567,6.418,54.778,33.446,34.317,118.397,124.804,169.210,190.208,170.024,153.230,192.856,35.068,38.788,37.117,37.716,38.755,44.821,42.803,36.071,34.410,37.165,52.145,62.164,48.600,54.740,64.901,68.632,54.631,63.374,60.941,60.829,64.803,65.088,61.616,61.755,38.536,38.668,39.053,38.747,9.825,11.844,15.040,18.950,11.380,11.293,15.386,14.390,19.007,15.676,13.474,8.932,16.302,13.038,13.742,8.470,-0.503,-0.749,-0.623,-0.499,-0.569,-0.672,-0.064,479.264,228.554,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:38,1252.841,0.000,0.182,0.000,42.500,6.392,54.778,33.446,34.033,118.397,124.804,169.210,190.208,169.773,153.230,192.856,35.068,38.788,37.117,37.716,38.824,44.884,42.882,36.134,34.489,37.165,52.145,62.164,48.670,54.740,64.901,68.692,54.697,63.435,60.941,60.889,64.869,65.088,61.683,61.755,38.536,38.668,39.122,38.747,10.280,11.480,14.944,19.224,11.380,11.293,15.386,14.481,18.916,15.767,13.474,8.932,16.211,13.129,13.651,8.561,-0.504,-0.775,-0.645,-0.512,-0.568,-0.707,-0.064,479.664,229.136,7.159,8.460,6.456,8.911,8.393,13.897,9.794,298.355,298.989,196.189,189.040,248.325,76.264,237.933,9.500,10.000,11.300,13.000,9.600,14.500,16.000,
2021/04/07 05:44:39,1255.049,0.000,0.182,0.000,42.567,6.366,55.062,33.470,34.033,118.419,124.804,169.232,190.208,170.046,153.230,193.108,35.068,38.858,37.181,37.716,38.755,44.884,42.882,36.134,34.489,37.228,52.211,62.240,48.670,54.800,64.901,68.768,54.697,63.435,61.008,60.889,64.869,65.164,61.683,61.816,38.536,38.747,39.122,38.811,11.008,12.482,15.426,19.133,11.380,11.475,15.568,14.481,18.916,15.676,13.656,9.023,16.211,13.038,13.651,8.470,-0.501,-0.782,-0.644,-0.506,-0.590,-0.706,-0.064,480.080,229.729,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:40,1257.325,0.000,0.182,0.000,42.567,6.418,55.086,33.470,34.033,118.419,124.804,169.232,190.460,170.046,153.733,193.129,35.068,38.858,37.158,37.716,38.824,44.884,42.882,36.198,34.489,37.206,52.211,62.279,48.670,54.779,64.967,68.829,54.697,63.435,61.008,60.889,64.936,65.142,61.749,61.854,38.536,38.724,39.122,38.788,10.098,11.480,14.944,19.406,11.380,11.293,15.477,14.390,19.098,15.767,13.565,8.932,16.211,13.129,13.651,8.470,-0.495,-0.777,-0.635,-0.503,-0.583,-0.689,-0.064,480.431,230.312,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:41,1259.596,0.000,0.182,0.000,42.600,6.366,55.346,33.470,34.033,118.419,124.804,169.232,190.460,170.297,153.733,193.360,35.068,38.858,37.095,37.760,38.824,44.884,42.851,36.198,34.552,37.142,52.211,62.218,48.670,54.779,64.967,68.829,54.697,63.495,61.008,60.889,64.936,65.142,61.749,61.854,38.536,38.645,39.122,38.724,9.643,11.480,15.040,19.133,11.471,11.293,15.477,14.481,19.098,15.859,13.747,9.023,16.211,13.129,13.651,8.470,-0.496,-0.777,-0.634,-0.504,-0.584,-0.688,-0.064,480.789,230.840,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:42,1261.859,0.000,0.182,0.000,42.600,6.366,55.346,33.162,34.033,118.397,124.804,169.210,190.460,170.275,153.733,193.360,35.068,38.858,37.181,37.785,38.824,44.964,42.945,36.198,34.489,37.228,52.211,62.300,48.739,54.876,65.033,68.889,54.697,63.571,61.008,60.889,65.002,65.285,61.816,61.952,38.536,38.747,39.192,38.874,9.370,11.388,15.040,18.950,11.562,11.202,15.568,14.481,19.007,15.859,13.747,9.023,16.211,13.129,13.651,8.379,-0.498,-0.780,-0.641,-0.504,-0.583,-0.698,-0.064,481.126,231.438,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:43,1264.104,0.000,0.182,0.000,42.567,6.366,55.370,33.186,34.033,118.419,124.804,169.232,190.711,170.548,153.984,193.633,35.068,38.858,37.181,37.785,38.824,44.964,42.945,36.198,34.552,37.228,52.211,62.300,48.739,54.876,65.033,68.965,54.764,63.571,61.008,60.965,65.069,65.285,61.816,61.952,38.536,38.747,39.122,38.811,10.189,12.208,15.040,18.768,11.653,11.566,15.568,14.572,19.098,15.767,13.838,9.114,16.393,13.129,13.651,8.470,-0.508,-0.780,-0.649,-0.513,-0.586,-0.708,-0.064,481.509,232.025,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:44,1266.386,0.000,0.182,0.000,42.600,6.366,55.630,33.186,33.749,118.419,124.804,169.232,190.711,170.548,153.984,193.611,35.068,38.927,37.158,37.760,38.824,44.964,43.008,36.198,34.552,37.142,52.211,62.279,48.739,54.854,65.033,68.965,54.764,63.632,61.008,60.965,65.069,65.263,61.882,61.930,38.536,38.645,39.192,38.788,9.643,11.297,15.330,18.586,11.380,11.384,15.477,14.754,19.098,15.767,13.838,9.023,16.211,13.129,13.742,8.470,-0.505,-0.757,-0.634,-0.489,-0.567,-0.670,-0.064,481.828,232.662,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:45,1268.726,0.000,0.182,0.000,42.600,6.366,55.630,33.162,34.033,118.397,124.804,169.210,190.711,170.527,154.236,193.863,35.068,38.927,37.158,37.760,38.824,44.964,43.008,36.198,34.489,37.206,52.277,62.354,48.739,54.854,65.100,69.026,54.764,63.632,61.074,60.965,65.135,65.339,61.882,61.991,38.536,38.724,39.192,38.788,9.916,10.933,15.330,18.859,11.471,11.293,15.659,14.572,19.007,15.767,13.929,9.114,16.393,13.220,13.924,8.561,-0.509,-0.753,-0.619,-0.510,-0.575,-0.684,-0.064,482.199,233.191,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:46,1270.973,0.000,0.000,0.000,42.600,6.340,55.654,33.186,33.749,118.419,124.804,169.232,190.963,170.548,154.488,193.885,35.068,38.927,37.244,37.785,38.824,44.964,43.008,36.198,34.489,37.228,52.277,62.437,48.739,54.937,65.100,69.026,54.764,63.632,61.074,60.965,65.135,65.422,61.949,62.088,38.536,38.747,39.192,38.874,10.462,11.571,15.426,18.768,11.380,11.475,15.568,14.572,19.189,15.767,14.020,9.114,16.393,13.220,13.924,8.561,-0.513,-0.765,-0.631,-0.519,-0.583,-0.690,-0.064,482.515,233.842,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:47,1273.244,0.000,0.182,0.000,42.567,6.340,55.914,33.162,33.749,118.397,124.804,169.462,190.963,170.527,154.488,193.863,35.068,38.927,37.181,37.785,38.824,44.964,43.008,36.198,34.552,37.228,52.277,62.437,48.808,54.937,65.166,69.086,54.830,63.632,61.074,60.965,65.135,65.422,62.015,62.088,38.536,38.747,39.192,38.811,11.099,11.571,15.426,18.495,11.198,11.658,15.659,14.754,19.280,15.859,14.111,9.114,16.211,13.220,13.833,8.379,-0.515,-0.772,-0.636,-0.503,-0.583,-0.696,-0.064,482.862,234.312,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:48,1275.520,0.000,0.182,0.000,42.567,6.314,56.198,33.186,33.749,118.419,124.804,169.483,190.963,170.800,154.488,194.115,35.068,38.927,37.244,37.785,38.894,44.964,43.088,36.277,34.552,37.292,52.344,62.437,48.808,54.997,65.166,69.162,54.764,63.768,61.074,61.026,65.201,65.482,61.949,62.149,38.536,38.747,39.192,38.874,10.007,11.206,15.426,19.042,11.380,11.566,15.659,14.754,19.098,15.767,14.111,9.114,16.302,13.220,13.924,8.561,-0.502,-0.786,-0.645,-0.511,-0.591,-0.704,-0.064,483.245,234.899,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:49,1277.801,0.000,0.182,0.000,42.567,6.314,56.198,33.162,33.749,118.397,124.804,169.210,191.214,170.778,154.739,194.115,35.068,38.927,37.181,37.854,38.894,45.027,43.057,36.277,34.552,37.292,52.344,62.437,48.808,54.937,65.166,69.162,54.830,63.768,61.074,61.026,65.268,65.482,62.015,62.209,38.536,38.747,39.192,38.874,11.281,11.206,15.619,19.406,11.380,11.475,15.659,14.663,19.098,15.767,14.202,9.114,16.211,13.220,13.833,8.470,-0.503,-0.749,-0.618,-0.505,-0.571,-0.676,-0.064,483.497,235.482,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:50,1280.113,0.000,0.182,0.000,42.567,6.314,56.198,33.186,33.749,118.419,124.804,169.483,191.214,171.051,154.991,194.115,35.068,38.902,37.244,37.785,38.824,45.027,43.088,36.277,34.552,37.228,52.320,62.437,48.853,54.937,65.232,69.223,54.830,63.768,61.140,61.026,65.244,65.558,62.058,62.209,38.511,38.747,39.236,38.874,10.553,11.297,15.908,18.950,11.289,11.475,15.568,14.754,19.189,15.859,14.294,9.205,16.393,13.220,13.833,8.470,-0.524,-0.774,-0.637,-0.528,-0.579,-0.677,-0.064,483.851,236.075,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:51,1282.382,0.000,0.000,0.000,42.600,6.314,56.223,32.878,33.749,118.397,124.804,169.462,191.466,171.030,154.991,194.388,35.068,38.927,37.244,37.854,38.894,45.027,43.088,36.340,34.552,37.228,52.410,62.437,48.878,54.997,65.299,69.298,54.830,63.829,61.140,61.026,65.268,65.558,62.082,62.285,38.536,38.747,39.261,38.874,11.099,11.753,15.426,19.042,11.471,11.749,15.750,14.754,19.189,15.859,14.385,9.205,16.211,13.220,13.833,8.470,-0.503,-0.792,-0.646,-0.513,-0.593,-0.704,-0.064,484.259,236.545,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:52,1284.702,0.000,0.182,0.000,42.567,6.288,56.482,32.902,33.749,118.419,124.804,169.483,191.466,171.303,154.991,194.367,35.068,38.996,37.221,37.854,38.894,45.090,43.151,36.277,34.615,37.206,52.410,62.476,48.878,54.976,65.232,69.359,54.830,63.904,61.140,61.026,65.334,65.597,62.148,62.263,38.536,38.724,39.261,38.851,11.554,11.571,16.872,20.226,11.380,11.840,15.659,14.754,19.098,15.859,14.385,9.205,16.211,13.311,13.924,8.470,-0.508,-0.763,-0.626,-0.519,-0.578,-0.693,-0.064,484.610,237.068,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:53,1287.027,0.000,0.182,0.000,42.567,6.288,56.482,32.902,33.465,118.419,124.804,169.483,191.466,171.303,155.242,194.618,35.068,38.996,37.244,37.854,38.894,45.090,43.151,36.340,34.552,37.292,52.410,62.573,48.878,54.997,65.299,69.359,54.830,63.904,61.140,61.026,65.400,65.619,62.214,62.346,38.605,38.747,39.261,38.874,11.554,12.208,15.812,19.315,11.380,11.475,15.659,14.754,19.189,15.676,14.567,9.205,16.211,13.311,13.742,8.379,-0.510,-0.784,-0.639,-0.516,-0.602,-0.713,-0.064,484.964,237.720,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:54,1289.251,0.000,0.182,0.000,42.600,6.288,56.482,32.878,33.465,118.397,124.804,169.462,191.466,171.281,155.494,194.618,35.068,38.996,37.323,37.854,38.894,45.090,43.120,36.277,34.552,37.292,52.410,62.573,48.947,55.073,65.299,69.359,54.830,63.829,61.140,61.026,65.400,65.694,62.281,62.346,38.536,38.747,39.261,38.953,10.098,10.933,15.908,18.768,11.289,11.475,15.750,14.754,19.007,15.767,14.476,9.205,16.211,13.311,13.742,8.470,-0.522,-0.775,-0.635,-0.524,-0.589,-0.704,-0.064,485.334,238.190,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
