Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:44:55,1291.594,0.000,0.182,0.000,42.567,6.288,56.766,32.902,33.465,118.419,124.804,169.483,191.718,171.303,155.745,194.870,35.068,38.996,37.244,37.854,38.894,45.090,43.120,36.340,34.552,37.228,52.477,62.573,48.947,55.073,65.365,69.420,54.830,63.904,61.140,61.026,65.467,65.694,62.281,62.346,38.605,38.747,39.330,38.953,10.644,11.206,15.908,19.224,11.289,11.749,15.659,14.754,19.280,15.676,14.658,9.205,16.120,13.311,13.651,8.379,-0.500,-0.773,-0.631,-0.507,-0.594,-0.702,-0.064,485.643,238.719,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:56,1293.840,0.000,0.182,0.000,42.600,6.288,56.791,32.878,33.465,118.397,124.804,169.462,191.718,171.533,155.745,194.892,35.068,38.996,37.221,37.854,38.894,45.090,43.214,36.340,34.552,37.206,52.477,62.551,48.947,54.976,65.365,69.495,54.896,63.965,61.207,61.086,65.533,65.673,62.347,62.400,38.605,38.645,39.330,38.851,10.462,11.206,15.715,18.768,11.107,11.566,15.568,14.754,19.280,15.859,14.749,9.205,16.211,13.311,13.651,8.470,-0.519,-0.778,-0.638,-0.530,-0.589,-0.708,-0.064,486.009,239.252,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:57,1296.134,0.000,0.182,0.000,42.600,6.262,57.051,32.902,33.465,118.419,124.804,169.483,191.718,171.554,155.997,194.870,35.068,38.996,37.323,37.829,38.894,45.090,43.183,36.340,34.552,37.292,52.477,62.634,49.016,55.073,65.431,69.495,54.896,63.965,61.207,61.086,65.533,65.755,62.347,62.482,38.605,38.747,39.330,38.953,10.280,11.024,15.523,19.042,11.198,11.384,15.750,14.754,19.189,15.676,14.749,9.296,15.847,13.403,13.742,8.470,-0.507,-0.792,-0.650,-0.511,-0.593,-0.712,-0.064,486.361,239.835,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:58,1298.398,0.000,0.182,0.000,42.600,6.262,57.051,32.878,33.465,118.397,124.553,169.462,191.718,171.533,155.997,194.870,35.068,38.996,37.300,37.923,38.963,45.169,43.183,36.340,34.615,37.269,52.477,62.612,49.016,55.051,65.431,69.556,54.896,64.026,61.207,61.086,65.599,65.794,62.347,62.460,38.605,38.724,39.399,38.930,11.099,10.660,16.390,19.224,11.289,11.566,15.659,14.845,19.098,15.767,14.840,9.205,15.938,13.403,13.651,8.470,-0.525,-0.779,-0.641,-0.528,-0.586,-0.683,-0.064,486.596,240.364,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:44:59,1300.634,0.000,0.182,0.000,42.600,6.262,57.051,32.594,33.465,118.397,124.804,169.462,191.969,171.784,156.248,195.122,35.068,38.996,37.323,37.923,38.894,45.090,43.293,36.419,34.615,37.292,52.543,62.694,49.085,55.134,65.431,69.617,54.896,64.026,61.273,61.162,65.599,65.891,62.414,62.543,38.605,38.811,39.330,39.016,11.190,11.480,15.812,19.497,11.289,11.840,15.750,14.936,19.371,15.767,14.840,9.296,15.938,13.403,13.469,8.470,-0.521,-0.774,-0.635,-0.523,-0.589,-0.704,-0.064,486.929,240.951,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:45:00,1303.000,0.000,0.182,0.000,42.567,6.262,57.335,32.878,33.465,118.397,124.804,169.462,191.969,171.784,156.248,195.122,35.068,39.066,37.323,37.923,38.963,45.169,43.262,36.419,34.615,37.292,52.543,62.694,49.085,55.134,65.497,69.617,54.963,64.101,61.273,61.086,65.666,65.891,62.480,62.543,38.605,38.747,39.399,39.016,12.555,11.480,16.294,19.588,11.198,11.931,15.750,15.027,19.371,15.859,14.931,9.296,15.938,13.403,13.378,8.379,-0.512,-0.799,-0.657,-0.518,-0.602,-0.722,-0.064,487.164,241.480,5.255,8.199,6.021,10.018,8.802,14.384,9.974,291.194,300.005,184.764,183.434,248.682,76.737,244.463,6.800,9.700,10.700,13.800,9.800,14.900,16.200,
2021/04/07 05:45:01,1307.641,0.000,0.182,0.000,42.600,6.236,57.619,32.618,33.465,118.419,124.804,169.232,192.221,172.057,156.500,195.374,34.998,39.066,37.323,37.993,38.963,45.169,43.357,36.419,34.615,37.292,52.609,62.694,49.155,55.134,65.564,69.692,54.963,64.101,61.273,61.086,65.732,65.952,62.547,62.619,38.605,38.747,39.399,39.016,11.008,11.388,16.101,19.406,11.380,11.840,15.659,15.027,19.189,15.767,15.204,9.296,15.847,13.403,13.287,8.379,-0.526,-0.777,-0.638,-0.530,-0.582,-0.687,-0.064,487.837,242.533,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:02,1307.641,0.000,0.182,0.000,42.600,6.236,57.619,32.618,33.465,118.419,124.804,169.232,192.221,172.057,156.500,195.374,34.998,39.066,37.323,37.993,38.963,45.169,43.357,36.419,34.615,37.292,52.609,62.694,49.155,55.134,65.564,69.692,54.963,64.101,61.273,61.086,65.732,65.952,62.547,62.619,38.605,38.747,39.399,39.016,11.008,11.388,16.101,19.406,11.380,11.840,15.659,15.027,19.189,15.767,15.204,9.296,15.847,13.403,13.287,8.379,-0.526,-0.777,-0.638,-0.530,-0.582,-0.687,-0.064,487.837,242.533,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:03,1309.882,0.000,0.182,0.000,42.567,6.210,57.903,32.618,33.465,118.419,124.553,169.483,192.221,172.057,156.500,195.374,35.068,39.066,37.323,37.898,38.963,45.169,43.326,36.419,34.615,37.292,52.609,62.770,49.155,55.209,65.564,69.753,54.963,64.101,61.273,61.162,65.799,66.028,62.613,62.679,38.605,38.811,39.469,39.016,10.826,11.297,15.619,18.677,11.380,11.840,15.659,15.027,19.371,15.859,15.204,9.388,15.665,13.403,13.287,8.379,-0.511,-0.773,-0.630,-0.523,-0.581,-0.699,-0.064,488.195,243.061,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:04,1312.201,0.000,0.182,0.000,42.600,6.210,57.927,32.594,33.181,118.397,124.804,169.462,192.221,172.036,156.751,195.395,34.998,39.066,37.386,37.898,38.963,45.256,43.436,36.506,34.639,37.371,52.609,62.770,49.155,55.209,65.630,69.911,54.963,64.184,61.273,61.184,65.799,66.088,62.613,62.740,38.605,38.811,39.399,39.016,10.917,11.662,15.908,19.315,11.471,11.931,15.750,15.027,19.371,15.859,15.386,9.388,15.756,13.494,13.287,8.379,-0.526,-0.780,-0.639,-0.528,-0.592,-0.708,-0.064,488.500,243.654,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:05,1314.514,0.000,0.182,0.000,42.600,6.210,58.187,32.594,33.181,118.397,124.553,169.210,192.221,172.287,156.751,195.374,35.068,39.066,37.386,37.993,38.963,45.233,43.436,36.483,34.695,37.371,52.609,62.831,49.155,55.270,65.630,69.889,55.029,64.238,61.340,61.223,65.799,66.088,62.613,62.740,38.605,38.811,39.469,39.095,11.736,11.571,15.523,19.224,11.289,11.566,15.750,15.027,19.371,15.859,15.386,9.479,15.847,13.585,13.105,8.379,-0.519,-0.773,-0.645,-0.504,-0.584,-0.683,-0.064,488.779,244.129,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:06,1316.859,0.000,0.182,0.000,42.600,6.210,58.187,32.594,33.181,118.397,124.804,169.210,192.472,172.287,157.003,195.625,35.068,39.066,37.386,37.993,38.963,45.233,43.436,36.483,34.615,37.371,52.609,62.831,49.224,55.270,65.630,69.889,55.029,64.238,61.340,61.223,65.865,66.088,62.680,62.816,38.605,38.811,39.469,39.016,11.918,11.206,15.523,18.495,11.289,11.840,15.659,15.118,19.371,15.767,15.477,9.479,15.756,13.585,12.832,8.288,-0.520,-0.787,-0.656,-0.516,-0.578,-0.711,-0.064,489.019,244.594,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:07,1319.136,0.000,0.182,0.000,42.600,6.184,58.187,32.594,33.181,118.397,124.553,169.210,192.472,172.539,157.003,195.625,35.068,39.066,37.386,37.967,39.033,45.233,43.436,36.483,34.615,37.292,52.676,62.831,49.224,55.270,65.696,69.950,55.029,64.298,61.340,61.223,65.865,66.088,62.680,62.816,38.605,38.811,39.469,39.095,11.918,11.297,15.233,18.404,11.198,11.840,15.659,15.209,19.553,15.950,15.568,9.479,15.665,13.585,13.105,8.379,-0.513,-0.778,-0.648,-0.518,-0.568,-0.717,-0.064,489.249,245.128,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:08,1321.410,0.000,0.182,0.000,42.600,6.210,58.471,32.618,33.181,118.419,124.553,169.232,192.472,172.560,157.255,195.625,35.068,39.066,37.386,37.967,39.033,45.233,43.436,36.483,34.695,37.371,52.676,62.831,49.224,55.270,65.696,70.026,55.029,64.298,61.340,61.223,65.931,66.149,62.680,62.876,38.605,38.811,39.469,39.095,10.735,10.842,15.619,18.768,11.380,11.840,15.750,15.118,19.462,15.859,15.659,9.479,15.665,13.676,13.105,8.379,-0.520,-0.788,-0.656,-0.515,-0.579,-0.710,-0.064,489.382,245.706,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:09,1323.671,0.000,0.182,0.000,42.600,6.210,58.495,32.310,33.181,118.397,124.804,169.210,192.472,172.539,157.255,195.647,35.068,39.110,37.386,37.967,39.033,45.296,43.499,36.483,34.615,37.371,52.652,62.906,49.199,55.270,65.763,70.026,55.029,64.359,61.340,61.223,65.908,66.225,62.722,62.876,38.580,38.811,39.444,39.095,11.554,10.933,16.101,19.042,11.471,11.840,15.750,15.209,19.189,15.859,15.659,9.570,15.847,13.585,12.923,8.288,-0.515,-0.768,-0.641,-0.508,-0.581,-0.678,-0.064,489.521,246.185,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:10,1325.947,0.000,0.182,0.000,42.567,6.184,58.755,32.310,33.181,118.397,124.553,169.210,192.472,172.790,157.255,195.877,35.068,39.066,37.466,38.062,39.007,45.296,43.499,36.483,34.695,37.371,52.676,62.906,49.293,55.331,65.739,70.086,55.005,64.359,61.315,61.283,65.998,66.225,62.813,62.952,38.674,38.874,39.538,39.159,10.553,10.933,15.715,18.768,11.198,11.840,15.750,15.209,19.371,15.859,15.841,9.570,15.665,13.676,13.014,8.197,-0.524,-0.778,-0.637,-0.527,-0.591,-0.706,-0.064,489.681,246.709,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:11,1328.186,0.000,0.182,0.000,42.567,6.184,58.755,32.335,33.181,118.419,124.553,169.232,192.472,172.811,157.506,195.877,34.998,39.135,37.466,37.993,39.033,45.375,43.531,36.483,34.695,37.434,52.742,62.967,49.293,55.406,65.763,70.147,55.029,64.435,61.406,61.283,65.998,66.285,62.813,63.013,38.605,38.874,39.538,39.159,11.190,11.115,16.101,19.679,11.289,12.022,15.841,15.301,19.280,15.767,16.023,9.570,15.847,13.767,12.923,8.197,-0.525,-0.789,-0.642,-0.540,-0.596,-0.713,-0.064,489.798,247.281,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:12,1330.474,0.000,0.182,0.000,42.600,6.158,59.039,32.335,32.897,118.419,124.553,169.232,192.724,173.063,157.758,195.877,35.068,39.135,37.364,37.993,39.033,45.375,43.531,36.546,34.695,37.348,52.742,62.885,49.363,55.309,65.829,70.223,55.029,64.435,61.406,61.283,66.064,66.203,62.879,62.930,38.605,38.788,39.538,39.073,12.828,11.115,16.487,19.770,11.562,12.477,15.932,15.392,19.189,15.767,16.023,9.570,15.847,13.767,13.014,8.197,-0.532,-0.787,-0.645,-0.533,-0.592,-0.690,-0.064,489.926,247.745,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:13,1332.779,0.000,0.182,0.000,42.567,6.158,59.039,32.335,32.897,118.419,124.553,168.980,192.724,172.811,157.758,196.129,35.068,39.135,37.443,38.037,39.102,45.375,43.610,36.546,34.695,37.411,52.742,63.006,49.363,55.385,65.829,70.223,55.096,64.495,61.406,61.283,66.064,66.324,62.879,63.051,38.605,38.851,39.607,39.136,11.008,11.297,16.197,18.950,11.289,12.204,15.750,15.301,19.280,15.950,16.114,9.570,15.847,13.859,13.014,8.288,-0.513,-0.786,-0.641,-0.517,-0.602,-0.716,-0.064,490.074,248.327,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:14,1335.091,0.000,0.182,0.000,42.567,6.132,59.324,32.310,32.897,118.397,124.553,168.959,192.724,173.041,157.758,196.129,35.068,39.135,37.443,38.062,39.033,45.375,43.610,36.546,34.695,37.348,52.809,62.945,49.363,55.385,65.895,70.283,55.096,64.495,61.406,61.283,66.130,66.324,62.945,63.051,38.605,38.788,39.607,39.136,10.917,11.206,16.294,18.859,11.380,12.204,15.659,15.301,19.553,15.950,16.205,9.570,16.029,13.950,13.105,8.288,-0.517,-0.793,-0.659,-0.525,-0.582,-0.724,-0.064,490.173,248.792,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:15,1337.313,0.000,0.182,0.000,42.600,6.158,59.324,32.310,32.897,118.397,124.553,168.959,192.975,173.041,158.009,196.129,35.068,39.204,37.529,38.037,39.033,45.375,43.610,36.546,34.758,37.434,52.809,63.028,49.432,55.406,65.895,70.283,55.096,64.495,61.473,61.359,66.197,66.422,63.012,63.149,38.674,38.874,39.607,39.222,11.190,11.115,15.715,18.313,11.289,12.113,15.750,15.392,19.462,15.859,16.205,9.570,15.938,13.859,12.923,8.197,-0.519,-0.778,-0.639,-0.532,-0.592,-0.710,-0.064,490.341,249.379,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:16,1339.526,0.000,0.182,0.000,42.567,6.132,59.608,32.335,32.897,118.419,124.553,169.232,192.724,173.314,158.009,196.129,35.068,39.204,37.529,38.037,39.102,45.375,43.610,36.546,34.695,37.434,52.875,63.028,49.432,55.467,65.962,70.359,55.096,64.556,61.473,61.359,66.197,66.422,63.012,63.149,38.605,38.874,39.607,39.222,11.008,10.660,16.680,19.497,11.198,12.113,15.659,15.301,19.644,15.859,16.296,9.570,16.029,13.950,13.014,8.197,-0.529,-0.792,-0.648,-0.525,-0.595,-0.712,-0.064,490.371,249.898,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:17,1341.774,0.000,0.182,0.000,42.567,6.132,59.632,32.335,32.897,118.419,124.553,168.980,192.975,173.314,158.261,196.150,35.068,39.204,37.529,38.037,39.102,45.438,43.705,36.625,34.758,37.434,52.875,63.103,49.432,55.467,65.962,70.420,55.162,64.632,61.473,61.359,66.263,66.482,63.078,63.209,38.674,38.874,39.677,39.301,14.647,12.482,16.776,19.862,11.289,12.386,16.114,15.483,19.189,15.859,16.387,9.570,16.029,14.041,13.105,8.197,-0.515,-0.791,-0.657,-0.520,-0.599,-0.719,-0.064,490.453,250.367,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:18,1344.026,0.000,0.182,0.000,42.600,6.132,59.632,32.027,32.897,118.397,124.553,168.959,192.975,173.293,158.261,196.150,35.068,39.135,37.506,38.131,39.102,45.438,43.674,36.625,34.758,37.411,52.875,63.082,49.501,55.385,65.962,70.420,55.162,64.632,61.473,61.359,66.263,66.460,63.145,63.188,38.674,38.788,39.677,39.199,11.099,10.569,16.969,18.859,11.380,12.204,15.659,15.392,19.462,15.859,16.479,9.661,16.211,14.132,12.923,8.106,-0.531,-0.795,-0.650,-0.548,-0.602,-0.718,-0.064,490.502,250.832,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:19,1346.288,0.000,0.182,0.000,42.600,6.132,59.916,32.051,32.613,118.419,124.553,168.980,192.975,173.566,158.512,196.402,35.068,39.204,37.529,38.037,39.102,45.517,43.753,36.625,34.758,37.434,52.941,63.164,49.501,55.467,66.028,70.480,55.162,64.632,61.539,61.359,66.329,66.558,63.145,63.285,38.674,38.874,39.677,39.222,10.826,10.660,17.065,19.042,11.198,12.386,15.568,15.392,19.371,15.950,16.570,9.661,16.211,14.041,12.923,8.197,-0.509,-0.792,-0.643,-0.517,-0.591,-0.723,-0.064,490.547,251.362,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:20,1348.514,0.000,0.182,0.000,42.600,6.106,60.176,32.027,32.613,118.649,124.553,168.959,192.975,173.544,158.764,196.129,35.068,39.204,37.529,38.106,39.102,45.517,43.674,36.625,34.758,37.434,52.941,63.164,49.570,55.467,66.028,70.556,55.162,64.692,61.539,61.420,66.329,66.558,63.211,63.285,38.674,38.874,39.677,39.301,11.372,10.751,16.969,19.862,11.289,12.386,15.750,15.392,19.371,15.859,16.661,9.661,15.938,14.223,12.832,8.106,-0.517,-0.779,-0.637,-0.530,-0.592,-0.709,-0.064,490.546,251.885,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:21,1350.735,0.000,0.182,0.000,42.600,6.106,60.176,32.027,32.613,118.397,124.553,168.959,193.227,173.544,158.764,196.381,35.137,39.204,37.506,38.106,39.102,45.517,43.753,36.625,34.758,37.411,52.941,63.142,49.570,55.506,66.028,70.556,55.162,64.692,61.539,61.420,66.329,66.536,63.211,63.324,38.674,38.851,39.677,39.199,11.645,11.024,16.583,19.315,11.107,12.204,15.750,15.574,19.189,16.132,16.661,9.570,16.211,14.314,13.014,8.106,-0.513,-0.795,-0.649,-0.521,-0.594,-0.729,-0.064,490.519,252.340,6.259,7.060,7.716,10.904,8.448,14.807,10.246,282.926,307.519,183.715,187.907,253.496,78.311,251.211,8.500,8.900,11.500,14.700,9.800,15.400,16.400,
2021/04/07 05:45:22,1352.981,0.000,0.182,0.000,42.567,6.106,60.484,32.027,32.613,118.397,124.553,168.959,193.227,173.796,159.015,196.402,35.068,39.274,37.592,38.106,39.171,45.581,43.753,36.688,34.758,37.434,53.008,63.240,49.570,55.528,66.094,70.617,55.162,64.768,61.539,61.420,66.396,66.619,63.278,63.406,38.674,38.874,39.746,39.301,11.918,11.571,16.197,19.042,11.198,12.295,15.477,15.392,19.462,16.041,16.752,9.479,16.211,14.406,12.832,8.015,-0.534,-0.799,-0.651,-0.545,-0.604,-0.723,-0.064,490.544,252.748,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:23,1355.214,0.000,0.182,0.000,42.567,6.081,60.484,32.051,32.613,118.419,124.553,168.980,193.227,173.817,159.015,196.402,35.068,39.204,37.529,38.106,39.171,45.581,43.784,36.688,34.758,37.513,53.008,63.240,49.640,55.528,66.161,70.677,55.229,64.768,61.539,61.420,66.396,66.619,63.278,63.406,38.674,38.874,39.746,39.301,11.372,11.297,16.583,19.315,11.107,11.931,15.568,15.483,19.462,16.132,16.843,9.570,16.302,14.497,12.923,8.106,-0.511,-0.795,-0.656,-0.516,-0.597,-0.720,-0.064,490.638,253.391,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:24,1357.403,0.000,0.182,0.000,42.567,6.081,60.744,32.027,32.613,118.397,124.301,168.708,193.227,173.796,159.015,196.632,35.068,39.274,37.506,38.106,39.171,45.581,43.784,36.688,34.837,37.411,53.008,63.218,49.640,55.506,66.161,70.753,55.229,64.829,61.605,61.420,66.462,66.657,63.278,63.385,38.674,38.851,39.746,39.278,12.918,11.844,16.969,20.135,11.289,12.295,15.477,15.392,19.462,16.132,16.934,9.570,16.211,14.497,12.741,7.923,-0.534,-0.788,-0.648,-0.534,-0.592,-0.694,-0.064,490.658,253.804,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:25,1359.698,0.000,0.182,0.000,42.600,6.081,60.744,32.027,32.613,118.397,124.553,168.708,193.227,174.047,159.267,196.381,35.068,39.274,37.592,38.175,39.171,45.644,43.816,36.688,34.758,37.513,53.008,63.300,49.640,55.603,66.161,70.753,55.229,64.829,61.605,61.495,66.462,66.755,63.344,63.482,38.674,38.953,39.746,39.364,10.098,11.480,16.680,19.770,11.289,12.295,15.659,15.483,19.189,16.041,17.116,9.570,16.120,14.497,12.741,8.015,-0.522,-0.772,-0.634,-0.523,-0.589,-0.701,-0.064,490.717,254.200,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:26,1364.131,0.000,0.182,0.000,42.567,6.081,61.028,31.743,32.613,118.397,124.301,168.708,193.227,174.047,159.519,196.381,35.068,39.274,37.592,38.175,39.171,45.644,43.847,36.688,34.758,37.513,53.074,63.300,49.709,55.603,66.227,70.814,55.229,64.889,61.605,61.495,66.529,66.816,63.411,63.543,38.674,38.953,39.815,39.364,10.462,10.751,16.969,19.862,11.198,12.204,15.568,15.483,19.462,16.041,17.298,9.661,16.029,14.679,12.650,8.015,-0.522,-0.782,-0.649,-0.506,-0.596,-0.710,-0.064,490.816,255.183,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:27,1364.131,0.000,0.182,0.000,42.567,6.081,61.028,31.743,32.613,118.397,124.301,168.708,193.227,174.047,159.519,196.381,35.068,39.274,37.592,38.175,39.171,45.644,43.847,36.688,34.758,37.513,53.074,63.300,49.709,55.603,66.227,70.814,55.229,64.889,61.605,61.495,66.529,66.816,63.411,63.543,38.674,38.953,39.815,39.364,10.462,10.751,16.969,19.862,11.198,12.204,15.568,15.483,19.462,16.041,17.298,9.661,16.029,14.679,12.650,8.015,-0.522,-0.782,-0.649,-0.506,-0.596,-0.710,-0.064,490.816,255.183,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:28,1368.636,0.000,0.182,0.000,42.600,6.055,61.312,31.743,32.613,118.397,124.301,168.708,193.478,174.299,159.770,196.632,35.068,39.249,37.671,38.175,39.241,45.723,43.879,36.752,34.837,37.513,53.117,63.361,49.753,55.664,66.293,70.950,55.295,64.965,61.672,61.495,66.571,66.876,63.453,63.603,38.650,38.953,39.790,39.364,11.099,10.569,17.354,19.770,11.016,12.022,15.477,15.574,19.553,15.950,17.298,9.661,15.938,14.770,12.650,8.106,-0.528,-0.781,-0.643,-0.532,-0.594,-0.712,-0.064,490.816,256.055,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:29,1370.895,0.000,0.182,0.000,42.600,6.055,61.312,31.767,32.329,118.419,124.301,168.729,193.478,174.320,160.022,196.632,35.068,39.274,37.671,38.270,39.241,45.723,43.910,36.752,34.758,37.513,53.141,63.361,49.778,55.664,66.293,70.950,55.295,64.965,61.672,61.495,66.661,66.876,63.544,63.679,38.744,38.953,39.815,39.443,13.555,13.484,17.451,20.681,11.198,12.204,15.750,15.665,19.644,16.041,17.389,9.570,15.938,14.770,12.650,8.015,-0.514,-0.776,-0.648,-0.506,-0.575,-0.694,-0.064,490.853,256.520,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:30,1370.895,0.000,0.182,0.000,42.600,6.055,61.312,31.767,32.329,118.419,124.301,168.729,193.478,174.320,160.022,196.632,35.068,39.274,37.671,38.270,39.241,45.723,43.910,36.752,34.758,37.513,53.141,63.361,49.778,55.664,66.293,70.950,55.295,64.965,61.672,61.495,66.661,66.876,63.544,63.679,38.744,38.953,39.815,39.443,13.555,13.484,17.451,20.681,11.198,12.204,15.750,15.665,19.644,16.041,17.389,9.570,15.938,14.770,12.650,8.015,-0.514,-0.776,-0.648,-0.506,-0.575,-0.694,-0.064,490.853,256.520,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:31,1373.196,0.000,0.182,0.000,42.567,6.029,61.597,31.767,32.329,118.419,124.301,168.729,193.478,174.572,160.022,196.381,35.068,39.343,37.671,38.200,39.241,45.723,43.879,36.752,34.837,37.513,53.207,63.437,49.847,55.664,66.360,71.011,55.295,64.965,61.672,61.556,66.661,66.952,63.544,63.679,38.744,38.953,39.885,39.443,11.736,12.026,17.065,20.590,11.380,12.386,15.386,15.665,19.734,16.041,17.389,9.661,15.847,14.861,12.468,8.015,-0.522,-0.809,-0.667,-0.528,-0.610,-0.734,-0.064,490.927,256.991,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:32,1375.447,0.000,0.182,0.000,42.600,6.029,61.905,31.743,32.329,118.397,124.301,168.708,193.478,174.550,160.022,196.402,35.137,39.343,37.671,38.245,39.241,45.723,43.959,36.831,34.837,37.513,53.207,63.437,49.847,55.740,66.360,71.086,55.295,65.026,61.738,61.556,66.728,66.952,63.610,63.740,38.744,38.953,39.885,39.443,13.009,12.300,17.162,19.588,11.107,12.113,15.477,15.756,20.007,16.041,17.480,9.752,15.847,14.953,12.377,8.015,-0.509,-0.795,-0.647,-0.517,-0.596,-0.707,-0.064,490.972,257.402,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:33,1377.661,0.000,0.182,0.000,42.567,6.029,61.881,31.743,32.329,118.397,124.301,168.456,193.730,174.550,160.273,196.632,35.068,39.343,37.592,38.245,39.241,45.723,43.959,36.831,34.837,37.513,53.207,63.437,49.847,55.740,66.360,71.086,55.295,65.026,61.738,61.556,66.728,66.952,63.610,63.740,38.744,38.953,39.885,39.443,12.191,12.117,17.162,19.133,11.289,12.204,15.477,15.847,19.916,15.950,17.480,9.661,15.938,14.861,12.468,8.015,-0.526,-0.822,-0.667,-0.536,-0.611,-0.746,-0.064,491.070,257.868,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:34,1379.924,0.000,0.182,0.000,42.600,6.003,62.165,31.459,32.329,118.397,124.049,168.456,193.730,174.550,160.273,196.632,35.068,39.343,37.671,38.245,39.241,45.786,43.959,36.831,34.837,37.576,53.273,63.497,49.917,55.740,66.426,71.086,55.361,65.101,61.738,61.556,66.794,67.013,63.676,63.816,38.744,39.016,39.885,39.443,11.554,11.115,17.354,18.950,11.107,11.931,15.568,15.938,19.916,15.859,17.571,9.661,16.029,15.044,12.286,8.015,-0.509,-0.795,-0.646,-0.517,-0.592,-0.713,-0.064,491.108,258.217,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:35,1382.180,0.000,0.182,0.000,42.567,6.003,62.165,31.483,32.329,118.168,124.049,168.478,193.730,174.823,160.273,196.632,35.137,39.343,37.649,38.245,39.241,45.786,44.022,36.831,34.837,37.490,53.273,63.476,49.917,55.718,66.426,71.208,55.295,65.162,61.738,61.617,66.794,67.066,63.676,63.854,38.744,38.993,39.954,39.421,10.917,11.024,16.776,19.406,11.198,12.022,15.750,16.120,19.734,15.767,17.662,9.752,16.029,15.044,11.922,7.832,-0.513,-0.804,-0.653,-0.523,-0.603,-0.713,-0.064,491.157,258.740,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:36,1384.478,0.000,0.182,0.000,42.567,6.003,62.449,31.459,32.329,118.397,124.049,168.456,193.730,174.802,160.525,196.632,35.068,39.343,37.671,38.245,39.241,45.786,44.022,36.831,34.837,37.576,53.340,63.497,49.986,55.800,66.426,71.208,55.361,65.162,61.738,61.617,66.860,67.088,63.743,63.876,38.744,38.953,39.954,39.443,11.645,11.753,17.644,20.864,11.198,12.386,15.841,16.211,19.644,15.676,17.571,9.843,16.029,15.044,12.104,7.923,-0.517,-0.799,-0.660,-0.521,-0.605,-0.725,-0.064,491.165,259.143,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:37,1386.806,0.000,0.182,0.000,42.600,5.977,62.733,31.459,32.329,118.397,124.049,168.456,193.730,175.053,160.776,196.632,35.068,39.343,37.712,38.245,39.310,45.850,44.053,36.831,34.837,37.554,53.340,63.536,49.986,55.779,66.492,71.283,55.361,65.162,61.805,61.617,66.860,67.127,63.809,63.915,38.744,38.993,39.954,39.484,11.736,12.117,18.801,20.499,11.562,12.568,15.841,16.120,19.825,15.767,17.662,9.934,16.211,15.226,12.195,7.832,-0.529,-0.800,-0.666,-0.522,-0.592,-0.716,-0.064,491.182,259.613,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:38,1389.091,0.000,0.182,0.000,42.567,5.977,62.733,31.483,32.305,118.168,124.028,168.478,193.708,175.075,160.755,196.632,35.112,39.343,37.712,38.245,39.310,45.850,44.085,36.894,34.837,37.554,53.340,63.536,49.986,55.779,66.492,71.283,55.361,65.223,61.805,61.617,66.860,67.127,63.809,63.915,38.744,38.993,39.954,39.484,11.463,11.480,17.162,19.042,11.016,12.113,15.659,16.120,19.734,15.676,17.753,9.934,16.029,15.135,11.831,7.832,-0.523,-0.778,-0.637,-0.525,-0.592,-0.707,-0.064,491.211,260.014,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:39,1391.415,0.000,0.182,0.000,42.600,5.977,62.733,31.483,32.045,118.419,124.049,168.478,193.730,175.075,160.776,196.632,35.137,39.343,37.712,38.314,39.310,45.850,44.022,36.894,34.837,37.554,53.406,63.536,50.053,55.779,66.558,71.344,55.361,65.223,61.805,61.617,66.860,67.127,63.809,63.915,38.813,38.993,40.023,39.421,11.736,11.844,18.126,20.135,11.198,12.386,16.023,16.211,19.644,15.676,17.753,10.026,15.938,15.226,11.922,7.832,-0.529,-0.790,-0.648,-0.538,-0.599,-0.714,-0.064,491.368,260.416,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:40,1393.738,0.000,0.182,0.000,42.567,5.977,63.017,31.459,32.305,118.397,124.028,168.205,193.708,175.305,161.006,196.632,35.043,39.343,37.712,38.245,39.310,45.929,44.085,36.894,34.837,37.554,53.406,63.612,50.053,55.839,66.558,71.420,55.361,65.298,61.805,61.692,66.927,67.188,63.876,63.991,38.744,39.073,40.023,39.547,11.099,10.660,18.319,19.862,11.289,12.204,15.841,16.393,19.825,15.676,17.662,10.117,16.029,15.226,11.831,7.832,-0.528,-0.791,-0.651,-0.516,-0.599,-0.717,-0.064,491.425,260.945,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:41,1395.952,0.000,0.000,0.000,42.600,5.951,63.017,31.483,32.045,118.419,124.049,168.226,193.730,175.326,161.279,196.632,35.137,39.343,37.798,38.245,39.310,45.929,44.164,36.973,34.900,37.640,53.406,63.694,50.053,55.937,66.625,71.420,55.428,65.298,61.871,61.692,66.993,67.285,63.876,64.073,38.744,39.095,40.023,39.570,11.463,12.664,18.897,20.317,11.471,12.477,15.932,16.576,19.734,15.676,17.844,10.208,16.302,15.408,11.831,7.923,-0.521,-0.815,-0.665,-0.532,-0.609,-0.728,-0.064,491.533,261.294,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:42,1398.275,0.000,0.182,0.000,42.567,5.951,63.610,31.459,32.021,118.397,124.028,168.205,193.708,175.305,161.006,196.654,35.112,39.412,37.735,38.314,39.380,45.929,44.258,36.973,34.900,37.576,53.473,63.634,50.119,55.861,66.625,71.480,55.428,65.359,61.871,61.692,66.993,67.285,63.942,64.073,38.744,39.016,40.023,39.507,12.009,11.844,18.029,19.133,11.016,12.022,15.932,16.576,19.734,15.676,17.844,10.299,16.302,15.317,11.649,7.832,-0.520,-0.773,-0.636,-0.522,-0.585,-0.700,-0.064,491.671,261.711,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:43,1400.577,0.000,0.182,0.000,42.600,5.925,63.585,31.200,32.045,118.419,124.049,168.478,193.982,175.578,161.279,196.632,35.068,39.412,37.712,38.314,39.310,45.929,44.195,36.973,34.837,37.554,53.473,63.673,50.119,55.839,66.691,71.541,55.428,65.359,61.871,61.692,66.993,67.263,63.942,64.051,38.813,38.993,40.023,39.484,11.190,11.297,18.029,19.862,11.107,12.386,15.841,16.576,19.644,15.494,17.935,10.299,16.211,15.317,11.649,7.832,-0.547,-0.807,-0.662,-0.550,-0.605,-0.707,-0.064,491.738,262.171,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:44,1402.777,0.000,0.182,0.000,42.600,5.951,63.585,31.200,32.045,118.168,124.049,168.226,193.982,175.578,161.531,196.632,35.137,39.412,37.798,38.383,39.380,45.898,44.228,36.942,34.806,37.576,53.539,63.694,50.186,55.937,66.691,71.511,55.428,65.329,61.871,61.663,67.060,67.285,64.009,64.149,38.813,39.016,40.093,39.570,11.554,12.208,17.258,19.224,11.198,12.113,15.932,16.576,19.734,15.676,18.117,10.390,16.211,15.408,11.467,7.832,-0.511,-0.797,-0.655,-0.517,-0.595,-0.716,-0.064,491.879,262.632,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:45,1405.129,0.000,0.182,0.000,42.600,5.951,63.870,31.175,32.045,118.397,124.049,168.205,193.982,175.556,161.531,196.632,35.137,39.412,37.798,38.383,39.354,45.992,44.228,36.973,34.837,37.640,53.539,63.694,50.186,55.937,66.667,71.617,55.404,65.420,61.913,61.692,67.126,67.346,64.009,64.149,38.813,39.016,40.093,39.570,12.282,12.026,20.536,20.499,11.653,12.386,15.932,16.576,19.734,15.676,18.208,10.481,16.120,15.500,11.558,7.832,-0.526,-0.792,-0.646,-0.540,-0.594,-0.718,-0.064,491.973,263.043,7.147,6.140,7.864,10.632,8.453,14.473,10.218,287.928,307.057,172.694,196.390,259.089,78.845,258.140,9.200,7.900,11.800,14.000,9.500,15.100,16.400,
2021/04/07 05:45:46,1407.334,0.000,0.182,0.000,42.567,5.925,64.154,31.200,32.045,118.419,124.049,168.226,193.982,175.829,161.783,196.632,35.137,39.412,37.775,38.383,39.380,45.992,44.228,36.973,34.900,37.617,53.539,63.673,50.186,55.915,66.691,71.617,55.428,65.420,61.938,61.753,67.192,67.324,64.075,64.188,38.813,38.993,40.093,39.547,11.372,11.297,18.222,19.770,11.289,12.113,15.932,16.667,19.644,15.676,18.208,10.481,16.120,15.408,11.194,7.832,-0.521,-0.801,-0.656,-0.530,-0.599,-0.737,-0.064,492.022,263.392,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:47,1409.625,0.000,0.182,0.000,42.600,5.925,64.154,31.175,32.045,118.146,124.049,168.205,193.982,175.807,161.783,196.381,35.137,39.412,37.775,38.383,39.354,46.071,44.307,37.036,34.900,37.617,53.605,63.809,50.252,55.976,66.733,71.677,55.470,65.495,61.913,61.753,67.192,67.385,64.075,64.248,38.813,39.073,40.093,39.626,11.554,11.844,20.440,20.864,11.835,12.659,16.023,16.667,19.734,15.676,18.299,10.572,16.211,15.408,11.467,7.923,-0.520,-0.784,-0.642,-0.535,-0.593,-0.712,-0.064,492.002,263.847,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:48,1411.900,0.000,0.182,0.000,42.600,5.925,64.438,31.175,31.761,118.397,124.049,167.953,194.233,175.807,161.783,196.632,35.137,39.412,37.854,38.314,39.380,45.992,44.307,37.036,34.900,37.617,53.605,63.809,50.252,55.976,66.757,71.738,55.494,65.495,61.938,61.753,67.192,67.460,64.142,64.248,38.883,39.073,40.162,39.626,11.554,11.753,19.186,20.135,11.016,12.204,16.023,16.667,19.644,15.767,18.390,10.572,16.029,15.408,11.376,7.923,-0.519,-0.807,-0.654,-0.527,-0.602,-0.736,-0.064,491.986,264.313,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:49,1414.059,0.000,0.182,0.000,42.600,5.899,64.438,31.175,32.045,118.397,124.049,168.205,193.982,176.059,162.034,196.632,35.137,39.412,37.798,38.383,39.354,46.071,44.307,37.036,34.900,37.640,53.672,63.831,50.318,55.997,66.799,71.738,55.470,65.556,61.980,61.753,67.259,67.482,64.208,64.346,38.883,39.095,40.162,39.649,12.828,11.753,17.836,19.406,11.107,12.113,16.205,16.849,19.734,15.767,18.390,10.664,15.847,15.408,10.739,7.741,-0.521,-0.780,-0.643,-0.536,-0.594,-0.706,-0.064,491.990,264.783,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:50,1416.222,0.000,0.182,0.000,42.600,5.899,64.746,30.916,31.761,118.419,124.049,168.226,194.233,176.332,162.034,196.402,35.137,39.482,37.877,38.383,39.380,46.071,44.307,37.036,34.900,37.640,53.672,63.831,50.318,56.058,66.824,71.814,55.494,65.556,62.004,61.753,67.259,67.482,64.208,64.346,38.883,39.095,40.162,39.649,10.735,10.477,17.933,18.495,10.834,11.840,16.114,16.940,19.916,15.767,18.481,10.755,16.029,15.500,10.739,7.832,-0.534,-0.820,-0.678,-0.543,-0.606,-0.745,-0.064,491.960,265.136,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:51,1418.519,0.000,0.182,0.000,42.600,5.899,65.006,30.891,31.761,118.397,123.798,168.205,194.233,176.310,162.034,196.632,35.137,39.482,37.775,38.383,39.449,46.071,44.370,37.036,34.900,37.617,53.672,63.809,50.318,55.976,66.824,71.814,55.494,65.632,62.004,61.814,67.259,67.460,64.275,64.324,38.883,39.073,40.231,39.626,11.190,11.662,17.354,18.313,10.561,11.658,16.205,16.849,19.734,15.767,18.572,10.755,15.938,15.500,10.648,7.923,-0.532,-0.795,-0.657,-0.520,-0.601,-0.721,-0.064,491.891,265.480,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:52,1420.692,0.000,0.182,0.000,42.600,5.899,65.030,31.175,31.761,118.397,124.049,167.953,194.233,176.310,162.286,196.402,35.137,39.482,37.877,38.383,39.449,46.134,44.370,37.036,34.900,37.719,53.672,63.891,50.385,56.058,66.890,71.874,55.494,65.632,62.004,61.814,67.325,67.543,64.275,64.406,38.883,39.095,40.162,39.712,11.372,11.753,17.354,19.588,11.016,11.840,16.205,16.849,19.734,15.676,18.755,10.755,15.847,15.500,10.648,8.015,-0.534,-0.799,-0.654,-0.545,-0.603,-0.728,-0.064,491.804,265.888,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:53,1422.849,0.000,0.182,0.000,42.600,5.873,65.290,31.175,31.761,118.397,124.049,167.953,194.233,176.310,162.286,196.381,35.137,39.457,37.940,38.383,39.424,46.198,44.433,37.100,34.964,37.719,53.714,63.967,50.361,56.134,66.866,72.011,55.470,65.692,62.046,61.889,67.301,67.619,64.251,64.543,38.858,39.159,40.206,39.776,11.645,10.751,18.801,19.042,10.652,11.749,16.296,16.849,19.553,15.676,18.846,10.846,15.665,15.500,10.466,7.923,-0.513,-0.781,-0.650,-0.518,-0.571,-0.720,-0.064,491.664,266.242,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:54,1427.453,0.000,0.182,0.000,42.600,5.873,65.574,31.175,31.761,118.397,123.798,167.953,194.233,176.562,162.537,196.381,35.137,39.526,37.918,38.383,39.449,46.198,44.433,37.100,34.900,37.696,53.781,63.945,50.427,56.036,66.890,72.011,55.561,65.692,62.070,61.889,67.368,67.597,64.317,64.445,38.858,39.136,40.206,39.690,11.554,11.571,19.283,20.864,10.925,11.931,16.296,16.940,19.916,16.132,18.937,10.937,15.847,15.500,10.739,8.197,-0.533,-0.793,-0.649,-0.542,-0.594,-0.708,-0.064,491.392,267.163,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:55,1427.453,0.000,0.182,0.000,42.600,5.873,65.574,31.175,31.761,118.397,123.798,167.953,194.233,176.562,162.537,196.381,35.137,39.526,37.918,38.383,39.449,46.198,44.433,37.100,34.900,37.696,53.781,63.945,50.427,56.036,66.890,72.011,55.561,65.692,62.070,61.889,67.368,67.597,64.317,64.445,38.858,39.136,40.206,39.690,11.554,11.571,19.283,20.864,10.925,11.931,16.296,16.940,19.916,16.132,18.937,10.937,15.847,15.500,10.739,8.197,-0.533,-0.793,-0.649,-0.542,-0.594,-0.708,-0.064,491.392,267.163,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:56,1429.624,0.000,0.182,0.000,42.567,5.847,65.574,30.891,31.477,118.397,124.049,167.953,194.233,176.813,162.789,196.381,35.137,39.526,37.854,38.452,39.424,46.198,44.512,37.100,34.964,37.696,53.781,63.945,50.427,56.112,66.932,72.071,55.537,65.753,62.046,61.889,67.368,67.657,64.384,64.521,38.858,39.136,40.276,39.690,11.736,12.026,17.644,18.950,10.470,11.840,16.479,16.849,19.644,15.676,19.210,10.937,15.756,15.500,10.375,8.015,-0.538,-0.800,-0.658,-0.548,-0.607,-0.726,-0.064,491.372,267.517,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:57,1431.815,0.000,0.182,0.000,42.600,5.847,65.858,30.891,31.477,118.397,123.798,167.953,194.233,176.813,162.789,196.381,35.137,39.551,37.940,38.452,39.449,46.198,44.576,37.179,34.964,37.719,53.871,64.028,50.517,56.058,66.956,72.071,55.561,65.753,62.070,61.889,67.458,67.679,64.407,64.603,38.883,39.095,40.300,39.776,12.191,11.388,19.379,19.770,10.379,11.931,16.570,16.849,19.553,15.767,19.210,10.937,15.574,15.500,10.284,8.106,-0.522,-0.778,-0.641,-0.529,-0.593,-0.709,-0.064,491.261,267.981,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:58,1434.115,0.000,0.182,0.000,42.567,5.847,66.143,30.916,31.477,118.419,123.798,167.975,194.233,177.086,163.040,196.381,35.137,39.551,37.854,38.452,39.518,46.277,44.576,37.179,34.964,37.696,53.871,64.006,50.517,56.112,67.023,72.147,55.561,65.829,62.137,61.950,67.524,67.657,64.474,64.582,38.883,39.136,40.300,39.690,12.555,11.571,19.572,20.317,10.652,12.204,16.752,16.940,19.462,15.585,19.301,11.028,15.392,15.500,9.920,8.106,-0.533,-0.792,-0.655,-0.538,-0.602,-0.717,-0.064,491.231,268.330,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:45:59,1436.423,0.000,0.182,0.000,42.567,5.821,66.143,30.916,31.477,118.419,123.798,167.975,194.233,177.086,163.040,196.381,35.137,39.551,37.918,38.452,39.518,46.277,44.686,37.242,34.964,37.696,53.937,64.006,50.584,56.112,67.023,72.208,55.627,65.829,62.137,61.950,67.524,67.718,64.540,64.582,38.883,39.136,40.300,39.753,12.100,12.026,19.572,20.955,11.198,12.477,16.661,16.940,19.280,15.676,19.392,11.119,15.574,15.408,10.466,8.288,-0.525,-0.781,-0.651,-0.510,-0.587,-0.690,-0.064,491.150,268.738,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:00,1438.706,0.000,0.182,0.000,42.600,5.821,66.427,30.891,31.477,118.397,124.049,167.953,194.233,177.065,163.040,196.381,35.137,39.551,37.918,38.452,39.518,46.277,44.686,37.179,34.964,37.696,53.937,64.066,50.584,56.112,67.023,72.208,55.561,65.889,62.137,61.950,67.524,67.794,64.540,64.657,38.883,39.136,40.370,39.753,12.555,10.933,19.958,20.499,10.561,12.295,16.752,16.940,19.189,15.585,19.483,11.119,15.301,15.408,10.011,8.197,-0.527,-0.796,-0.662,-0.518,-0.592,-0.710,-0.064,491.199,269.087,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:01,1440.879,0.000,0.182,0.000,42.567,5.821,66.427,30.608,31.477,118.397,123.798,167.953,194.233,177.065,163.292,196.381,35.206,39.620,37.940,38.522,39.518,46.277,44.655,37.242,34.964,37.782,53.937,64.088,50.584,56.194,67.023,72.208,55.627,65.889,62.137,61.950,67.590,67.816,64.607,64.740,38.952,39.159,40.370,39.776,11.918,10.477,19.765,19.862,10.288,11.749,16.661,16.849,19.189,15.767,19.483,11.119,15.209,15.408,10.102,8.379,-0.520,-0.780,-0.650,-0.506,-0.584,-0.691,-0.064,491.211,269.436,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:02,1443.146,0.000,0.182,0.000,42.600,5.821,66.711,30.891,31.477,118.397,124.049,167.953,194.485,177.316,163.292,196.129,35.137,39.551,38.019,38.522,39.518,46.340,44.655,37.242,34.964,37.782,53.937,64.088,50.650,56.194,67.023,72.268,55.627,65.889,62.203,61.950,67.590,67.816,64.607,64.740,38.952,39.159,40.370,39.776,12.373,12.026,20.536,21.410,10.925,12.204,16.752,16.758,19.098,15.585,19.665,11.210,15.301,15.408,10.193,8.379,-0.532,-0.789,-0.657,-0.536,-0.598,-0.711,-0.064,491.256,269.907,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:03,1445.506,0.000,0.182,0.000,42.567,5.821,66.995,30.632,31.193,118.419,123.798,167.975,194.485,177.338,163.543,196.381,35.137,39.620,38.019,38.522,39.518,46.340,44.655,37.242,34.964,37.719,54.004,64.088,50.650,56.194,67.089,72.344,55.627,65.950,62.203,62.026,67.657,67.876,64.673,64.800,38.952,39.159,40.370,39.776,11.736,11.297,20.632,20.864,10.834,12.386,16.843,16.758,19.098,15.585,19.665,11.210,15.301,15.408,10.011,8.379,-0.528,-0.782,-0.644,-0.533,-0.595,-0.716,-0.064,491.268,270.315,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:04,1447.781,0.000,0.182,0.000,42.567,5.795,67.279,30.632,31.193,118.419,123.798,167.975,194.485,177.589,163.543,196.381,35.206,39.620,38.019,38.522,39.518,46.403,44.749,37.305,35.043,37.782,54.070,64.225,50.716,56.270,67.089,72.344,55.627,65.950,62.203,62.026,67.657,67.952,64.673,64.876,38.952,39.222,40.370,39.855,12.646,11.753,19.283,20.499,10.652,12.113,16.934,16.940,19.098,15.767,19.756,11.302,15.209,15.408,9.738,8.379,-0.531,-0.797,-0.649,-0.546,-0.602,-0.720,-0.064,491.372,270.657,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:05,1450.017,0.000,0.182,0.000,42.567,5.795,67.279,30.608,31.453,118.397,123.776,167.953,194.463,177.568,163.522,196.129,35.112,39.620,38.083,38.522,39.518,46.403,44.718,37.242,34.964,37.861,54.070,64.225,50.716,56.270,67.089,72.344,55.694,65.950,62.203,62.026,67.657,67.952,64.740,64.876,38.952,39.222,40.439,39.855,11.554,11.662,19.186,20.681,10.743,12.022,17.025,16.758,19.098,15.859,19.847,11.302,15.392,15.408,10.102,8.379,-0.539,-0.798,-0.657,-0.542,-0.598,-0.704,-0.064,491.459,271.006,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:06,1452.271,0.000,0.182,0.000,42.567,5.795,67.279,30.608,31.193,118.649,123.798,167.953,194.485,177.568,163.795,196.129,35.206,39.620,37.997,38.522,39.562,46.483,44.781,37.305,35.043,37.759,54.070,64.203,50.716,56.248,67.065,72.480,55.669,66.086,62.245,62.086,67.657,67.930,64.740,64.915,38.952,39.199,40.439,39.895,12.555,11.297,19.958,19.862,10.015,11.658,16.934,16.758,19.098,15.767,19.847,11.302,15.209,15.408,9.829,8.379,-0.531,-0.811,-0.660,-0.535,-0.618,-0.741,-0.064,491.491,271.303,7.301,7.529,10.218,13.461,8.521,14.916,10.769,283.465,309.611,183.367,206.946,265.962,76.430,259.838,8.700,9.400,14.000,16.900,10.100,15.500,17.000,
2021/04/07 05:46:07,1454.697,0.000,0.182,0.000,42.567,5.769,67.563,30.632,31.193,118.419,123.798,167.975,194.485,177.841,163.795,196.129,35.137,39.595,38.060,38.591,39.562,46.483,44.781,37.305,35.043,37.759,54.046,64.279,50.759,56.248,67.131,72.480,55.603,66.086,62.245,62.086,67.699,67.991,64.716,64.915,38.927,39.199,40.414,39.895,13.464,12.391,22.561,22.595,10.743,12.113,17.116,16.849,19.098,15.676,20.029,11.393,15.483,15.500,10.102,8.561,-0.529,-0.812,-0.671,-0.534,-0.603,-0.737,-0.064,491.484,271.762,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
