Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:46:08,1456.965,0.000,0.182,0.000,42.600,5.769,67.847,30.324,31.193,118.397,123.798,167.953,194.485,177.819,164.047,196.129,35.137,39.620,38.060,38.591,39.588,46.483,44.781,37.305,34.964,37.838,54.137,64.279,50.783,56.309,67.155,72.541,55.694,66.086,62.270,62.086,67.723,67.991,64.806,64.915,38.952,39.199,40.508,39.895,13.555,11.844,20.922,21.684,10.470,11.840,17.116,16.758,19.007,15.767,20.029,11.302,15.483,15.408,10.011,8.470,-0.525,-0.782,-0.646,-0.534,-0.596,-0.716,-0.064,491.558,272.106,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:09,1459.179,0.000,0.182,0.000,42.600,5.769,68.131,30.608,31.193,118.397,123.798,167.953,194.485,178.071,164.047,196.129,35.137,39.690,38.083,38.591,39.588,46.483,44.860,37.384,35.043,37.861,54.137,64.300,50.783,56.331,67.155,72.541,55.694,66.162,62.270,62.086,67.790,68.073,64.873,65.013,38.952,39.222,40.508,39.918,12.464,11.844,19.283,19.679,10.288,11.658,17.116,16.667,18.825,15.676,20.120,11.393,15.392,15.408,9.920,8.561,-0.546,-0.817,-0.666,-0.557,-0.609,-0.731,-0.064,491.731,272.521,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:10,1461.401,0.000,0.182,0.000,42.600,5.769,68.131,30.348,31.193,118.419,123.798,167.975,194.485,178.092,164.298,196.129,35.137,39.690,38.060,38.591,39.657,46.483,44.860,37.384,35.043,37.838,54.203,64.279,50.849,56.309,67.222,72.601,55.694,66.162,62.270,62.147,67.790,68.051,64.873,64.991,38.952,39.199,40.508,39.895,13.100,11.935,20.247,20.864,10.470,12.204,17.116,16.758,18.825,15.859,20.211,11.393,15.483,15.317,9.920,8.561,-0.519,-0.807,-0.661,-0.524,-0.606,-0.729,-0.064,491.941,272.865,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:11,1463.733,0.000,0.182,0.000,42.567,5.743,68.416,30.324,31.193,118.397,123.798,167.953,194.485,178.071,164.298,196.129,35.137,39.690,38.060,38.591,39.588,46.483,44.860,37.384,35.043,37.759,54.203,64.279,50.849,56.309,67.222,72.601,55.760,66.162,62.336,62.147,67.856,68.051,64.873,65.051,39.021,39.199,40.578,39.895,13.646,12.300,21.982,21.501,10.197,12.113,17.298,16.849,18.734,15.676,20.211,11.484,15.483,15.408,10.011,8.652,-0.531,-0.792,-0.648,-0.543,-0.598,-0.723,-0.064,491.990,273.219,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:12,1465.929,0.000,0.000,0.000,42.600,5.743,68.700,30.348,31.193,118.670,123.798,167.975,194.485,178.343,164.298,196.129,35.206,39.690,38.083,38.660,39.657,46.546,44.924,37.384,35.043,37.861,54.269,64.361,50.915,56.331,67.222,72.677,55.760,66.223,62.336,62.147,67.922,68.149,64.939,65.073,38.952,39.301,40.508,39.997,13.191,11.662,20.440,21.046,10.379,12.113,17.207,16.758,18.734,15.676,20.211,11.393,15.756,15.408,10.284,8.743,-0.512,-0.789,-0.645,-0.520,-0.605,-0.720,-0.064,492.126,273.567,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:13,1468.112,0.000,0.182,0.000,42.567,5.743,68.700,30.324,30.909,118.397,123.798,167.953,194.736,178.322,164.550,196.129,35.137,39.690,38.083,38.660,39.657,46.546,44.924,37.384,35.043,37.861,54.269,64.422,50.915,56.391,67.288,72.738,55.760,66.283,62.336,62.147,67.922,68.149,65.006,65.134,39.021,39.301,40.578,39.997,14.010,11.297,20.247,20.773,10.288,11.840,17.298,16.849,18.734,15.585,20.211,11.484,15.665,15.317,9.829,8.652,-0.529,-0.781,-0.643,-0.533,-0.594,-0.713,-0.064,492.158,273.980,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:14,1470.356,0.000,0.182,0.000,42.600,5.717,68.984,30.324,30.909,118.649,123.798,167.953,194.736,178.322,164.801,196.129,35.206,39.759,38.060,38.591,39.657,46.625,44.987,37.448,35.043,37.838,54.269,64.339,50.982,56.370,67.288,72.738,55.760,66.283,62.336,62.223,67.922,68.127,65.006,65.112,39.021,39.199,40.578,39.974,12.282,11.206,21.018,21.593,10.379,11.931,17.298,16.849,18.734,15.767,20.211,11.393,15.665,15.317,9.738,8.743,-0.527,-0.807,-0.657,-0.532,-0.615,-0.735,-0.064,492.064,274.324,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:15,1472.636,0.000,0.182,0.000,42.567,5.717,69.268,30.324,30.884,118.649,123.776,167.953,194.463,178.573,164.780,196.129,35.182,39.759,38.060,38.660,39.657,46.625,44.987,37.448,35.106,37.838,54.336,64.400,50.982,56.370,67.354,72.814,55.760,66.283,62.336,62.223,67.922,68.188,65.006,65.112,39.021,39.278,40.578,39.974,12.191,11.024,22.079,21.501,10.470,11.931,17.480,16.758,18.552,15.676,20.302,11.484,15.847,15.317,9.920,8.743,-0.527,-0.785,-0.647,-0.540,-0.597,-0.718,-0.064,491.919,274.614,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:16,1474.895,0.000,0.182,0.000,42.600,5.717,69.268,30.348,31.193,118.670,123.798,167.975,194.736,178.846,164.801,195.877,35.206,39.759,38.123,38.591,39.657,46.625,44.987,37.448,35.043,37.838,54.336,64.400,50.982,56.370,67.354,72.814,55.760,66.283,62.402,62.223,67.989,68.188,65.072,65.188,39.021,39.278,40.647,39.974,11.827,10.660,20.922,20.590,10.470,12.022,17.571,16.849,18.643,15.767,20.302,11.575,15.574,15.317,9.738,8.743,-0.524,-0.821,-0.666,-0.535,-0.614,-0.740,-0.064,491.775,275.027,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:17,1477.170,0.000,0.182,0.000,42.567,5.717,69.552,30.348,30.909,118.670,123.798,167.975,194.736,178.846,165.053,196.129,35.206,39.759,38.123,38.660,39.657,46.625,44.987,37.448,35.043,37.902,54.402,64.400,51.048,56.370,67.354,72.874,55.760,66.359,62.402,62.223,67.989,68.248,65.072,65.248,39.021,39.278,40.647,39.974,14.920,12.026,23.236,22.139,10.379,12.477,17.662,16.940,18.552,15.585,20.393,11.666,15.938,15.317,9.738,8.743,-0.537,-0.799,-0.654,-0.541,-0.582,-0.720,-0.064,491.632,275.371,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:18,1479.519,0.000,0.182,0.000,42.600,5.691,69.552,30.324,30.909,118.649,123.798,167.953,194.736,178.825,165.053,196.129,35.137,39.759,38.123,38.660,39.657,46.625,44.987,37.527,35.043,37.902,54.402,64.476,51.114,56.370,67.354,72.874,55.760,66.359,62.469,62.223,68.055,68.248,65.138,65.248,39.021,39.278,40.647,40.038,13.191,12.026,22.272,21.866,10.652,12.204,17.753,16.849,18.461,15.585,20.302,11.666,16.211,15.408,10.375,8.925,-0.533,-0.796,-0.659,-0.539,-0.604,-0.717,-0.064,491.508,275.837,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:19,1481.690,0.000,0.182,0.000,42.600,5.691,69.836,30.324,30.909,118.649,123.798,167.953,194.736,179.076,165.053,195.877,35.206,39.759,38.123,38.660,39.727,46.688,45.066,37.527,35.106,37.902,54.402,64.476,51.114,56.370,67.420,72.935,55.760,66.420,62.469,62.283,68.055,68.248,65.138,65.248,39.021,39.278,40.647,39.974,13.919,13.028,22.754,22.321,10.925,12.295,17.662,16.849,18.643,15.676,20.484,11.848,16.576,15.500,10.921,9.016,-0.526,-0.820,-0.665,-0.538,-0.613,-0.746,-0.064,491.516,276.132,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:20,1483.871,0.000,0.182,0.000,42.567,5.691,70.120,30.064,30.909,118.670,123.798,167.975,194.485,179.098,165.304,195.877,35.137,39.759,38.225,38.660,39.727,46.752,45.066,37.590,35.106,37.988,54.469,64.634,51.114,56.528,67.420,73.011,55.760,66.420,62.469,62.283,68.055,68.482,65.205,65.406,39.021,39.443,40.647,40.124,12.828,11.753,21.982,20.681,10.379,12.022,17.662,16.849,18.552,15.676,20.393,11.848,16.393,15.408,10.284,8.925,-0.535,-0.797,-0.651,-0.542,-0.598,-0.704,-0.064,491.397,276.535,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:21,1486.222,0.000,0.182,0.000,42.600,5.691,70.404,30.324,30.909,118.649,123.798,167.953,194.485,179.076,165.556,195.877,35.206,39.828,38.202,38.660,39.727,46.752,45.129,37.590,35.106,37.902,54.535,64.536,51.181,56.506,67.420,73.071,55.826,66.495,62.469,62.283,68.121,68.385,65.205,65.385,39.091,39.342,40.716,40.038,12.464,11.388,20.536,20.499,10.379,11.566,17.753,16.667,18.370,15.859,20.393,11.848,16.120,15.317,9.647,8.834,-0.537,-0.804,-0.657,-0.550,-0.606,-0.731,-0.064,491.224,276.886,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:22,1488.492,0.000,0.000,0.000,42.567,5.691,70.689,30.064,30.884,118.670,123.776,167.975,194.715,179.349,165.534,195.877,35.182,39.828,38.202,38.730,39.727,46.752,45.160,37.527,35.106,37.902,54.535,64.536,51.181,56.506,67.487,73.071,55.826,66.495,62.535,62.283,68.121,68.385,65.271,65.385,39.091,39.342,40.716,40.101,13.464,12.300,23.621,21.957,10.652,11.749,17.844,16.758,18.461,16.041,20.393,11.939,16.667,15.408,10.466,9.016,-0.533,-0.790,-0.658,-0.536,-0.599,-0.711,-0.064,491.076,277.171,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:23,1490.853,0.000,0.182,0.000,42.567,5.666,70.689,30.040,30.625,118.900,123.798,167.953,194.736,179.328,165.556,196.129,35.206,39.828,38.202,38.730,39.657,46.721,45.129,37.559,35.075,37.902,54.601,64.536,51.247,56.506,67.487,73.102,55.826,66.466,62.535,62.254,68.188,68.385,65.338,65.385,39.091,39.342,40.716,40.101,13.828,14.213,23.428,23.233,11.016,12.386,17.571,16.758,18.279,15.950,20.211,11.848,16.302,15.226,10.011,9.016,-0.525,-0.808,-0.670,-0.533,-0.603,-0.734,-0.064,490.894,277.525,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:24,1493.170,0.000,0.182,0.000,42.600,5.666,70.973,30.324,30.909,118.649,123.798,168.205,194.736,179.328,165.807,195.877,35.206,39.828,38.202,38.730,39.701,46.752,45.209,37.590,35.106,37.902,54.601,64.612,51.247,56.506,67.463,73.132,55.869,66.495,62.511,62.344,68.254,68.460,65.338,65.445,39.091,39.342,40.716,40.101,13.646,12.117,23.621,22.686,10.652,11.840,17.844,16.849,18.279,16.041,20.302,11.757,16.576,15.226,10.102,9.107,-0.523,-0.817,-0.665,-0.534,-0.610,-0.729,-0.064,490.767,277.932,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:25,1495.458,0.000,0.182,0.000,42.567,5.666,70.973,30.040,30.625,118.649,123.798,167.953,194.485,179.579,166.059,195.877,35.206,39.828,38.266,38.730,39.727,46.721,45.209,37.559,35.075,37.965,54.601,64.612,51.247,56.506,67.553,73.178,55.826,66.526,62.602,62.314,68.254,68.460,65.404,65.445,39.160,39.342,40.786,40.101,14.101,11.571,23.139,23.506,10.834,12.204,18.026,16.940,18.370,16.132,20.393,11.848,16.667,15.317,10.193,9.107,-0.523,-0.817,-0.663,-0.534,-0.613,-0.748,-0.064,490.693,278.281,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:26,1500.236,0.000,0.182,0.000,42.600,5.640,71.257,30.040,30.625,118.900,123.798,167.953,194.485,179.579,166.059,195.877,35.206,39.898,38.266,38.730,39.796,46.800,45.272,37.623,35.075,37.965,54.668,64.612,51.313,56.582,67.553,73.239,55.826,66.587,62.535,62.390,68.321,68.521,65.471,65.521,39.091,39.342,40.786,40.180,15.011,12.846,23.043,22.959,10.470,11.931,18.026,17.122,18.461,16.132,20.393,11.939,16.667,15.317,10.193,9.199,-0.519,-0.793,-0.650,-0.524,-0.607,-0.725,-0.064,490.898,278.927,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:27,1502.458,0.000,0.182,0.000,42.567,5.666,71.541,30.040,30.625,118.649,123.798,167.953,194.485,179.579,166.059,195.877,35.206,39.898,38.266,38.730,39.796,46.831,45.272,37.653,35.106,38.044,54.668,64.673,51.313,56.582,67.619,73.268,55.893,66.617,62.602,62.420,68.321,68.582,65.471,65.582,39.091,39.421,40.786,40.180,13.828,12.117,22.657,22.321,10.470,11.840,17.935,17.122,18.461,16.132,20.302,11.939,16.667,15.317,9.920,9.199,-0.525,-0.809,-0.661,-0.535,-0.613,-0.739,-0.064,491.002,279.330,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:28,1504.858,0.000,0.182,0.000,42.600,5.640,71.541,30.064,30.625,118.670,123.798,167.975,194.485,179.601,166.059,195.877,35.206,39.873,38.288,38.799,39.771,46.831,45.272,37.653,35.169,38.067,54.710,64.755,51.356,56.603,67.595,73.268,55.802,66.692,62.578,62.420,68.297,68.603,65.447,65.664,39.135,39.443,40.761,40.203,14.101,12.117,23.525,23.050,10.925,12.113,18.117,17.031,18.461,16.132,20.393,11.939,16.758,15.408,9.920,9.199,-0.524,-0.807,-0.658,-0.532,-0.602,-0.741,-0.064,491.195,279.685,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:29,1507.067,0.000,0.182,0.000,42.600,5.640,71.825,30.040,30.625,118.900,123.798,167.953,194.485,179.579,166.311,195.877,35.206,39.898,38.288,38.799,39.796,46.894,45.272,37.653,35.169,37.988,54.734,64.694,51.380,56.603,67.619,73.344,55.893,66.692,62.668,62.420,68.387,68.603,65.537,65.603,39.160,39.364,40.855,40.203,14.556,12.573,23.043,22.868,10.561,11.931,18.390,17.304,18.097,16.041,20.484,12.031,16.849,15.317,10.011,9.107,-0.516,-0.807,-0.657,-0.527,-0.603,-0.719,-0.064,491.331,279.976,8.096,7.521,9.866,11.360,7.011,16.227,10.101,295.616,324.197,190.513,206.114,266.730,75.364,269.433,9.500,10.100,14.300,16.600,9.200,16.800,16.500,
2021/04/07 05:46:30,1509.255,0.000,0.182,0.000,42.567,5.614,72.109,30.064,30.341,118.670,123.798,167.975,194.485,179.852,166.311,195.877,35.206,39.898,38.266,38.799,39.796,46.831,45.335,37.653,35.106,37.965,54.734,64.673,51.380,56.582,67.686,73.344,55.893,66.692,62.668,62.480,68.387,68.582,65.537,65.642,39.160,39.342,40.855,40.180,13.373,12.208,23.332,23.141,10.652,11.840,18.208,17.122,18.279,15.950,20.666,11.939,17.122,15.226,10.011,9.107,-0.529,-0.813,-0.673,-0.540,-0.595,-0.744,-0.064,491.434,280.321,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:31,1511.482,0.000,0.182,0.000,42.600,5.614,72.393,29.781,30.625,118.921,123.798,167.975,194.485,180.104,166.562,195.877,35.206,39.898,38.352,38.799,39.865,46.894,45.335,37.653,35.169,37.988,54.800,64.755,51.380,56.664,67.686,73.404,55.893,66.753,62.668,62.480,68.387,68.679,65.537,65.740,39.160,39.443,40.855,40.203,13.373,11.480,22.079,20.864,10.015,11.111,18.299,17.213,18.370,15.950,20.849,12.031,17.213,15.317,10.102,9.107,-0.526,-0.784,-0.649,-0.532,-0.596,-0.709,-0.064,491.323,280.729,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:32,1513.593,0.000,0.182,0.000,42.567,5.614,72.393,29.781,30.341,118.921,123.798,168.226,194.485,180.104,166.814,195.877,35.206,39.898,38.329,38.799,39.796,46.894,45.445,37.733,35.169,37.965,54.867,64.733,51.446,56.642,67.686,73.465,55.893,66.753,62.668,62.480,68.453,68.657,65.604,65.718,39.160,39.421,40.855,40.243,12.918,12.846,21.404,21.684,10.379,11.840,18.390,17.304,18.188,16.041,20.666,11.939,17.122,15.135,10.011,9.107,-0.535,-0.800,-0.653,-0.550,-0.603,-0.725,-0.064,491.113,281.137,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:33,1515.789,0.000,0.182,0.000,42.600,5.614,72.677,29.781,30.341,118.921,123.798,167.975,194.485,180.104,166.814,195.877,35.206,39.873,38.329,38.799,39.840,46.957,45.414,37.796,35.169,37.965,54.843,64.733,51.489,56.642,67.661,73.465,55.869,66.814,62.644,62.556,68.429,68.718,65.580,65.718,39.135,39.421,40.899,40.180,12.464,12.208,21.500,21.957,10.197,11.658,18.481,17.304,18.461,16.132,20.575,11.939,16.940,15.135,9.829,9.290,-0.524,-0.784,-0.642,-0.531,-0.590,-0.694,-0.064,490.891,281.370,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:34,1518.106,0.000,0.182,0.000,42.600,5.588,72.961,29.756,30.341,118.900,123.798,167.953,194.485,180.082,166.814,195.625,35.206,39.967,38.329,38.799,39.865,46.957,45.414,37.733,35.169,37.965,54.867,64.809,51.512,56.642,67.752,73.541,55.893,66.814,62.668,62.556,68.520,68.718,65.670,65.779,39.160,39.421,40.924,40.180,13.282,11.844,21.115,21.957,10.288,11.293,18.299,17.213,18.279,15.950,20.666,12.031,16.667,15.044,9.556,9.107,-0.516,-0.803,-0.653,-0.525,-0.601,-0.734,-0.064,490.553,281.714,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:35,1520.253,0.000,0.182,0.000,42.567,5.588,72.961,29.756,30.341,118.900,123.798,167.953,194.485,180.082,167.065,195.625,35.276,39.967,38.408,38.868,39.865,46.957,45.478,37.733,35.169,38.044,54.933,64.870,51.512,56.703,67.752,73.541,55.959,66.889,62.735,62.556,68.520,68.779,65.737,65.779,39.230,39.484,40.924,40.307,13.100,11.480,22.175,21.775,10.743,11.384,18.481,17.213,18.370,15.950,20.757,12.031,17.031,15.135,9.829,9.290,-0.529,-0.787,-0.656,-0.530,-0.595,-0.705,-0.064,490.322,282.070,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:36,1522.473,0.000,0.182,0.000,42.600,5.562,73.246,29.756,30.341,118.900,123.798,167.953,194.485,180.334,167.065,195.625,35.206,39.967,38.352,38.868,39.935,46.957,45.478,37.796,35.169,38.067,54.933,64.891,51.579,56.725,67.818,73.601,55.893,66.889,62.735,62.556,68.586,68.800,65.737,65.861,39.230,39.507,40.994,40.330,12.828,11.388,21.404,21.319,10.015,11.111,18.481,17.304,18.279,15.859,20.849,12.122,17.031,15.044,9.556,9.107,-0.533,-0.791,-0.648,-0.536,-0.579,-0.719,-0.064,490.013,282.415,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:37,1524.880,0.000,0.182,0.000,42.600,5.562,73.530,29.756,30.316,118.900,123.776,167.953,194.463,180.334,167.044,195.877,35.182,39.967,38.431,38.868,39.865,47.036,45.508,37.796,35.169,38.067,55.000,64.891,51.579,56.725,67.818,73.601,55.959,66.889,62.735,62.556,68.586,68.876,65.803,65.937,39.230,39.507,40.994,40.330,15.193,13.028,24.296,23.233,10.834,12.204,18.664,17.304,18.370,16.041,20.849,12.213,17.122,15.044,9.738,9.199,-0.523,-0.813,-0.661,-0.533,-0.606,-0.730,-0.064,489.790,282.652,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:38,1527.124,0.000,0.182,0.000,42.567,5.562,73.530,29.756,30.341,118.900,123.798,167.953,194.485,180.334,167.317,195.625,35.206,39.967,38.408,38.868,39.865,47.036,45.541,37.796,35.248,38.044,55.066,64.930,51.645,56.779,67.818,73.662,55.959,66.950,62.801,62.617,68.652,68.854,65.803,65.915,39.230,39.484,40.994,40.307,15.466,13.302,26.514,24.964,11.107,12.750,18.664,17.395,18.370,16.041,20.849,12.122,17.122,15.044,9.556,9.107,-0.531,-0.796,-0.654,-0.542,-0.604,-0.725,-0.064,489.741,283.177,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:39,1529.179,0.000,0.182,0.000,42.600,5.562,73.814,29.756,30.341,118.900,123.798,167.953,194.485,180.585,167.317,195.877,35.206,40.036,38.408,38.868,39.865,47.100,45.541,37.859,35.248,38.044,55.066,64.930,51.645,56.779,67.885,73.738,55.959,66.950,62.801,62.617,68.652,68.854,65.803,65.976,39.230,39.484,40.994,40.307,16.194,14.213,25.357,25.237,11.289,12.933,18.846,17.486,18.370,15.950,20.940,12.213,17.213,15.135,9.556,9.107,-0.520,-0.797,-0.648,-0.519,-0.607,-0.723,-0.064,489.946,283.415,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:40,1531.266,0.000,0.182,0.000,42.600,5.562,74.098,29.781,30.341,119.173,123.798,167.975,194.485,180.607,167.568,195.877,35.206,39.967,38.408,38.868,39.935,47.100,45.541,37.859,35.248,38.044,55.066,64.930,51.711,56.779,67.885,73.738,55.959,67.026,62.801,62.677,68.652,68.915,65.869,65.976,39.230,39.547,41.063,40.386,12.918,11.753,22.272,21.775,10.288,11.749,18.755,17.395,18.097,16.041,20.940,12.304,17.304,15.044,9.647,9.107,-0.526,-0.780,-0.641,-0.529,-0.593,-0.708,-0.064,489.934,283.756,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:41,1533.616,0.000,0.182,0.000,42.600,5.536,74.382,29.756,30.032,118.900,123.776,167.953,194.463,180.585,167.547,195.625,35.251,40.036,38.408,38.937,39.909,47.100,45.620,37.859,35.248,38.107,55.132,64.930,51.711,56.779,67.860,73.738,56.001,67.026,62.843,62.677,68.719,68.915,65.869,65.976,39.230,39.484,41.063,40.307,14.738,13.666,25.935,24.326,11.471,12.842,18.937,17.395,18.188,15.950,20.940,12.304,17.577,15.135,10.011,9.290,-0.533,-0.817,-0.663,-0.538,-0.620,-0.742,-0.064,489.860,284.174,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:42,1535.857,0.000,0.182,0.000,42.567,5.510,74.666,29.756,30.341,119.151,123.798,168.205,194.485,180.837,167.568,195.625,35.276,40.036,38.408,38.937,39.935,47.100,45.620,37.859,35.248,38.107,55.132,64.930,51.711,56.779,67.951,73.798,56.026,67.026,62.801,62.677,68.719,68.915,65.936,66.051,39.299,39.484,41.063,40.307,16.467,13.940,25.742,24.781,11.289,12.842,18.755,17.486,18.097,15.950,20.940,12.304,17.486,15.135,9.738,9.199,-0.521,-0.784,-0.642,-0.535,-0.595,-0.713,-0.064,489.803,284.461,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:43,1538.144,0.000,0.000,0.000,42.600,5.510,74.666,29.756,30.057,119.151,123.798,167.953,194.485,180.837,167.820,195.877,35.206,40.036,38.471,38.937,39.935,47.100,45.620,37.859,35.248,38.107,55.132,65.006,51.711,56.839,67.951,73.798,56.026,67.086,62.867,62.677,68.719,68.991,65.936,66.051,39.230,39.547,41.063,40.386,15.375,12.937,26.417,24.235,11.198,12.659,18.937,17.304,18.007,15.767,21.031,12.486,17.668,15.135,10.011,9.199,-0.526,-0.820,-0.666,-0.538,-0.614,-0.730,-0.064,489.877,284.751,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:44,1540.325,0.000,0.182,0.000,42.600,5.510,74.950,29.473,30.032,119.151,123.776,168.205,194.463,181.088,167.798,195.625,35.182,40.036,38.573,38.937,39.935,47.179,45.714,37.938,35.248,38.193,55.199,65.164,51.778,56.922,68.017,73.874,56.026,67.147,62.867,62.753,68.719,69.073,65.936,66.194,39.299,39.649,41.063,40.472,15.921,14.486,25.646,24.690,10.925,12.295,19.119,17.395,18.097,15.950,21.031,12.486,17.486,14.953,9.738,9.107,-0.549,-0.811,-0.665,-0.555,-0.605,-0.723,-0.064,489.947,285.033,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:45,1542.534,0.000,0.182,0.000,42.567,5.510,75.234,29.473,30.032,119.151,123.776,168.205,194.463,181.088,168.050,195.625,35.182,40.036,38.471,38.912,39.935,47.148,45.683,37.907,35.218,38.107,55.199,65.066,51.844,56.779,68.017,73.905,56.026,67.117,62.867,62.723,68.785,69.051,66.002,66.112,39.299,39.547,41.132,40.386,14.920,13.757,24.489,23.870,10.834,12.568,19.119,17.304,18.097,15.859,20.940,12.577,17.486,14.953,9.465,9.107,-0.519,-0.772,-0.635,-0.522,-0.585,-0.697,-0.064,490.083,285.504,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:46,1544.846,0.000,0.182,0.000,42.600,5.510,75.519,29.756,30.032,119.151,123.776,168.205,194.463,181.339,168.050,195.625,35.182,40.036,38.471,39.007,39.979,47.179,45.683,37.938,35.248,38.107,55.265,65.006,51.844,56.839,67.993,73.935,56.001,67.147,62.910,62.753,68.785,69.051,66.002,66.112,39.299,39.547,41.132,40.386,16.739,13.484,26.417,25.055,11.198,13.206,19.210,17.395,17.916,16.041,21.031,12.577,17.760,14.953,9.556,9.107,-0.534,-0.834,-0.678,-0.545,-0.622,-0.744,-0.064,490.268,285.791,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:47,1549.258,0.000,0.182,0.000,42.567,5.484,76.087,29.473,30.057,119.151,123.798,168.205,194.485,181.591,168.323,195.625,35.206,40.106,38.573,39.007,40.004,47.179,45.762,38.002,35.248,38.193,55.332,65.164,51.910,56.922,68.084,73.995,56.026,67.147,62.934,62.814,68.918,69.209,66.135,66.270,39.299,39.649,41.201,40.472,17.740,14.668,25.550,24.964,11.380,13.115,19.483,17.577,18.097,16.132,21.031,12.486,17.668,14.770,9.374,9.016,-0.534,-0.798,-0.655,-0.541,-0.602,-0.725,-0.064,490.590,286.496,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:48,1549.258,0.000,0.182,0.000,42.567,5.484,76.087,29.473,30.057,119.151,123.798,168.205,194.485,181.591,168.323,195.625,35.206,40.106,38.573,39.007,40.004,47.179,45.762,38.002,35.248,38.193,55.332,65.164,51.910,56.922,68.084,73.995,56.026,67.147,62.934,62.814,68.918,69.209,66.135,66.270,39.299,39.649,41.201,40.472,17.740,14.668,25.550,24.964,11.380,13.115,19.483,17.577,18.097,16.132,21.031,12.486,17.668,14.770,9.374,9.016,-0.534,-0.798,-0.655,-0.541,-0.602,-0.725,-0.064,490.590,286.496,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:49,1551.507,0.000,0.182,0.000,42.600,5.484,76.087,29.473,30.057,119.151,124.049,168.205,194.485,181.591,168.323,195.625,35.206,40.106,38.550,39.007,40.004,47.242,45.762,37.938,35.248,38.171,55.398,65.142,51.910,56.900,68.084,74.071,56.092,67.223,62.934,62.814,68.918,69.112,66.135,66.248,39.299,39.547,41.201,40.449,16.103,13.666,26.224,25.237,11.380,13.115,19.392,17.577,18.097,16.132,20.940,12.577,17.851,14.861,9.738,9.199,-0.539,-0.805,-0.662,-0.548,-0.610,-0.736,-0.064,490.730,286.791,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:50,1556.013,0.000,0.182,0.000,42.567,5.484,76.655,29.473,30.032,119.402,124.028,168.205,194.463,181.842,168.553,195.625,35.251,40.175,38.614,39.007,39.979,47.305,45.826,38.002,35.312,38.171,55.464,65.203,51.977,56.976,68.059,74.132,56.068,67.283,62.976,62.889,68.984,69.248,66.202,66.385,39.299,39.626,41.201,40.528,17.467,14.942,27.285,25.601,11.835,13.570,19.574,17.851,18.552,16.041,20.757,12.486,17.760,14.770,9.738,9.016,-0.510,-0.784,-0.649,-0.518,-0.575,-0.712,-0.064,491.096,287.439,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:51,1556.013,0.000,0.182,0.000,42.567,5.484,76.655,29.473,30.032,119.402,124.028,168.205,194.463,181.842,168.553,195.625,35.251,40.175,38.614,39.007,39.979,47.305,45.826,38.002,35.312,38.171,55.464,65.203,51.977,56.976,68.059,74.132,56.068,67.283,62.976,62.889,68.984,69.248,66.202,66.385,39.299,39.626,41.201,40.528,17.467,14.942,27.285,25.601,11.835,13.570,19.574,17.851,18.552,16.041,20.757,12.486,17.760,14.770,9.738,9.016,-0.510,-0.784,-0.649,-0.518,-0.575,-0.712,-0.064,491.096,287.439,8.377,5.673,11.131,12.055,6.239,17.173,9.313,293.199,319.289,171.215,200.389,263.558,75.155,266.923,10.200,7.800,16.000,15.500,8.100,17.600,16.000,
2021/04/07 05:46:52,1558.289,0.000,0.182,0.000,42.567,5.458,76.939,29.473,30.057,119.402,123.798,168.205,194.485,182.094,168.826,195.625,35.276,40.175,38.550,39.007,40.074,47.305,45.826,38.002,35.312,38.171,55.464,65.203,52.043,56.900,68.150,74.132,56.092,67.283,63.000,62.889,68.984,69.188,66.202,66.309,39.368,39.626,41.271,40.528,17.103,14.395,26.610,26.421,11.835,13.024,19.756,17.668,18.097,16.041,20.940,12.577,17.668,14.679,9.556,8.925,-0.524,-0.814,-0.671,-0.530,-0.610,-0.741,-0.064,491.306,287.846,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:53,1560.568,0.000,0.182,0.000,42.567,5.458,77.223,29.473,30.032,119.402,124.028,168.456,194.463,182.094,168.805,195.625,35.182,40.175,38.614,39.007,40.074,47.305,45.889,38.002,35.312,38.171,55.531,65.203,52.043,56.976,68.216,74.192,56.092,67.344,63.000,62.889,69.051,69.248,66.268,66.385,39.368,39.626,41.271,40.528,16.921,14.942,28.249,27.150,11.835,13.479,19.938,17.760,18.279,15.950,20.940,12.577,17.851,14.588,9.738,9.016,-0.534,-0.831,-0.681,-0.546,-0.619,-0.753,-0.064,491.459,288.133,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:54,1562.837,0.000,0.182,0.000,42.600,5.432,77.223,29.473,29.773,119.402,124.049,168.205,194.485,182.094,168.826,195.625,35.276,40.175,38.636,39.007,40.074,47.305,45.889,38.081,35.312,38.273,55.531,65.285,52.109,57.058,68.216,74.268,56.092,67.344,63.000,62.889,69.051,69.346,66.268,66.406,39.368,39.649,41.271,40.551,17.649,13.393,26.128,25.055,12.017,13.843,19.483,17.577,18.188,16.041,20.940,12.669,17.668,14.679,9.465,8.925,-0.514,-0.799,-0.657,-0.523,-0.598,-0.723,-0.064,491.678,288.477,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:55,1565.125,0.000,0.182,0.000,42.567,5.432,77.507,29.189,29.748,119.402,124.028,168.205,194.463,182.345,169.056,195.625,35.182,40.175,38.614,39.076,40.074,47.384,45.889,38.081,35.312,38.250,55.531,65.263,52.109,56.976,68.216,74.268,56.159,67.420,63.067,62.950,69.051,69.324,66.335,66.445,39.368,39.626,41.271,40.528,17.194,14.577,27.189,26.057,11.926,13.570,19.938,17.851,18.279,15.950,20.849,12.669,17.668,14.679,9.283,8.834,-0.527,-0.813,-0.672,-0.533,-0.607,-0.737,-0.064,491.904,288.831,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:56,1567.412,0.000,0.182,0.000,42.600,5.432,77.792,29.213,29.748,119.424,124.028,168.226,194.463,182.618,169.056,195.625,35.251,40.175,38.614,39.076,40.074,47.384,45.889,38.081,35.312,38.250,55.597,65.203,52.109,56.976,68.282,74.329,56.159,67.420,63.067,62.950,69.051,69.324,66.335,66.445,39.368,39.626,41.271,40.592,16.739,13.575,26.707,25.966,11.835,13.661,19.665,17.851,18.461,15.859,20.666,12.669,17.851,14.588,9.556,8.834,-0.540,-0.817,-0.679,-0.548,-0.602,-0.739,-0.064,492.048,289.172,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:57,1569.691,0.000,0.182,0.000,42.567,5.432,78.076,29.473,29.773,119.654,124.049,168.456,194.485,182.597,169.078,195.625,35.206,40.244,38.614,39.076,40.074,47.384,45.968,38.081,35.312,38.250,55.664,65.339,52.176,57.036,68.282,74.329,56.159,67.420,63.067,62.950,69.117,69.385,66.401,66.506,39.368,39.690,41.340,40.592,17.103,13.575,26.707,24.690,11.380,13.115,19.756,17.942,18.370,15.767,20.666,12.577,17.668,14.588,9.192,8.834,-0.543,-0.809,-0.665,-0.548,-0.610,-0.734,-0.064,492.209,289.526,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:58,1572.033,0.000,0.182,0.000,42.567,5.406,78.360,29.473,29.748,119.654,124.028,168.456,194.463,182.848,169.308,195.625,35.251,40.219,38.677,39.076,40.048,47.384,45.999,38.144,35.312,38.250,55.640,65.339,52.218,57.036,68.258,74.404,56.134,67.480,63.109,62.950,69.159,69.385,66.377,66.582,39.344,39.690,41.315,40.592,16.194,13.120,26.224,26.512,11.926,13.570,19.574,17.760,18.552,15.859,20.757,12.577,17.577,14.588,9.010,8.743,-0.520,-0.776,-0.635,-0.528,-0.586,-0.706,-0.064,492.382,289.818,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:46:59,1574.393,0.000,0.182,0.000,42.534,5.406,78.360,29.189,29.773,119.654,124.049,168.456,194.485,182.848,169.329,195.625,35.276,40.219,38.700,39.076,40.143,47.448,45.968,38.144,35.391,38.336,55.706,65.422,52.218,57.134,68.349,74.465,56.159,67.556,63.133,63.011,69.226,69.467,66.444,66.603,39.413,39.712,41.315,40.678,18.195,14.031,27.960,27.606,12.017,13.752,19.756,18.033,18.552,15.859,20.757,12.577,17.942,14.679,9.465,8.743,-0.548,-0.817,-0.669,-0.553,-0.611,-0.716,-0.064,492.567,290.167,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:00,1576.651,0.000,0.182,0.000,42.567,5.406,78.644,29.473,29.748,119.654,124.028,168.456,194.715,182.848,169.308,195.625,35.182,40.244,38.677,39.076,40.143,47.448,46.031,38.144,35.391,38.250,55.730,65.400,52.308,57.112,68.349,74.465,56.159,67.556,63.133,63.011,69.250,69.445,66.534,66.582,39.438,39.690,41.409,40.655,19.287,15.671,27.189,26.604,12.200,14.117,19.847,17.942,18.734,15.859,20.849,12.486,17.668,14.588,9.101,8.743,-0.534,-0.825,-0.673,-0.545,-0.622,-0.754,-0.064,492.715,290.469,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:01,1578.943,0.000,0.182,0.000,42.567,5.406,78.928,29.189,29.773,119.654,124.049,168.456,194.736,183.100,169.581,195.625,35.206,40.314,38.677,39.076,40.143,47.448,46.031,38.207,35.391,38.313,55.796,65.400,52.308,57.112,68.349,74.526,56.159,67.556,63.133,63.011,69.316,69.521,66.534,66.642,39.438,39.690,41.409,40.655,18.741,13.757,28.346,27.970,11.835,13.479,19.756,17.760,18.643,15.767,20.940,12.486,17.760,14.588,9.556,8.743,-0.524,-0.792,-0.658,-0.523,-0.581,-0.720,-0.064,492.826,290.868,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:02,1581.316,0.000,0.182,0.000,42.567,5.406,78.928,29.189,29.773,119.654,124.301,168.456,194.485,183.100,169.581,195.625,35.206,40.314,38.756,39.076,40.143,47.527,46.110,38.207,35.391,38.313,55.796,65.400,52.308,57.112,68.415,74.601,56.159,67.617,63.133,63.011,69.316,69.521,66.600,66.703,39.438,39.753,41.409,40.655,18.741,14.759,27.574,26.877,11.926,14.481,19.847,18.033,18.370,15.767,21.122,12.577,17.760,14.497,9.374,8.743,-0.536,-0.800,-0.655,-0.554,-0.605,-0.724,-0.064,492.967,291.222,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:03,1585.982,0.000,0.182,0.000,42.600,5.380,79.496,29.213,29.773,119.926,124.301,168.729,194.736,183.624,169.832,195.625,35.206,40.314,38.779,39.145,40.118,47.527,46.110,38.207,35.391,38.336,55.863,65.482,52.375,57.194,68.391,74.662,56.201,67.677,63.175,63.086,69.382,69.603,66.600,66.800,39.507,39.776,41.479,40.757,18.013,14.122,26.803,27.332,12.382,14.390,20.211,18.124,18.097,15.585,21.304,12.486,17.851,14.406,9.192,8.652,-0.528,-0.789,-0.656,-0.520,-0.594,-0.698,-0.064,493.185,291.858,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:04,1585.982,0.000,0.182,0.000,42.600,5.380,79.496,29.213,29.773,119.926,124.301,168.729,194.736,183.624,169.832,195.625,35.206,40.314,38.779,39.145,40.118,47.527,46.110,38.207,35.391,38.336,55.863,65.482,52.375,57.194,68.391,74.662,56.201,67.677,63.175,63.086,69.382,69.603,66.600,66.800,39.507,39.776,41.479,40.757,18.013,14.122,26.803,27.332,12.382,14.390,20.211,18.124,18.097,15.585,21.304,12.486,17.851,14.406,9.192,8.652,-0.528,-0.789,-0.656,-0.520,-0.594,-0.698,-0.064,493.185,291.858,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:05,1588.288,0.000,0.182,0.000,42.567,5.380,79.780,29.189,29.773,119.905,124.553,168.456,194.736,183.603,169.832,195.625,35.206,40.314,38.756,39.145,40.143,47.527,46.174,38.207,35.391,38.392,55.863,65.536,52.375,57.173,68.481,74.662,56.159,67.677,63.200,63.086,69.382,69.642,66.667,66.779,39.438,39.753,41.479,40.734,19.469,16.035,28.828,27.697,13.019,14.845,20.120,18.215,18.279,15.859,21.395,12.577,18.033,14.497,9.374,8.834,-0.543,-0.802,-0.659,-0.546,-0.602,-0.704,-0.064,493.259,292.209,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:06,1590.560,0.000,0.182,0.000,42.567,5.380,80.065,29.189,29.748,119.905,124.279,168.456,194.715,183.603,169.811,195.625,35.251,40.314,38.756,39.145,40.212,47.590,46.174,38.286,35.391,38.392,55.929,65.460,52.441,57.233,68.481,74.723,56.225,67.677,63.266,63.147,69.382,69.642,66.667,66.839,39.438,39.753,41.479,40.734,19.014,14.759,28.249,27.697,12.655,14.481,20.393,18.215,18.097,15.676,21.486,12.669,18.033,14.497,9.465,8.834,-0.524,-0.803,-0.667,-0.534,-0.589,-0.736,-0.064,493.288,292.563,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:07,1592.956,0.000,0.182,0.000,42.600,5.354,80.349,29.189,29.489,119.905,124.553,168.456,194.736,183.603,170.084,195.625,35.276,40.383,38.779,39.145,40.187,47.590,46.174,38.286,35.391,38.415,55.996,65.558,52.441,57.255,68.523,74.798,56.201,67.753,63.175,63.147,69.382,69.664,66.667,66.861,39.507,39.776,41.479,40.820,17.740,15.306,27.189,27.059,12.837,14.845,20.120,18.124,18.097,15.767,21.486,12.669,18.215,14.770,9.556,8.834,-0.539,-0.796,-0.653,-0.543,-0.596,-0.707,-0.064,493.291,292.796,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:08,1597.488,0.000,0.182,0.000,42.600,5.354,80.917,29.189,29.748,120.156,124.531,168.708,194.715,183.854,170.314,195.625,35.251,40.383,38.842,39.145,40.212,47.653,46.237,38.286,35.454,38.415,56.062,65.558,52.507,57.255,68.548,74.859,56.225,67.814,63.266,63.208,69.449,69.740,66.733,66.937,39.507,39.855,41.548,40.820,17.740,14.668,30.081,30.612,13.201,15.209,20.484,18.306,18.007,15.767,21.577,12.760,18.397,14.770,10.011,9.016,-0.536,-0.805,-0.669,-0.527,-0.614,-0.737,-0.064,493.276,293.554,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:09,1597.488,0.000,0.182,0.000,42.600,5.354,80.917,29.189,29.748,120.156,124.531,168.708,194.715,183.854,170.314,195.625,35.251,40.383,38.842,39.145,40.212,47.653,46.237,38.286,35.454,38.415,56.062,65.558,52.507,57.255,68.548,74.859,56.225,67.814,63.266,63.208,69.449,69.740,66.733,66.937,39.507,39.855,41.548,40.820,17.740,14.668,30.081,30.612,13.201,15.209,20.484,18.306,18.007,15.767,21.577,12.760,18.397,14.770,10.011,9.016,-0.536,-0.805,-0.669,-0.527,-0.614,-0.737,-0.064,493.276,293.554,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:10,1599.833,0.000,0.182,0.000,42.567,5.328,81.201,29.189,29.748,120.156,124.531,168.456,194.715,183.854,170.314,195.625,35.182,40.383,38.756,39.145,40.212,47.590,46.237,38.286,35.454,38.313,56.062,65.536,52.574,57.233,68.548,74.859,56.291,67.814,63.266,63.208,69.515,69.718,66.800,66.915,39.507,39.753,41.548,40.734,18.923,17.037,28.924,29.883,14.567,16.667,20.666,18.306,18.097,15.859,21.486,12.760,18.579,14.770,10.011,9.016,-0.527,-0.795,-0.651,-0.540,-0.601,-0.724,-0.064,493.221,293.908,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:11,1604.336,0.000,0.182,0.000,42.567,5.328,81.485,29.189,29.748,120.407,124.783,168.708,194.715,184.105,170.565,195.625,35.251,40.383,38.779,39.214,40.212,47.653,46.316,38.350,35.454,38.415,56.128,65.619,52.640,57.331,68.614,74.995,56.291,67.874,63.332,63.283,69.581,69.800,66.866,66.997,39.507,39.855,41.617,40.820,18.377,16.582,28.442,27.970,12.928,14.572,20.393,18.306,18.188,16.041,21.486,12.760,18.670,14.770,10.102,8.925,-0.531,-0.796,-0.660,-0.518,-0.605,-0.725,-0.064,493.110,294.549,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:12,1604.336,0.000,0.182,0.000,42.567,5.328,81.485,29.189,29.748,120.407,124.783,168.708,194.715,184.105,170.565,195.625,35.251,40.383,38.779,39.214,40.212,47.653,46.316,38.350,35.454,38.415,56.128,65.619,52.640,57.331,68.614,74.995,56.291,67.874,63.332,63.283,69.581,69.800,66.866,66.997,39.507,39.855,41.617,40.820,18.377,16.582,28.442,27.970,12.928,14.572,20.393,18.306,18.188,16.041,21.486,12.760,18.670,14.770,10.102,8.925,-0.531,-0.796,-0.660,-0.518,-0.605,-0.725,-0.064,493.110,294.549,8.127,5.780,13.203,13.159,6.113,18.071,8.981,288.658,300.114,178.698,191.395,266.248,76.887,262.321,11.700,10.500,19.800,21.400,9.000,18.700,15.900,
2021/04/07 05:47:13,1606.637,0.000,0.000,0.000,42.600,5.328,81.769,28.905,29.489,120.407,124.804,168.708,194.736,184.357,170.839,195.625,35.206,40.383,38.756,39.214,40.187,47.653,46.316,38.286,35.454,38.392,56.195,65.597,52.640,57.309,68.590,75.055,56.267,67.874,63.308,63.283,69.581,69.779,66.866,66.915,39.577,39.753,41.617,40.797,18.559,14.577,28.924,29.246,13.474,14.754,20.393,18.215,18.097,15.859,21.395,12.760,18.488,14.679,10.284,8.925,-0.531,-0.795,-0.651,-0.545,-0.603,-0.720,-0.064,492.967,294.836,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:14,1608.983,0.000,0.182,0.000,42.567,5.302,82.053,28.905,29.489,120.156,124.804,168.708,194.988,184.357,170.839,195.625,35.206,40.383,38.819,39.214,40.212,47.653,46.316,38.350,35.454,38.456,56.195,65.673,52.706,57.309,68.614,75.129,56.225,67.874,63.332,63.283,69.648,69.854,66.933,67.036,39.577,39.832,41.617,40.797,18.559,16.764,29.888,30.157,14.020,15.938,20.575,18.306,18.097,15.767,21.395,12.851,18.670,14.770,10.466,9.016,-0.515,-0.768,-0.637,-0.520,-0.585,-0.695,-0.064,492.876,295.239,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:15,1611.225,0.000,0.182,0.000,42.600,5.302,82.338,28.905,29.489,120.407,124.804,168.708,194.988,184.608,170.839,195.625,35.276,40.452,38.819,39.214,40.282,47.733,46.379,38.350,35.454,38.456,56.261,65.673,52.706,57.309,68.680,75.129,56.291,67.950,63.332,63.283,69.648,69.854,66.933,67.036,39.577,39.832,41.617,40.876,20.378,16.217,28.153,29.155,14.294,16.393,20.575,18.397,18.279,15.950,21.304,12.942,18.397,14.679,9.647,8.834,-0.525,-0.805,-0.667,-0.533,-0.605,-0.731,-0.064,492.752,295.531,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:16,1613.474,0.000,0.000,0.000,42.600,5.302,82.622,28.905,29.464,120.407,124.783,168.708,194.966,184.608,170.817,195.625,35.182,40.452,38.883,39.214,40.282,47.733,46.379,38.350,35.454,38.456,56.261,65.673,52.706,57.370,68.680,75.188,56.291,67.950,63.399,63.283,69.648,69.915,66.933,67.112,39.577,39.895,41.617,40.876,18.832,15.579,29.310,29.610,14.658,15.847,20.666,18.397,18.097,15.767,21.213,12.851,18.579,14.770,10.193,8.925,-0.525,-0.808,-0.658,-0.534,-0.603,-0.741,-0.064,492.596,295.887,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:17,1615.704,0.000,0.182,0.000,42.600,5.276,82.622,28.929,29.464,120.429,124.783,168.729,194.966,184.881,171.069,195.625,35.182,40.452,38.883,39.214,40.282,47.796,46.379,38.413,35.517,38.456,56.261,65.733,52.706,57.370,68.747,75.247,56.291,68.011,63.332,63.344,69.714,69.915,66.999,67.112,39.577,39.895,41.687,40.876,19.287,15.215,29.599,31.250,14.840,16.302,20.575,18.397,18.097,15.767,21.213,13.033,18.488,14.770,9.738,8.743,-0.528,-0.807,-0.658,-0.531,-0.613,-0.733,-0.064,492.468,296.231,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:18,1617.957,0.000,0.182,0.000,42.567,5.276,82.906,28.905,29.489,120.407,124.804,168.708,194.988,184.860,171.090,195.625,35.276,40.452,38.819,39.214,40.256,47.733,46.474,38.413,35.454,38.456,56.328,65.733,52.773,57.370,68.722,75.321,56.267,68.011,63.375,63.344,69.714,69.915,66.999,67.112,39.577,39.832,41.687,40.797,20.469,15.671,28.346,30.521,15.295,16.211,20.666,18.579,18.188,15.767,21.031,12.942,18.579,14.770,9.556,8.834,-0.533,-0.798,-0.659,-0.521,-0.605,-0.725,-0.064,492.337,296.645,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:19,1620.210,0.000,0.182,0.000,42.600,5.276,83.190,28.905,29.489,120.407,125.056,168.708,194.988,184.860,171.342,195.625,35.206,40.522,38.819,39.284,40.282,47.796,46.443,38.492,35.517,38.456,56.394,65.733,52.839,57.370,68.747,75.321,56.291,68.011,63.399,63.420,69.714,69.915,67.066,67.112,39.577,39.832,41.687,40.876,21.288,16.308,30.274,32.161,14.749,16.120,20.575,18.488,18.461,15.767,21.031,12.942,18.488,14.770,9.647,8.652,-0.550,-0.822,-0.675,-0.555,-0.618,-0.748,-0.064,492.123,296.989,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:20,1622.471,0.000,0.182,0.000,42.567,5.276,83.474,28.621,29.489,120.407,125.056,168.959,194.988,185.111,171.342,195.625,35.276,40.452,38.962,39.284,40.256,47.796,46.522,38.492,35.517,38.456,56.394,65.794,52.839,57.430,68.789,75.380,56.334,68.086,63.441,63.420,69.781,70.051,67.066,67.173,39.577,39.895,41.687,40.940,20.378,15.488,30.274,32.343,15.113,17.213,20.484,18.670,18.370,15.767,20.940,13.033,18.670,14.679,9.738,8.743,-0.540,-0.809,-0.666,-0.544,-0.609,-0.735,-0.064,492.016,297.286,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
