Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:47:21,1627.076,0.000,0.182,0.000,42.567,5.251,84.042,28.621,29.205,120.659,125.056,168.959,194.988,185.111,171.593,195.374,35.276,40.522,38.883,39.284,40.282,47.796,46.553,38.492,35.517,38.456,56.460,65.733,52.905,57.430,68.813,75.454,56.358,68.147,63.465,63.480,69.847,70.051,67.132,67.248,39.646,39.895,41.756,40.876,20.197,15.215,29.406,32.252,15.568,16.940,20.393,18.670,18.461,15.767,20.849,13.124,18.761,14.679,9.738,8.652,-0.522,-0.798,-0.649,-0.529,-0.611,-0.726,-0.064,491.608,297.984,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:22,1627.076,0.000,0.182,0.000,42.567,5.251,84.042,28.621,29.205,120.659,125.056,168.959,194.988,185.111,171.593,195.374,35.276,40.522,38.883,39.284,40.282,47.796,46.553,38.492,35.517,38.456,56.460,65.733,52.905,57.430,68.813,75.454,56.358,68.147,63.465,63.480,69.847,70.051,67.132,67.248,39.646,39.895,41.756,40.876,20.197,15.215,29.406,32.252,15.568,16.940,20.393,18.670,18.461,15.767,20.849,13.124,18.761,14.679,9.738,8.652,-0.522,-0.798,-0.649,-0.529,-0.611,-0.726,-0.064,491.608,297.984,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:23,1629.319,0.000,0.182,0.000,42.600,5.251,84.326,28.905,29.205,120.659,125.056,168.959,194.988,185.363,171.593,195.625,35.276,40.522,38.883,39.284,40.256,47.859,46.553,38.492,35.517,38.456,56.527,65.794,52.972,57.430,68.855,75.513,56.334,68.147,63.441,63.480,69.847,70.051,67.199,67.248,39.646,39.895,41.756,40.940,20.560,15.306,28.442,31.706,15.659,17.395,20.393,18.761,18.461,15.676,20.757,13.124,18.761,14.770,9.738,8.652,-0.535,-0.832,-0.677,-0.545,-0.621,-0.748,-0.064,491.455,298.334,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:24,1631.611,0.000,0.182,0.000,42.600,5.251,84.326,28.621,29.180,120.659,125.034,168.959,194.966,185.363,171.572,195.374,35.251,40.522,38.962,39.284,40.326,47.859,46.585,38.492,35.596,38.519,56.527,65.870,52.972,57.506,68.855,75.572,56.334,68.147,63.441,63.480,69.913,70.112,67.199,67.309,39.646,39.974,41.825,41.003,20.651,15.488,28.538,30.339,15.568,16.849,20.211,18.944,18.461,15.859,20.666,13.124,18.670,14.679,9.556,8.652,-0.526,-0.810,-0.671,-0.538,-0.592,-0.743,-0.064,491.299,298.617,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:25,1633.852,0.000,0.000,0.000,42.600,5.225,84.895,28.621,29.180,120.910,125.286,168.959,194.966,185.614,171.572,195.625,35.182,40.591,38.962,39.284,40.351,47.859,46.585,38.492,35.517,38.456,56.593,65.794,52.972,57.430,68.879,75.572,56.358,68.208,63.465,63.480,69.913,70.112,67.265,67.248,39.646,39.895,41.825,40.940,21.379,16.582,30.081,32.161,15.204,16.485,20.211,18.944,18.552,15.585,20.666,13.124,18.670,14.679,9.556,8.561,-0.529,-0.787,-0.645,-0.533,-0.596,-0.713,-0.064,491.150,298.964,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:26,1636.120,0.000,0.182,0.000,42.567,5.225,84.895,28.621,29.180,120.910,125.034,168.959,194.966,185.614,171.823,195.374,35.182,40.591,39.025,39.284,40.351,47.828,46.695,38.524,35.486,38.519,56.593,65.870,53.038,57.566,68.879,75.618,56.358,68.178,63.532,63.451,69.980,70.173,67.199,67.370,39.646,39.974,41.825,41.003,20.924,16.946,30.177,33.254,16.023,17.122,20.211,18.944,18.825,15.950,20.575,13.215,18.761,14.679,9.556,8.652,-0.543,-0.807,-0.660,-0.546,-0.599,-0.733,-0.064,490.961,299.305,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:27,1638.429,0.000,0.182,0.000,42.600,5.225,85.463,28.621,29.180,120.910,125.034,168.959,194.966,185.614,171.823,195.374,35.251,40.591,39.048,39.284,40.351,47.828,46.664,38.524,35.566,38.621,56.660,65.891,53.038,57.588,68.946,75.618,56.358,68.178,63.532,63.511,69.980,70.270,67.265,67.391,39.646,39.997,41.825,41.026,19.833,15.215,27.189,30.886,16.934,17.851,20.211,18.944,18.643,15.767,20.575,13.307,18.852,14.679,9.556,8.652,-0.526,-0.800,-0.658,-0.524,-0.608,-0.731,-0.064,490.800,299.593,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:28,1640.710,0.000,0.182,0.000,42.567,5.199,85.463,28.621,29.180,121.161,125.286,168.959,195.218,185.866,171.823,195.374,35.182,40.591,38.962,39.353,40.351,47.907,46.664,38.524,35.566,38.598,56.660,65.930,53.104,57.566,68.946,75.677,56.358,68.254,63.532,63.511,69.980,70.248,67.265,67.370,39.646,39.974,41.825,41.003,20.287,15.762,29.310,33.983,16.752,16.849,20.302,19.217,18.734,15.859,20.484,13.307,18.852,14.679,9.829,8.743,-0.528,-0.815,-0.674,-0.540,-0.598,-0.744,-0.064,490.659,299.829,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:29,1642.973,0.000,0.182,0.000,42.567,5.199,85.723,28.621,29.180,121.161,125.286,168.959,195.218,185.866,172.075,195.604,35.182,40.591,39.025,39.353,40.326,47.907,46.728,38.604,35.566,38.598,56.660,65.930,53.104,57.642,68.988,75.736,56.400,68.314,63.507,63.587,69.980,70.309,67.265,67.445,39.715,39.974,41.825,41.082,20.833,15.397,29.117,33.345,16.479,17.486,20.211,19.126,18.916,15.767,20.484,13.307,18.852,14.679,9.374,8.652,-0.538,-0.800,-0.655,-0.556,-0.605,-0.725,-0.064,490.433,300.292,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:30,1645.267,0.000,0.182,0.000,42.567,5.199,86.031,28.621,29.180,121.161,125.286,168.959,195.218,186.117,172.075,195.374,35.182,40.566,39.025,39.284,40.326,47.938,46.728,38.634,35.596,38.519,56.636,65.930,53.081,57.566,68.988,75.765,56.400,68.283,63.574,63.617,70.022,70.248,67.308,67.445,39.691,39.974,41.870,41.003,22.198,16.035,29.695,34.803,17.571,18.124,20.302,19.308,18.916,15.767,20.484,13.489,18.852,14.679,9.465,8.652,-0.515,-0.795,-0.648,-0.522,-0.608,-0.724,-0.064,490.223,300.581,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:31,1647.481,0.000,0.182,0.000,42.567,5.199,86.315,28.621,28.896,121.161,125.286,168.959,195.218,186.117,172.075,195.374,35.182,40.591,39.025,39.353,40.326,48.002,46.728,38.634,35.596,38.598,56.726,65.930,53.171,57.642,68.988,75.839,56.400,68.344,63.574,63.617,70.046,70.309,67.331,67.506,39.715,39.974,41.895,41.082,20.469,15.579,31.720,34.530,16.843,17.760,20.029,19.217,19.007,15.767,20.484,13.489,18.944,14.588,10.011,8.652,-0.524,-0.782,-0.646,-0.529,-0.594,-0.708,-0.064,490.033,300.864,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:32,1649.816,0.000,0.182,0.000,42.600,5.173,86.599,28.621,29.205,121.161,125.307,168.959,195.239,186.369,172.096,195.374,35.206,40.636,39.104,39.353,40.351,48.002,46.822,38.634,35.660,38.598,56.769,65.930,53.147,57.642,69.012,75.898,56.424,68.420,63.598,63.677,70.089,70.309,67.308,67.506,39.691,40.038,41.870,41.082,21.652,15.671,31.045,33.437,16.296,17.213,20.120,19.217,19.007,15.859,20.393,13.398,18.852,14.679,9.283,8.470,-0.552,-0.819,-0.672,-0.545,-0.616,-0.744,-0.064,489.790,301.157,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:33,1652.054,0.000,0.000,0.000,42.600,5.173,86.884,28.621,28.921,121.161,125.307,169.210,195.491,186.369,172.348,195.374,35.206,40.660,39.127,39.353,40.421,47.971,46.791,38.604,35.566,38.621,56.792,65.952,53.237,57.664,69.078,75.869,56.424,68.390,63.665,63.648,70.112,70.406,67.398,67.528,39.715,40.061,41.895,41.168,21.925,17.311,30.949,34.803,16.296,17.122,19.938,19.399,19.280,15.767,20.302,13.489,18.761,14.588,9.101,8.470,-0.537,-0.801,-0.668,-0.534,-0.603,-0.717,-0.064,489.601,301.435,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:34,1654.377,0.000,0.182,0.000,42.567,5.173,87.168,28.621,29.205,121.161,125.559,169.210,195.239,186.620,172.599,195.374,35.206,40.660,39.104,39.353,40.421,47.971,46.791,38.667,35.566,38.661,56.859,66.006,53.237,57.703,69.078,75.943,56.424,68.451,63.665,63.648,70.179,70.385,67.398,67.566,39.715,40.038,41.895,41.145,21.743,15.944,30.563,33.254,15.386,16.576,19.665,19.217,19.098,15.676,20.211,13.489,18.852,14.679,9.283,8.561,-0.523,-0.780,-0.647,-0.509,-0.595,-0.710,-0.064,489.370,301.851,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:35,1656.619,0.000,0.182,0.000,42.600,5.147,87.452,28.621,28.921,121.412,125.559,169.210,195.491,186.620,172.599,195.374,35.206,40.660,39.104,39.353,40.421,48.050,46.870,38.667,35.629,38.598,56.859,65.930,53.303,57.642,69.144,76.002,56.424,68.451,63.665,63.648,70.179,70.385,67.464,67.566,39.785,40.038,41.964,41.082,22.107,16.946,30.370,35.623,16.843,17.213,19.847,19.217,19.007,15.767,20.211,13.671,18.944,14.588,9.283,8.561,-0.544,-0.803,-0.658,-0.548,-0.609,-0.733,-0.064,489.094,302.192,12.238,8.201,12.832,15.747,5.994,19.499,8.485,313.345,322.431,193.062,208.030,242.152,79.958,261.870,16.400,12.100,21.900,22.800,9.700,20.100,15.600,
2021/04/07 05:47:36,1658.957,0.000,0.182,0.000,42.567,5.147,87.736,28.337,28.921,121.412,125.559,169.210,195.491,186.620,172.599,195.374,35.206,40.730,39.104,39.353,40.421,48.081,46.870,38.698,35.660,38.661,56.859,66.006,53.303,57.703,69.144,76.090,56.424,68.541,63.665,63.738,70.179,70.445,67.464,67.566,39.785,40.038,41.964,41.145,22.380,17.219,31.334,37.172,17.298,17.760,20.211,19.035,19.189,15.767,20.211,13.580,18.944,14.679,9.010,8.470,-0.519,-0.809,-0.657,-0.528,-0.604,-0.737,-0.064,488.871,302.480,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:37,1661.271,0.000,0.182,0.000,42.600,5.147,87.736,28.362,28.921,121.434,125.559,169.232,195.491,186.893,172.599,195.374,35.206,40.660,39.104,39.422,40.421,48.081,46.870,38.761,35.660,38.661,56.925,65.930,53.370,57.703,69.144,76.090,56.491,68.541,63.665,63.738,70.245,70.445,67.531,67.566,39.785,40.038,41.964,41.145,21.561,17.402,30.563,35.259,16.114,16.940,20.029,19.217,19.189,15.767,20.211,13.580,18.852,14.588,8.828,8.379,-0.551,-0.815,-0.663,-0.557,-0.595,-0.741,-0.064,488.616,302.775,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:38,1663.488,0.000,0.182,0.000,42.600,5.121,88.020,28.621,28.921,121.412,125.559,169.462,195.491,187.123,172.851,195.374,35.206,40.730,39.168,39.353,40.395,48.144,46.870,38.761,35.660,38.661,56.925,66.006,53.436,57.763,69.120,76.164,56.466,68.541,63.707,63.738,70.245,70.506,67.531,67.642,39.785,40.101,42.033,41.209,21.925,17.584,31.624,37.081,17.480,17.942,20.120,19.126,19.280,15.859,20.211,13.580,18.944,14.679,8.919,8.470,-0.527,-0.791,-0.653,-0.533,-0.601,-0.714,-0.064,488.409,303.172,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:39,1665.780,0.000,0.182,0.000,42.567,5.121,88.304,28.645,28.896,121.434,125.537,169.483,195.469,187.144,172.829,195.374,35.182,40.730,39.104,39.422,40.421,48.081,46.933,38.761,35.723,38.598,56.925,65.930,53.436,57.703,69.211,76.164,56.491,68.617,63.731,63.814,70.311,70.506,67.531,67.642,39.785,40.038,42.033,41.145,22.471,17.311,32.009,36.352,16.752,16.758,20.120,19.217,19.280,15.767,20.302,13.762,19.035,14.588,9.101,8.470,-0.525,-0.819,-0.669,-0.538,-0.613,-0.730,-0.064,488.183,303.468,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:40,1668.136,0.000,0.182,0.000,42.600,5.121,88.588,28.621,28.921,121.664,125.559,169.462,195.491,187.123,173.103,195.374,35.206,40.799,39.231,39.422,40.490,48.144,46.933,38.761,35.723,38.661,56.992,66.006,53.436,57.763,69.211,76.223,56.491,68.617,63.731,63.814,70.311,70.582,67.597,67.703,39.785,40.101,42.033,41.209,22.926,17.219,32.684,35.532,17.116,16.758,20.211,19.126,19.189,15.767,20.393,13.671,19.035,14.679,9.010,8.379,-0.536,-0.800,-0.665,-0.524,-0.609,-0.733,-0.064,487.961,303.756,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:41,1670.434,0.000,0.182,0.000,42.567,5.121,88.872,28.621,28.921,121.664,125.810,169.462,195.491,187.374,173.103,195.374,35.276,40.730,39.168,39.353,40.465,48.113,46.933,38.730,35.692,38.661,56.992,65.930,53.503,57.763,69.187,76.194,56.466,68.587,63.707,63.784,70.378,70.582,67.597,67.703,39.785,40.101,42.033,41.209,22.835,17.766,31.238,36.899,17.025,17.304,20.484,19.126,19.280,15.676,20.393,13.671,18.852,14.588,8.828,8.379,-0.551,-0.812,-0.665,-0.552,-0.598,-0.742,-0.064,487.726,304.101,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:42,1672.655,0.000,0.182,0.000,42.600,5.095,89.157,28.621,28.896,121.664,125.789,169.462,195.469,187.374,173.081,195.122,35.182,40.799,39.168,39.422,40.490,48.144,46.964,38.761,35.723,38.598,56.992,65.930,53.503,57.763,69.277,76.282,56.491,68.677,63.731,63.874,70.311,70.582,67.597,67.642,39.854,40.038,42.102,41.209,23.381,18.222,31.913,36.261,16.661,16.576,20.302,19.217,19.098,15.767,20.393,13.671,19.035,14.770,8.737,8.288,-0.531,-0.802,-0.656,-0.546,-0.604,-0.731,-0.064,487.499,304.386,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:43,1674.941,0.000,0.182,0.000,42.567,5.095,89.441,28.337,28.896,121.915,125.789,169.462,195.469,187.374,173.081,195.374,35.182,40.730,39.231,39.422,40.465,48.113,46.997,38.730,35.692,38.724,57.058,66.006,53.503,57.839,69.319,76.254,56.466,68.648,63.773,63.784,70.378,70.642,67.664,67.779,39.854,40.101,42.033,41.209,22.562,17.493,31.913,36.079,16.752,17.031,20.302,19.126,19.280,15.676,20.575,13.671,19.217,14.679,9.192,8.379,-0.535,-0.793,-0.653,-0.542,-0.601,-0.720,-0.064,487.214,304.675,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:44,1677.232,0.000,0.182,0.000,42.567,5.121,89.725,28.337,28.921,121.664,125.810,169.462,195.491,187.374,173.354,195.122,35.206,40.799,39.168,39.422,40.490,48.207,46.997,38.840,35.723,38.661,57.058,65.930,53.569,57.763,69.277,76.356,56.491,68.677,63.797,63.874,70.378,70.642,67.664,67.703,39.854,40.038,42.102,41.209,23.745,18.768,32.106,39.085,16.570,16.940,20.484,19.035,19.371,15.676,20.484,13.762,19.217,14.679,8.464,8.197,-0.519,-0.777,-0.648,-0.506,-0.584,-0.690,-0.064,486.918,304.963,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:45,1679.536,0.000,0.182,0.000,42.600,5.095,90.009,28.337,28.896,121.915,126.040,169.462,195.721,187.626,173.333,195.122,35.182,40.799,39.231,39.422,40.465,48.207,46.997,38.840,35.802,38.724,56.992,65.930,53.569,57.839,69.319,76.416,56.466,68.738,63.773,63.950,70.444,70.642,67.664,67.779,39.854,40.101,42.102,41.288,22.471,18.313,30.949,37.263,16.661,16.849,20.302,18.852,19.280,15.676,20.393,13.853,19.399,14.679,9.010,8.288,-0.525,-0.799,-0.665,-0.530,-0.584,-0.735,-0.064,486.662,305.257,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:46,1681.848,0.000,0.182,0.000,42.567,5.069,90.293,28.337,28.921,121.915,125.810,169.462,195.491,187.877,173.354,195.374,35.206,40.799,39.333,39.492,40.465,48.207,46.997,38.840,35.802,38.747,57.058,66.028,53.635,57.922,69.319,76.416,56.466,68.738,63.773,63.950,70.444,70.725,67.730,67.861,39.854,40.203,42.102,41.311,23.472,19.588,32.781,38.174,17.025,16.849,20.666,19.035,19.371,15.585,20.302,13.853,19.217,14.679,8.828,8.288,-0.527,-0.800,-0.663,-0.536,-0.584,-0.739,-0.064,486.460,305.540,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:47,1684.158,0.000,0.182,0.000,42.600,5.069,90.577,28.337,28.612,121.915,126.040,169.713,195.721,187.877,173.584,195.122,35.182,40.799,39.310,39.492,40.490,48.207,47.076,38.840,35.802,38.724,57.058,65.930,53.635,57.839,69.343,76.490,56.557,68.814,63.864,63.950,70.511,70.703,67.730,67.839,39.924,40.101,42.172,41.288,23.926,20.226,32.395,39.996,17.207,17.031,20.757,18.852,19.553,15.585,20.484,13.853,19.217,14.679,8.555,8.106,-0.526,-0.795,-0.665,-0.523,-0.586,-0.720,-0.064,486.238,306.001,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:48,1686.494,0.000,0.182,0.000,42.567,5.069,90.577,28.362,28.921,122.188,126.062,169.734,195.742,187.899,173.606,195.122,35.206,40.799,39.254,39.492,40.490,48.207,47.076,38.903,35.802,38.747,57.124,65.952,53.635,57.922,69.410,76.490,56.491,68.814,63.864,63.950,70.511,70.725,67.730,67.861,39.854,40.124,42.172,41.311,22.562,19.133,32.202,38.994,15.841,16.485,20.757,18.761,19.462,15.585,20.302,14.036,19.035,14.679,8.464,8.197,-0.529,-0.790,-0.658,-0.531,-0.597,-0.708,-0.064,486.044,306.175,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:49,1688.827,0.000,0.182,0.000,42.600,5.069,90.861,28.337,28.612,122.166,126.040,169.713,195.721,187.877,173.584,195.122,35.182,40.868,39.333,39.492,40.490,48.255,47.139,38.873,35.771,38.826,57.124,66.028,53.702,57.997,69.410,76.520,56.491,68.784,63.864,63.981,70.577,70.861,67.797,67.922,39.854,40.203,42.172,41.374,25.473,22.413,32.491,40.816,16.296,17.304,21.213,18.944,19.462,15.403,20.393,14.036,19.217,14.770,8.373,8.106,-0.538,-0.800,-0.654,-0.545,-0.606,-0.728,-0.064,485.785,306.526,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:50,1691.136,0.000,0.182,0.000,42.600,5.043,91.430,28.337,28.612,122.166,126.040,169.713,195.721,188.129,173.836,195.122,35.182,40.844,39.310,39.492,40.465,48.286,47.139,38.903,35.802,38.724,57.167,65.930,53.678,57.976,69.386,76.608,56.533,68.874,63.840,64.011,70.553,70.779,67.773,67.900,39.829,40.180,42.147,41.288,23.381,19.406,32.009,37.081,15.841,16.120,20.849,18.761,19.462,15.494,20.393,13.853,19.217,14.770,8.282,8.197,-0.517,-0.774,-0.637,-0.532,-0.590,-0.700,-0.064,485.545,306.809,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:51,1693.409,0.000,0.182,0.000,42.600,5.043,91.714,28.337,28.612,122.166,126.040,169.713,195.721,188.129,173.836,195.122,35.182,40.844,39.373,39.492,40.490,48.286,47.139,38.903,35.865,38.804,57.167,66.006,53.744,57.976,69.476,76.608,56.491,68.950,63.864,64.011,70.620,70.915,67.773,67.976,39.899,40.180,42.147,41.351,23.472,20.317,33.070,38.994,15.932,15.847,21.031,18.579,19.462,15.585,20.302,14.127,18.944,14.588,8.373,8.197,-0.544,-0.817,-0.667,-0.555,-0.610,-0.735,-0.064,485.315,307.158,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:52,1698.004,0.000,0.000,0.000,42.600,5.043,91.998,28.337,28.612,122.166,126.040,169.713,195.721,188.380,173.836,195.122,35.182,40.868,39.373,39.492,40.534,48.350,47.218,38.967,35.865,38.804,57.191,65.930,53.834,58.036,69.452,76.741,56.466,68.950,63.906,64.071,70.710,70.915,67.863,67.976,39.924,40.180,42.241,41.351,23.926,21.501,33.359,40.907,16.570,16.849,22.032,18.488,19.462,15.403,20.393,14.127,19.126,14.679,8.191,8.106,-0.534,-0.804,-0.669,-0.530,-0.595,-0.723,-0.064,484.721,307.740,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:53,1698.004,0.000,0.000,0.000,42.600,5.043,91.998,28.337,28.612,122.166,126.040,169.713,195.721,188.380,173.836,195.122,35.182,40.868,39.373,39.492,40.534,48.350,47.218,38.967,35.865,38.804,57.191,65.930,53.834,58.036,69.452,76.741,56.466,68.950,63.906,64.071,70.710,70.915,67.863,67.976,39.924,40.180,42.241,41.351,23.926,21.501,33.359,40.907,16.570,16.849,22.032,18.488,19.462,15.403,20.393,14.127,19.126,14.679,8.191,8.106,-0.534,-0.804,-0.669,-0.530,-0.595,-0.723,-0.064,484.721,307.740,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:54,1700.291,0.000,0.182,0.000,42.567,5.017,92.282,28.337,28.612,122.417,126.292,169.964,195.721,188.380,174.087,195.122,35.182,40.868,39.373,39.492,40.559,48.350,47.218,38.967,35.945,38.804,57.257,65.930,53.901,58.036,69.542,76.741,56.557,69.011,63.930,64.147,70.710,70.976,67.930,68.036,39.993,40.243,42.241,41.351,22.926,20.955,33.166,40.087,16.205,15.938,21.577,18.215,19.371,15.494,20.302,14.036,19.399,14.861,8.737,8.379,-0.535,-0.804,-0.657,-0.553,-0.607,-0.728,-0.064,484.445,308.075,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:55,1702.488,0.000,0.182,0.000,42.600,5.017,92.850,28.337,28.637,122.417,126.313,169.964,195.742,188.380,174.109,195.122,35.206,40.913,39.373,39.561,40.559,48.350,47.281,38.967,35.865,38.804,57.233,65.930,53.877,58.036,69.542,76.800,56.557,69.011,63.997,64.147,70.686,70.976,67.906,68.036,39.968,40.243,42.216,41.351,24.836,20.590,32.684,41.454,16.479,16.667,22.214,18.397,19.462,15.676,20.302,14.127,19.308,14.861,8.737,8.288,-0.525,-0.798,-0.657,-0.522,-0.607,-0.729,-0.064,484.148,308.311,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:56,1704.819,0.000,0.182,0.000,42.600,5.017,93.134,28.337,28.612,122.417,126.292,169.964,195.721,188.632,174.339,195.122,35.182,40.913,39.459,39.561,40.559,48.413,47.281,39.046,35.945,38.890,57.233,66.028,53.877,58.119,69.542,76.800,56.557,69.011,63.997,64.147,70.752,71.058,67.972,68.134,39.968,40.266,42.286,41.453,24.199,21.228,33.552,41.181,15.477,15.938,22.032,18.215,19.189,15.494,20.302,14.036,19.217,14.861,8.555,8.288,-0.527,-0.797,-0.663,-0.521,-0.591,-0.714,-0.064,483.728,308.600,10.604,6.835,14.901,12.816,5.420,17.989,10.090,321.509,339.444,180.769,202.964,240.124,81.690,256.239,15.700,10.700,22.500,24.400,11.200,18.700,16.100,
2021/04/07 05:47:57,1707.054,0.000,0.182,0.000,42.567,4.991,93.134,28.337,28.612,122.669,126.292,169.964,195.721,188.632,174.087,194.870,35.182,40.938,39.459,39.492,40.559,48.382,47.345,39.015,35.914,38.890,57.257,66.028,53.967,58.194,69.542,76.845,56.557,68.981,63.997,64.117,70.842,71.134,67.996,68.134,39.993,40.330,42.310,41.516,24.199,22.139,33.263,41.090,16.479,16.576,22.487,18.306,19.280,15.494,20.302,14.036,19.399,14.861,8.919,8.379,-0.534,-0.789,-0.643,-0.539,-0.579,-0.712,-0.064,483.423,308.947,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:47:58,1709.405,0.000,0.182,0.000,42.567,4.991,93.702,28.337,28.637,122.417,126.313,169.964,195.742,188.632,174.360,195.122,35.206,40.938,39.437,39.561,40.559,48.413,47.281,39.046,35.945,38.867,57.324,66.006,53.967,58.097,69.542,76.933,56.557,69.071,63.997,64.208,70.842,71.112,67.996,68.173,39.993,40.307,42.310,41.493,23.654,22.048,32.202,38.903,16.114,15.665,22.851,18.124,19.098,15.312,20.302,14.127,19.126,14.861,8.282,8.288,-0.522,-0.811,-0.666,-0.529,-0.607,-0.734,-0.064,483.114,309.240,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:47:59,1711.589,0.000,0.182,0.000,42.567,4.991,93.702,28.054,28.612,122.669,126.292,169.964,195.721,188.883,174.339,194.870,35.182,40.938,39.459,39.561,40.629,48.413,47.345,39.046,35.945,38.890,57.324,66.028,54.033,58.194,69.609,76.933,56.557,69.071,63.997,64.208,70.842,71.134,68.062,68.194,39.993,40.330,42.310,41.516,25.200,23.415,32.973,43.003,16.296,16.485,23.125,18.215,19.007,15.494,20.302,14.218,19.490,14.953,8.919,8.379,-0.535,-0.793,-0.653,-0.536,-0.587,-0.724,-0.064,482.763,309.462,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:00,1713.870,0.000,0.182,0.000,42.567,4.991,93.987,28.054,28.612,122.669,126.543,169.964,195.721,188.883,174.590,194.870,35.182,40.913,39.437,39.561,40.559,48.382,47.345,39.015,35.914,38.804,57.300,65.930,54.009,58.097,69.609,76.905,56.557,69.117,63.997,64.178,70.819,71.112,68.039,68.173,39.968,40.243,42.286,41.430,23.472,20.590,32.781,40.543,15.932,16.393,23.125,18.124,19.098,15.494,20.211,14.036,19.399,14.953,9.010,8.379,-0.520,-0.810,-0.668,-0.528,-0.608,-0.736,-0.064,482.442,309.696,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:01,1716.166,0.000,0.182,0.000,42.600,4.965,94.531,28.054,28.637,122.669,126.565,170.216,195.994,189.135,174.612,194.849,35.206,41.007,39.437,39.586,40.629,48.382,47.345,39.078,35.914,38.867,57.324,65.930,54.100,58.173,69.675,76.978,56.557,69.117,64.063,64.178,70.909,71.112,68.062,68.173,39.993,40.307,42.380,41.493,25.291,22.777,33.166,40.452,15.477,15.483,23.398,17.851,19.007,15.494,20.120,14.036,19.399,14.953,8.919,8.379,-0.535,-0.795,-0.653,-0.540,-0.591,-0.699,-0.064,482.100,310.048,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:02,1718.544,0.000,0.000,0.000,42.567,4.965,94.555,28.337,28.637,122.920,126.565,170.216,195.742,189.135,174.612,194.870,35.206,41.007,39.516,39.630,40.603,48.492,47.345,39.109,36.008,38.867,57.390,66.006,54.100,58.173,69.651,77.067,56.533,69.147,64.039,64.268,70.909,71.173,68.062,68.233,40.062,40.307,42.380,41.493,24.199,21.866,31.816,41.090,15.022,15.665,23.580,17.851,19.098,15.494,20.120,14.036,19.490,15.044,9.101,8.470,-0.534,-0.792,-0.661,-0.535,-0.599,-0.713,-0.064,481.752,310.268,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:03,1720.714,0.000,0.182,0.000,42.600,4.965,94.839,28.054,28.328,122.920,126.543,170.216,195.721,189.135,174.842,194.870,35.182,40.982,39.437,39.630,40.629,48.492,47.424,39.109,35.945,38.867,57.366,65.930,54.076,58.097,69.741,77.067,56.557,69.208,64.063,64.268,70.951,71.173,68.105,68.233,40.038,40.307,42.355,41.493,23.745,22.686,32.973,41.819,15.295,16.485,24.126,17.942,19.007,15.585,20.029,14.036,19.581,15.044,9.283,8.470,-0.528,-0.814,-0.662,-0.540,-0.619,-0.742,-0.064,481.399,310.504,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:04,1722.992,0.000,0.182,0.000,42.567,4.965,95.407,28.054,28.353,122.920,126.565,170.216,195.994,189.135,174.863,194.870,35.206,41.007,39.516,39.630,40.603,48.555,47.424,39.109,36.008,38.867,57.390,66.006,54.100,58.173,69.717,77.126,56.533,69.208,64.105,64.268,70.975,71.173,68.195,68.233,39.993,40.307,42.380,41.493,24.017,22.413,33.648,41.545,15.568,16.393,24.490,18.215,19.189,15.676,20.211,13.945,19.672,15.044,9.010,8.470,-0.550,-0.812,-0.667,-0.555,-0.601,-0.742,-0.064,480.987,310.736,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:05,1725.427,0.000,0.182,0.000,42.600,4.939,95.691,28.054,28.353,122.920,126.565,170.216,195.742,189.386,174.863,194.870,35.206,41.076,39.579,39.630,40.603,48.461,47.424,39.078,35.977,38.946,57.390,66.006,54.166,58.233,69.717,77.171,56.599,69.239,64.105,64.314,70.975,71.309,68.195,68.309,40.062,40.386,42.449,41.557,25.837,24.508,32.202,42.001,16.570,17.031,24.854,18.124,18.916,15.494,20.211,13.853,20.036,15.226,9.556,8.743,-0.528,-0.782,-0.649,-0.534,-0.596,-0.710,-0.064,480.700,311.031,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:06,1727.759,0.000,0.182,0.000,42.567,4.965,95.691,28.054,28.328,123.171,126.795,170.216,195.972,189.386,174.842,194.870,35.182,40.982,39.579,39.630,40.629,48.555,47.487,39.188,36.008,38.946,57.366,66.006,54.208,58.173,69.741,77.200,56.624,69.268,64.130,64.344,71.018,71.309,68.172,68.370,40.038,40.386,42.424,41.557,26.383,24.690,33.455,43.550,16.114,16.849,25.127,18.124,19.007,15.494,20.211,13.853,20.219,15.226,10.375,8.834,-0.519,-0.799,-0.658,-0.527,-0.598,-0.723,-0.064,480.373,311.250,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:07,1730.025,0.000,0.182,0.000,42.600,4.939,96.260,28.054,28.328,123.171,126.795,170.216,195.972,189.386,175.093,194.870,35.182,41.076,39.516,39.630,40.698,48.555,47.487,39.109,36.008,38.946,57.456,66.006,54.232,58.233,69.808,77.259,56.624,69.344,64.130,64.404,71.042,71.309,68.262,68.370,40.062,40.386,42.449,41.636,24.290,24.052,32.684,42.365,15.750,16.120,25.036,18.306,18.916,15.494,20.302,13.762,20.128,15.317,10.557,9.016,-0.528,-0.796,-0.654,-0.530,-0.606,-0.728,-0.064,480.047,311.603,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:08,1732.263,0.000,0.182,0.000,42.567,4.939,96.544,28.054,28.328,123.171,126.795,170.467,195.721,189.637,175.093,194.618,35.182,41.052,39.579,39.699,40.673,48.555,47.487,39.188,36.008,38.867,57.433,65.930,54.208,58.173,69.783,77.318,56.533,69.344,64.105,64.404,71.018,71.309,68.238,68.370,40.107,40.307,42.424,41.557,24.563,24.144,32.973,42.092,15.750,15.938,25.127,18.397,18.916,15.403,20.302,13.762,20.128,15.317,10.102,9.016,-0.536,-0.787,-0.647,-0.539,-0.592,-0.691,-0.064,479.751,311.775,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:09,1734.632,0.000,0.182,0.000,42.600,4.913,96.544,28.054,28.328,123.171,126.795,170.467,195.972,189.637,175.093,194.618,35.182,41.052,39.579,39.630,40.673,48.555,47.566,39.188,36.008,38.946,57.499,66.006,54.208,58.294,69.783,77.318,56.533,69.344,64.105,64.404,71.084,71.370,68.238,68.430,40.038,40.386,42.424,41.557,25.382,25.055,34.130,43.003,15.841,16.758,25.492,18.579,19.098,15.585,20.393,13.580,20.219,15.226,10.102,8.925,-0.548,-0.814,-0.670,-0.559,-0.616,-0.741,-0.064,479.441,312.122,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:10,1736.998,0.000,0.182,0.000,42.567,4.913,96.828,28.054,28.328,123.422,126.795,170.467,195.721,189.637,175.093,194.618,35.182,41.052,39.579,39.725,40.673,48.634,47.566,39.188,36.071,39.009,57.499,66.006,54.275,58.233,69.850,77.392,56.599,69.344,64.172,64.404,71.151,71.445,68.305,68.430,40.038,40.386,42.493,41.636,24.745,23.688,33.359,42.001,15.113,16.211,25.674,18.761,18.916,15.585,20.302,13.671,20.310,15.317,10.375,9.016,-0.539,-0.809,-0.661,-0.554,-0.609,-0.737,-0.064,479.100,312.347,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:11,1739.259,0.000,0.182,0.000,42.600,4.913,97.396,27.770,28.328,123.171,127.047,170.467,195.721,189.637,175.093,194.618,35.182,41.146,39.658,39.699,40.698,48.634,47.566,39.252,36.008,38.946,57.523,65.930,54.365,58.294,69.874,77.392,56.624,69.404,64.196,64.480,71.174,71.445,68.328,68.506,40.132,40.386,42.518,41.636,25.382,26.239,34.709,44.005,15.568,16.849,25.583,19.035,18.916,15.585,20.575,13.580,20.219,15.317,10.557,9.107,-0.547,-0.819,-0.670,-0.558,-0.618,-0.745,-0.064,478.771,312.699,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:12,1743.962,0.000,0.182,0.000,42.600,4.887,97.964,28.054,28.328,123.422,127.047,170.467,195.721,189.889,175.345,194.618,35.182,41.146,39.579,39.699,40.768,48.634,47.566,39.252,36.071,38.946,57.589,65.930,54.365,58.233,69.940,77.451,56.690,69.404,64.262,64.480,71.307,71.445,68.395,68.506,40.132,40.386,42.588,41.636,25.291,23.779,34.612,43.550,15.113,16.393,25.674,19.308,19.098,15.494,20.666,13.398,20.128,15.226,10.193,8.925,-0.516,-0.776,-0.638,-0.529,-0.587,-0.710,-0.064,478.141,313.160,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:13,1743.962,0.000,0.182,0.000,42.600,4.887,97.964,28.054,28.328,123.422,127.047,170.467,195.721,189.889,175.345,194.618,35.182,41.146,39.579,39.699,40.768,48.634,47.566,39.252,36.071,38.946,57.589,65.930,54.365,58.233,69.940,77.451,56.690,69.404,64.262,64.480,71.307,71.445,68.395,68.506,40.132,40.386,42.588,41.636,25.291,23.779,34.612,43.550,15.113,16.393,25.674,19.308,19.098,15.494,20.666,13.398,20.128,15.226,10.193,8.925,-0.516,-0.776,-0.638,-0.529,-0.587,-0.710,-0.064,478.141,313.160,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:14,1748.684,0.000,0.182,0.000,42.600,4.887,98.533,27.770,28.353,123.422,127.068,170.467,195.742,190.140,175.618,194.618,35.206,41.146,39.579,39.699,40.768,48.698,47.629,39.252,36.071,38.946,57.589,65.930,54.431,58.233,69.940,77.584,56.690,69.480,64.262,64.480,71.307,71.506,68.461,68.566,40.201,40.386,42.588,41.636,27.293,28.061,35.577,45.281,15.750,17.486,26.129,19.672,18.916,15.403,20.849,13.398,20.583,15.408,10.375,9.199,-0.535,-0.797,-0.650,-0.541,-0.582,-0.724,-0.064,477.389,313.737,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:15,1748.684,0.000,0.182,0.000,42.600,4.887,98.533,27.770,28.353,123.422,127.068,170.467,195.742,190.140,175.618,194.618,35.206,41.146,39.579,39.699,40.768,48.698,47.629,39.252,36.071,38.946,57.589,65.930,54.431,58.233,69.940,77.584,56.690,69.480,64.262,64.480,71.307,71.506,68.461,68.566,40.201,40.386,42.588,41.636,27.293,28.061,35.577,45.281,15.750,17.486,26.129,19.672,18.916,15.403,20.849,13.398,20.583,15.408,10.375,9.199,-0.535,-0.797,-0.650,-0.541,-0.582,-0.724,-0.064,477.389,313.737,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:16,1752.870,0.000,0.182,0.000,42.600,4.862,99.101,27.770,28.069,123.674,127.320,170.718,195.742,190.392,175.870,194.367,35.206,41.146,39.721,39.769,40.742,48.698,47.629,39.315,36.071,39.009,57.655,65.930,54.431,58.294,69.982,77.584,56.666,69.541,64.238,64.601,71.373,71.566,68.528,68.642,40.201,40.449,42.657,41.699,23.290,22.413,34.130,37.536,13.656,14.936,25.219,19.763,18.825,15.312,21.031,13.307,19.854,15.226,9.647,8.925,-0.517,-0.798,-0.654,-0.527,-0.601,-0.731,-0.064,476.688,314.252,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:17,1752.870,0.000,0.182,0.000,42.600,4.862,99.101,27.770,28.069,123.674,127.320,170.718,195.742,190.392,175.870,194.367,35.206,41.146,39.721,39.769,40.742,48.698,47.629,39.315,36.071,39.009,57.655,65.930,54.431,58.294,69.982,77.584,56.666,69.541,64.238,64.601,71.373,71.566,68.528,68.642,40.201,40.449,42.657,41.699,23.290,22.413,34.130,37.536,13.656,14.936,25.219,19.763,18.825,15.312,21.031,13.307,19.854,15.226,9.647,8.925,-0.517,-0.798,-0.654,-0.527,-0.601,-0.731,-0.064,476.688,314.252,9.560,7.203,17.105,11.588,5.124,20.131,9.801,344.219,358.409,181.340,201.251,252.980,75.619,261.787,19.300,20.000,24.500,34.800,12.800,21.000,16.600,
2021/04/07 05:48:18,1754.997,0.000,0.182,0.000,42.567,4.862,99.385,27.770,28.044,123.925,127.298,170.718,195.721,190.392,175.597,194.618,35.182,41.190,39.721,39.794,40.768,48.698,47.693,39.315,36.150,39.073,57.632,66.006,54.474,58.370,70.006,77.643,56.690,69.541,64.262,64.601,71.416,71.642,68.570,68.703,40.176,40.528,42.632,41.778,15.648,13.666,26.032,23.050,9.468,10.565,24.945,19.490,18.916,15.312,20.849,13.307,19.217,15.135,8.646,8.652,-0.521,-0.797,-0.662,-0.530,-0.587,-0.730,-0.064,476.051,314.488,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:19,1757.230,0.000,0.182,0.000,42.600,4.862,99.669,27.770,28.069,123.925,127.320,170.718,195.742,190.392,175.870,194.367,35.206,41.215,39.721,39.794,40.768,48.698,47.693,39.315,36.150,39.073,57.722,66.006,54.498,58.370,70.073,77.717,56.690,69.541,64.329,64.601,71.440,71.642,68.594,68.703,40.201,40.528,42.657,41.778,15.375,12.755,25.357,21.957,9.013,9.927,24.854,19.672,18.825,15.312,21.031,13.215,19.217,15.135,8.191,8.561,-0.516,-0.769,-0.635,-0.523,-0.586,-0.704,-0.064,475.149,314.718,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:20,1759.596,0.000,0.182,0.000,42.567,4.836,99.953,28.054,28.069,123.925,127.320,170.718,195.742,190.643,175.870,194.367,35.206,41.190,39.721,39.863,40.837,48.761,47.803,39.315,36.150,39.009,57.632,66.006,54.540,58.370,70.073,77.717,56.690,69.601,64.329,64.601,71.416,71.642,68.570,68.703,40.176,40.528,42.632,41.699,14.556,11.388,25.260,21.775,9.195,10.109,24.763,19.672,18.825,15.221,21.031,13.307,19.035,15.044,8.191,8.652,-0.537,-0.796,-0.654,-0.544,-0.598,-0.706,-0.064,474.110,315.006,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:21,1761.894,0.000,0.182,0.000,42.600,4.862,100.210,28.054,28.353,124.176,127.320,170.718,195.491,190.643,175.870,194.367,35.206,41.215,39.721,39.838,40.768,48.761,47.772,39.394,36.150,39.009,57.722,66.006,54.564,58.294,70.073,77.717,56.690,69.677,64.329,64.677,71.506,71.703,68.661,68.763,40.201,40.528,42.657,41.778,14.465,11.753,25.839,21.684,9.104,10.018,24.945,19.763,19.007,15.312,21.122,13.215,19.126,15.044,8.282,8.652,-0.526,-0.821,-0.669,-0.538,-0.614,-0.739,-0.064,473.035,315.184,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:22,1764.237,0.000,0.000,0.000,42.567,4.836,100.462,27.770,28.353,124.176,127.571,170.970,195.742,190.895,176.121,194.367,35.206,41.215,39.744,39.794,40.812,48.761,47.772,39.315,36.150,39.095,57.722,66.028,54.564,58.391,70.049,77.717,56.666,69.601,64.305,64.601,71.506,71.800,68.661,68.785,40.271,40.614,42.726,41.801,15.011,11.844,26.128,22.413,8.922,10.291,24.672,19.945,19.098,15.312,21.031,13.215,19.126,15.135,8.282,8.652,-0.527,-0.785,-0.645,-0.532,-0.596,-0.716,-0.064,471.997,315.516,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:23,1766.693,0.000,0.182,0.000,42.600,4.836,100.692,28.054,28.353,124.176,127.571,170.718,195.491,190.895,176.121,194.345,35.206,41.215,39.721,39.769,40.812,48.840,47.803,39.394,36.150,39.009,57.788,65.930,54.564,58.294,70.115,77.777,56.666,69.677,64.371,64.677,71.506,71.703,68.661,68.763,40.271,40.528,42.726,41.778,15.284,11.935,25.742,21.775,9.013,10.018,24.672,20.128,19.098,15.403,21.213,13.215,19.217,15.044,8.191,8.652,-0.539,-0.804,-0.668,-0.539,-0.608,-0.735,-0.064,470.920,315.762,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:24,1768.997,0.000,0.182,0.000,42.567,4.810,100.966,28.054,28.353,124.176,127.571,170.970,195.491,191.146,176.121,194.115,35.206,41.284,39.721,39.838,40.837,48.840,47.772,39.394,36.150,39.073,57.788,65.930,54.630,58.294,70.139,77.836,56.756,69.738,64.395,64.677,71.572,71.779,68.727,68.839,40.271,40.528,42.726,41.778,14.101,11.297,25.453,22.048,9.013,10.200,24.763,20.219,18.916,15.312,21.213,13.215,19.308,15.135,8.191,8.561,-0.520,-0.781,-0.650,-0.515,-0.586,-0.695,-0.064,469.926,315.982,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:25,1771.390,0.000,0.182,0.000,42.600,4.810,101.217,28.054,28.328,124.427,127.550,170.718,195.469,191.146,176.100,194.367,35.182,41.284,39.785,39.838,40.837,48.809,47.835,39.363,36.183,39.152,57.788,66.006,54.630,58.370,70.139,77.807,56.756,69.708,64.395,64.708,71.572,71.839,68.793,68.900,40.271,40.592,42.726,41.842,14.556,12.026,25.742,21.684,9.195,9.836,24.854,20.219,18.916,15.221,21.395,13.307,19.399,15.135,8.282,8.652,-0.534,-0.793,-0.650,-0.542,-0.595,-0.707,-0.064,468.918,316.161,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:26,1773.691,0.000,0.182,0.000,42.567,4.784,101.699,28.054,28.353,124.427,127.823,170.970,195.491,191.146,176.373,194.093,35.206,41.260,39.785,39.838,40.837,48.903,47.835,39.394,36.214,39.073,57.765,65.930,54.606,58.370,70.205,77.910,56.690,69.738,64.395,64.738,71.615,71.900,68.703,68.900,40.246,40.592,42.771,41.842,15.102,11.571,25.164,22.139,9.195,9.927,24.763,20.310,19.098,15.312,21.304,13.307,19.490,15.226,8.555,8.743,-0.510,-0.765,-0.639,-0.497,-0.575,-0.679,-0.064,468.010,316.386,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:27,1776.087,0.000,0.182,0.000,42.600,4.810,101.973,28.054,28.353,124.679,127.571,170.970,195.491,191.398,176.373,194.115,35.206,41.284,39.785,39.838,40.812,48.903,47.835,39.457,36.214,39.152,57.788,65.930,54.630,58.370,70.181,77.910,56.732,69.814,64.371,64.738,71.639,71.900,68.793,68.976,40.271,40.592,42.726,41.842,14.556,11.388,25.164,22.413,9.104,9.927,25.036,20.401,18.916,15.312,21.486,13.215,19.581,15.135,8.464,8.652,-0.529,-0.792,-0.657,-0.518,-0.603,-0.722,-0.064,467.020,316.675,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:28,1778.372,0.000,0.182,0.000,42.534,4.784,101.973,28.054,28.044,124.679,127.801,170.970,195.469,191.398,176.351,194.115,35.182,41.260,39.785,39.838,40.837,48.903,47.898,39.457,36.214,39.073,57.831,65.930,54.606,58.370,70.205,77.969,56.690,69.814,64.462,64.798,71.615,71.900,68.770,68.976,40.246,40.528,42.771,41.842,15.375,11.115,25.839,22.048,9.286,10.018,25.036,20.583,18.825,15.403,21.304,13.124,19.490,15.135,8.373,8.652,-0.522,-0.780,-0.642,-0.530,-0.593,-0.710,-0.064,466.081,316.790,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:29,1780.585,0.000,0.182,0.000,42.600,4.784,102.224,28.054,28.069,124.679,127.823,170.970,195.239,191.398,176.373,194.115,35.206,41.354,39.785,39.838,40.837,48.903,47.898,39.457,36.214,39.073,57.855,65.930,54.697,58.370,70.205,77.969,56.756,69.874,64.462,64.798,71.705,71.900,68.860,68.976,40.271,40.528,42.796,41.842,14.374,12.026,25.742,22.048,9.013,10.200,25.127,20.583,19.098,15.585,21.395,13.215,19.490,15.044,8.282,8.652,-0.525,-0.822,-0.668,-0.538,-0.615,-0.733,-0.064,465.171,317.084,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:30,1783.015,0.000,0.182,0.000,42.600,4.758,102.476,28.054,28.069,124.679,127.823,170.970,195.239,191.649,176.624,193.863,35.206,41.329,39.886,39.838,40.837,48.967,47.978,39.457,36.214,39.238,57.831,66.028,54.673,58.452,70.272,77.969,56.756,69.874,64.462,64.798,71.748,72.058,68.836,69.058,40.315,40.678,42.771,41.928,15.011,12.117,26.996,22.139,9.195,10.109,24.854,20.583,18.916,15.585,21.577,13.215,19.490,15.135,8.464,8.652,-0.538,-0.798,-0.654,-0.544,-0.601,-0.706,-0.064,464.327,317.199,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:31,1785.361,0.000,0.182,0.000,42.600,4.784,102.980,27.770,28.044,124.679,128.053,170.970,195.218,191.649,176.603,193.863,35.182,41.329,39.785,39.838,40.906,48.967,47.898,39.521,36.293,39.152,57.897,65.930,54.673,58.370,70.272,78.043,56.756,69.874,64.462,64.874,71.748,72.036,68.903,69.036,40.315,40.592,42.771,41.905,15.102,12.208,26.610,22.686,9.013,9.836,25.219,20.674,18.643,15.585,21.759,13.307,19.672,15.135,8.373,8.743,-0.524,-0.782,-0.646,-0.536,-0.596,-0.717,-0.064,463.453,317.431,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:32,1787.621,0.000,0.182,0.000,42.567,4.758,103.231,27.770,28.069,124.930,128.074,170.970,195.239,191.649,176.624,193.863,35.206,41.329,39.864,39.838,40.837,48.967,47.978,39.521,36.293,39.152,57.897,66.006,54.739,58.430,70.272,78.043,56.756,69.935,64.528,64.874,71.814,72.036,68.903,69.097,40.315,40.655,42.840,41.905,14.647,11.297,26.321,22.504,9.104,10.018,24.945,20.947,18.734,15.403,21.850,13.398,19.672,15.135,8.373,8.652,-0.515,-0.786,-0.655,-0.525,-0.579,-0.728,-0.064,462.614,317.541,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
