Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:48:33,1789.892,0.000,0.182,0.000,42.600,4.758,103.483,27.770,28.044,124.930,128.053,170.970,195.218,191.649,176.603,193.863,35.182,41.423,39.864,39.907,40.906,48.967,47.978,39.521,36.293,39.152,57.921,65.930,54.763,58.370,70.338,78.043,56.756,69.935,64.462,64.874,71.838,72.097,68.993,69.097,40.340,40.655,42.865,41.905,14.556,12.300,26.321,22.139,8.922,9.836,25.036,20.856,18.734,15.129,21.668,13.398,19.672,15.135,8.373,8.652,-0.505,-0.788,-0.642,-0.512,-0.587,-0.713,-0.064,461.860,317.719,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:34,1792.240,0.000,0.182,0.000,42.600,4.758,103.735,28.054,28.044,125.181,128.053,170.970,194.966,191.649,176.603,193.611,35.182,41.398,39.864,39.907,40.906,48.967,47.978,39.521,36.293,39.215,57.964,65.930,54.739,58.370,70.338,78.102,56.756,69.935,64.528,64.935,71.881,72.097,68.969,69.173,40.315,40.655,42.840,41.905,13.828,12.026,26.514,22.321,9.286,9.927,25.219,20.856,18.825,15.129,21.759,13.398,19.763,15.135,8.464,8.652,-0.521,-0.780,-0.649,-0.512,-0.597,-0.714,-0.064,461.038,317.958,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:35,1794.578,0.000,0.182,0.000,42.600,4.732,103.987,27.770,28.069,125.181,128.326,171.221,194.988,191.901,176.876,193.611,35.206,41.398,39.927,39.863,40.906,48.936,47.978,39.490,36.262,39.152,57.964,66.006,54.739,58.370,70.338,78.132,56.756,69.905,64.528,64.905,71.881,72.097,69.035,69.173,40.315,40.655,42.840,41.905,14.829,11.388,26.224,22.139,8.922,9.836,25.310,21.038,18.916,15.129,21.668,13.398,19.763,15.135,8.555,8.652,-0.544,-0.807,-0.662,-0.548,-0.605,-0.710,-0.064,460.345,318.115,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:36,1796.871,0.000,0.182,0.000,42.600,4.758,104.238,27.770,28.044,125.181,128.053,171.221,194.966,191.901,176.854,193.611,35.182,41.423,39.927,39.907,40.906,49.046,48.041,39.600,36.293,39.215,58.054,66.006,54.829,58.430,70.404,78.161,56.823,70.011,64.594,64.935,71.971,72.173,69.126,69.173,40.340,40.655,42.865,41.984,14.920,12.391,26.321,21.775,8.831,9.836,25.127,20.947,18.916,15.129,21.941,13.489,19.854,15.135,8.191,8.652,-0.533,-0.792,-0.649,-0.535,-0.585,-0.721,-0.064,459.573,318.238,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:37,1799.150,0.000,0.182,0.000,42.567,4.732,104.490,27.770,28.044,125.181,128.304,171.221,194.966,191.901,176.854,193.611,35.182,41.423,39.897,39.932,40.976,49.046,48.041,39.521,36.293,39.121,58.054,65.901,54.829,58.340,70.404,78.235,56.823,70.011,64.594,64.935,71.971,72.143,69.126,69.143,40.409,40.625,42.865,41.954,14.556,12.573,26.514,22.230,8.831,9.836,25.219,21.220,18.825,15.129,21.941,13.580,19.763,15.135,8.282,8.652,-0.523,-0.784,-0.645,-0.535,-0.596,-0.708,-0.064,458.856,318.358,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:38,1801.399,0.000,0.182,0.000,42.600,4.706,104.994,27.770,27.760,125.181,128.304,170.970,194.966,191.901,176.854,193.611,35.182,41.492,39.927,39.977,40.976,49.109,48.120,39.600,36.356,39.215,58.054,65.930,54.829,58.370,70.404,78.294,56.756,70.071,64.594,65.011,72.037,72.233,69.192,69.233,40.409,40.655,42.934,41.984,14.192,11.388,26.707,22.504,8.922,9.927,25.310,21.129,18.643,15.312,21.941,13.489,19.763,15.135,8.282,8.743,-0.533,-0.798,-0.656,-0.551,-0.605,-0.724,-0.064,458.108,318.479,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:39,1803.710,0.000,0.182,0.000,42.600,4.706,105.245,27.486,28.044,125.181,128.304,171.221,194.966,192.152,177.106,193.360,35.182,41.492,39.927,39.977,40.976,49.109,48.120,39.600,36.356,39.215,58.054,65.930,54.896,58.370,70.471,78.294,56.823,70.071,64.594,65.011,72.037,72.233,69.192,69.294,40.409,40.655,42.934,41.984,14.556,12.300,26.032,21.593,8.831,9.745,25.036,21.129,18.825,15.312,22.032,13.580,19.854,15.135,8.191,8.743,-0.523,-0.782,-0.644,-0.534,-0.592,-0.711,-0.064,457.440,318.707,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:40,1805.962,0.000,0.182,0.000,42.567,4.706,105.497,27.770,27.760,125.432,128.304,171.221,194.715,192.152,177.106,193.360,35.182,41.468,39.927,39.977,40.976,49.109,48.120,39.663,36.356,39.215,58.030,65.930,54.872,58.430,70.471,78.353,56.823,70.132,64.594,65.011,72.013,72.309,69.168,69.294,40.385,40.734,42.979,42.047,14.465,11.753,26.803,22.048,8.649,9.472,25.492,21.311,18.825,15.312,22.123,13.671,19.763,15.135,8.191,8.743,-0.539,-0.804,-0.657,-0.544,-0.590,-0.729,-0.064,456.754,318.818,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:41,1808.211,0.000,0.182,0.000,42.600,4.706,105.749,27.770,28.044,125.432,128.556,171.221,194.715,192.152,177.106,193.360,35.182,41.562,39.990,39.907,40.976,49.109,48.183,39.600,36.356,39.215,58.120,65.930,54.896,58.430,70.471,78.353,56.823,70.132,64.594,65.071,72.103,72.309,69.259,69.294,40.409,40.734,42.934,42.047,14.738,11.844,26.514,22.504,8.831,9.836,25.401,21.403,18.916,15.312,22.123,13.853,19.672,15.135,8.191,8.743,-0.531,-0.796,-0.650,-0.539,-0.597,-0.711,-0.064,456.080,318.996,11.860,5.614,17.901,16.236,5.646,24.778,8.974,340.801,355.914,194.890,207.512,247.068,81.412,255.809,22.700,22.400,26.600,36.300,11.100,25.300,16.000,
2021/04/07 05:48:42,1810.466,0.000,0.182,0.000,42.567,4.680,106.001,27.486,27.785,125.684,128.326,171.221,194.736,192.152,177.127,193.360,35.206,41.562,39.990,39.907,41.045,49.188,48.183,39.663,36.356,39.294,58.120,65.930,54.962,58.506,70.537,78.427,56.823,70.132,64.661,65.071,72.103,72.370,69.259,69.370,40.479,40.797,43.003,42.047,15.375,12.026,26.610,23.050,8.558,9.927,25.492,21.403,19.098,15.403,22.032,13.762,19.945,15.226,8.191,8.834,-0.501,-0.764,-0.627,-0.496,-0.584,-0.696,-0.064,455.394,319.050,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:43,1813.098,0.000,0.182,0.000,42.600,4.680,106.252,27.770,27.760,125.684,128.556,171.221,194.715,192.403,177.106,193.108,35.182,41.562,39.990,40.002,40.976,49.188,48.183,39.663,36.356,39.294,58.120,65.930,54.962,58.430,70.537,78.427,56.823,70.208,64.661,65.132,72.103,72.370,69.259,69.370,40.479,40.734,43.003,42.047,15.102,12.664,26.417,22.413,8.558,9.745,25.583,21.403,19.280,15.403,21.941,13.671,19.945,15.226,8.282,8.834,-0.517,-0.809,-0.659,-0.530,-0.606,-0.724,-0.064,454.720,319.229,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:44,1815.295,0.000,0.182,0.000,42.567,4.680,106.504,27.770,27.785,125.684,128.577,171.472,194.736,192.403,177.379,193.108,35.206,41.562,39.990,40.002,41.045,49.188,48.183,39.663,36.419,39.294,58.120,65.930,54.962,58.430,70.603,78.487,56.823,70.208,64.661,65.132,72.170,72.370,69.325,69.370,40.409,40.734,43.003,42.047,21.106,21.684,31.816,36.170,12.837,14.481,25.856,21.767,19.280,15.312,22.214,13.580,20.947,15.408,9.647,9.199,-0.523,-0.779,-0.651,-0.515,-0.582,-0.696,-0.064,454.176,319.392,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:45,1817.413,0.000,0.182,0.000,42.567,4.680,107.008,27.486,27.785,125.935,128.829,171.221,194.736,192.403,177.379,193.108,35.206,41.537,39.960,40.002,41.045,49.188,48.247,39.742,36.356,39.264,58.163,65.901,54.938,58.401,70.603,78.561,56.889,70.268,64.727,65.132,72.146,72.340,69.301,69.401,40.454,40.704,42.979,42.017,15.193,12.937,27.189,23.415,9.013,10.018,25.583,21.676,19.371,15.312,22.214,13.580,20.128,15.317,8.555,8.925,-0.528,-0.792,-0.648,-0.540,-0.598,-0.720,-0.064,453.669,319.460,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:46,1819.547,0.000,0.182,0.000,42.600,4.654,107.259,27.486,27.785,125.935,128.829,171.472,194.736,192.403,177.379,192.856,35.137,41.606,39.990,40.046,41.045,49.252,48.247,39.742,36.419,39.294,58.229,65.930,54.938,58.430,70.603,78.561,56.889,70.268,64.727,65.208,72.212,72.430,69.301,69.430,40.454,40.734,42.979,42.111,14.192,11.935,26.032,22.139,8.649,9.745,25.583,21.676,19.280,15.221,22.214,13.671,20.128,15.317,8.282,8.925,-0.544,-0.815,-0.671,-0.534,-0.617,-0.741,-0.064,453.150,319.578,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:47,1821.901,0.000,0.182,0.000,42.567,4.654,107.511,27.486,27.785,126.186,128.829,171.472,194.485,192.655,177.379,192.856,35.206,41.606,39.990,40.046,41.020,49.252,48.326,39.742,36.419,39.294,58.163,65.930,55.005,58.506,70.645,78.620,56.865,70.344,64.703,65.208,72.212,72.506,69.301,69.506,40.454,40.797,42.979,42.111,14.374,11.388,26.803,22.139,8.467,9.563,25.856,21.403,19.007,15.585,22.214,13.671,20.036,15.317,8.191,8.834,-0.508,-0.784,-0.649,-0.513,-0.594,-0.712,-0.064,452.537,319.689,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:48,1824.182,0.000,0.182,0.000,42.600,4.654,107.763,27.486,27.760,125.935,129.059,171.472,194.463,192.403,177.609,192.856,35.182,41.606,39.990,40.071,41.114,49.252,48.326,39.742,36.498,39.294,58.229,65.930,55.005,58.506,70.670,78.620,56.889,70.344,64.727,65.208,72.279,72.506,69.434,69.506,40.454,40.797,43.048,42.190,14.647,13.211,26.610,22.321,8.558,9.745,25.947,21.676,19.371,15.585,22.214,13.671,20.128,15.317,8.191,8.925,-0.529,-0.795,-0.650,-0.543,-0.599,-0.724,-0.064,451.851,319.868,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:49,1826.444,0.000,0.182,0.000,42.567,4.654,107.993,27.510,27.785,126.208,129.080,171.494,194.485,192.676,177.630,192.835,35.206,41.606,39.960,40.046,41.114,49.252,48.326,39.742,36.419,39.264,58.229,65.901,55.005,58.401,70.670,78.679,56.823,70.344,64.727,65.208,72.345,72.477,69.434,69.537,40.454,40.767,43.048,42.080,14.829,12.755,26.803,22.868,8.558,9.927,26.129,21.676,19.371,15.767,22.305,13.671,20.128,15.317,8.100,8.834,-0.513,-0.788,-0.642,-0.517,-0.602,-0.717,-0.064,451.258,320.041,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:50,1828.742,0.000,0.182,0.000,42.600,4.628,108.266,27.486,27.760,126.186,129.059,171.472,194.463,192.655,177.609,192.856,35.182,41.700,40.133,40.046,41.114,49.252,48.326,39.742,36.419,39.357,58.253,66.006,55.095,58.506,70.670,78.679,56.889,70.404,64.794,65.268,72.369,72.566,69.458,69.627,40.548,40.876,43.073,42.190,13.737,12.300,26.514,22.959,8.376,9.745,26.038,21.676,19.189,15.676,22.305,13.671,20.310,15.317,8.191,8.925,-0.520,-0.773,-0.643,-0.523,-0.589,-0.704,-0.064,450.627,320.101,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:51,1831.086,0.000,0.182,0.000,42.600,4.628,108.518,27.486,27.785,126.186,129.080,171.472,194.485,192.655,177.630,192.604,35.206,41.676,40.039,40.046,41.114,49.315,48.389,39.805,36.498,39.264,58.296,65.840,55.071,58.401,70.736,78.753,56.889,70.404,64.794,65.268,72.345,72.537,69.501,69.537,40.523,40.767,43.048,42.080,13.828,12.391,27.092,22.504,8.285,9.745,26.402,21.676,19.098,15.585,22.305,13.671,20.310,15.317,8.282,8.925,-0.521,-0.781,-0.646,-0.509,-0.594,-0.709,-0.064,450.022,320.102,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:52,1833.485,0.000,0.182,0.000,42.600,4.628,108.770,27.486,27.760,126.186,129.059,171.472,194.463,192.655,177.609,192.604,35.182,41.700,40.069,40.046,41.114,49.315,48.389,39.805,36.419,39.357,58.319,65.930,55.095,58.506,70.736,78.753,56.889,70.465,64.794,65.268,72.435,72.642,69.524,69.627,40.548,40.876,43.142,42.190,13.373,11.753,26.128,22.230,8.376,9.654,26.038,21.676,19.644,15.494,22.305,13.671,20.128,15.317,7.736,8.652,-0.522,-0.776,-0.644,-0.527,-0.590,-0.705,-0.064,449.478,320.281,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:53,1835.866,0.000,0.182,0.000,42.567,4.628,109.000,27.486,27.760,126.437,129.059,171.472,194.463,192.655,177.861,192.583,35.182,41.700,40.069,40.046,41.089,49.315,48.389,39.805,36.498,39.357,58.319,65.870,55.161,58.506,70.712,78.753,56.865,70.404,64.836,65.268,72.435,72.642,69.524,69.627,40.548,40.797,43.142,42.111,14.829,12.391,26.417,22.321,8.285,9.654,26.311,21.949,19.734,15.494,22.487,13.762,20.128,15.226,7.645,8.652,-0.521,-0.795,-0.648,-0.522,-0.605,-0.723,-0.064,448.847,320.338,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:54,1838.132,0.000,0.182,0.000,42.600,4.628,109.525,27.486,27.760,126.437,129.311,171.472,194.463,192.906,177.609,192.353,35.182,41.745,40.133,40.140,41.114,49.315,48.389,39.805,36.498,39.421,58.296,66.006,55.137,58.506,70.802,78.812,56.889,70.465,64.860,65.344,72.478,72.703,69.567,69.703,40.523,40.940,43.117,42.253,14.192,12.391,25.935,22.959,8.103,9.654,26.402,21.949,19.916,15.585,22.305,13.762,20.219,15.408,7.554,8.652,-0.522,-0.781,-0.641,-0.532,-0.590,-0.712,-0.064,448.315,320.451,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:55,1840.589,0.000,0.182,0.000,42.567,4.602,109.777,27.486,27.760,126.437,129.311,171.472,194.463,192.906,177.861,192.353,35.182,41.770,40.133,40.140,41.114,49.394,48.389,39.805,36.498,39.357,58.386,65.930,55.161,58.506,70.802,78.886,56.889,70.465,64.860,65.344,72.502,72.703,69.591,69.703,40.618,40.876,43.142,42.190,14.738,12.755,25.839,23.050,7.921,9.836,26.493,21.767,19.644,15.950,22.396,13.762,20.128,15.317,7.554,8.652,-0.517,-0.799,-0.662,-0.524,-0.604,-0.728,-0.064,447.740,320.620,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:56,1842.970,0.000,0.182,0.000,42.567,4.602,110.007,27.486,27.785,126.689,129.332,171.472,194.485,192.906,177.882,192.331,35.206,41.770,40.133,40.140,41.114,49.394,48.468,39.805,36.498,39.357,58.386,65.930,55.227,58.506,70.802,78.886,56.889,70.541,64.860,65.404,72.568,72.703,69.591,69.703,40.618,40.876,43.142,42.190,13.737,12.755,26.032,22.413,8.103,9.472,26.493,22.040,19.189,15.950,22.396,13.671,20.219,15.408,7.645,8.834,-0.521,-0.780,-0.645,-0.509,-0.594,-0.709,-0.064,447.147,320.684,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:57,1845.234,0.000,0.182,0.000,42.567,4.602,110.281,27.486,27.785,126.689,129.584,171.472,194.485,192.906,177.882,192.353,35.206,41.814,40.155,40.115,41.184,49.394,48.468,39.869,36.498,39.443,58.362,65.952,55.137,58.528,70.868,78.945,56.889,70.541,64.860,65.404,72.544,72.861,69.634,69.785,40.593,40.962,43.117,42.276,14.465,13.484,26.032,22.777,8.376,9.745,26.584,22.131,19.007,15.585,22.487,13.671,20.219,15.408,7.645,8.743,-0.523,-0.784,-0.642,-0.539,-0.594,-0.712,-0.064,446.651,320.800,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:58,1847.552,0.000,0.182,0.000,42.567,4.576,110.763,27.486,27.760,126.689,129.562,171.724,194.463,193.158,177.861,192.331,35.182,41.839,40.133,40.115,41.159,49.394,48.468,39.869,36.498,39.357,58.452,65.930,55.227,58.506,70.844,78.945,56.931,70.541,64.902,65.404,72.568,72.763,69.724,69.763,40.618,40.876,43.142,42.190,14.556,12.391,26.514,22.868,8.467,9.472,26.766,22.131,19.189,15.403,22.396,13.762,20.310,15.317,7.827,8.834,-0.514,-0.768,-0.642,-0.504,-0.580,-0.683,-0.064,446.022,320.853,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:48:59,1849.883,0.000,0.182,0.000,42.600,4.576,111.014,27.486,27.760,126.940,129.562,171.472,194.463,193.158,177.861,192.079,35.182,41.770,40.133,40.115,41.184,49.457,48.531,39.869,36.562,39.421,58.452,65.870,55.227,58.506,70.868,79.078,56.889,70.601,64.927,65.465,72.568,72.763,69.724,69.763,40.618,40.876,43.211,42.253,14.556,12.664,26.514,23.506,8.285,9.472,26.857,22.313,19.189,15.312,22.396,13.671,20.310,15.408,7.827,8.925,-0.510,-0.801,-0.651,-0.520,-0.599,-0.714,-0.064,445.453,320.969,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:49:00,1852.198,0.000,0.182,0.000,42.567,4.576,111.288,27.486,27.501,126.940,129.584,171.724,194.485,193.158,177.882,192.101,35.206,41.814,40.212,40.184,41.184,49.457,48.531,39.869,36.562,39.421,58.428,65.930,55.204,58.566,70.868,79.078,56.956,70.601,64.927,65.404,72.611,72.900,69.700,69.900,40.593,40.940,43.187,42.332,14.192,13.028,25.935,22.868,7.921,9.381,26.948,22.678,19.553,15.312,22.396,13.671,20.401,15.500,7.827,8.925,-0.510,-0.781,-0.637,-0.512,-0.596,-0.711,-0.064,444.902,321.090,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:49:01,1854.500,0.000,0.182,0.000,42.600,4.576,111.539,27.486,27.501,126.940,129.835,171.724,194.485,193.158,178.134,192.101,35.137,41.814,40.212,40.115,41.184,49.457,48.595,39.948,36.562,39.421,58.495,66.006,55.204,58.566,70.935,79.138,56.956,70.662,64.927,65.465,72.611,72.900,69.700,69.900,40.593,40.940,43.187,42.332,14.101,13.028,26.514,23.688,8.103,9.472,27.130,22.495,19.462,15.221,22.305,13.671,20.492,15.500,7.827,8.925,-0.537,-0.807,-0.657,-0.547,-0.604,-0.723,-0.064,444.247,321.149,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:49:02,1856.658,0.000,0.182,0.000,42.567,4.550,111.791,27.486,27.476,127.191,129.814,171.724,194.463,193.158,178.112,191.849,35.182,41.884,40.212,40.184,41.184,49.426,48.595,39.917,36.531,39.421,58.495,65.930,55.270,58.506,70.935,79.109,56.956,70.633,64.993,65.436,72.677,72.900,69.766,69.900,40.662,40.940,43.187,42.253,14.192,11.935,26.707,23.141,7.830,9.563,27.312,22.404,19.825,15.494,22.396,13.671,20.492,15.500,7.827,8.743,-0.529,-0.782,-0.643,-0.533,-0.579,-0.706,-0.064,443.616,321.264,10.657,7.500,21.208,15.903,5.045,24.409,9.396,354.075,0.000,202.454,215.789,256.239,84.593,253.301,11.700,9.400,23.400,18.700,7.000,24.900,16.100,
2021/04/07 05:49:03,1858.919,0.000,0.182,0.000,42.600,4.550,112.043,27.462,27.476,127.170,129.814,171.702,194.463,193.136,178.112,191.849,35.182,41.884,40.212,40.184,41.253,49.426,48.595,39.917,36.594,39.421,58.495,65.930,55.270,58.566,71.001,79.168,56.956,70.708,64.993,65.511,72.743,72.960,69.833,69.900,40.662,40.940,43.256,42.253,14.829,12.117,26.417,22.868,7.739,9.563,27.495,22.495,19.825,15.403,22.214,13.580,20.492,15.500,7.736,8.925,-0.536,-0.802,-0.655,-0.541,-0.595,-0.730,-0.064,442.949,321.261,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:04,1861.147,0.000,0.182,0.000,42.600,4.550,112.295,27.486,27.501,127.191,129.835,171.724,194.485,193.158,178.134,191.597,35.206,41.884,40.275,40.184,41.184,49.426,48.595,39.917,36.531,39.421,58.495,65.930,55.270,58.506,71.001,79.168,56.956,70.633,64.993,65.436,72.743,72.960,69.833,69.960,40.662,40.940,43.256,42.332,14.101,12.208,25.935,23.415,7.830,9.472,27.495,22.678,19.916,15.403,22.396,13.580,20.674,15.591,7.918,8.925,-0.533,-0.790,-0.649,-0.536,-0.586,-0.722,-0.064,442.325,321.436,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:05,1863.458,0.000,0.182,0.000,42.567,4.524,112.798,27.486,27.476,127.443,130.065,171.724,194.463,193.409,178.112,191.849,35.182,41.953,40.275,40.184,41.228,49.457,48.595,39.948,36.625,39.421,58.561,65.870,55.336,58.506,71.043,79.271,56.931,70.738,64.969,65.541,72.810,72.960,69.899,69.960,40.662,40.940,43.256,42.332,14.010,12.755,25.839,22.959,7.739,9.563,27.404,22.769,19.825,15.494,22.305,13.671,20.674,15.591,7.736,8.925,-0.526,-0.781,-0.639,-0.530,-0.574,-0.711,-0.064,441.724,321.556,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:06,1865.697,0.000,0.182,0.000,42.600,4.524,113.050,27.486,27.501,127.443,130.087,171.975,194.485,193.409,178.134,191.597,35.206,41.953,40.275,40.210,41.253,49.490,48.674,39.917,36.594,39.421,58.561,65.930,55.336,58.506,71.067,79.242,56.956,70.708,64.993,65.511,72.810,72.960,69.899,69.960,40.662,41.003,43.256,42.332,14.101,13.848,26.224,23.415,7.830,9.472,27.586,22.951,20.098,15.585,22.396,13.580,20.674,15.591,7.827,8.925,-0.515,-0.760,-0.625,-0.517,-0.572,-0.675,-0.064,441.077,321.669,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:07,1867.970,0.000,0.182,0.000,42.600,4.524,113.280,27.486,27.501,127.443,130.338,171.975,194.485,193.409,178.134,191.576,35.206,41.953,40.275,40.184,41.228,49.490,48.674,39.980,36.594,39.500,58.561,66.006,55.403,58.566,71.043,79.301,56.998,70.769,65.035,65.572,72.876,73.097,69.966,70.036,40.732,41.003,43.256,42.332,13.555,13.393,26.610,23.688,7.739,9.472,27.768,22.860,20.189,15.494,22.305,13.580,20.674,15.591,7.827,9.016,-0.517,-0.776,-0.636,-0.518,-0.584,-0.699,-0.064,440.459,321.617,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:08,1870.274,0.000,0.182,0.000,42.567,4.524,113.553,27.486,27.501,127.443,130.338,171.724,194.485,193.409,178.385,191.346,35.206,41.953,40.361,40.254,41.297,49.490,48.737,39.980,36.594,39.586,58.628,65.952,55.403,58.588,71.043,79.301,56.998,70.769,65.035,65.572,72.876,73.119,69.966,70.119,40.732,41.105,43.256,42.418,14.647,13.393,26.321,23.506,7.830,9.290,27.768,23.042,20.189,15.585,22.305,13.580,20.765,15.591,7.918,8.925,-0.505,-0.777,-0.633,-0.509,-0.596,-0.707,-0.064,439.876,321.728,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:09,1872.485,0.000,0.182,0.000,42.600,4.498,113.805,27.486,27.501,127.694,130.338,171.724,194.485,193.409,178.385,191.346,35.206,41.953,40.361,40.254,41.297,49.600,48.737,40.011,36.704,39.586,58.628,65.952,55.403,58.649,71.043,79.404,56.998,70.874,65.035,65.601,72.876,73.194,69.966,70.179,40.732,41.105,43.325,42.481,13.919,12.937,26.514,23.506,7.921,9.381,28.041,23.133,20.371,15.585,22.305,13.580,20.583,15.500,7.918,8.925,-0.500,-0.785,-0.643,-0.510,-0.587,-0.702,-0.064,439.314,321.735,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:10,1874.744,0.000,0.182,0.000,42.567,4.498,114.057,27.486,27.501,127.694,130.338,171.724,194.485,193.409,178.385,191.346,35.206,42.047,40.418,40.254,41.323,49.569,48.737,39.980,36.673,39.563,58.651,66.006,55.426,58.627,71.134,79.375,57.022,70.845,65.059,65.633,72.966,73.233,70.056,70.157,40.756,41.082,43.350,42.459,14.283,12.664,26.803,23.779,7.739,9.290,28.132,23.224,20.280,15.494,22.214,13.580,20.765,15.591,7.918,9.016,-0.516,-0.769,-0.642,-0.509,-0.584,-0.695,-0.064,438.671,321.787,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:11,1877.100,0.000,0.182,0.000,42.567,4.498,114.560,27.202,27.760,127.694,130.568,171.975,194.463,193.661,178.364,191.346,35.182,42.047,40.418,40.254,41.297,49.600,48.737,40.074,36.704,39.563,58.718,65.930,55.493,58.627,71.110,79.463,56.998,70.874,65.102,65.662,72.966,73.233,70.056,70.157,40.756,41.082,43.350,42.395,13.737,13.028,26.417,23.688,7.647,9.290,28.041,23.406,20.735,15.585,22.214,13.580,20.765,15.591,7.918,9.016,-0.513,-0.770,-0.633,-0.529,-0.586,-0.697,-0.064,438.097,321.909,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:12,1879.370,0.000,0.182,0.000,42.600,4.498,114.791,27.486,27.501,127.945,130.590,171.975,194.485,193.661,178.385,191.324,35.206,42.047,40.338,40.254,41.323,49.600,48.800,40.011,36.704,39.500,58.718,65.930,55.493,58.566,71.200,79.463,57.022,70.935,65.126,65.662,72.966,73.173,70.056,70.157,40.756,41.003,43.350,42.395,15.284,13.393,27.092,24.326,7.647,9.472,28.405,23.406,20.553,15.676,22.214,13.489,20.765,15.591,7.918,8.925,-0.524,-0.786,-0.653,-0.518,-0.601,-0.718,-0.064,437.541,321.961,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:13,1881.581,0.000,0.182,0.000,42.567,4.498,115.064,27.202,27.501,127.945,130.590,171.975,194.485,193.661,178.637,191.094,35.206,42.047,40.361,40.254,41.297,49.663,48.879,40.074,36.704,39.586,58.718,65.952,55.493,58.649,71.176,79.522,56.998,70.935,65.102,65.738,73.033,73.255,70.056,70.255,40.756,41.105,43.350,42.418,15.193,13.211,26.610,24.052,7.647,9.381,28.405,23.406,20.735,15.494,22.123,13.580,20.765,15.591,8.009,9.016,-0.512,-0.790,-0.655,-0.520,-0.590,-0.718,-0.064,436.978,322.027,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:14,1883.914,0.000,0.000,0.000,42.600,4.472,115.294,27.486,27.476,128.196,130.820,171.975,194.463,193.661,178.364,191.072,35.182,42.092,40.338,40.348,41.297,49.663,48.879,40.074,36.704,39.563,58.760,65.930,55.469,58.566,71.176,79.522,56.998,70.935,65.168,65.738,73.009,73.233,70.099,70.233,40.801,41.082,43.325,42.395,15.011,13.028,27.189,23.779,7.647,9.290,28.678,23.406,20.826,15.585,22.123,13.489,20.765,15.682,7.736,9.016,-0.517,-0.773,-0.635,-0.531,-0.585,-0.707,-0.064,436.421,322.084,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:15,1886.121,0.000,0.182,0.000,42.600,4.472,115.798,27.486,27.476,128.196,130.820,171.975,194.463,193.661,178.364,191.072,35.182,42.092,40.418,40.323,41.323,49.663,48.879,40.074,36.704,39.563,58.760,65.930,55.535,58.627,71.200,79.596,57.022,70.995,65.192,65.738,73.075,73.294,70.099,70.294,40.801,41.145,43.325,42.459,14.647,13.393,26.803,23.961,7.647,9.290,28.405,23.862,21.008,15.676,22.032,13.489,20.765,15.591,7.918,9.016,-0.496,-0.761,-0.622,-0.499,-0.585,-0.693,-0.064,435.810,322.139,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:16,1888.379,0.000,0.000,0.000,42.600,4.447,116.049,27.486,27.501,128.196,131.093,171.975,194.233,193.661,178.637,190.821,35.206,42.092,40.418,40.348,41.392,49.632,48.879,40.123,36.736,39.563,58.760,65.930,55.535,58.627,71.200,79.626,57.088,70.966,65.192,65.708,73.075,73.294,70.165,70.233,40.801,41.145,43.325,42.459,14.192,12.117,27.285,24.052,7.374,9.381,28.678,23.679,21.190,15.585,22.123,13.489,20.856,15.591,7.736,9.016,-0.503,-0.750,-0.623,-0.504,-0.572,-0.681,-0.064,435.302,322.198,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:17,1892.961,0.000,0.182,0.000,42.600,4.447,116.574,27.486,27.476,128.448,131.071,171.975,194.463,193.661,178.615,190.590,35.182,42.092,40.481,40.323,41.392,49.742,48.943,40.153,36.767,39.563,58.827,65.930,55.602,58.703,71.266,79.655,57.088,71.071,65.259,65.798,73.141,73.370,70.232,70.370,40.870,41.145,43.394,42.459,14.465,12.664,26.996,23.961,7.374,9.290,28.678,24.226,21.371,15.676,22.032,13.489,20.947,15.591,8.100,9.107,-0.512,-0.761,-0.636,-0.517,-0.580,-0.690,-0.064,434.116,322.200,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:18,1892.961,0.000,0.182,0.000,42.600,4.447,116.574,27.486,27.476,128.448,131.071,171.975,194.463,193.661,178.615,190.590,35.182,42.092,40.481,40.323,41.392,49.742,48.943,40.153,36.767,39.563,58.827,65.930,55.602,58.703,71.266,79.655,57.088,71.071,65.259,65.798,73.141,73.370,70.232,70.370,40.870,41.145,43.394,42.459,14.465,12.664,26.996,23.961,7.374,9.290,28.678,24.226,21.371,15.676,22.032,13.489,20.947,15.591,8.100,9.107,-0.512,-0.761,-0.636,-0.517,-0.580,-0.690,-0.064,434.116,322.200,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:19,1895.206,0.000,0.182,0.000,42.567,4.447,116.826,27.486,27.501,128.448,131.093,172.226,194.485,193.661,178.637,190.590,35.206,42.161,40.418,40.392,41.392,49.711,48.943,40.123,36.736,39.626,58.827,65.930,55.602,58.703,71.333,79.686,57.088,71.042,65.259,65.769,73.208,73.430,70.232,70.370,40.801,41.145,43.394,42.459,14.192,13.120,26.899,24.417,7.647,9.381,28.860,24.044,21.644,15.585,21.941,13.580,20.947,15.591,7.918,9.199,-0.517,-0.780,-0.645,-0.513,-0.596,-0.713,-0.064,433.533,322.375,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:20,1897.542,0.000,0.182,0.000,42.567,4.447,117.078,27.486,27.476,128.699,131.071,172.226,194.212,193.661,178.615,190.590,35.251,42.161,40.481,40.348,41.367,49.742,48.943,40.153,36.846,39.626,58.827,65.930,55.602,58.763,71.308,79.788,57.064,71.132,65.235,65.874,73.208,73.491,70.232,70.430,40.870,41.209,43.394,42.538,14.647,13.757,27.381,24.599,7.465,9.472,29.133,24.135,21.735,15.676,21.941,13.580,20.947,15.682,8.100,9.199,-0.523,-0.784,-0.646,-0.536,-0.596,-0.718,-0.064,433.040,322.323,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:21,1899.774,0.000,0.182,0.000,42.567,4.421,117.581,27.202,27.501,128.699,131.344,172.226,194.233,193.661,178.637,190.590,35.206,42.230,40.481,40.392,41.392,49.742,49.022,40.153,36.846,39.563,58.893,65.930,55.602,58.627,71.333,79.788,57.088,71.132,65.259,65.874,73.274,73.430,70.365,70.430,40.870,41.145,43.464,42.459,13.828,13.393,27.092,24.144,7.283,9.290,29.042,24.226,22.008,15.767,21.941,13.580,20.947,15.682,8.100,9.290,-0.513,-0.803,-0.658,-0.523,-0.602,-0.719,-0.064,432.465,322.387,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:22,1904.474,0.000,0.182,0.000,42.567,4.395,118.063,27.486,27.476,128.950,131.575,172.226,194.463,193.661,178.615,190.569,35.182,42.230,40.450,40.392,41.461,49.805,49.022,40.217,36.846,39.533,58.893,65.901,55.668,58.674,71.399,79.848,57.088,71.132,65.325,65.874,73.341,73.537,70.365,70.462,40.870,41.178,43.464,42.428,14.556,13.302,27.381,25.328,7.101,9.290,29.224,24.590,22.190,15.585,21.850,13.671,21.038,15.591,8.191,9.290,-0.509,-0.762,-0.629,-0.518,-0.582,-0.695,-0.064,431.371,322.553,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:23,1904.474,0.000,0.182,0.000,42.567,4.395,118.063,27.486,27.476,128.950,131.575,172.226,194.463,193.661,178.615,190.569,35.182,42.230,40.450,40.392,41.461,49.805,49.022,40.217,36.846,39.533,58.893,65.901,55.668,58.674,71.399,79.848,57.088,71.132,65.325,65.874,73.341,73.537,70.365,70.462,40.870,41.178,43.464,42.428,14.556,13.302,27.381,25.328,7.101,9.290,29.224,24.590,22.190,15.585,21.850,13.671,21.038,15.591,8.191,9.290,-0.509,-0.762,-0.629,-0.518,-0.582,-0.695,-0.064,431.371,322.553,12.015,8.828,21.818,16.648,3.700,26.642,10.246,2.862,9.782,209.973,218.660,251.075,86.772,245.186,13.000,10.200,23.400,18.900,5.900,27.000,16.800,
2021/04/07 05:49:24,1906.824,0.000,0.182,0.000,42.600,4.421,118.337,27.486,27.476,128.950,131.575,172.226,194.463,193.661,178.867,190.339,35.182,42.230,40.514,40.392,41.436,49.805,49.085,40.217,36.846,39.675,58.960,65.977,55.668,58.734,71.375,79.922,57.131,71.192,65.301,65.935,73.407,73.537,70.431,70.462,40.940,41.257,43.464,42.571,14.192,13.211,27.478,25.146,7.010,9.290,29.406,24.499,22.281,15.494,21.759,13.762,21.038,15.591,8.191,9.381,-0.509,-0.777,-0.648,-0.518,-0.570,-0.718,-0.064,430.852,322.496,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:25,1909.067,0.000,0.182,0.000,42.567,4.395,118.819,27.486,27.501,129.201,131.596,172.226,194.233,193.661,178.888,190.317,35.206,42.230,40.450,40.461,41.436,49.805,49.085,40.296,36.910,39.596,58.960,65.901,55.734,58.734,71.441,79.922,57.064,71.268,65.367,65.935,73.407,73.537,70.431,70.462,40.940,41.178,43.464,42.507,14.465,14.031,27.478,24.599,7.283,9.107,29.497,24.408,22.554,15.494,21.759,13.762,21.038,15.591,8.191,9.472,-0.491,-0.764,-0.625,-0.499,-0.582,-0.699,-0.064,430.295,322.555,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:26,1911.439,0.000,0.182,0.000,42.600,4.395,119.092,27.486,27.501,128.950,131.596,172.226,194.233,193.661,178.888,190.087,35.206,42.300,40.544,40.461,41.436,49.805,49.085,40.217,36.846,39.626,58.960,65.930,55.734,58.763,71.441,79.981,57.131,71.268,65.367,65.995,73.407,73.627,70.431,70.566,40.940,41.209,43.533,42.538,14.283,14.122,27.381,24.781,7.101,9.199,29.680,24.772,22.645,15.676,21.668,13.762,21.038,15.591,8.282,9.472,-0.507,-0.761,-0.626,-0.516,-0.577,-0.686,-0.064,429.739,322.614,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:27,1913.836,0.000,0.182,0.000,42.567,4.369,119.322,27.486,27.476,129.201,131.826,172.226,194.463,193.661,178.867,190.065,35.182,42.324,40.623,40.392,41.436,49.869,49.148,40.296,36.910,39.705,59.050,66.006,55.758,58.763,71.441,80.040,57.131,71.268,65.367,65.995,73.497,73.703,70.521,70.627,40.965,41.288,43.489,42.601,14.647,13.848,27.671,25.146,7.192,9.107,29.680,24.772,22.826,15.950,21.668,13.762,21.220,15.773,8.282,9.381,-0.523,-0.778,-0.635,-0.528,-0.571,-0.705,-0.064,429.250,322.682,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:28,1916.202,0.000,0.182,0.000,42.567,4.369,119.574,27.486,27.501,129.201,131.848,172.226,194.485,193.661,178.888,189.813,35.206,42.324,40.623,40.487,41.531,49.869,49.148,40.296,36.910,39.705,59.050,66.006,55.824,58.824,71.532,80.040,57.155,71.329,65.392,66.071,73.497,73.703,70.521,70.627,41.034,41.288,43.558,42.601,14.465,13.393,28.153,25.784,7.010,9.199,30.044,24.772,22.645,15.859,21.668,13.762,21.311,15.773,8.100,9.472,-0.501,-0.753,-0.619,-0.517,-0.573,-0.681,-0.064,428.669,322.674,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:29,1918.513,0.000,0.182,0.000,42.567,4.369,120.099,27.202,27.476,129.453,132.078,172.226,194.463,193.661,178.867,190.087,35.182,42.369,40.544,40.461,41.436,49.869,49.148,40.296,36.910,39.705,59.026,65.930,55.801,58.763,71.507,80.114,57.131,71.329,65.367,65.995,73.540,73.703,70.497,70.627,41.009,41.288,43.464,42.601,14.101,14.122,27.189,25.601,6.919,9.016,29.771,25.228,22.554,15.950,21.577,13.762,21.311,15.773,8.282,9.472,-0.514,-0.778,-0.638,-0.528,-0.589,-0.709,-0.064,428.181,322.679,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:30,1920.863,0.000,0.182,0.000,42.600,4.369,120.351,27.486,27.476,129.704,132.078,172.478,194.463,193.661,178.867,189.835,35.182,42.394,40.623,40.487,41.506,49.838,49.148,40.265,36.879,39.705,59.116,66.006,55.824,58.824,71.507,80.085,57.131,71.299,65.434,66.042,73.563,73.763,70.588,70.703,41.034,41.288,43.558,42.601,14.010,14.942,28.249,26.239,7.010,9.290,30.135,25.137,22.736,15.859,21.668,13.762,21.403,15.773,8.191,9.472,-0.515,-0.773,-0.637,-0.528,-0.590,-0.707,-0.064,427.661,322.738,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:31,1923.173,0.000,0.182,0.000,42.600,4.369,120.602,27.486,27.476,129.704,132.078,172.226,194.212,193.661,178.867,189.835,35.182,42.394,40.623,40.461,41.531,49.838,49.148,40.265,36.879,39.769,59.116,66.006,55.891,58.824,71.598,80.144,57.155,71.299,65.458,66.042,73.563,73.824,70.588,70.703,41.034,41.351,43.558,42.601,14.647,14.395,27.960,25.784,7.010,9.016,29.953,25.228,22.736,15.676,21.668,13.762,21.494,15.864,8.282,9.472,-0.500,-0.752,-0.621,-0.512,-0.574,-0.687,-0.064,427.098,322.792,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:32,1925.495,0.000,0.182,0.000,42.567,4.343,121.084,27.202,27.476,129.704,132.329,172.226,194.463,193.661,178.867,189.813,35.182,42.463,40.593,40.461,41.531,49.917,49.258,40.265,36.942,39.675,59.116,65.901,55.891,58.795,71.598,80.203,57.155,71.375,65.524,66.042,73.630,73.795,70.654,70.674,41.034,41.257,43.558,42.571,14.374,14.395,27.478,25.966,6.828,9.107,30.226,25.410,22.826,15.859,21.668,13.853,21.585,15.956,8.282,9.563,-0.513,-0.769,-0.631,-0.527,-0.583,-0.701,-0.064,426.542,322.745,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:33,1927.766,0.000,0.182,0.000,42.600,4.343,121.336,27.486,27.501,129.704,132.351,172.226,194.485,193.661,179.140,189.562,35.206,42.463,40.687,40.556,41.506,49.948,49.228,40.359,36.910,39.769,59.116,66.006,55.891,58.900,71.574,80.232,57.131,71.404,65.500,66.132,73.630,73.824,70.654,70.763,41.034,41.351,43.558,42.601,14.101,13.666,28.635,26.057,6.919,9.107,30.499,25.592,22.736,15.676,21.577,13.853,21.585,15.864,8.282,9.563,-0.503,-0.756,-0.621,-0.506,-0.569,-0.684,-0.064,425.930,322.799,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:34,1930.011,0.000,0.182,0.000,42.567,4.343,121.358,27.486,27.476,129.955,132.329,172.478,194.212,193.661,178.867,189.583,35.182,42.508,40.687,40.487,41.531,49.917,49.291,40.328,36.942,39.769,59.092,66.006,55.867,58.900,71.598,80.277,57.221,71.436,65.524,66.102,73.672,73.900,70.697,70.824,41.009,41.351,43.533,42.601,14.283,14.031,28.442,25.784,6.828,9.016,30.681,25.865,22.736,15.767,21.577,13.853,21.585,15.864,8.282,9.563,-0.501,-0.741,-0.611,-0.503,-0.561,-0.650,-0.064,425.372,322.973,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:35,1932.394,0.000,0.182,0.000,42.600,4.317,121.840,27.202,27.501,129.955,132.602,172.478,194.485,193.661,179.140,189.562,35.206,42.438,40.687,40.556,41.531,49.980,49.291,40.328,36.942,39.769,59.159,66.006,55.867,58.900,71.664,80.277,57.221,71.436,65.524,66.102,73.672,73.900,70.697,70.824,41.079,41.351,43.533,42.601,15.375,14.031,28.828,25.601,7.101,9.016,31.045,25.774,22.826,15.767,21.577,13.853,21.858,15.956,8.555,9.563,-0.495,-0.754,-0.618,-0.494,-0.580,-0.688,-0.064,424.756,322.911,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:36,1934.715,0.000,0.182,0.000,42.567,4.317,122.113,27.486,27.476,130.206,132.581,172.478,194.463,193.661,179.118,189.332,35.182,42.532,40.687,40.556,41.600,49.980,49.291,40.328,36.942,39.769,59.183,65.930,55.957,58.900,71.731,80.336,57.221,71.436,65.591,66.163,73.696,73.900,70.721,70.824,41.103,41.351,43.558,42.601,14.465,14.577,28.442,27.059,7.101,8.834,30.863,25.956,22.826,15.950,21.395,13.945,21.767,15.864,8.464,9.563,-0.498,-0.773,-0.639,-0.504,-0.584,-0.701,-0.064,424.162,322.913,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:37,1936.989,0.000,0.182,0.000,42.567,4.317,122.365,27.486,27.476,130.206,132.581,172.478,194.463,193.661,179.118,189.332,35.182,42.532,40.766,40.556,41.575,49.980,49.354,40.392,37.021,39.769,59.249,66.006,55.957,58.960,71.640,80.410,57.197,71.496,65.567,66.163,73.763,73.960,70.787,70.900,41.103,41.430,43.558,42.664,14.192,14.395,28.442,26.239,7.192,9.107,31.045,26.047,23.008,15.767,21.577,13.853,21.949,15.956,8.373,9.563,-0.509,-0.756,-0.626,-0.512,-0.575,-0.689,-0.064,423.611,323.034,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:38,1939.237,0.000,0.182,0.000,42.600,4.291,122.595,27.486,27.217,130.458,132.854,172.478,194.485,193.661,179.140,189.310,35.206,42.508,40.766,40.600,41.600,50.057,49.354,40.392,37.021,39.848,59.225,66.066,55.933,59.036,71.731,80.470,57.221,71.496,65.591,66.163,73.739,74.036,70.763,70.960,41.079,41.493,43.533,42.743,14.283,13.940,28.538,26.330,7.010,8.834,31.045,26.138,23.099,16.132,21.668,13.945,22.131,16.047,8.464,9.563,-0.521,-0.773,-0.633,-0.525,-0.568,-0.702,-0.064,422.968,322.977,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:39,1941.584,0.000,0.182,0.000,42.567,4.317,123.098,27.486,27.192,130.458,132.832,172.478,194.463,193.661,179.118,189.058,35.182,42.602,40.766,40.625,41.600,49.980,49.433,40.471,37.021,39.848,59.249,66.006,56.023,59.036,71.731,80.470,57.221,71.572,65.657,66.239,73.829,74.036,70.854,70.960,41.103,41.493,43.627,42.664,14.192,14.851,28.346,26.877,7.010,8.925,31.136,26.321,23.099,15.950,21.668,13.853,22.040,16.047,8.373,9.654,-0.499,-0.768,-0.632,-0.508,-0.581,-0.706,-0.064,422.394,322.974,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:40,1943.798,0.000,0.182,0.000,42.600,4.317,123.350,27.486,27.501,130.458,133.105,172.478,194.485,193.661,179.140,189.058,35.206,42.577,40.656,40.600,41.600,50.057,49.354,40.392,37.021,39.738,59.225,65.901,56.000,58.931,71.731,80.470,57.221,71.572,65.657,66.239,73.805,74.007,70.830,70.871,41.148,41.400,43.602,42.571,15.193,14.577,29.117,27.241,7.192,9.016,31.591,26.503,23.008,15.950,21.577,13.853,22.131,16.047,8.282,9.563,-0.496,-0.741,-0.614,-0.498,-0.567,-0.672,-0.064,421.751,323.033,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:41,1946.032,0.000,0.182,0.000,42.567,4.291,123.624,27.486,27.476,130.709,133.084,172.478,194.463,193.661,179.118,188.828,35.251,42.602,40.735,40.600,41.644,50.057,49.433,40.471,37.021,39.738,59.315,65.901,56.023,59.007,71.773,80.529,57.197,71.633,65.700,66.299,73.895,74.068,70.854,70.931,41.173,41.463,43.627,42.634,14.374,14.304,28.538,27.150,7.010,8.834,31.591,26.594,23.281,16.041,21.759,13.853,22.040,16.047,8.373,9.563,-0.497,-0.739,-0.607,-0.497,-0.557,-0.654,-0.064,421.115,323.028,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:42,1948.393,0.000,0.182,0.000,42.600,4.291,123.875,27.202,27.501,130.709,133.105,172.478,194.485,193.661,179.140,188.828,35.276,42.646,40.829,40.600,41.670,50.057,49.433,40.392,37.021,39.848,59.292,66.006,56.066,59.097,71.797,80.529,57.288,71.572,65.657,66.299,73.872,74.157,70.896,71.021,41.148,41.493,43.602,42.664,14.920,15.215,28.249,26.877,7.192,8.743,31.591,26.958,23.190,16.132,21.577,13.853,22.222,16.047,8.373,9.563,-0.489,-0.754,-0.629,-0.496,-0.558,-0.689,-0.064,420.515,322.978,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:43,1950.647,0.000,0.182,0.000,42.567,4.265,124.106,27.486,27.476,130.960,133.335,172.478,194.463,193.661,179.118,188.806,35.182,42.646,40.766,40.600,41.644,50.057,49.433,40.471,37.085,39.848,59.358,66.006,56.066,59.097,71.773,80.603,57.197,71.633,65.700,66.299,73.938,74.157,70.963,71.021,41.217,41.493,43.602,42.664,15.193,14.668,28.538,27.515,7.283,8.743,31.956,26.958,23.281,16.132,21.759,13.945,22.222,16.138,8.373,9.654,-0.510,-0.756,-0.620,-0.508,-0.557,-0.686,-0.064,419.903,322.914,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:44,1953.029,0.000,0.182,0.000,42.600,4.291,124.631,27.202,27.476,130.960,133.335,172.478,194.212,193.661,179.370,188.828,35.251,42.646,40.829,40.625,41.644,50.057,49.433,40.471,37.085,39.848,59.358,66.006,56.066,59.157,71.773,80.603,57.264,71.633,65.700,66.299,74.004,74.233,70.963,71.097,41.217,41.493,43.602,42.664,14.374,14.942,28.924,26.877,7.192,8.652,32.047,27.049,23.463,16.405,21.850,13.945,22.222,16.138,8.282,9.563,-0.492,-0.764,-0.633,-0.497,-0.580,-0.694,-0.064,419.285,323.035,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:45,1955.357,0.000,0.182,0.000,42.567,4.265,124.861,27.202,27.476,130.960,133.587,172.478,194.463,193.661,179.118,188.555,35.251,42.671,40.829,40.625,41.714,50.057,49.497,40.471,37.085,39.848,59.382,65.930,56.156,59.157,71.839,80.662,57.197,71.708,65.700,66.375,74.028,74.157,71.053,71.097,41.242,41.493,43.696,42.664,14.920,14.668,28.924,27.515,7.283,8.652,31.682,27.231,23.463,16.223,21.850,13.945,22.313,16.047,8.282,9.563,-0.524,-0.772,-0.637,-0.527,-0.582,-0.683,-0.064,418.661,323.037,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
