Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:49:46,1957.567,0.000,0.182,0.000,42.600,4.265,125.113,27.486,27.501,131.211,133.608,172.729,194.233,193.661,179.391,188.806,35.276,42.740,40.829,40.669,41.670,50.147,49.497,40.565,37.115,39.848,59.382,66.006,56.156,59.157,71.863,80.750,57.221,71.738,65.724,66.404,74.094,74.233,71.053,71.097,41.242,41.557,43.696,42.664,15.557,14.395,28.924,27.788,7.374,8.652,31.865,27.413,23.554,16.405,21.941,13.853,22.313,16.138,8.282,9.563,-0.505,-0.757,-0.632,-0.499,-0.573,-0.673,-0.064,418.116,323.095,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:47,1959.931,0.000,0.182,0.000,42.567,4.239,125.638,27.486,27.476,131.211,133.587,172.729,194.212,193.661,179.118,188.576,35.182,42.716,40.892,40.669,41.714,50.117,49.497,40.534,37.085,39.911,59.424,66.006,56.132,59.233,71.839,80.795,57.264,71.708,65.766,66.375,74.071,74.294,71.096,71.157,41.217,41.557,43.672,42.743,15.011,14.668,28.538,28.243,7.465,8.834,31.591,27.505,23.645,16.405,21.850,13.853,22.313,16.229,8.373,9.654,-0.508,-0.778,-0.635,-0.510,-0.597,-0.710,-0.064,417.449,323.097,11.279,9.394,21.822,19.032,2.147,28.511,13.123,10.214,25.201,217.553,223.084,242.242,91.608,240.309,12.300,11.100,23.600,21.100,5.300,28.900,18.600,
2021/04/07 05:49:48,1962.225,0.000,0.182,0.000,42.600,4.239,125.889,27.486,27.476,131.211,133.587,172.729,194.463,193.409,179.370,188.325,35.251,42.740,40.971,40.694,41.670,50.117,49.576,40.534,37.085,39.911,59.448,66.066,56.156,59.294,71.929,80.854,57.288,71.769,65.790,66.436,74.094,74.354,71.119,71.233,41.242,41.636,43.696,42.743,14.738,14.942,28.828,27.788,7.465,8.470,31.591,27.687,23.645,16.405,21.850,13.853,22.313,16.138,8.373,9.654,-0.498,-0.743,-0.613,-0.505,-0.568,-0.674,-0.064,416.874,323.097,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:49,1964.520,0.000,0.182,0.000,42.567,4.239,126.141,27.486,27.501,131.463,133.860,172.729,194.233,193.661,179.391,188.325,35.276,42.740,40.892,40.669,41.739,50.117,49.576,40.534,37.148,39.848,59.515,65.930,56.222,59.233,71.929,80.928,57.288,71.769,65.857,66.436,74.161,74.354,71.119,71.233,41.242,41.557,43.696,42.743,14.829,15.124,28.731,28.517,7.465,8.652,31.500,27.960,23.827,16.497,21.941,13.762,22.404,16.138,8.555,9.654,-0.489,-0.737,-0.615,-0.477,-0.558,-0.651,-0.064,416.336,323.045,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:50,1966.917,0.000,0.182,0.000,42.567,4.239,126.623,27.486,27.476,131.463,133.839,172.729,194.463,193.409,179.370,188.051,35.251,42.785,40.892,40.694,41.739,50.117,49.576,40.534,37.148,39.911,59.424,66.006,56.199,59.233,71.929,80.928,57.288,71.769,65.857,66.436,74.137,74.354,71.162,71.233,41.287,41.557,43.672,42.664,15.102,15.124,29.117,28.061,7.465,8.743,31.591,28.233,23.736,16.405,21.850,13.853,22.313,16.138,8.464,9.745,-0.487,-0.758,-0.620,-0.495,-0.572,-0.688,-0.064,415.755,322.989,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:51,1971.579,0.000,0.182,0.000,42.567,4.213,127.148,27.202,27.476,131.714,134.090,172.981,194.212,193.661,179.370,188.073,35.182,42.810,40.971,40.739,41.714,50.208,49.639,40.628,37.179,39.911,59.515,66.006,56.289,59.354,71.905,81.075,57.264,71.859,65.899,66.526,74.227,74.430,71.252,71.294,41.312,41.636,43.696,42.743,15.466,15.579,29.213,29.246,7.739,8.470,31.773,28.597,23.554,16.861,21.941,13.853,22.587,16.229,8.646,9.745,-0.489,-0.730,-0.603,-0.489,-0.547,-0.663,-0.064,414.574,323.101,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:52,1973.840,0.000,0.182,0.000,42.567,4.213,127.400,27.202,27.501,131.965,134.112,172.729,194.485,193.661,179.391,187.821,35.276,42.879,40.971,40.739,41.739,50.178,49.639,40.597,37.227,39.911,59.581,66.006,56.289,59.354,71.996,81.121,57.288,71.905,65.923,66.572,74.294,74.430,71.252,71.294,41.312,41.557,43.696,42.743,15.830,15.853,28.731,29.246,7.739,8.561,31.956,28.689,23.827,16.588,22.032,13.762,22.495,16.229,8.464,9.745,-0.491,-0.744,-0.611,-0.504,-0.567,-0.676,-0.064,413.987,323.049,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:53,1973.840,0.000,0.182,0.000,42.567,4.213,127.400,27.202,27.501,131.965,134.112,172.729,194.485,193.661,179.391,187.821,35.276,42.879,40.971,40.739,41.739,50.178,49.639,40.597,37.227,39.911,59.581,66.006,56.289,59.354,71.996,81.121,57.288,71.905,65.923,66.572,74.294,74.430,71.252,71.294,41.312,41.557,43.696,42.743,15.830,15.853,28.731,29.246,7.739,8.561,31.956,28.689,23.827,16.588,22.032,13.762,22.495,16.229,8.464,9.745,-0.491,-0.744,-0.611,-0.504,-0.567,-0.676,-0.064,413.987,323.049,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:54,1976.097,0.000,0.182,0.000,42.600,4.213,127.652,27.486,27.501,131.965,134.363,172.729,194.233,193.409,179.391,188.073,35.276,42.879,40.971,40.739,41.739,50.208,49.639,40.628,37.258,39.974,59.515,66.006,56.289,59.430,71.996,81.149,57.354,71.935,65.923,66.601,74.294,74.491,71.252,71.354,41.381,41.636,43.696,42.807,15.648,16.764,29.117,30.339,8.012,8.652,31.956,29.053,23.827,16.588,22.123,13.762,22.587,16.320,8.464,9.745,-0.511,-0.760,-0.629,-0.515,-0.578,-0.691,-0.064,413.424,323.046,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:55,1978.398,0.000,0.182,0.000,42.600,4.187,128.155,27.486,27.476,132.216,134.342,172.729,194.212,193.409,179.370,187.821,35.182,42.879,41.004,40.739,41.783,50.254,49.702,40.597,37.227,39.944,59.581,65.977,56.289,59.401,71.972,81.180,57.330,71.905,65.899,66.572,74.360,74.537,71.319,71.325,41.381,41.669,43.696,42.713,15.739,15.306,28.538,28.881,7.830,8.288,31.956,29.144,23.827,16.770,22.032,13.853,22.678,16.320,8.464,9.745,-0.499,-0.748,-0.621,-0.495,-0.568,-0.666,-0.064,412.800,323.110,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:56,1980.704,0.000,0.182,0.000,42.567,4.187,128.407,27.486,27.476,132.216,134.593,172.729,194.212,193.409,179.370,187.821,35.251,42.948,41.098,40.739,41.808,50.254,49.702,40.597,37.227,40.054,59.581,66.066,56.355,59.491,72.062,81.239,57.354,71.966,65.989,66.572,74.360,74.566,71.319,71.430,41.381,41.699,43.766,42.807,15.375,15.306,28.924,29.246,7.739,8.197,31.956,29.599,24.009,16.861,22.123,13.853,22.678,16.320,8.373,9.654,-0.502,-0.751,-0.627,-0.491,-0.570,-0.671,-0.064,412.194,322.994,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:57,1983.043,0.000,0.182,0.000,42.600,4.161,128.910,27.486,27.501,132.216,134.615,172.729,194.233,193.409,179.391,187.569,35.206,42.948,41.004,40.739,41.808,50.254,49.812,40.676,37.227,39.944,59.581,65.977,56.355,59.462,72.062,81.239,57.288,71.966,65.989,66.633,74.360,74.537,71.319,71.401,41.381,41.669,43.766,42.713,15.921,16.582,28.924,29.610,7.921,8.106,32.138,29.690,24.009,17.043,22.123,13.945,22.678,16.320,8.282,9.654,-0.480,-0.716,-0.602,-0.469,-0.547,-0.642,-0.064,411.587,322.991,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:58,1985.348,0.000,0.182,0.000,42.567,4.187,129.162,27.486,27.501,132.468,134.615,172.981,194.233,193.409,179.391,187.569,35.276,42.948,41.121,40.764,41.783,50.314,49.781,40.676,37.290,40.076,59.647,66.088,56.355,59.649,72.038,81.372,57.330,72.026,66.032,66.693,74.426,74.709,71.385,71.588,41.450,41.801,43.766,42.830,16.830,15.762,29.503,29.883,7.921,8.379,32.320,30.055,24.191,16.952,22.305,13.853,22.769,16.411,8.191,9.654,-0.489,-0.731,-0.607,-0.491,-0.559,-0.663,-0.064,411.057,322.993,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:49:59,1987.702,0.000,0.182,0.000,42.600,4.161,129.392,27.486,27.501,132.719,134.866,172.981,194.233,193.409,179.391,187.548,35.206,42.948,41.098,40.808,41.783,50.314,49.781,40.740,37.290,40.054,59.647,66.066,56.355,59.627,72.038,81.372,57.330,72.026,65.965,66.693,74.493,74.688,71.385,71.566,41.450,41.778,43.766,42.886,16.558,16.308,29.503,29.974,8.285,8.197,32.411,30.237,24.100,17.135,22.305,13.945,22.860,16.320,8.373,9.654,-0.485,-0.726,-0.601,-0.494,-0.558,-0.662,-0.064,410.463,322.993,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:00,1989.964,0.000,0.182,0.000,42.600,4.161,129.644,27.486,27.476,132.719,134.845,172.981,194.212,193.409,179.370,187.296,35.251,42.993,41.177,40.808,41.808,50.314,49.781,40.676,37.290,39.974,59.690,66.066,56.398,59.627,72.062,81.446,57.354,72.026,66.056,66.693,74.469,74.688,71.428,71.566,41.426,41.778,43.741,42.807,15.739,16.308,29.406,29.519,8.012,8.106,32.138,30.601,24.100,17.408,22.305,13.853,22.860,16.411,8.191,9.563,-0.479,-0.717,-0.592,-0.487,-0.551,-0.648,-0.064,409.907,323.000,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:01,1992.210,0.000,0.182,0.000,42.600,4.161,129.917,27.462,27.476,132.697,135.096,172.959,194.212,193.388,179.370,187.317,35.182,42.993,41.177,40.833,41.878,50.314,49.845,40.740,37.369,40.054,59.690,66.066,56.398,59.627,72.062,81.505,57.354,72.102,66.056,66.769,74.469,74.763,71.428,71.627,41.426,41.778,43.741,42.807,14.920,16.673,29.503,30.521,8.103,8.015,32.229,30.692,24.373,17.408,22.487,13.945,22.951,16.411,8.191,9.563,-0.498,-0.736,-0.608,-0.500,-0.558,-0.647,-0.064,409.282,322.990,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:02,1994.500,0.000,0.000,0.000,42.567,4.135,130.421,27.486,27.760,132.719,135.096,172.981,194.212,193.409,179.370,187.317,35.251,43.018,41.177,40.808,41.853,50.314,49.845,40.740,37.290,40.054,59.714,66.066,56.421,59.688,72.038,81.505,57.330,72.026,66.032,66.769,74.493,74.763,71.518,71.627,41.450,41.778,43.766,42.807,16.648,18.130,29.792,30.703,8.194,8.288,32.593,30.874,24.463,17.408,22.487,13.853,23.042,16.411,8.282,9.654,-0.477,-0.739,-0.607,-0.483,-0.568,-0.674,-0.064,408.706,323.002,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:03,1996.804,0.000,0.182,0.000,42.600,4.135,130.673,27.486,27.501,132.970,135.118,172.981,194.233,193.158,179.391,187.066,35.276,42.993,41.098,40.808,41.853,50.314,49.845,40.740,37.290,40.054,59.690,66.006,56.398,59.688,72.104,81.505,57.330,72.102,66.098,66.769,74.602,74.763,71.494,71.627,41.426,41.778,43.741,42.807,16.103,16.855,29.599,30.339,8.103,8.015,32.502,30.874,24.282,17.408,22.487,13.853,22.951,16.411,8.282,9.745,-0.483,-0.738,-0.616,-0.489,-0.544,-0.679,-0.064,408.120,323.056,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:04,1999.119,0.000,0.182,0.000,42.567,4.135,130.924,27.486,27.501,133.221,135.369,172.981,194.233,193.158,179.643,187.066,35.276,43.062,41.177,40.808,41.878,50.375,49.845,40.740,37.369,40.054,59.756,66.066,56.464,59.763,72.062,81.564,57.421,72.102,66.122,66.829,74.535,74.824,71.494,71.627,41.495,41.842,43.741,42.807,15.193,16.764,29.599,29.519,8.103,7.923,32.320,31.148,24.554,17.226,22.487,13.853,22.860,16.320,8.282,9.745,-0.479,-0.722,-0.597,-0.489,-0.552,-0.656,-0.064,407.531,322.932,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:05,2001.366,0.000,0.182,0.000,42.600,4.135,131.155,27.202,27.476,133.221,135.599,172.981,194.212,193.158,179.370,187.044,35.251,43.087,41.177,40.877,41.878,50.375,49.845,40.740,37.369,40.117,59.780,66.066,56.488,59.763,72.128,81.638,57.354,72.163,66.189,66.829,74.625,74.885,71.585,71.688,41.520,41.842,43.766,42.807,15.102,16.946,29.310,30.521,8.285,7.832,32.411,31.603,24.463,17.317,22.396,13.945,23.042,16.320,8.464,9.836,-0.505,-0.760,-0.623,-0.497,-0.575,-0.683,-0.064,407.014,322.944,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:06,2003.619,0.000,0.182,0.000,42.567,4.135,131.428,27.486,27.476,133.473,135.599,172.981,194.212,193.158,179.621,186.814,35.251,43.062,41.177,40.877,41.853,50.404,49.845,40.771,37.400,40.054,59.756,66.006,56.530,59.763,72.104,81.667,57.396,72.192,66.164,66.859,74.668,74.824,71.561,71.688,41.495,41.842,43.741,42.807,16.739,17.128,30.081,30.886,8.285,8.106,32.775,31.512,24.463,17.408,22.487,13.853,23.133,16.411,8.373,9.745,-0.486,-0.749,-0.623,-0.491,-0.567,-0.679,-0.064,406.432,322.887,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:07,2005.969,0.000,0.182,0.000,42.600,4.109,131.931,27.486,27.760,133.724,135.851,172.981,194.212,193.158,179.370,186.814,35.251,43.132,41.177,40.877,41.947,50.404,49.845,40.850,37.400,40.054,59.823,66.006,56.530,59.763,72.128,81.726,57.421,72.192,66.189,66.935,74.668,74.885,71.627,71.688,41.495,41.842,43.741,42.807,15.466,17.219,29.792,30.612,8.558,7.923,32.775,32.149,24.645,17.408,22.578,13.853,23.133,16.320,8.464,9.836,-0.507,-0.761,-0.624,-0.522,-0.579,-0.688,-0.064,405.827,322.887,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:08,2008.200,0.000,0.182,0.000,42.567,4.109,132.162,27.486,27.501,133.724,135.872,172.981,194.233,193.158,179.391,186.792,35.276,43.156,41.240,40.877,41.947,50.375,49.924,40.819,37.369,40.054,59.780,66.006,56.554,59.824,72.128,81.757,57.421,72.239,66.189,66.905,74.758,74.885,71.651,71.763,41.589,41.842,43.835,42.807,15.375,17.037,30.467,30.521,8.467,7.741,32.775,32.423,24.463,17.681,22.487,13.945,23.224,16.411,8.373,9.745,-0.495,-0.762,-0.624,-0.501,-0.575,-0.697,-0.064,405.270,322.830,10.395,11.963,22.638,23.423,2.518,31.158,14.674,7.740,38.211,223.210,222.751,186.843,97.376,245.007,11.700,13.400,24.400,25.100,5.300,31.500,19.900,
2021/04/07 05:50:09,2010.581,0.000,0.182,0.000,42.567,4.109,132.413,27.486,27.476,133.975,135.851,173.232,193.960,193.158,179.370,186.541,35.251,43.156,41.263,40.877,41.947,50.480,49.924,40.850,37.400,40.140,59.847,66.088,56.620,59.922,72.128,81.785,57.421,72.268,66.255,66.935,74.758,75.042,71.717,71.846,41.589,41.928,43.766,42.909,16.194,17.311,30.563,30.430,8.649,7.650,32.957,32.605,24.645,17.681,22.851,13.945,23.224,16.411,8.100,9.654,-0.480,-0.720,-0.597,-0.488,-0.555,-0.655,-0.064,404.695,322.889,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:10,2012.754,0.000,0.182,0.000,42.600,4.083,132.917,27.202,27.501,133.975,136.124,173.232,193.982,192.906,179.391,186.541,35.276,43.132,41.240,40.946,41.947,50.451,49.987,40.819,37.433,40.117,59.889,66.066,56.597,59.900,72.128,81.831,57.421,72.299,66.255,66.966,74.801,75.021,71.694,71.824,41.564,41.905,43.810,42.807,17.558,17.584,30.659,31.159,8.831,8.015,33.048,32.605,24.736,17.773,22.851,13.853,23.406,16.503,8.100,9.745,-0.485,-0.748,-0.612,-0.492,-0.573,-0.681,-0.064,404.182,322.780,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:11,2015.080,0.000,0.182,0.000,42.567,4.083,133.169,27.462,27.476,134.205,136.102,173.210,194.212,192.885,179.621,186.541,35.251,43.132,41.319,40.946,41.922,50.451,49.987,40.819,37.433,40.117,59.889,66.127,56.597,59.960,72.104,81.831,57.463,72.299,66.297,66.966,74.801,75.094,71.760,71.885,41.564,41.984,43.810,42.886,15.375,16.764,30.370,30.612,8.649,7.923,33.048,32.605,24.736,17.773,22.851,13.945,23.497,16.503,8.100,9.654,-0.485,-0.730,-0.602,-0.496,-0.557,-0.664,-0.064,403.598,322.780,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:12,2017.422,0.000,0.182,0.000,42.600,4.083,133.442,27.486,27.476,134.226,136.102,173.232,193.960,192.906,179.621,186.310,35.251,43.226,41.319,40.946,41.922,50.541,49.987,40.913,37.464,40.117,59.913,66.066,56.687,59.960,72.104,81.919,57.396,72.329,66.297,66.995,74.891,75.021,71.850,71.885,41.659,41.905,43.835,42.807,16.648,18.586,30.756,30.886,8.922,7.650,33.139,33.060,25.100,17.773,22.942,13.853,23.497,16.594,8.100,9.563,-0.475,-0.744,-0.610,-0.483,-0.562,-0.664,-0.064,403.103,322.723,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:13,2019.648,0.000,0.182,0.000,42.600,4.057,133.672,27.202,27.476,134.226,136.354,173.232,193.960,192.906,179.370,186.289,35.251,43.226,41.319,40.946,41.991,50.541,49.987,40.913,37.464,40.117,59.913,66.066,56.687,59.960,72.104,81.919,57.396,72.329,66.297,67.056,74.957,75.094,71.850,71.885,41.659,41.905,43.835,42.807,16.467,17.402,30.659,30.886,9.013,7.559,33.048,33.333,25.009,17.681,22.942,13.853,23.588,16.503,8.100,9.654,-0.497,-0.732,-0.604,-0.498,-0.554,-0.650,-0.064,402.491,322.725,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:14,2021.998,0.000,0.182,0.000,42.567,4.083,134.197,27.486,27.476,134.478,136.606,173.232,194.212,192.655,179.621,186.310,35.251,43.226,41.319,40.946,41.991,50.511,49.987,40.882,37.433,40.054,59.913,66.066,56.687,59.960,72.170,81.964,57.396,72.360,66.364,67.026,74.957,75.094,71.850,71.885,41.659,41.905,43.835,42.807,16.739,15.397,31.045,30.066,8.740,7.650,32.866,33.151,25.100,17.955,23.034,13.945,23.770,16.503,7.827,9.472,-0.464,-0.691,-0.578,-0.463,-0.533,-0.626,-0.064,401.975,322.663,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:15,2024.292,0.000,0.182,0.000,42.600,4.057,134.449,27.486,27.501,134.729,136.627,173.232,193.982,192.655,179.391,186.059,35.276,43.201,41.383,40.946,41.991,50.511,50.048,40.882,37.433,40.196,59.956,66.127,56.729,60.021,72.104,81.964,57.463,72.360,66.297,67.026,74.933,75.154,71.893,71.960,41.634,42.047,43.810,42.886,17.922,17.128,30.756,30.886,8.831,7.923,32.957,33.242,25.009,18.046,23.125,13.853,23.770,16.503,7.827,9.472,-0.464,-0.726,-0.598,-0.470,-0.549,-0.648,-0.064,401.388,322.616,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:16,2026.479,0.000,0.000,0.000,42.567,4.057,134.931,27.486,27.501,134.729,136.627,173.232,193.982,192.403,179.643,186.037,35.276,43.226,41.383,41.016,42.061,50.587,50.048,40.945,37.496,40.196,59.979,66.127,56.753,60.097,72.170,82.082,57.463,72.436,66.364,67.102,75.023,75.154,71.917,71.960,41.659,41.984,43.835,42.886,18.013,17.857,31.720,31.432,8.922,7.923,33.230,33.698,25.282,18.319,23.125,13.853,23.862,16.594,7.736,9.472,-0.478,-0.713,-0.594,-0.479,-0.548,-0.646,-0.064,400.858,322.554,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:17,2028.799,0.000,0.182,0.000,42.567,4.032,135.204,27.486,27.476,134.980,136.857,173.232,193.960,192.403,179.370,186.059,35.251,43.295,41.383,41.016,41.991,50.511,50.048,40.945,37.496,40.196,59.979,66.127,56.753,60.097,72.170,82.023,57.463,72.436,66.364,67.102,75.023,75.213,71.983,72.021,41.728,42.047,43.835,42.886,17.285,18.130,31.334,31.159,9.104,7.650,33.230,33.880,25.282,18.137,23.216,13.853,23.953,16.503,7.736,9.381,-0.468,-0.699,-0.579,-0.470,-0.537,-0.630,-0.064,400.282,322.492,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:18,2031.106,0.000,0.182,0.000,42.600,4.057,135.456,27.486,27.476,134.980,136.857,173.232,193.960,192.403,179.370,185.807,35.251,43.295,41.383,41.016,42.086,50.511,50.048,40.945,37.496,40.196,59.979,66.203,56.753,60.157,72.195,82.082,57.487,72.436,66.388,67.102,75.023,75.213,71.983,72.097,41.728,42.047,43.835,42.949,17.831,18.313,31.527,31.250,9.104,7.650,33.230,34.335,25.373,18.319,23.216,13.853,23.862,16.503,7.827,9.472,-0.471,-0.698,-0.580,-0.471,-0.538,-0.637,-0.064,399.713,322.431,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:19,2033.403,0.000,0.182,0.000,42.567,4.032,135.686,27.486,27.476,134.980,137.109,173.232,193.960,192.403,179.370,185.785,35.251,43.270,41.446,41.016,42.086,50.587,50.124,40.945,37.496,40.196,60.022,66.203,56.796,60.157,72.195,82.156,57.487,72.436,66.454,67.163,75.065,75.287,71.959,72.097,41.703,42.111,43.741,42.886,16.921,16.582,30.852,30.157,8.740,7.468,32.775,34.699,25.191,18.502,23.216,13.853,23.862,16.594,7.736,9.472,-0.476,-0.726,-0.608,-0.469,-0.543,-0.649,-0.064,399.169,322.442,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:20,2035.687,0.000,0.182,0.000,42.600,4.006,136.190,27.486,27.760,135.231,137.109,173.483,193.708,192.403,179.370,185.785,35.251,43.340,41.446,41.016,42.061,50.587,50.124,40.945,37.496,40.196,60.022,66.203,56.796,60.157,72.237,82.156,57.463,72.436,66.430,67.163,75.065,75.346,72.026,72.157,41.703,42.111,43.810,42.949,17.376,16.764,31.045,30.703,9.013,7.559,33.230,34.608,25.191,18.684,23.216,13.945,23.862,16.503,7.736,9.472,-0.483,-0.745,-0.621,-0.487,-0.569,-0.679,-0.064,398.605,322.380,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:21,2037.976,0.000,0.182,0.000,42.567,4.032,136.441,27.486,27.760,135.483,137.360,173.483,193.960,192.152,179.370,185.785,35.251,43.340,41.525,41.016,42.061,50.587,50.124,41.024,37.575,40.259,60.088,66.263,56.796,60.218,72.170,82.215,57.463,72.496,66.497,67.223,75.129,75.346,72.026,72.157,41.703,42.111,43.741,42.949,18.013,17.219,31.624,31.250,9.195,7.195,33.321,34.973,25.464,18.502,23.307,13.945,23.862,16.503,7.736,9.563,-0.466,-0.731,-0.599,-0.473,-0.555,-0.650,-0.064,398.028,322.324,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:22,2040.248,0.000,0.182,0.000,42.567,4.006,136.693,27.486,27.760,135.483,137.360,173.483,193.708,192.152,179.370,185.534,35.251,43.340,41.525,41.085,42.061,50.648,50.124,41.024,37.575,40.196,60.088,66.203,56.796,60.218,72.170,82.274,57.463,72.557,66.497,67.223,75.129,75.346,72.092,72.218,41.773,42.111,43.810,42.886,18.650,16.308,31.720,30.612,9.286,7.468,33.230,34.882,25.646,18.502,23.489,13.853,23.953,16.503,7.827,9.563,-0.471,-0.734,-0.601,-0.479,-0.557,-0.665,-0.064,397.462,322.272,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:23,2042.495,0.000,0.182,0.000,42.567,4.006,136.945,27.486,27.760,135.734,137.612,173.483,193.708,192.152,179.370,185.534,35.251,43.340,41.446,41.016,42.061,50.648,50.185,41.024,37.575,40.196,60.088,66.203,56.796,60.218,72.237,82.274,57.463,72.557,66.497,67.223,75.194,75.346,72.092,72.157,41.773,42.111,43.810,42.886,18.377,16.217,32.106,31.068,9.104,7.559,33.230,34.699,25.646,18.593,23.398,13.762,23.953,16.411,7.736,9.563,-0.462,-0.721,-0.590,-0.468,-0.548,-0.651,-0.064,396.927,322.148,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:24,2044.761,0.000,0.182,0.000,42.567,4.006,137.218,27.486,27.760,135.734,137.612,173.483,193.960,192.152,179.370,185.555,35.251,43.409,41.525,41.085,42.130,50.677,50.185,41.119,37.606,40.259,60.155,66.324,56.862,60.294,72.237,82.377,57.463,72.586,66.563,67.329,75.194,75.479,72.092,72.294,41.773,42.190,43.741,42.949,17.922,16.126,31.624,30.794,9.195,7.741,32.957,35.428,25.555,18.957,23.398,13.853,23.953,16.503,7.736,9.654,-0.449,-0.706,-0.579,-0.454,-0.537,-0.625,-0.064,396.360,322.274,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:25,2046.997,0.000,0.182,0.000,42.567,3.980,137.700,27.486,27.785,135.734,137.633,173.483,193.730,192.152,179.391,185.534,35.276,43.409,41.525,41.085,42.130,50.648,50.185,41.024,37.575,40.259,60.155,66.263,56.862,60.294,72.237,82.348,57.463,72.557,66.563,67.299,75.194,75.405,72.159,72.218,41.842,42.190,43.810,42.949,18.377,16.582,32.009,30.612,9.468,7.559,33.139,35.610,25.646,18.684,23.580,14.127,24.135,16.503,7.827,9.654,-0.450,-0.698,-0.584,-0.451,-0.537,-0.632,-0.064,395.768,322.091,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:26,2049.241,0.000,0.182,0.000,42.567,4.006,137.952,27.486,27.760,135.985,137.863,173.483,193.708,192.152,179.370,185.282,35.251,43.409,41.588,41.085,42.061,50.648,50.185,41.088,37.575,40.259,60.155,66.324,56.928,60.354,72.237,82.407,57.463,72.557,66.563,67.299,75.259,75.479,72.159,72.354,41.773,42.190,43.741,42.949,18.286,17.037,31.527,31.068,9.286,7.559,33.048,35.519,25.828,19.048,23.580,13.945,24.226,16.503,7.918,9.654,-0.453,-0.690,-0.580,-0.442,-0.520,-0.615,-0.064,395.194,322.098,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:27,2051.470,0.000,0.182,0.000,42.567,3.980,138.225,27.486,27.760,136.236,138.115,173.483,193.708,192.152,179.370,185.303,35.251,43.409,41.588,41.085,42.130,50.677,50.245,41.119,37.669,40.259,60.221,66.324,56.928,60.354,72.237,82.436,57.529,72.662,66.563,67.389,75.324,75.538,72.225,72.354,41.842,42.253,43.810,42.949,19.924,16.035,32.395,30.703,9.377,7.377,33.321,35.519,25.737,18.957,23.762,13.945,24.317,16.503,8.009,9.654,-0.438,-0.651,-0.546,-0.434,-0.508,-0.591,-0.064,394.607,322.041,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:28,2053.768,0.000,0.182,0.000,42.567,3.980,138.729,27.770,27.760,136.236,138.115,173.483,193.708,192.152,179.621,185.052,35.251,43.478,41.668,41.154,42.130,50.708,50.245,41.151,37.702,40.323,60.221,66.400,56.928,60.491,72.237,82.481,57.463,72.693,66.629,67.436,75.324,75.612,72.292,72.430,41.842,42.332,43.810,43.012,18.832,17.402,32.009,31.614,9.377,7.559,33.321,35.792,25.828,19.413,23.671,13.945,24.499,16.594,7.918,9.654,-0.455,-0.678,-0.563,-0.453,-0.522,-0.613,-0.064,394.063,321.920,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:29,2056.085,0.000,0.182,0.000,42.600,3.980,138.959,27.770,27.760,136.488,138.115,173.483,193.708,192.152,179.370,185.030,35.320,43.478,41.668,41.154,42.130,50.708,50.245,41.151,37.702,40.323,60.221,66.400,56.928,60.430,72.237,82.541,57.529,72.693,66.629,67.436,75.389,75.612,72.292,72.430,41.911,42.332,43.810,43.012,18.104,17.219,32.106,31.523,9.468,7.377,33.321,36.066,25.828,19.048,23.853,13.945,24.499,16.594,8.009,9.654,-0.442,-0.665,-0.559,-0.429,-0.519,-0.602,-0.064,393.544,321.927,13.055,14.921,24.900,25.956,4.554,32.478,16.164,22.046,44.185,226.627,226.093,188.842,104.806,246.289,14.200,15.600,26.600,27.600,6.600,32.800,21.000,
2021/04/07 05:50:30,2062.917,0.000,0.182,0.000,42.600,3.954,139.966,27.770,27.785,136.739,138.640,173.735,193.730,192.152,179.391,184.778,35.276,43.478,41.637,41.223,42.200,50.784,50.321,41.151,37.702,40.292,60.288,66.431,56.995,60.462,72.237,82.600,57.529,72.769,66.696,67.496,75.453,75.643,72.358,72.462,41.981,42.302,43.810,43.061,18.104,17.948,32.877,31.797,9.377,7.832,32.866,36.339,26.191,19.048,23.944,13.853,24.681,16.594,8.009,9.745,-0.451,-0.671,-0.556,-0.452,-0.513,-0.593,-0.064,391.862,321.693,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:31,2062.917,0.000,0.182,0.000,42.600,3.954,139.966,27.770,27.785,136.739,138.640,173.735,193.730,192.152,179.391,184.778,35.276,43.478,41.637,41.223,42.200,50.784,50.321,41.151,37.702,40.292,60.288,66.431,56.995,60.462,72.237,82.600,57.529,72.769,66.696,67.496,75.453,75.643,72.358,72.462,41.981,42.302,43.810,43.061,18.104,17.948,32.877,31.797,9.377,7.832,32.866,36.339,26.191,19.048,23.944,13.853,24.681,16.594,8.009,9.745,-0.451,-0.671,-0.556,-0.452,-0.513,-0.593,-0.064,391.862,321.693,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:32,2062.917,0.000,0.182,0.000,42.600,3.954,139.966,27.770,27.785,136.739,138.640,173.735,193.730,192.152,179.391,184.778,35.276,43.478,41.637,41.223,42.200,50.784,50.321,41.151,37.702,40.292,60.288,66.431,56.995,60.462,72.237,82.600,57.529,72.769,66.696,67.496,75.453,75.643,72.358,72.462,41.981,42.302,43.810,43.061,18.104,17.948,32.877,31.797,9.377,7.832,32.866,36.339,26.191,19.048,23.944,13.853,24.681,16.594,8.009,9.745,-0.451,-0.671,-0.556,-0.452,-0.513,-0.593,-0.064,391.862,321.693,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:33,2065.167,0.000,0.182,0.000,42.567,3.954,140.239,27.770,27.760,136.990,138.618,173.735,193.708,192.152,179.370,184.800,35.251,43.548,41.731,41.179,42.225,50.708,50.321,41.230,37.702,40.402,60.354,66.536,57.061,60.551,72.261,82.674,57.553,72.829,66.720,67.557,75.518,75.731,72.425,72.551,41.981,42.395,43.810,43.155,18.832,19.588,32.588,32.890,9.924,7.741,33.230,36.521,26.282,19.140,24.126,13.945,24.772,16.685,8.009,9.745,-0.445,-0.693,-0.578,-0.447,-0.533,-0.627,-0.064,391.312,321.641,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:34,2067.486,0.000,0.182,0.000,42.567,3.928,140.470,27.770,27.760,136.990,138.870,173.735,193.708,192.403,179.370,184.778,35.251,43.572,41.731,41.223,42.200,50.784,50.321,41.151,37.702,40.323,60.378,66.536,57.085,60.551,72.237,82.674,57.529,72.829,66.762,67.557,75.541,75.731,72.448,72.551,42.006,42.395,43.835,43.155,16.830,17.493,32.009,31.706,9.650,7.832,32.684,36.703,26.282,19.140,24.126,13.945,24.954,16.685,7.827,9.654,-0.436,-0.654,-0.544,-0.445,-0.508,-0.588,-0.064,390.748,321.584,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:35,2069.778,0.000,0.182,0.000,42.600,3.928,140.973,27.770,27.760,137.241,138.870,173.735,193.708,192.152,179.370,184.527,35.251,43.572,41.794,41.249,42.225,50.708,50.321,41.230,37.702,40.402,60.378,66.597,57.085,60.627,72.327,82.733,57.553,72.829,66.787,67.557,75.606,75.805,72.515,72.627,42.006,42.459,43.835,43.234,18.013,18.859,32.684,33.072,9.468,7.650,33.048,36.885,26.282,19.140,24.308,13.945,25.046,16.776,7.736,9.654,-0.416,-0.656,-0.539,-0.415,-0.504,-0.579,-0.064,390.224,321.468,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:36,2072.139,0.000,0.182,0.000,42.567,3.928,141.246,27.770,28.069,137.241,139.143,173.735,193.730,192.152,179.391,184.548,35.276,43.617,41.700,41.223,42.269,50.784,50.321,41.230,37.781,40.292,60.420,66.507,57.061,60.522,72.237,82.733,57.529,72.890,66.829,67.633,75.583,75.776,72.491,72.522,42.050,42.365,43.810,43.125,17.103,18.404,32.781,32.252,9.286,7.923,32.684,36.976,26.555,19.048,24.308,14.036,24.954,16.776,7.736,9.745,-0.451,-0.681,-0.563,-0.458,-0.524,-0.616,-0.064,389.698,321.412,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:37,2074.412,0.000,0.182,0.000,42.600,3.928,141.477,27.770,27.760,137.493,139.121,173.735,193.708,192.152,179.370,184.527,35.320,43.642,41.794,41.249,42.269,50.784,50.321,41.230,37.781,40.402,60.444,66.597,57.151,60.627,72.303,82.733,57.529,72.890,66.829,67.633,75.671,75.864,72.581,72.627,42.075,42.538,43.835,43.234,17.558,18.130,33.166,32.252,9.650,8.015,32.957,36.885,26.373,19.413,24.308,13.945,25.046,16.776,7.645,9.654,-0.425,-0.668,-0.551,-0.426,-0.512,-0.595,-0.064,389.142,321.355,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:38,2076.832,0.000,0.182,0.000,42.600,3.928,141.750,27.770,27.760,137.493,139.373,173.735,193.708,192.152,179.370,184.296,35.251,43.617,41.794,41.223,42.269,50.784,50.321,41.230,37.781,40.402,60.420,66.597,57.127,60.627,72.237,82.792,57.529,72.890,66.829,67.633,75.648,75.864,72.558,72.688,42.050,42.538,43.810,43.234,16.921,18.586,32.684,32.708,9.650,8.197,32.684,36.612,26.646,19.322,24.490,14.036,25.137,16.867,7.554,9.654,-0.440,-0.661,-0.548,-0.437,-0.505,-0.596,-0.064,388.641,321.293,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:39,2079.107,0.000,0.182,0.000,42.567,3.902,142.253,27.770,27.760,137.744,139.373,173.735,193.708,192.152,179.370,184.045,35.251,43.617,41.873,41.223,42.269,50.845,50.382,41.230,37.781,40.402,60.420,66.657,57.127,60.688,72.237,82.866,57.529,72.966,66.829,67.693,75.713,75.938,72.624,72.688,42.120,42.601,43.741,43.234,16.830,19.224,32.395,33.345,9.924,8.197,32.775,37.158,26.646,19.322,24.581,14.036,25.228,16.867,7.736,9.745,-0.421,-0.644,-0.544,-0.420,-0.484,-0.572,-0.064,388.116,321.135,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:40,2081.492,0.000,0.182,0.000,42.600,3.902,142.484,27.770,27.760,137.995,139.373,173.986,193.708,192.152,179.370,184.275,35.251,43.686,41.873,41.223,42.269,50.845,50.382,41.293,37.781,40.402,60.487,66.733,57.194,60.748,72.303,82.866,57.596,72.966,66.895,67.693,75.713,75.997,72.624,72.748,42.120,42.601,43.810,43.297,16.739,19.588,33.070,32.617,9.741,8.197,32.775,37.250,26.919,19.413,24.672,14.036,25.319,16.867,7.918,9.836,-0.402,-0.615,-0.514,-0.387,-0.486,-0.555,-0.064,387.636,321.125,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:41,2083.894,0.000,0.182,0.000,42.600,3.902,142.735,27.770,28.044,138.246,139.624,173.986,193.708,192.152,179.370,184.023,35.320,43.686,41.873,41.293,42.294,50.845,50.382,41.293,37.844,40.402,60.487,66.733,57.194,60.688,72.327,82.925,57.620,72.966,66.919,67.693,75.777,75.938,72.624,72.748,42.120,42.601,43.810,43.297,16.103,19.770,33.552,33.437,9.924,8.288,32.866,37.250,26.828,19.504,24.763,14.036,25.319,16.958,7.736,9.745,-0.416,-0.621,-0.520,-0.414,-0.485,-0.558,-0.064,387.110,321.068,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:42,2088.559,0.000,0.182,0.000,42.600,3.876,143.512,27.770,28.044,138.246,139.876,173.986,193.708,192.152,179.370,184.045,35.251,43.686,41.873,41.293,42.338,50.845,50.457,41.293,37.844,40.402,60.553,66.794,57.194,60.748,72.303,82.925,57.596,73.026,66.962,67.693,75.842,75.997,72.690,72.824,42.189,42.664,43.741,43.297,15.557,20.317,34.130,33.710,9.741,8.197,32.775,37.341,27.192,19.686,24.763,14.036,25.592,17.050,7.736,9.836,-0.403,-0.642,-0.532,-0.403,-0.492,-0.562,-0.064,386.080,320.896,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:43,2088.559,0.000,0.182,0.000,42.600,3.876,143.512,27.770,28.044,138.246,139.876,173.986,193.708,192.152,179.370,184.045,35.251,43.686,41.873,41.293,42.338,50.845,50.457,41.293,37.844,40.402,60.553,66.794,57.194,60.748,72.303,82.925,57.596,73.026,66.962,67.693,75.842,75.997,72.690,72.824,42.189,42.664,43.741,43.297,15.557,20.317,34.130,33.710,9.741,8.197,32.775,37.341,27.192,19.686,24.763,14.036,25.592,17.050,7.736,9.836,-0.403,-0.642,-0.532,-0.403,-0.492,-0.562,-0.064,386.080,320.896,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:44,2090.925,0.000,0.182,0.000,42.567,3.876,143.742,27.770,28.044,138.246,140.127,173.735,193.457,192.152,179.118,183.771,35.251,43.686,41.843,41.293,42.364,50.845,50.457,41.293,37.844,40.371,60.553,66.704,57.194,60.659,72.327,82.999,57.620,73.026,66.986,67.769,75.842,75.968,72.757,72.719,42.189,42.571,43.741,43.204,15.557,19.224,34.130,33.528,9.832,8.379,32.684,37.614,27.283,19.595,24.945,14.127,25.683,17.141,7.736,9.745,-0.417,-0.632,-0.530,-0.408,-0.497,-0.573,-0.064,385.549,320.782,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:45,2093.250,0.000,0.182,0.000,42.600,3.876,144.267,28.054,27.760,138.498,140.127,173.986,193.457,192.152,179.370,183.793,35.320,43.756,41.906,41.293,42.338,50.905,50.457,41.373,37.923,40.371,60.620,66.765,57.260,60.719,72.303,82.999,57.596,73.026,67.028,67.829,75.842,76.028,72.757,72.795,42.189,42.634,43.741,43.267,16.012,20.135,34.323,33.892,9.741,8.379,32.684,37.614,27.283,19.686,24.854,14.036,25.683,17.050,7.827,9.836,-0.431,-0.644,-0.535,-0.429,-0.496,-0.569,-0.064,385.011,320.725,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:46,2095.603,0.000,0.182,0.000,42.600,3.876,144.519,28.054,28.044,138.749,140.379,173.986,193.457,192.152,179.370,183.793,35.251,43.756,42.000,41.362,42.364,50.905,50.518,41.373,37.844,40.528,60.620,66.854,57.260,60.824,72.261,83.058,57.620,73.102,67.052,67.829,75.842,76.130,72.757,72.960,42.189,42.807,43.810,43.361,14.283,19.497,33.648,33.528,10.015,8.470,32.775,37.796,27.192,19.869,25.127,14.127,25.865,17.141,8.009,9.836,-0.444,-0.657,-0.546,-0.436,-0.491,-0.593,-0.064,384.435,320.606,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:47,2100.208,0.000,0.182,0.000,42.567,3.850,145.001,28.054,28.044,139.000,140.630,173.986,193.457,192.152,179.370,183.520,35.251,43.756,41.937,41.362,42.408,50.905,50.457,41.373,37.844,40.465,60.686,66.930,57.326,60.885,72.303,83.118,57.596,73.102,67.094,67.829,75.907,76.189,72.823,72.960,42.258,42.807,43.810,43.361,14.920,19.679,33.648,33.437,10.106,9.016,32.684,37.887,27.374,19.869,25.127,13.945,26.321,17.232,7.736,9.745,-0.425,-0.639,-0.530,-0.433,-0.497,-0.573,-0.064,383.360,320.491,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:48,2100.208,0.000,0.182,0.000,42.567,3.850,145.001,28.054,28.044,139.000,140.630,173.986,193.457,192.152,179.370,183.520,35.251,43.756,41.937,41.362,42.408,50.905,50.457,41.373,37.844,40.465,60.686,66.930,57.326,60.885,72.303,83.118,57.596,73.102,67.094,67.829,75.907,76.189,72.823,72.960,42.258,42.807,43.810,43.361,14.920,19.679,33.648,33.437,10.106,9.016,32.684,37.887,27.374,19.869,25.127,13.945,26.321,17.232,7.736,9.745,-0.425,-0.639,-0.530,-0.433,-0.497,-0.573,-0.064,383.360,320.491,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:49,2102.488,0.000,0.182,0.000,42.567,3.850,145.505,28.054,28.069,139.000,140.652,173.986,193.478,191.901,179.391,183.520,35.276,43.756,41.937,41.362,42.408,50.905,50.518,41.373,37.923,40.465,60.620,66.854,57.326,60.824,72.303,83.118,57.596,73.163,67.094,67.966,75.972,76.189,72.823,72.960,42.328,42.807,43.741,43.297,14.283,18.677,34.130,32.434,9.832,8.925,32.502,37.614,27.192,19.869,25.127,14.036,26.503,17.323,7.645,9.654,-0.425,-0.635,-0.531,-0.433,-0.495,-0.574,-0.064,382.770,320.315,17.409,14.145,26.237,27.903,6.736,33.024,17.700,42.672,56.535,236.189,238.931,185.965,112.994,247.056,18.600,15.200,27.900,29.500,8.500,33.500,22.200,
2021/04/07 05:50:50,2107.065,0.000,0.182,0.000,42.567,3.824,146.030,28.054,28.044,139.503,140.882,174.237,193.457,191.901,179.370,183.289,35.320,43.825,42.079,41.431,42.408,50.981,50.518,41.436,37.986,40.528,60.686,67.066,57.393,60.960,72.369,83.192,57.662,73.163,67.161,67.966,76.036,76.322,72.890,73.082,42.397,42.949,43.810,43.440,14.192,18.495,34.130,33.345,10.470,8.652,32.684,37.887,27.374,20.051,25.127,14.036,26.685,17.414,7.736,9.654,-0.421,-0.627,-0.521,-0.416,-0.472,-0.563,-0.064,381.665,320.152,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:51,2107.065,0.000,0.182,0.000,42.567,3.824,146.030,28.054,28.044,139.503,140.882,174.237,193.457,191.901,179.370,183.289,35.320,43.825,42.079,41.431,42.408,50.981,50.518,41.436,37.986,40.528,60.686,67.066,57.393,60.960,72.369,83.192,57.662,73.163,67.161,67.966,76.036,76.322,72.890,73.082,42.397,42.949,43.810,43.440,14.192,18.495,34.130,33.345,10.470,8.652,32.684,37.887,27.374,20.051,25.127,14.036,26.685,17.414,7.736,9.654,-0.421,-0.627,-0.521,-0.416,-0.472,-0.563,-0.064,381.665,320.152,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:52,2107.065,0.000,0.182,0.000,42.567,3.824,146.281,28.054,28.044,139.503,140.882,174.237,193.457,191.901,179.370,183.289,35.320,43.825,42.049,41.431,42.408,51.042,50.579,41.436,37.986,40.577,60.752,67.037,57.393,60.992,72.303,83.251,57.662,73.223,67.161,68.026,76.101,76.353,72.956,73.128,42.397,42.982,43.741,43.409,15.102,20.135,34.516,34.712,10.470,8.834,32.775,38.160,27.465,20.233,25.401,14.036,26.685,17.505,7.736,9.654,-0.425,-0.631,-0.526,-0.424,-0.487,-0.559,-0.064,381.665,320.152,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:53,2111.584,0.000,0.182,0.000,42.600,3.824,146.785,28.054,28.044,139.754,141.385,173.986,193.457,191.901,179.118,183.038,35.320,43.894,42.079,41.431,42.408,51.042,50.579,41.499,37.986,40.528,60.752,67.066,57.393,61.021,72.303,83.251,57.662,73.223,67.227,68.026,76.101,76.381,73.023,73.157,42.397,43.012,43.810,43.440,14.556,19.770,33.648,33.163,10.379,9.745,32.502,38.434,27.646,20.142,25.492,13.945,26.776,17.414,7.736,9.745,-0.423,-0.648,-0.536,-0.420,-0.511,-0.586,-0.064,380.463,320.035,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:54,2113.945,0.000,0.182,0.000,42.567,3.798,147.015,28.054,28.044,140.005,141.385,174.237,193.457,191.649,179.370,183.016,35.251,43.919,42.049,41.431,42.408,51.042,50.579,41.499,37.986,40.498,60.842,67.037,57.416,60.931,72.369,83.310,57.662,73.223,67.161,68.087,76.189,76.353,73.047,73.128,42.491,42.982,43.766,43.330,15.284,18.859,34.516,33.710,10.379,9.290,32.684,38.251,27.737,20.233,25.492,14.036,26.685,17.505,7.736,9.745,-0.412,-0.648,-0.539,-0.409,-0.499,-0.577,-0.064,379.887,320.040,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:55,2116.243,0.000,0.182,0.000,42.567,3.824,147.267,28.054,28.044,140.005,141.637,174.237,193.457,191.649,179.118,182.764,35.320,43.894,42.079,41.501,42.477,50.981,50.579,41.499,37.986,40.528,60.752,67.066,57.459,61.021,72.303,83.310,57.662,73.223,67.227,68.087,76.166,76.381,73.023,73.157,42.467,43.012,43.810,43.440,15.557,19.770,34.709,34.165,10.925,9.472,32.502,38.251,27.828,20.233,25.583,14.036,26.776,17.597,7.827,9.745,-0.399,-0.600,-0.508,-0.392,-0.472,-0.534,-0.064,379.318,319.873,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:56,2118.460,0.000,0.182,0.000,42.600,3.798,147.770,28.054,28.328,140.257,141.888,174.237,193.457,191.649,179.118,182.764,35.320,43.919,42.079,41.431,42.502,51.071,50.579,41.530,38.081,40.528,60.842,67.066,57.483,61.021,72.394,83.339,57.686,73.329,67.251,68.117,76.254,76.381,73.113,73.218,42.491,43.012,43.835,43.440,14.192,18.130,34.227,32.708,10.561,9.654,32.320,38.616,27.828,20.416,25.492,14.036,26.867,17.597,7.827,9.836,-0.406,-0.608,-0.509,-0.400,-0.469,-0.545,-0.064,378.704,319.749,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:57,2120.735,0.000,0.182,0.000,42.600,3.798,148.044,28.029,28.069,140.486,141.910,174.216,193.478,191.628,179.140,182.786,35.345,43.894,42.142,41.431,42.477,51.042,50.654,41.499,38.050,40.607,60.885,67.188,57.459,61.082,72.369,83.384,57.662,73.360,67.294,68.163,76.231,76.455,73.089,73.218,42.536,43.092,43.810,43.440,15.284,17.402,35.094,32.161,10.470,9.654,32.411,38.342,28.010,20.507,25.583,14.036,26.776,17.597,7.736,9.745,-0.389,-0.598,-0.499,-0.381,-0.476,-0.538,-0.064,378.135,319.695,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:50:58,2123.077,0.000,0.182,0.000,42.600,3.772,148.274,28.054,28.044,140.508,142.140,174.237,193.205,191.649,179.118,182.764,35.320,43.989,42.221,41.431,42.502,51.042,50.654,41.578,38.050,40.607,60.909,67.188,57.483,61.082,72.394,83.384,57.686,73.360,67.318,68.163,76.254,76.515,73.179,73.294,42.561,43.155,43.766,43.503,15.011,16.399,35.094,32.708,10.652,9.836,32.138,38.251,28.283,20.416,25.765,13.945,26.958,17.597,7.827,9.836,-0.403,-0.614,-0.519,-0.387,-0.469,-0.542,-0.064,377.572,319.640,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
