Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:50:59,2127.702,0.000,0.182,0.000,42.567,3.772,149.029,28.337,28.044,141.010,142.391,174.237,193.457,191.398,179.118,182.513,35.320,43.989,42.221,41.501,42.547,51.117,50.715,41.578,38.050,40.671,60.909,67.263,57.549,61.157,72.369,83.443,57.662,73.360,67.360,68.223,76.384,76.574,73.179,73.354,42.630,43.234,43.835,43.503,15.375,17.766,34.612,33.528,10.379,9.563,32.229,38.434,28.283,20.689,25.765,13.945,27.049,17.597,7.918,9.836,-0.389,-0.618,-0.514,-0.388,-0.477,-0.544,-0.064,376.446,319.354,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:00,2127.702,0.000,0.182,0.000,42.567,3.772,149.029,28.337,28.044,141.010,142.391,174.237,193.457,191.398,179.118,182.513,35.320,43.989,42.221,41.501,42.547,51.117,50.715,41.578,38.050,40.671,60.909,67.263,57.549,61.157,72.369,83.443,57.662,73.360,67.360,68.223,76.384,76.574,73.179,73.354,42.630,43.234,43.835,43.503,15.375,17.766,34.612,33.528,10.379,9.563,32.229,38.434,28.283,20.689,25.765,13.945,27.049,17.597,7.918,9.836,-0.389,-0.618,-0.514,-0.388,-0.477,-0.544,-0.064,376.446,319.354,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:01,2129.929,0.000,0.182,0.000,42.567,3.772,149.303,28.337,28.328,141.262,142.643,174.489,193.205,191.398,179.118,182.534,35.320,43.989,42.191,41.501,42.547,51.117,50.715,41.578,38.129,40.640,60.909,67.234,57.549,61.128,72.436,83.517,57.662,73.420,67.360,68.223,76.384,76.545,73.246,73.325,42.630,43.267,43.766,43.473,15.921,17.311,35.673,33.072,10.470,9.563,32.229,38.342,28.465,20.598,25.765,13.853,27.049,17.688,7.736,9.745,-0.388,-0.588,-0.491,-0.388,-0.464,-0.522,-0.064,375.858,319.235,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:02,2134.522,0.000,0.182,0.000,42.567,3.746,149.806,28.337,28.328,141.262,142.894,174.489,193.205,191.398,179.118,182.282,35.320,44.033,42.285,41.570,42.547,51.117,50.715,41.642,38.129,40.671,60.952,67.324,57.525,61.218,72.436,83.576,57.662,73.420,67.427,68.299,76.360,76.648,73.289,73.415,42.675,43.361,43.810,43.566,16.194,17.311,35.866,33.163,10.652,9.745,32.138,38.251,28.738,20.689,25.947,13.853,27.231,17.779,7.463,9.745,-0.400,-0.601,-0.503,-0.400,-0.474,-0.536,-0.064,374.776,319.010,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:03,2134.522,0.000,0.182,0.000,42.567,3.746,149.806,28.337,28.328,141.262,142.894,174.489,193.205,191.398,179.118,182.282,35.320,44.033,42.285,41.570,42.547,51.117,50.715,41.642,38.129,40.671,60.952,67.324,57.525,61.218,72.436,83.576,57.662,73.420,67.427,68.299,76.360,76.648,73.289,73.415,42.675,43.361,43.810,43.566,16.194,17.311,35.866,33.163,10.652,9.745,32.138,38.251,28.738,20.689,25.947,13.853,27.231,17.779,7.463,9.745,-0.400,-0.601,-0.503,-0.400,-0.474,-0.536,-0.064,374.776,319.010,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:04,2136.891,0.000,0.182,0.000,42.567,3.746,150.036,28.337,28.328,141.513,143.146,174.489,193.205,191.398,179.118,182.261,35.251,44.033,42.285,41.570,42.547,51.178,50.715,41.642,38.129,40.671,61.018,67.324,57.592,61.218,72.436,83.576,57.662,73.420,67.427,68.360,76.425,76.707,73.289,73.415,42.675,43.361,43.741,43.503,16.194,18.859,36.251,33.983,10.834,10.200,32.229,38.707,28.829,20.780,25.947,13.853,27.140,17.597,7.736,9.836,-0.400,-0.623,-0.526,-0.397,-0.484,-0.558,-0.064,374.238,318.892,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:05,2139.126,0.000,0.182,0.000,42.600,3.746,150.561,28.337,28.328,141.764,143.146,174.489,193.457,191.398,179.118,182.031,35.320,44.033,42.285,41.595,42.616,51.178,50.715,41.642,38.129,40.671,60.952,67.324,57.592,61.218,72.436,83.635,57.662,73.420,67.493,68.360,76.490,76.707,73.355,73.491,42.744,43.440,43.810,43.566,16.830,19.315,36.444,34.439,10.834,9.836,32.320,38.342,29.011,20.780,25.947,13.945,27.140,17.505,8.191,9.927,-0.414,-0.620,-0.515,-0.412,-0.480,-0.543,-0.064,373.713,318.783,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:06,2141.357,0.000,0.182,0.000,42.567,3.746,150.792,28.337,28.328,141.764,143.398,174.489,193.205,191.398,178.867,182.009,35.320,44.033,42.285,41.570,42.616,51.178,50.715,41.642,38.129,40.671,61.018,67.385,57.592,61.218,72.436,83.635,57.662,73.496,67.493,68.360,76.555,76.707,73.355,73.551,42.744,43.503,43.810,43.566,16.830,18.677,36.830,34.348,10.561,10.018,32.047,38.616,29.101,20.871,26.038,13.945,27.140,17.505,7.918,9.836,-0.381,-0.573,-0.482,-0.374,-0.454,-0.513,-0.064,373.137,318.605,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:07,2143.704,0.000,0.182,0.000,42.567,3.720,151.065,28.337,28.328,142.015,143.398,174.489,193.457,191.146,179.118,182.031,35.320,44.033,42.348,41.639,42.616,51.178,50.791,41.705,38.129,40.750,61.018,67.385,57.592,61.294,72.436,83.635,57.662,73.496,67.493,68.360,76.555,76.766,73.421,73.551,42.814,43.503,43.810,43.566,16.648,19.133,35.769,34.530,10.379,10.291,31.956,38.889,29.283,20.780,26.038,13.762,27.413,17.505,7.463,9.745,-0.388,-0.612,-0.511,-0.383,-0.473,-0.540,-0.064,372.606,318.493,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:08,2148.167,0.000,0.182,0.000,42.600,3.720,151.820,28.337,28.328,142.267,143.649,174.489,193.205,191.146,179.118,181.779,35.320,44.102,42.348,41.639,42.616,51.178,50.791,41.705,38.192,40.750,61.084,67.385,57.658,61.354,72.502,83.709,57.729,73.557,67.559,68.420,76.620,76.840,73.488,73.612,42.883,43.566,43.810,43.645,16.921,17.857,35.577,33.892,10.288,10.200,32.138,38.798,29.465,20.871,26.220,13.945,27.505,17.505,7.190,9.654,-0.379,-0.570,-0.480,-0.374,-0.450,-0.507,-0.064,371.502,318.263,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:09,2148.167,0.000,0.182,0.000,42.600,3.720,151.820,28.337,28.328,142.267,143.649,174.489,193.205,191.146,179.118,181.779,35.320,44.102,42.348,41.639,42.616,51.178,50.791,41.705,38.192,40.750,61.084,67.385,57.658,61.354,72.502,83.709,57.729,73.557,67.559,68.420,76.620,76.840,73.488,73.612,42.883,43.566,43.810,43.645,16.921,17.857,35.577,33.892,10.288,10.200,32.138,38.798,29.465,20.871,26.220,13.945,27.505,17.505,7.190,9.654,-0.379,-0.570,-0.480,-0.374,-0.450,-0.507,-0.064,371.502,318.263,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:10,2150.454,0.000,0.182,0.000,42.567,3.720,152.324,28.597,28.612,142.496,143.649,174.719,193.205,191.125,179.118,181.779,35.320,44.102,42.348,41.570,42.641,51.239,50.851,41.784,38.192,40.750,61.084,67.460,57.658,61.354,72.526,83.768,57.753,73.557,67.584,68.496,76.684,76.899,73.488,73.612,42.883,43.566,43.810,43.645,15.557,17.311,35.191,33.619,10.470,10.929,32.047,38.889,29.283,20.780,26.220,13.762,27.687,17.505,7.463,9.654,-0.378,-0.566,-0.479,-0.369,-0.449,-0.509,-0.064,370.920,318.156,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:11,2152.758,0.000,0.000,0.000,42.567,3.720,152.302,28.337,28.612,142.518,143.649,174.740,193.205,191.146,179.118,181.506,35.320,44.172,42.427,41.639,42.685,51.239,50.851,41.784,38.255,40.750,61.151,67.460,57.724,61.354,72.502,83.768,57.729,73.557,67.559,68.496,76.684,76.899,73.554,73.688,42.952,43.645,43.810,43.645,16.012,18.768,35.094,34.439,10.470,10.747,32.047,39.162,29.192,20.871,26.311,13.853,27.778,17.597,7.281,9.654,-0.387,-0.589,-0.503,-0.366,-0.454,-0.515,-0.064,370.369,317.972,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:12,2155.072,0.000,0.182,0.000,42.600,3.694,153.057,28.621,28.612,142.518,143.901,174.489,193.205,191.146,179.118,181.506,35.320,44.127,42.490,41.639,42.685,51.239,50.851,41.784,38.255,40.813,61.174,67.521,57.748,61.415,72.436,83.768,57.729,73.557,67.626,68.557,76.772,76.973,73.578,73.748,42.977,43.709,43.835,43.709,17.376,18.130,35.577,33.619,10.743,10.383,32.047,38.707,29.283,20.780,26.402,13.853,27.687,17.597,7.008,9.654,-0.391,-0.613,-0.516,-0.387,-0.479,-0.548,-0.064,369.829,317.868,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:13,2157.391,0.000,0.182,0.000,42.567,3.694,153.057,28.621,28.328,143.020,143.901,174.740,193.205,191.146,179.118,181.506,35.320,44.172,42.427,41.639,42.685,51.239,50.851,41.784,38.255,40.813,61.217,67.521,57.724,61.415,72.502,83.828,57.662,73.633,67.626,68.557,76.749,76.973,73.621,73.748,43.022,43.709,43.810,43.645,16.648,18.950,35.191,33.528,10.561,10.656,32.138,38.707,29.192,20.962,26.402,13.945,27.596,17.597,6.826,9.563,-0.380,-0.604,-0.499,-0.378,-0.469,-0.525,-0.064,369.238,317.697,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:14,2159.710,0.000,0.182,0.000,42.567,3.694,153.561,28.621,28.612,143.020,144.152,174.740,193.205,191.146,179.118,181.506,35.320,44.197,42.397,41.639,42.685,51.239,50.912,41.784,38.255,40.783,61.174,67.492,57.814,61.386,72.502,83.828,57.729,73.633,67.692,68.557,76.772,77.004,73.645,73.719,43.047,43.757,43.835,43.615,15.648,18.130,35.384,33.345,10.561,10.747,31.865,38.707,29.283,20.962,26.493,13.945,27.505,17.505,6.826,9.563,-0.362,-0.568,-0.473,-0.356,-0.443,-0.510,-0.064,368.745,317.527,10.885,11.402,27.684,25.457,7.009,31.471,19.523,51.340,74.745,244.083,251.921,194.036,120.558,249.616,12.500,13.600,29.100,27.200,8.400,31.800,23.700,
2021/04/07 05:51:15,2162.007,0.000,0.182,0.000,42.600,3.668,153.813,28.621,28.612,143.272,144.152,174.740,193.205,190.895,179.118,181.254,35.320,44.172,42.427,41.708,42.711,51.239,50.851,41.784,38.255,40.750,61.217,67.521,57.791,61.415,72.526,83.828,57.753,73.633,67.716,68.617,76.814,77.032,73.687,73.748,43.091,43.788,43.810,43.645,16.467,16.855,35.480,33.619,10.379,10.474,31.865,38.798,29.374,21.054,26.493,14.036,27.505,17.505,6.735,9.563,-0.367,-0.573,-0.480,-0.361,-0.446,-0.518,-0.064,368.201,317.351,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:16,2164.304,0.000,0.182,0.000,42.600,3.668,154.064,28.621,28.612,143.272,144.404,174.740,193.205,190.895,179.118,181.254,35.320,44.266,42.554,41.639,42.685,51.239,50.912,41.847,38.335,40.876,61.241,67.657,57.814,61.551,72.568,83.902,57.729,73.633,67.692,68.617,76.902,77.092,73.711,73.885,43.116,43.914,43.835,43.788,16.739,18.768,34.612,34.712,10.925,10.474,32.047,38.798,29.283,21.236,26.402,13.945,27.505,17.597,6.826,9.563,-0.362,-0.571,-0.475,-0.358,-0.446,-0.505,-0.064,367.622,317.183,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:17,2166.599,0.000,0.182,0.000,42.600,3.694,154.316,28.621,28.612,143.523,144.404,174.740,193.205,190.895,179.118,181.254,35.320,44.266,42.523,41.708,42.711,51.314,50.912,41.847,38.335,40.783,61.307,67.568,57.814,61.522,72.593,83.961,57.753,73.693,67.783,68.693,76.902,77.137,73.777,73.856,43.116,43.963,43.835,43.757,16.921,18.768,34.902,33.710,10.834,10.474,32.047,38.798,29.465,21.327,26.675,13.945,27.596,17.597,6.735,9.563,-0.390,-0.619,-0.514,-0.388,-0.477,-0.545,-0.064,367.131,317.012,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:18,2168.888,0.000,0.182,0.000,42.567,3.668,154.568,28.881,28.612,143.501,144.655,174.719,193.205,190.873,179.118,181.002,35.320,44.241,42.490,41.708,42.755,51.314,50.912,41.847,38.335,40.813,61.217,67.597,57.857,61.491,72.568,83.961,57.729,73.693,67.759,68.693,76.879,77.092,73.754,73.885,43.161,43.914,43.880,43.709,16.467,17.766,35.769,32.799,10.834,10.747,31.956,38.707,29.465,21.327,26.584,13.945,27.687,17.597,6.826,9.563,-0.380,-0.592,-0.503,-0.378,-0.446,-0.535,-0.064,366.581,316.835,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:19,2173.583,0.000,0.182,0.000,42.600,3.642,155.345,28.905,28.612,143.774,144.907,174.991,193.205,190.895,179.118,180.772,35.320,44.266,42.460,41.708,42.755,51.314,50.912,41.847,38.335,40.783,61.307,67.568,57.881,61.522,72.568,83.961,57.729,73.693,67.759,68.693,76.967,77.137,73.844,73.856,43.255,43.963,43.904,43.678,17.194,19.953,35.577,35.077,10.925,10.565,31.865,38.889,29.829,21.327,26.857,14.036,27.687,17.688,6.826,9.563,-0.374,-0.559,-0.473,-0.374,-0.444,-0.499,-0.064,365.582,316.492,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:20,2173.583,0.000,0.182,0.000,42.600,3.642,155.345,28.905,28.612,143.774,144.907,174.991,193.205,190.895,179.118,180.772,35.320,44.266,42.460,41.708,42.755,51.314,50.912,41.847,38.335,40.783,61.307,67.568,57.881,61.522,72.568,83.961,57.729,73.693,67.759,68.693,76.967,77.137,73.844,73.856,43.255,43.963,43.904,43.678,17.194,19.953,35.577,35.077,10.925,10.565,31.865,38.889,29.829,21.327,26.857,14.036,27.687,17.688,6.826,9.563,-0.374,-0.559,-0.473,-0.374,-0.444,-0.499,-0.064,365.582,316.492,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:21,2175.986,0.000,0.182,0.000,42.567,3.642,155.848,28.905,28.612,144.025,144.907,174.991,193.205,190.643,179.118,180.772,35.320,44.310,42.633,41.708,42.755,51.314,50.912,41.847,38.398,40.876,61.284,67.657,57.857,61.612,72.568,83.961,57.729,73.693,67.825,68.754,77.008,77.225,73.820,73.945,43.299,44.057,43.880,43.788,17.740,19.224,36.348,34.257,11.198,10.474,32.229,38.889,29.829,21.418,26.857,14.036,27.687,17.597,6.644,9.472,-0.377,-0.566,-0.473,-0.371,-0.444,-0.496,-0.064,365.104,316.435,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:22,2178.318,0.000,0.182,0.000,42.600,3.642,156.078,28.905,28.896,144.277,145.158,174.991,193.205,190.643,179.118,180.750,35.320,44.310,42.696,41.708,42.755,51.375,50.988,41.926,38.477,40.955,61.350,67.718,57.857,61.612,72.635,84.094,57.729,73.754,67.825,68.829,77.008,77.299,73.887,74.021,43.299,44.136,43.880,43.788,16.467,19.042,35.094,33.801,10.925,10.474,31.773,38.707,29.829,21.236,27.039,13.945,27.869,17.597,6.735,9.563,-0.362,-0.575,-0.477,-0.358,-0.450,-0.498,-0.064,364.579,316.269,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:23,2180.727,0.000,0.182,0.000,42.600,3.642,156.352,28.905,28.612,144.277,145.158,174.991,193.205,190.643,178.867,180.520,35.320,44.310,42.696,41.778,42.824,51.375,50.988,41.926,38.398,40.955,61.350,67.718,57.857,61.688,72.635,84.094,57.729,73.754,67.825,68.829,77.008,77.358,73.887,74.082,43.369,44.199,43.880,43.851,17.103,17.037,36.155,32.343,10.834,10.656,31.682,38.342,30.011,21.327,26.948,14.036,27.322,17.505,7.099,9.654,-0.370,-0.560,-0.473,-0.361,-0.444,-0.495,-0.064,364.117,316.091,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:24,2183.220,0.000,0.182,0.000,42.567,3.642,156.352,28.905,28.612,144.277,145.158,174.991,193.205,190.643,178.867,180.520,35.320,44.310,42.696,41.778,42.824,51.375,50.988,41.926,38.398,40.955,61.350,67.718,57.857,61.688,72.635,84.094,57.729,73.754,67.825,68.829,77.008,77.358,73.887,74.082,43.369,44.199,43.880,43.851,17.103,17.037,36.155,32.343,10.834,10.656,31.682,38.342,30.011,21.327,26.948,14.036,27.322,17.505,7.099,9.654,-0.370,-0.560,-0.473,-0.361,-0.444,-0.495,-0.064,363.649,315.864,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:25,2188.052,0.000,0.000,0.000,42.600,3.617,157.359,28.905,29.180,144.779,145.662,175.243,193.205,190.392,179.118,180.268,35.320,44.310,42.696,41.847,42.824,51.375,51.048,41.990,38.477,40.955,61.350,67.794,57.990,61.688,72.635,84.153,57.729,73.829,67.958,68.890,77.138,77.417,74.020,74.142,43.438,44.342,43.949,43.851,18.013,18.950,36.059,33.801,11.107,10.838,31.773,38.251,30.375,21.692,27.130,14.127,27.505,17.414,7.463,9.836,-0.363,-0.546,-0.461,-0.359,-0.434,-0.486,-0.064,362.715,315.572,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:26,2188.052,0.000,0.000,0.000,42.600,3.617,157.359,28.905,29.180,144.779,145.662,175.243,193.205,190.392,179.118,180.268,35.320,44.310,42.696,41.847,42.824,51.375,51.048,41.990,38.477,40.955,61.350,67.794,57.990,61.688,72.635,84.153,57.729,73.829,67.958,68.890,77.138,77.417,74.020,74.142,43.438,44.342,43.949,43.851,18.013,18.950,36.059,33.801,11.107,10.838,31.773,38.251,30.375,21.692,27.130,14.127,27.505,17.414,7.463,9.836,-0.363,-0.546,-0.461,-0.359,-0.434,-0.486,-0.064,362.715,315.572,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:27,2190.359,0.000,0.182,0.000,42.534,3.617,157.589,28.905,28.896,145.030,145.913,175.243,193.205,190.643,179.118,180.247,35.320,44.380,42.666,41.803,42.824,51.436,51.048,41.990,38.477,40.925,61.416,67.765,57.990,61.719,72.635,84.153,57.795,73.829,67.958,68.951,77.203,77.329,74.020,74.113,43.508,44.311,43.949,43.821,17.649,17.493,34.805,33.163,10.652,10.929,31.318,38.434,30.557,21.692,27.312,14.127,27.505,17.414,7.463,9.745,-0.363,-0.568,-0.475,-0.358,-0.448,-0.509,-0.064,362.256,315.405,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:28,2192.821,0.000,0.182,0.000,42.600,3.591,158.092,28.905,28.896,145.282,146.165,175.243,193.205,190.392,179.118,180.247,35.320,44.380,42.775,41.847,42.824,51.436,51.048,41.990,38.477,40.955,61.416,67.794,57.990,61.748,72.701,84.227,57.729,73.829,67.958,68.951,77.203,77.417,74.086,74.218,43.508,44.405,43.949,43.914,17.740,18.404,35.480,34.165,11.289,10.929,31.409,38.525,30.557,21.874,27.221,14.036,27.687,17.505,7.736,9.745,-0.377,-0.574,-0.481,-0.377,-0.454,-0.514,-0.064,361.749,315.182,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:29,2195.154,0.000,0.182,0.000,42.567,3.591,158.344,29.189,28.921,145.282,146.186,175.243,193.227,190.392,178.888,179.995,35.345,44.380,42.775,41.847,42.919,51.436,51.109,41.990,38.477,41.019,61.483,67.854,57.990,61.748,72.725,84.227,57.753,73.829,67.982,69.026,77.268,77.491,74.152,74.218,43.577,44.468,43.949,43.914,17.467,17.948,35.769,33.801,11.016,11.293,31.409,38.616,30.738,21.783,27.312,14.127,27.505,17.505,7.736,9.836,-0.351,-0.558,-0.461,-0.345,-0.437,-0.493,-0.064,361.245,315.006,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:30,2197.596,0.000,0.182,0.000,42.567,3.591,158.596,29.165,29.180,145.763,146.165,175.473,193.205,190.370,178.867,179.995,35.320,44.449,42.838,41.847,42.894,51.436,51.109,42.053,38.540,41.019,61.483,67.854,58.056,61.824,72.701,84.286,57.795,73.829,68.024,69.026,77.268,77.550,74.152,74.279,43.646,44.547,44.018,43.993,17.649,16.308,35.673,32.070,10.652,11.293,31.045,38.160,31.102,21.783,27.586,14.127,27.413,17.505,7.645,9.836,-0.348,-0.521,-0.443,-0.335,-0.414,-0.463,-0.064,360.701,314.891,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:31,2199.915,0.000,0.182,0.000,42.567,3.565,159.099,29.189,29.180,145.784,146.416,175.494,193.205,190.392,178.867,180.247,35.320,44.380,42.838,41.847,42.894,51.436,51.109,42.053,38.540,41.019,61.483,67.854,58.056,61.824,72.701,84.286,57.729,73.829,68.024,69.026,77.332,77.550,74.152,74.279,43.646,44.547,44.018,43.993,18.468,19.406,36.348,32.890,11.107,10.838,31.318,38.069,31.102,21.600,27.677,14.127,27.505,17.414,7.736,9.836,-0.357,-0.543,-0.468,-0.345,-0.417,-0.470,-0.064,360.220,314.720,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:32,2202.196,0.000,0.182,0.000,42.600,3.591,159.099,29.165,29.180,146.014,146.668,175.473,193.205,190.370,178.867,179.743,35.390,44.449,42.808,41.941,42.894,51.436,51.109,42.053,38.540,40.988,61.483,67.825,58.056,61.719,72.701,84.286,57.729,73.829,68.091,69.026,77.397,77.522,74.219,74.250,43.716,44.517,44.018,43.884,18.923,19.770,36.251,34.894,11.198,10.929,31.500,38.616,31.102,21.692,27.768,14.127,27.413,17.597,7.281,9.563,-0.359,-0.552,-0.465,-0.345,-0.446,-0.497,-0.064,359.676,314.490,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:33,2204.551,0.000,0.182,0.000,42.567,3.591,159.603,29.165,29.180,146.265,146.668,175.473,193.205,190.119,178.867,179.743,35.320,44.474,42.808,41.941,42.894,51.511,51.109,42.053,38.604,40.988,61.506,67.901,58.080,61.795,72.767,84.345,57.729,73.829,68.091,69.087,77.420,77.581,74.243,74.325,43.741,44.580,44.043,43.963,19.014,19.679,36.059,33.983,11.107,11.020,31.409,38.160,31.102,21.692,27.768,14.036,27.596,17.597,7.281,9.654,-0.366,-0.547,-0.463,-0.355,-0.425,-0.488,-0.064,359.107,314.319,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:34,2206.921,0.000,0.182,0.000,42.600,3.565,159.855,29.165,29.180,146.014,146.919,175.473,193.205,190.119,178.867,179.743,35.390,44.449,42.902,41.847,42.894,51.511,51.109,42.053,38.540,41.098,61.483,67.930,58.122,61.885,72.767,84.345,57.795,73.829,68.091,69.087,77.397,77.609,74.285,74.354,43.785,44.690,44.088,43.993,18.468,19.406,35.191,33.710,11.198,11.111,31.227,38.069,31.102,21.600,27.768,14.127,27.596,17.688,7.463,9.654,-0.366,-0.552,-0.468,-0.355,-0.438,-0.488,-0.064,358.556,314.201,10.984,12.588,28.162,27.926,7.147,31.080,21.633,56.889,75.743,258.531,254.421,197.928,126.759,250.560,13.000,14.500,29.800,29.500,8.800,31.400,25.600,
2021/04/07 05:51:35,2211.346,0.000,0.182,0.000,42.567,3.539,160.610,29.473,29.180,146.538,147.422,175.494,193.205,190.140,178.867,179.492,35.320,44.518,42.871,41.916,42.963,51.511,51.185,42.132,38.604,41.068,61.549,67.901,58.122,61.856,72.767,84.419,57.729,73.890,68.157,69.148,77.397,77.655,74.285,74.325,43.855,44.723,44.018,43.963,17.740,17.766,34.612,33.072,10.925,11.293,30.863,38.251,31.284,21.600,28.041,14.127,27.778,17.779,7.463,9.654,-0.358,-0.554,-0.467,-0.353,-0.444,-0.499,-0.064,357.431,313.867,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:36,2211.346,0.000,0.182,0.000,42.567,3.539,160.610,29.473,29.180,146.538,147.422,175.494,193.205,190.140,178.867,179.492,35.320,44.518,42.871,41.916,42.963,51.511,51.185,42.132,38.604,41.068,61.549,67.901,58.122,61.856,72.767,84.419,57.729,73.890,68.157,69.148,77.397,77.655,74.285,74.325,43.855,44.723,44.018,43.963,17.740,17.766,34.612,33.072,10.925,11.293,30.863,38.251,31.284,21.600,28.041,14.127,27.778,17.779,7.463,9.654,-0.358,-0.554,-0.467,-0.353,-0.444,-0.499,-0.064,357.431,313.867,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:37,2213.618,0.000,0.182,0.000,42.600,3.565,160.862,29.165,29.180,146.768,147.422,175.473,193.205,190.119,178.867,179.492,35.320,44.518,42.981,41.916,42.963,51.572,51.185,42.132,38.604,41.098,61.549,67.991,58.122,61.885,72.767,84.419,57.795,73.890,68.157,69.223,77.462,77.742,74.285,74.476,43.855,44.895,44.088,44.057,17.285,16.491,34.612,32.526,10.561,11.293,30.681,37.887,31.284,21.783,27.950,14.036,27.778,17.688,7.372,9.563,-0.366,-0.548,-0.464,-0.343,-0.436,-0.482,-0.064,356.903,313.574,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:38,2215.872,0.000,0.182,0.000,42.600,3.539,161.135,29.189,29.180,146.789,147.674,175.494,193.205,190.140,178.867,179.261,35.320,44.518,42.871,41.986,43.032,51.511,51.185,42.132,38.683,41.068,61.549,67.962,58.122,61.856,72.834,84.419,57.795,73.890,68.224,69.223,77.527,77.714,74.352,74.447,43.924,44.865,44.157,44.026,18.377,17.584,34.709,32.708,10.743,11.111,30.772,37.887,31.193,21.783,27.859,14.127,27.687,17.688,7.463,9.472,-0.368,-0.541,-0.459,-0.356,-0.426,-0.465,-0.064,356.347,313.519,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:39,2218.134,0.000,0.182,0.000,42.567,3.539,161.365,29.448,29.180,147.019,147.674,175.724,193.205,189.867,178.867,179.240,35.320,44.518,42.981,41.986,42.963,51.572,51.185,42.132,38.683,41.161,61.615,67.991,58.189,61.945,72.834,84.479,57.795,73.890,68.224,69.223,77.527,77.816,74.352,74.551,43.993,44.959,44.157,44.136,18.923,19.224,35.577,33.983,11.198,11.111,30.954,37.887,31.284,21.874,27.950,14.127,27.960,17.597,7.281,9.472,-0.359,-0.535,-0.453,-0.347,-0.414,-0.476,-0.064,355.765,313.174,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:40,2220.343,0.000,0.182,0.000,42.600,3.539,161.869,29.448,29.180,147.270,147.926,175.473,193.205,189.867,178.867,179.240,35.390,44.588,42.950,41.986,43.032,51.511,51.223,42.195,38.683,41.131,61.615,67.962,58.189,61.916,72.834,84.479,57.795,73.890,68.224,69.284,77.592,77.788,74.418,74.583,43.993,44.992,44.157,44.106,18.923,18.039,35.191,33.163,10.925,10.838,30.408,37.705,31.284,21.874,27.950,14.218,27.960,17.688,7.281,9.472,-0.345,-0.518,-0.440,-0.333,-0.414,-0.458,-0.064,355.264,313.070,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:41,2222.608,0.000,0.182,0.000,42.567,3.539,162.120,29.473,29.464,147.292,147.926,175.745,193.205,189.889,178.867,179.240,35.390,44.588,43.044,41.986,43.032,51.572,51.245,42.195,38.683,41.224,61.682,68.051,58.189,62.021,72.834,84.552,57.795,73.951,68.290,69.284,77.656,77.876,74.485,74.612,44.063,45.101,44.157,44.136,18.195,17.675,35.577,33.254,11.380,11.202,30.681,37.614,31.466,21.965,27.859,14.127,28.051,17.688,7.281,9.472,-0.351,-0.525,-0.445,-0.339,-0.417,-0.468,-0.064,354.654,312.830,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:42,2224.896,0.000,0.182,0.000,42.567,3.513,162.645,29.473,29.464,147.543,148.177,175.745,193.205,189.889,178.615,179.010,35.320,44.588,43.014,42.055,43.032,51.572,51.245,42.195,38.746,41.131,61.682,68.022,58.255,61.992,72.834,84.552,57.795,73.890,68.290,69.360,77.656,77.906,74.485,74.583,44.063,45.071,44.157,44.106,17.740,18.495,34.998,32.981,10.834,10.929,30.135,37.523,31.739,21.965,28.041,14.127,28.142,17.688,7.372,9.381,-0.371,-0.551,-0.464,-0.358,-0.421,-0.482,-0.064,354.159,312.715,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:43,2227.180,0.000,0.182,0.000,42.600,3.513,162.897,29.473,29.464,147.794,148.177,175.745,193.205,189.889,178.615,179.010,35.390,44.588,43.044,42.055,43.102,51.572,51.245,42.195,38.683,41.224,61.682,68.051,58.255,62.021,72.900,84.552,57.795,73.951,68.357,69.360,77.721,77.935,74.485,74.688,44.132,45.164,44.157,44.136,18.832,17.948,34.709,32.434,10.834,11.202,30.135,37.614,31.466,21.965,27.859,14.127,28.051,17.688,7.281,9.381,-0.360,-0.535,-0.453,-0.350,-0.421,-0.461,-0.064,353.629,312.544,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:44,2229.493,0.000,0.182,0.000,42.567,3.513,163.127,29.473,29.464,148.045,148.429,175.745,193.205,189.889,178.615,178.988,35.320,44.657,43.107,42.055,43.102,51.572,51.245,42.195,38.746,41.224,61.682,68.127,58.255,62.082,72.834,84.612,57.795,73.890,68.357,69.360,77.721,77.935,74.551,74.688,44.202,45.164,44.157,44.136,18.104,18.404,34.034,33.254,11.289,10.929,30.135,37.341,31.557,22.056,27.950,14.036,28.142,17.688,7.099,9.381,-0.353,-0.533,-0.456,-0.332,-0.432,-0.476,-0.064,353.136,312.258,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:45,2231.867,0.000,0.000,0.000,42.600,3.513,163.379,29.473,29.464,148.045,148.680,175.745,193.205,189.889,178.867,178.988,35.390,44.588,43.014,42.055,43.102,51.648,51.245,42.195,38.746,41.194,61.682,68.022,58.255,61.992,72.900,84.612,57.795,73.951,68.357,69.420,77.786,77.906,74.618,74.659,44.271,45.134,44.157,44.106,19.287,18.586,35.287,33.072,11.198,10.747,30.408,37.250,31.921,22.147,27.950,14.127,28.233,17.779,7.190,9.381,-0.344,-0.544,-0.455,-0.339,-0.429,-0.480,-0.064,352.630,312.085,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:46,2236.427,0.000,0.182,0.000,42.567,3.487,164.156,29.473,29.464,148.548,148.932,175.997,193.205,189.889,178.615,178.758,35.320,44.657,43.156,42.055,43.127,51.648,51.245,42.259,38.746,41.194,61.748,68.159,58.321,62.113,72.924,84.612,57.819,73.890,68.447,69.420,77.786,78.039,74.618,74.780,44.271,45.276,44.157,44.169,19.105,19.406,34.227,32.981,11.016,11.202,29.953,37.250,32.194,22.147,28.041,14.127,28.415,17.870,7.190,9.290,-0.351,-0.531,-0.450,-0.347,-0.428,-0.474,-0.064,351.681,311.685,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:47,2238.713,0.000,0.182,0.000,42.600,3.487,164.386,29.756,29.748,148.548,148.932,175.997,193.205,189.637,178.615,178.485,35.390,44.657,43.187,42.149,43.102,51.648,51.321,42.259,38.809,41.304,61.748,68.248,58.321,62.142,72.966,84.671,57.795,73.890,68.423,69.481,77.786,78.068,74.684,74.809,44.340,45.370,44.157,44.262,18.013,18.950,33.455,33.345,11.016,11.111,29.680,37.067,32.103,22.238,28.041,14.036,28.415,17.870,7.099,9.290,-0.347,-0.509,-0.437,-0.333,-0.406,-0.430,-0.064,351.187,311.455,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:48,2238.713,0.000,0.182,0.000,42.600,3.487,164.386,29.756,29.748,148.548,148.932,175.997,193.205,189.637,178.615,178.485,35.390,44.657,43.187,42.149,43.102,51.648,51.321,42.259,38.809,41.304,61.748,68.248,58.321,62.142,72.966,84.671,57.795,73.890,68.423,69.481,77.786,78.068,74.684,74.809,44.340,45.370,44.157,44.262,18.013,18.950,33.455,33.345,11.016,11.111,29.680,37.067,32.103,22.238,28.041,14.036,28.415,17.870,7.099,9.290,-0.347,-0.509,-0.437,-0.333,-0.406,-0.430,-0.064,351.187,311.455,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:49,2241.151,0.000,0.182,0.000,42.567,3.487,164.890,29.473,29.748,148.548,149.183,175.997,193.205,189.637,178.615,178.485,35.390,44.657,43.250,42.124,43.102,51.648,51.321,42.338,38.809,41.367,61.748,68.248,58.321,62.218,72.966,84.745,57.795,73.951,68.489,69.557,77.851,78.127,74.684,74.885,44.410,45.449,44.226,44.262,18.013,16.764,34.420,32.890,10.652,11.202,29.588,37.067,32.103,22.238,27.859,14.127,28.506,17.870,7.190,9.290,-0.345,-0.544,-0.455,-0.339,-0.429,-0.478,-0.064,350.762,311.279,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:50,2243.383,0.000,0.182,0.000,42.567,3.487,165.142,29.473,29.748,148.799,149.435,175.997,193.205,189.637,178.615,178.485,35.390,44.657,43.156,42.124,43.171,51.648,51.321,42.338,38.809,41.273,61.815,68.159,58.388,62.113,72.966,84.745,57.795,73.890,68.489,69.557,77.916,78.099,74.684,74.856,44.479,45.419,44.226,44.169,18.013,18.859,33.552,33.437,10.652,11.020,29.497,37.158,32.194,22.330,27.859,14.127,28.506,17.870,7.099,9.199,-0.348,-0.519,-0.444,-0.336,-0.417,-0.462,-0.064,350.314,311.110,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:51,2245.771,0.000,0.182,0.000,42.600,3.487,165.142,29.473,29.748,148.799,149.435,175.997,193.205,189.637,178.615,178.485,35.390,44.657,43.156,42.124,43.171,51.648,51.321,42.338,38.809,41.273,61.815,68.159,58.388,62.113,72.966,84.745,57.795,73.890,68.489,69.557,77.916,78.099,74.684,74.856,44.479,45.419,44.226,44.169,18.013,18.859,33.552,33.437,10.652,11.020,29.497,37.158,32.194,22.330,27.859,14.127,28.506,17.870,7.099,9.199,-0.348,-0.519,-0.444,-0.336,-0.417,-0.462,-0.064,349.821,310.880,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:52,2248.082,0.000,0.182,0.000,42.600,3.487,165.142,29.473,29.748,148.799,149.435,175.997,193.205,189.637,178.615,178.485,35.390,44.657,43.156,42.124,43.171,51.648,51.321,42.338,38.809,41.273,61.815,68.159,58.388,62.113,72.966,84.745,57.795,73.890,68.489,69.557,77.916,78.099,74.684,74.856,44.479,45.419,44.226,44.169,18.013,18.859,33.552,33.437,10.652,11.020,29.497,37.158,32.194,22.330,27.859,14.127,28.506,17.870,7.099,9.199,-0.348,-0.519,-0.444,-0.336,-0.417,-0.462,-0.064,349.391,310.594,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:53,2250.455,0.000,0.182,0.000,42.567,3.461,166.149,29.756,29.748,149.553,149.686,175.997,193.205,189.386,178.615,178.485,35.390,44.726,43.329,42.193,43.171,51.708,51.382,42.338,38.888,41.430,61.881,68.324,58.388,62.279,73.032,84.745,57.861,73.890,68.556,69.617,78.045,78.260,74.817,74.945,44.549,45.655,44.295,44.342,17.558,17.766,34.130,32.799,10.652,11.020,29.497,37.158,32.557,22.512,27.859,14.309,28.780,18.053,7.008,9.199,-0.369,-0.546,-0.460,-0.357,-0.429,-0.469,-0.064,348.923,310.480,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:54,2252.769,0.000,0.182,0.000,42.600,3.461,166.422,30.040,29.773,149.553,149.960,176.248,193.227,189.386,178.637,178.003,35.414,44.726,43.329,42.193,43.241,51.708,51.359,42.338,38.888,41.367,61.881,68.324,58.388,62.218,73.032,84.804,57.795,73.890,68.622,69.617,78.045,78.260,74.817,75.006,44.618,45.718,44.295,44.342,17.649,17.493,33.745,32.617,10.379,11.658,29.133,37.614,32.830,22.421,27.950,14.218,28.871,18.144,7.008,9.199,-0.334,-0.523,-0.449,-0.328,-0.401,-0.468,-0.064,348.536,310.303,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:55,2257.460,0.000,0.182,0.000,42.567,3.435,167.156,30.040,30.032,149.804,150.441,176.248,193.205,189.386,178.615,177.981,35.390,44.821,43.392,42.193,43.241,51.708,51.442,42.401,38.952,41.430,61.971,68.324,58.478,62.279,73.032,84.878,57.861,73.890,68.622,69.678,78.133,78.334,74.974,75.080,44.782,45.797,44.320,44.342,17.194,17.766,33.455,31.979,10.379,11.384,28.860,37.158,32.830,22.603,27.950,14.309,29.235,18.235,7.008,9.107,-0.329,-0.492,-0.426,-0.315,-0.401,-0.431,-0.064,347.670,309.905,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:56,2257.460,0.000,0.182,0.000,42.567,3.435,167.156,30.040,30.032,149.804,150.441,176.248,193.205,189.386,178.615,177.981,35.390,44.821,43.392,42.193,43.241,51.708,51.442,42.401,38.952,41.430,61.971,68.324,58.478,62.279,73.032,84.878,57.861,73.890,68.622,69.678,78.133,78.334,74.974,75.080,44.782,45.797,44.320,44.342,17.194,17.766,33.455,31.979,10.379,11.384,28.860,37.158,32.830,22.603,27.950,14.309,29.235,18.235,7.008,9.107,-0.329,-0.492,-0.426,-0.315,-0.401,-0.431,-0.064,347.670,309.905,11.769,18.035,27.454,29.790,8.228,29.501,23.269,65.395,82.993,263.936,258.577,200.638,133.214,254.291,13.400,19.000,29.100,31.500,9.500,30.000,27.100,
2021/04/07 05:51:57,2259.919,0.000,0.182,0.000,42.567,3.435,167.407,30.040,30.032,150.055,150.441,176.248,193.205,189.135,178.615,177.981,35.390,44.796,43.362,42.263,43.241,51.769,51.382,42.401,38.952,41.400,61.947,68.295,58.520,62.250,73.032,84.878,57.861,73.951,68.622,69.754,78.175,78.365,74.950,75.051,44.687,45.830,44.295,44.311,18.104,18.586,33.263,32.981,11.016,11.566,28.951,37.341,33.012,22.603,28.041,14.309,29.326,18.235,7.099,9.016,-0.348,-0.541,-0.456,-0.342,-0.432,-0.489,-0.064,347.245,309.676,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:51:58,2262.307,0.000,0.182,0.000,42.567,3.435,167.659,30.016,30.032,150.285,150.693,176.478,193.205,189.113,178.615,177.729,35.390,44.796,43.425,42.263,43.335,51.708,51.382,42.401,38.952,41.400,61.947,68.356,58.520,62.325,73.123,84.878,57.886,73.890,68.713,69.754,78.175,78.365,75.016,75.111,44.757,45.894,44.295,44.375,18.286,18.495,32.781,32.708,10.743,11.658,28.951,37.432,33.012,22.694,27.950,14.309,29.417,18.235,6.917,9.016,-0.333,-0.504,-0.426,-0.318,-0.387,-0.444,-0.064,346.816,309.508,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:51:59,2264.563,0.000,0.182,0.000,42.567,3.435,167.911,30.016,30.032,150.536,150.693,176.227,193.205,189.113,178.615,177.729,35.390,44.796,43.362,42.263,43.310,51.769,51.442,42.401,38.952,41.400,61.947,68.356,58.520,62.250,73.099,84.878,57.861,73.890,68.689,69.814,78.175,78.365,75.016,75.111,44.826,45.830,44.365,44.375,17.740,18.130,33.359,32.708,10.470,11.293,28.496,36.794,33.285,22.603,28.223,14.309,29.508,18.326,7.008,9.016,-0.324,-0.488,-0.422,-0.307,-0.394,-0.428,-0.064,346.418,309.274,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:00,2266.945,0.000,0.182,0.000,42.600,3.435,168.414,30.040,30.316,150.558,150.944,176.500,193.205,189.135,178.615,177.729,35.390,44.796,43.455,42.288,43.310,51.769,51.442,42.464,39.031,41.509,61.947,68.460,58.520,62.354,73.099,84.937,57.861,73.890,68.689,69.814,78.240,78.452,75.016,75.213,44.895,46.003,44.365,44.405,19.287,17.402,34.130,32.434,10.925,11.658,28.678,36.885,33.467,22.785,28.314,14.400,29.690,18.508,6.917,8.925,-0.332,-0.532,-0.448,-0.327,-0.420,-0.462,-0.064,345.987,309.044,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:01,2269.380,0.000,0.182,0.000,42.567,3.409,168.666,30.300,30.032,150.788,150.944,176.227,193.457,189.113,178.615,177.478,35.390,44.796,43.535,42.263,43.310,51.845,51.442,42.464,39.031,41.573,62.014,68.460,58.587,62.415,73.099,84.937,57.861,73.951,68.755,69.890,78.240,78.526,75.081,75.213,44.895,46.066,44.365,44.468,18.741,18.677,33.745,33.437,10.743,11.111,28.496,36.976,33.558,22.785,28.223,14.400,29.781,18.417,6.735,8.925,-0.342,-0.512,-0.440,-0.314,-0.415,-0.456,-0.064,345.537,308.925,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:02,2271.756,0.000,0.000,0.000,42.567,3.409,168.918,30.040,30.032,151.060,151.196,176.500,193.457,189.135,178.615,177.478,35.390,44.865,43.535,42.332,43.310,51.769,51.442,42.464,39.031,41.573,62.014,68.521,58.587,62.415,73.165,84.996,57.861,73.951,68.755,69.890,78.304,78.586,75.081,75.272,44.895,46.145,44.434,44.468,18.559,16.855,33.552,31.888,10.015,11.749,28.223,37.250,33.558,22.876,28.405,14.400,30.146,18.600,6.735,8.925,-0.343,-0.512,-0.434,-0.330,-0.393,-0.439,-0.064,345.102,308.701,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:03,2274.092,0.000,0.182,0.000,42.600,3.409,169.421,30.300,30.032,151.290,151.447,176.478,193.457,188.862,178.615,177.478,35.390,44.865,43.535,42.332,43.379,51.769,51.420,42.543,39.031,41.573,62.014,68.521,58.587,62.415,73.165,84.996,57.861,73.890,68.755,69.890,78.304,78.586,75.081,75.272,45.034,46.145,44.434,44.468,19.196,17.128,33.938,32.070,10.470,11.111,28.132,36.703,33.830,22.968,28.314,14.400,30.419,18.691,6.826,8.743,-0.328,-0.495,-0.422,-0.322,-0.399,-0.438,-0.064,344.710,308.471,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:04,2276.427,0.000,0.182,0.000,42.600,3.409,169.673,30.324,30.316,151.312,151.447,176.500,193.457,188.883,178.615,177.226,35.390,44.865,43.535,42.332,43.379,51.845,51.442,42.543,39.094,41.573,62.014,68.460,58.587,62.415,73.165,84.996,57.928,73.890,68.821,69.951,78.369,78.586,75.146,75.272,45.034,46.145,44.365,44.468,20.651,20.044,34.902,33.892,10.470,10.929,28.223,36.885,33.649,22.968,28.314,14.491,30.510,18.691,6.917,8.925,-0.342,-0.517,-0.441,-0.334,-0.418,-0.461,-0.064,344.310,308.304,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:05,2278.779,0.000,0.182,0.000,42.567,3.383,169.925,30.324,30.316,151.563,151.699,176.500,193.457,188.883,178.615,177.226,35.390,44.865,43.535,42.332,43.379,51.874,51.442,42.574,39.125,41.573,62.080,68.521,58.653,62.476,73.165,85.099,57.928,73.920,68.821,70.041,78.434,78.660,75.146,75.331,45.104,46.209,44.434,44.547,18.923,20.135,33.166,33.163,10.197,11.293,27.859,36.703,33.740,22.876,28.405,14.491,30.692,18.691,6.826,8.925,-0.332,-0.502,-0.428,-0.319,-0.405,-0.442,-0.064,343.913,308.067,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:06,2281.100,0.000,0.182,0.000,42.567,3.383,170.177,30.324,30.316,151.814,151.950,176.751,193.205,188.883,178.615,176.974,35.390,44.865,43.598,42.401,43.405,51.845,51.442,42.543,39.094,41.652,62.080,68.582,58.653,62.476,73.256,85.070,57.952,73.890,68.912,69.951,78.434,78.660,75.211,75.331,45.104,46.272,44.434,44.547,18.923,19.042,33.359,33.072,9.924,10.747,27.950,36.248,33.921,23.059,28.496,14.583,30.783,18.782,6.917,8.925,-0.336,-0.504,-0.434,-0.323,-0.407,-0.445,-0.064,343.482,307.896,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:07,2283.543,0.000,0.182,0.000,42.600,3.383,170.680,30.324,30.316,151.814,151.950,176.751,193.457,188.883,178.615,176.974,35.390,44.934,43.598,42.401,43.379,51.845,51.518,42.543,39.094,41.652,62.147,68.521,58.653,62.476,73.231,85.129,57.928,73.890,68.888,70.011,78.499,78.660,75.211,75.331,45.173,46.272,44.503,44.547,20.106,20.044,34.709,33.892,10.288,10.838,27.950,36.430,34.012,22.968,28.405,14.583,31.056,18.873,7.008,8.925,-0.340,-0.513,-0.436,-0.328,-0.413,-0.451,-0.064,343.089,307.781,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:08,2285.923,0.000,0.182,0.000,42.567,3.357,170.932,30.608,30.600,152.066,152.202,176.751,193.457,188.883,178.615,176.974,35.390,44.934,43.661,42.401,43.474,51.845,51.496,42.543,39.094,41.652,62.147,68.582,58.653,62.476,73.256,85.070,57.952,73.890,68.912,70.011,78.499,78.719,75.275,75.405,45.173,46.351,44.503,44.547,19.105,19.497,32.588,33.619,10.106,10.747,27.950,36.339,34.285,22.968,28.496,14.583,31.148,18.873,6.735,8.834,-0.320,-0.484,-0.416,-0.309,-0.395,-0.428,-0.064,342.690,307.546,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:09,2288.265,0.000,0.182,0.000,42.567,3.383,171.184,30.608,30.600,152.317,152.454,176.751,193.457,188.632,178.364,176.974,35.390,44.934,43.631,42.401,43.449,51.845,51.518,42.607,39.157,41.621,62.147,68.628,58.719,62.522,73.231,85.129,57.994,73.890,68.954,70.087,78.499,78.750,75.275,75.436,45.242,46.447,44.503,44.580,19.560,20.955,33.263,33.801,10.106,10.747,27.677,36.339,34.285,23.150,28.405,14.583,31.330,18.873,6.917,8.834,-0.334,-0.507,-0.428,-0.331,-0.408,-0.447,-0.064,342.274,307.332,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:10,2290.674,0.000,0.182,0.000,42.567,3.383,171.435,30.583,30.600,152.295,152.705,176.729,193.457,188.610,178.364,176.722,35.390,44.934,43.740,42.401,43.449,51.845,51.518,42.607,39.157,41.715,62.147,68.657,58.719,62.551,73.298,85.129,57.928,73.890,68.954,70.087,78.564,78.778,75.340,75.464,45.242,46.478,44.503,44.611,18.377,19.133,32.491,32.799,10.015,11.202,27.768,36.612,34.103,23.241,28.405,14.674,31.512,18.873,6.917,8.834,-0.336,-0.501,-0.425,-0.323,-0.385,-0.442,-0.064,341.888,307.208,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
