Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:52:11,2293.010,0.000,0.182,0.000,42.600,3.357,171.939,30.608,30.600,152.568,152.705,176.751,193.457,188.632,178.364,176.722,35.390,44.934,43.740,42.401,43.474,51.845,51.518,42.607,39.157,41.715,62.213,68.657,58.719,62.612,73.322,85.129,58.018,73.829,69.045,70.087,78.564,78.852,75.340,75.464,45.312,46.478,44.503,44.611,18.650,19.133,32.299,33.528,10.106,11.020,27.677,36.339,34.558,23.423,28.496,14.674,31.512,18.782,7.099,8.834,-0.328,-0.493,-0.423,-0.297,-0.403,-0.433,-0.064,341.527,306.972,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:12,2295.386,0.000,0.182,0.000,42.534,3.357,172.191,30.608,30.600,152.819,152.957,176.751,193.457,188.632,178.615,176.471,35.390,44.934,43.740,42.496,43.518,51.905,51.579,42.686,39.236,41.715,62.147,68.657,58.719,62.551,73.298,85.189,57.994,73.890,69.021,70.148,78.628,78.852,75.340,75.538,45.381,46.557,44.573,44.611,19.105,19.133,32.973,33.163,10.197,11.111,27.859,36.430,34.558,23.332,28.587,14.765,31.421,18.782,7.099,8.834,-0.329,-0.529,-0.442,-0.321,-0.417,-0.452,-0.064,341.180,306.811,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:13,2297.844,0.000,0.182,0.000,42.600,3.357,172.694,30.583,30.600,153.049,152.957,176.729,193.457,188.610,178.364,176.471,35.390,44.934,43.773,42.470,43.518,51.905,51.579,42.686,39.236,41.685,62.213,68.628,58.786,62.583,73.364,85.189,57.994,73.890,69.021,70.208,78.628,78.883,75.405,75.510,45.451,46.590,44.503,44.659,19.196,18.130,33.552,31.706,9.741,11.111,27.404,36.248,34.558,23.241,28.405,14.674,31.421,18.691,7.190,8.834,-0.326,-0.487,-0.424,-0.304,-0.394,-0.428,-0.064,340.768,306.628,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:14,2300.217,0.000,0.182,0.000,42.600,3.357,172.946,30.608,30.600,153.071,153.208,176.751,193.457,188.632,178.615,176.471,35.390,45.004,43.883,42.470,43.518,51.905,51.579,42.686,39.236,41.778,62.213,68.718,58.786,62.673,73.364,85.189,57.994,73.890,69.087,70.208,78.628,78.970,75.405,75.597,45.451,46.699,44.573,44.690,18.741,21.046,34.130,34.439,10.197,10.656,27.768,35.975,34.831,23.423,28.678,14.856,31.512,18.782,7.281,8.834,-0.322,-0.481,-0.411,-0.307,-0.378,-0.425,-0.064,340.421,306.345,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:15,2302.490,0.000,0.182,0.000,42.600,3.331,173.198,30.608,30.884,153.322,153.460,177.002,193.457,188.632,178.364,176.219,35.390,44.934,43.804,42.470,43.518,51.905,51.579,42.686,39.236,41.778,62.213,68.718,58.786,62.612,73.364,85.263,57.994,73.829,69.087,70.208,78.693,78.970,75.470,75.597,45.520,46.762,44.573,44.690,19.196,16.855,34.034,32.161,10.288,11.020,27.312,35.792,34.922,23.332,28.587,14.856,31.967,18.782,7.554,9.016,-0.321,-0.505,-0.425,-0.312,-0.408,-0.447,-0.064,340.054,306.231,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:16,2304.922,0.000,0.182,0.000,42.567,3.331,173.701,30.891,30.600,153.573,153.711,177.002,193.708,188.380,178.615,176.219,35.390,45.004,43.773,42.540,43.518,51.935,51.579,42.780,39.331,41.748,62.279,68.689,58.852,62.583,73.430,85.291,58.061,73.920,69.087,70.314,78.758,78.883,75.470,75.569,45.520,46.732,44.573,44.659,18.559,17.948,32.202,31.888,10.015,11.384,27.221,36.066,35.013,23.423,28.587,14.856,31.785,18.873,7.463,9.016,-0.333,-0.494,-0.431,-0.319,-0.402,-0.437,-0.064,339.674,306.058,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:17,2307.231,0.000,0.182,0.000,42.567,3.331,173.953,30.891,30.884,153.824,153.711,177.002,193.457,188.380,178.615,176.219,35.390,45.004,43.946,42.540,43.588,51.905,51.639,42.686,39.300,41.778,62.279,68.779,58.852,62.673,73.430,85.263,58.061,73.829,69.087,70.284,78.758,79.044,75.535,75.597,45.589,46.826,44.573,44.753,18.104,18.130,33.552,32.981,9.924,11.384,27.039,35.701,35.013,23.423,28.678,14.947,32.058,18.873,7.827,9.016,-0.327,-0.483,-0.414,-0.315,-0.389,-0.411,-0.064,339.345,305.886,12.903,14.835,28.892,28.701,6.934,27.605,25.522,91.332,97.748,278.158,270.399,213.232,139.849,257.325,14.800,16.400,30.300,30.000,8.700,28.000,29.100,
2021/04/07 05:52:18,2309.637,0.000,0.182,0.000,42.600,3.305,174.205,30.891,30.884,154.076,153.963,177.002,193.457,188.380,178.364,175.967,35.390,45.004,43.852,42.540,43.613,51.905,51.639,42.686,39.300,41.748,62.279,68.689,58.852,62.643,73.455,85.263,58.085,73.829,69.178,70.284,78.823,79.016,75.535,75.628,45.659,46.795,44.642,44.659,18.832,19.588,32.973,33.528,9.559,11.111,27.312,35.975,35.558,23.514,28.678,15.038,31.876,18.782,7.645,9.016,-0.330,-0.519,-0.445,-0.323,-0.398,-0.462,-0.064,338.903,305.656,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:19,2314.338,0.000,0.182,0.000,42.567,3.305,174.960,31.175,30.884,154.327,154.214,177.002,193.457,188.129,178.364,175.967,35.390,45.004,44.009,42.540,43.588,51.966,51.715,42.749,39.363,41.921,62.346,68.854,58.918,62.748,73.497,85.396,58.061,73.829,69.154,70.345,78.888,79.177,75.600,75.790,45.728,46.968,44.642,44.753,17.558,20.135,32.202,33.163,9.650,11.293,27.039,35.792,35.740,23.423,28.860,15.038,31.967,18.691,7.645,9.016,-0.307,-0.480,-0.417,-0.295,-0.370,-0.428,-0.064,338.106,305.311,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:20,2314.338,0.000,0.182,0.000,42.567,3.305,174.960,31.175,30.884,154.327,154.214,177.002,193.457,188.129,178.364,175.967,35.390,45.004,44.009,42.540,43.588,51.966,51.715,42.749,39.363,41.921,62.346,68.854,58.918,62.748,73.497,85.396,58.061,73.829,69.154,70.345,78.888,79.177,75.600,75.790,45.728,46.968,44.642,44.753,17.558,20.135,32.202,33.163,9.650,11.293,27.039,35.792,35.740,23.423,28.860,15.038,31.967,18.691,7.645,9.016,-0.307,-0.480,-0.417,-0.295,-0.370,-0.428,-0.064,338.106,305.311,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:21,2316.595,0.000,0.182,0.000,42.567,3.305,175.212,31.175,30.884,154.327,154.466,177.002,193.708,188.129,178.364,175.967,35.390,45.073,44.009,42.540,43.588,51.966,51.639,42.749,39.363,41.857,62.346,68.854,58.918,62.809,73.497,85.396,58.127,73.829,69.220,70.420,78.888,79.177,75.600,75.790,45.728,47.047,44.642,44.816,17.376,20.955,32.106,33.892,9.650,11.749,26.766,35.701,35.649,23.606,28.860,14.947,32.058,18.782,7.554,9.107,-0.341,-0.509,-0.437,-0.312,-0.413,-0.451,-0.064,337.675,305.197,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:22,2321.421,0.000,0.182,0.000,42.567,3.305,175.715,31.175,31.169,154.829,154.718,177.254,193.708,188.129,178.364,175.715,35.459,45.004,43.979,42.609,43.657,51.966,51.715,42.812,39.442,41.890,62.412,68.825,58.985,62.780,73.563,85.455,58.127,73.829,69.286,70.481,78.952,79.208,75.665,75.761,45.798,47.080,44.642,44.723,18.377,18.404,32.781,32.981,10.379,11.566,26.493,35.155,36.104,23.606,28.951,15.038,32.423,18.782,7.463,9.016,-0.312,-0.503,-0.422,-0.304,-0.398,-0.428,-0.064,336.934,304.788,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:23,2321.421,0.000,0.182,0.000,42.567,3.305,175.715,31.175,31.169,154.829,154.718,177.254,193.708,188.129,178.364,175.715,35.459,45.004,43.979,42.609,43.657,51.966,51.715,42.812,39.442,41.890,62.412,68.825,58.985,62.780,73.563,85.455,58.127,73.829,69.286,70.481,78.952,79.208,75.665,75.761,45.798,47.080,44.642,44.723,18.377,18.404,32.781,32.981,10.379,11.566,26.493,35.155,36.104,23.606,28.951,15.038,32.423,18.782,7.463,9.016,-0.312,-0.503,-0.422,-0.304,-0.398,-0.428,-0.064,336.934,304.788,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:24,2323.692,0.000,0.182,0.000,42.600,3.305,176.219,31.175,31.453,155.081,154.969,177.254,193.708,188.129,178.364,175.715,35.390,45.073,44.088,42.609,43.657,51.966,51.715,42.812,39.442,41.921,62.412,68.854,58.985,62.809,73.563,85.455,58.127,73.829,69.286,70.481,79.017,79.237,75.665,75.849,45.867,47.174,44.711,44.816,17.649,20.408,32.009,33.072,9.924,10.929,26.493,35.155,36.013,23.606,28.951,15.038,32.332,18.782,7.372,9.016,-0.330,-0.492,-0.419,-0.317,-0.394,-0.422,-0.064,336.580,304.618,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:25,2326.076,0.000,0.182,0.000,42.600,3.279,176.471,31.175,31.169,155.332,155.221,177.505,193.708,188.129,178.364,175.715,35.390,45.073,44.088,42.609,43.657,51.966,51.715,42.812,39.442,42.000,62.412,68.915,58.985,62.809,73.563,85.455,58.127,73.754,69.286,70.542,79.017,79.296,75.730,75.923,45.936,47.253,44.711,44.816,17.376,18.495,32.395,31.979,9.468,10.747,26.220,34.791,36.013,23.514,28.951,15.038,32.423,18.782,7.372,9.107,-0.307,-0.477,-0.404,-0.300,-0.386,-0.417,-0.064,336.259,304.391,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:26,2328.447,0.000,0.182,0.000,42.600,3.279,176.722,31.151,31.169,155.310,155.221,177.483,193.708,188.107,178.364,175.463,35.390,45.142,44.152,42.678,43.726,52.042,51.715,42.892,39.505,42.000,62.479,68.991,59.051,62.885,73.563,85.514,58.194,73.829,69.353,70.542,79.082,79.370,75.730,75.923,45.936,47.316,44.711,44.895,18.832,20.499,31.913,33.983,9.832,11.020,26.129,34.973,35.740,23.879,29.042,15.129,32.332,18.600,7.372,9.107,-0.312,-0.479,-0.420,-0.286,-0.379,-0.412,-0.064,335.871,304.212,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:27,2330.773,0.000,0.182,0.000,42.534,3.279,177.226,31.435,31.169,155.562,155.472,177.232,193.708,187.856,178.364,175.715,35.390,45.073,44.121,42.678,43.726,52.042,51.776,42.892,39.505,41.969,62.479,68.886,59.051,62.856,73.563,85.514,58.194,73.754,69.353,70.542,79.082,79.341,75.795,75.821,46.006,47.286,44.711,44.786,17.740,18.586,31.720,32.434,9.741,11.293,25.765,34.882,35.922,23.879,29.042,15.129,32.332,18.600,7.281,9.016,-0.318,-0.507,-0.426,-0.311,-0.405,-0.435,-0.064,335.512,304.046,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:28,2333.083,0.000,0.182,0.000,42.567,3.279,177.478,31.459,31.453,155.834,155.724,177.505,193.708,187.877,178.364,175.463,35.390,45.142,44.215,42.678,43.726,52.042,51.776,42.892,39.505,42.000,62.479,68.991,59.051,62.885,73.563,85.514,58.194,73.754,69.353,70.617,79.147,79.370,75.795,75.982,46.075,47.380,44.781,44.895,16.921,18.586,30.370,32.161,9.468,11.658,25.583,34.882,36.013,23.879,29.042,15.129,32.332,18.600,7.190,8.925,-0.314,-0.479,-0.410,-0.297,-0.395,-0.427,-0.064,335.125,303.753,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:29,2335.339,0.000,0.182,0.000,42.567,3.253,177.981,31.719,31.453,156.064,155.975,177.483,193.708,187.856,178.364,175.463,35.390,45.142,44.215,42.678,43.726,52.042,51.776,42.892,39.505,42.063,62.545,68.991,59.051,62.885,73.563,85.588,58.260,73.754,69.419,70.617,79.212,79.429,75.859,75.982,46.075,47.380,44.781,44.895,18.195,21.137,31.142,33.983,9.924,11.293,25.856,34.791,36.377,23.879,29.224,15.221,32.423,18.600,7.099,8.925,-0.318,-0.473,-0.409,-0.300,-0.385,-0.415,-0.064,334.753,303.701,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:30,2337.661,0.000,0.182,0.000,42.600,3.253,177.981,31.435,31.453,156.064,155.975,177.483,193.708,187.856,178.364,175.212,35.390,45.142,44.185,42.678,43.796,52.042,51.776,42.892,39.585,41.969,62.545,68.962,59.117,62.916,73.629,85.588,58.260,73.754,69.419,70.617,79.212,79.400,75.859,75.954,46.145,47.428,44.781,44.865,17.194,17.857,31.720,32.434,9.559,11.384,25.492,34.882,36.286,23.788,29.133,15.221,32.605,18.508,7.190,8.925,-0.332,-0.488,-0.420,-0.317,-0.392,-0.415,-0.064,334.348,303.469,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:31,2340.005,0.000,0.182,0.000,42.600,3.253,178.485,31.719,31.453,156.315,156.227,177.483,193.708,187.856,178.364,175.463,35.459,45.142,44.294,42.678,43.796,52.102,51.753,42.955,39.585,42.063,62.545,69.051,59.117,62.945,73.629,85.647,58.260,73.754,69.486,70.678,79.212,79.488,75.859,76.056,46.214,47.522,44.781,44.959,17.285,18.404,32.395,31.614,9.286,10.838,25.127,34.882,36.559,23.970,29.224,15.312,32.514,18.508,7.008,8.925,-0.324,-0.481,-0.410,-0.308,-0.384,-0.406,-0.064,334.032,303.355,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:32,2342.357,0.000,0.182,0.000,42.567,3.253,178.758,31.743,31.737,156.588,156.478,177.505,193.960,187.877,178.112,175.233,35.390,45.212,44.264,42.773,43.796,52.102,51.776,42.955,39.585,42.033,62.545,69.022,59.117,62.916,73.629,85.647,58.326,73.754,69.486,70.678,79.276,79.460,75.924,76.028,46.214,47.571,44.781,44.928,17.376,19.042,31.431,32.526,10.106,11.202,25.219,34.882,36.650,23.788,29.224,15.221,32.514,18.508,7.099,8.925,-0.317,-0.469,-0.402,-0.302,-0.366,-0.412,-0.064,333.627,303.183,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:33,2344.841,0.000,0.182,0.000,42.600,3.228,179.240,31.743,31.737,156.588,156.478,177.505,193.960,187.626,178.364,175.212,35.390,45.142,44.294,42.748,43.821,52.102,51.776,42.955,39.585,42.063,62.611,69.051,59.184,62.945,73.720,85.647,58.351,73.693,69.576,70.678,79.276,79.562,75.924,76.115,46.283,47.601,44.781,44.959,18.559,21.319,32.106,34.894,9.559,10.565,25.127,34.517,36.468,23.879,29.133,15.312,32.514,18.508,7.099,8.834,-0.328,-0.484,-0.417,-0.314,-0.390,-0.407,-0.064,333.316,303.005,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:34,2347.347,0.000,0.182,0.000,42.600,3.253,179.492,31.743,31.737,156.839,156.730,177.756,193.960,187.626,178.364,174.960,35.390,45.212,44.357,42.748,43.796,52.102,51.851,42.955,39.648,42.063,62.611,69.112,59.184,63.006,73.696,85.647,58.326,73.754,69.486,70.754,79.276,79.562,75.924,76.115,46.353,47.664,44.781,44.959,19.014,21.046,32.009,34.165,10.197,10.838,25.036,34.426,36.923,23.970,29.315,15.312,32.605,18.508,7.099,8.925,-0.311,-0.468,-0.401,-0.284,-0.382,-0.406,-0.064,333.025,302.774,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:35,2349.878,0.000,0.182,0.000,42.567,3.228,179.743,31.743,31.737,157.091,156.730,177.756,193.960,187.626,178.364,174.960,35.390,45.212,44.327,42.748,43.796,52.102,51.851,42.955,39.648,42.096,62.678,69.083,59.250,62.977,73.762,85.647,58.326,73.754,69.552,70.814,79.341,79.593,75.989,76.087,46.353,47.634,44.850,44.992,18.468,20.135,30.949,34.439,10.015,11.111,24.672,34.699,37.013,23.788,29.224,15.403,32.787,18.600,7.099,8.834,-0.310,-0.479,-0.409,-0.294,-0.397,-0.427,-0.064,332.721,302.601,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:36,2352.281,0.000,0.182,0.000,42.567,3.228,179.995,32.027,31.737,157.342,156.982,177.756,193.960,187.626,178.364,174.960,35.459,45.212,44.437,42.817,43.865,52.102,51.851,43.018,39.711,42.126,62.678,69.112,59.250,63.082,73.762,85.706,58.393,73.754,69.552,70.814,79.406,79.621,76.054,76.174,46.422,47.728,44.850,45.022,16.921,18.768,29.117,33.437,9.741,11.475,24.672,34.882,36.923,23.788,29.315,15.312,32.787,18.600,6.917,8.743,-0.316,-0.504,-0.426,-0.307,-0.401,-0.435,-0.064,332.455,302.372,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:37,2357.085,0.000,0.182,0.000,42.567,3.202,180.750,32.027,32.021,157.593,157.485,177.756,193.960,187.626,178.364,174.960,35.459,45.212,44.437,42.773,43.865,52.178,51.851,43.018,39.790,42.205,62.744,69.188,59.250,63.082,73.828,85.780,58.393,73.754,69.619,70.875,79.471,79.754,76.119,76.248,46.492,47.870,44.919,45.101,18.195,19.497,30.659,33.619,9.468,11.202,24.217,34.699,36.832,24.061,29.133,15.403,32.969,18.508,6.917,8.743,-0.308,-0.469,-0.400,-0.305,-0.383,-0.414,-0.064,331.899,302.083,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:38,2357.085,0.000,0.182,0.000,42.567,3.202,180.750,32.027,32.021,157.593,157.485,177.756,193.960,187.626,178.364,174.960,35.459,45.212,44.437,42.773,43.865,52.178,51.851,43.018,39.790,42.205,62.744,69.188,59.250,63.082,73.828,85.780,58.393,73.754,69.619,70.875,79.471,79.754,76.119,76.248,46.492,47.870,44.919,45.101,18.195,19.497,30.659,33.619,9.468,11.202,24.217,34.699,36.832,24.061,29.133,15.403,32.969,18.508,6.917,8.743,-0.308,-0.469,-0.400,-0.305,-0.383,-0.414,-0.064,331.899,302.083,15.474,14.671,29.568,28.671,6.760,25.156,27.577,116.896,117.613,288.741,284.957,209.219,146.184,261.870,17.100,15.700,31.000,30.200,9.000,25.600,31.000,
2021/04/07 05:52:39,2359.548,0.000,0.182,0.000,42.600,3.202,181.002,32.002,32.021,157.823,157.736,177.986,194.212,187.604,178.112,174.708,35.390,45.281,44.469,42.817,43.865,52.178,51.912,43.018,39.790,42.238,62.744,69.219,59.316,63.113,73.828,85.780,58.393,73.754,69.619,70.951,79.471,79.785,76.119,76.279,46.492,47.919,44.850,45.071,17.376,17.857,30.852,32.708,9.741,11.111,24.126,34.791,36.650,24.244,29.133,15.494,32.969,18.508,6.826,8.652,-0.320,-0.480,-0.414,-0.292,-0.392,-0.419,-0.064,331.615,301.916,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:40,2361.814,0.000,0.182,0.000,42.567,3.202,181.506,32.027,32.021,158.096,157.736,178.008,194.212,187.374,178.364,174.708,35.390,45.281,44.469,42.842,43.865,52.178,51.912,43.018,39.790,42.238,62.744,69.219,59.316,63.113,73.828,85.780,58.459,73.754,69.685,70.951,79.535,79.785,76.119,76.279,46.630,47.982,44.850,45.071,16.376,19.315,30.659,33.254,9.741,11.475,23.853,34.882,36.923,24.152,29.315,15.494,33.060,18.600,6.917,8.743,-0.303,-0.484,-0.414,-0.292,-0.392,-0.420,-0.064,331.291,301.622,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:41,2364.081,0.000,0.182,0.000,42.600,3.202,181.757,32.310,32.021,158.347,157.988,178.008,194.212,187.374,178.112,174.708,35.459,45.281,44.563,42.842,43.935,52.156,51.912,43.074,39.767,42.269,62.744,69.248,59.316,63.142,73.828,85.818,58.459,73.671,69.685,70.929,79.535,79.813,76.184,76.308,46.630,48.012,44.919,45.164,17.012,19.862,29.503,33.254,10.197,11.566,23.671,34.608,36.741,24.061,29.133,15.494,33.060,18.508,6.917,8.925,-0.292,-0.446,-0.385,-0.285,-0.368,-0.393,-0.064,330.931,301.570,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:42,2366.440,0.000,0.182,0.000,42.600,3.202,182.009,32.310,32.021,158.347,158.239,178.008,194.212,187.374,178.112,174.708,35.390,45.281,44.500,42.911,43.890,52.178,51.912,43.097,39.790,42.269,62.811,69.248,59.316,63.142,73.919,85.839,58.550,73.693,69.709,70.951,79.600,79.813,76.184,76.308,46.630,48.076,44.919,45.101,17.831,18.950,29.985,33.710,9.650,11.293,23.489,34.973,36.650,24.426,29.224,15.585,33.060,18.508,6.917,8.834,-0.307,-0.471,-0.402,-0.290,-0.389,-0.416,-0.064,330.570,301.277,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:43,2368.650,0.000,0.182,0.000,42.600,3.176,182.513,32.310,32.305,158.598,158.239,178.008,193.960,187.374,178.364,174.456,35.459,45.350,44.533,42.886,43.935,52.178,51.912,43.097,39.790,42.238,62.811,69.219,59.316,63.113,73.894,85.839,58.526,73.633,69.751,71.011,79.600,79.859,76.249,76.279,46.700,48.045,44.919,45.071,18.104,18.222,31.142,33.345,9.377,11.293,23.489,34.973,36.650,24.152,29.315,15.585,32.969,18.508,6.735,8.743,-0.306,-0.470,-0.401,-0.290,-0.385,-0.400,-0.064,330.178,301.105,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:44,2370.986,0.000,0.182,0.000,42.600,3.176,182.764,32.310,32.021,158.849,158.491,178.259,194.212,187.374,178.364,174.708,35.459,45.281,44.533,42.886,43.960,52.178,51.912,43.097,39.854,42.238,62.811,69.219,59.383,63.113,73.919,85.913,58.550,73.693,69.842,71.011,79.665,79.859,76.249,76.353,46.769,48.125,44.989,45.134,18.104,18.130,30.177,32.708,9.650,11.384,23.398,35.064,36.286,24.699,29.406,15.585,33.242,18.508,6.553,8.834,-0.305,-0.455,-0.399,-0.274,-0.378,-0.403,-0.064,329.792,300.996,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:45,2373.145,0.000,0.182,0.000,42.567,3.176,183.268,32.310,32.305,158.849,158.742,178.008,194.212,187.123,178.112,174.708,35.390,45.350,44.642,42.886,43.960,52.178,51.912,43.097,39.854,42.269,62.877,69.324,59.383,63.218,73.919,85.913,58.550,73.633,69.842,71.011,79.730,79.887,76.314,76.441,46.839,48.218,44.989,45.243,18.559,19.133,30.659,33.710,9.832,11.020,23.489,34.791,36.559,24.699,29.497,15.676,33.242,18.600,6.553,8.834,-0.303,-0.460,-0.397,-0.288,-0.378,-0.399,-0.064,329.381,300.701,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:46,2375.490,0.000,0.182,0.000,42.567,3.176,183.268,32.594,32.305,159.101,158.994,178.259,194.463,187.123,178.112,174.708,35.390,45.350,44.612,42.886,44.004,52.178,51.890,43.161,39.854,42.238,62.877,69.295,59.449,63.189,73.961,85.913,58.592,73.633,69.818,71.072,79.730,79.918,76.314,76.412,46.839,48.188,44.989,45.134,16.830,21.957,29.985,34.621,9.924,12.022,23.216,35.155,36.468,24.790,29.406,15.585,33.060,18.508,6.553,8.834,-0.300,-0.468,-0.397,-0.284,-0.389,-0.410,-0.064,329.052,300.587,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:47,2377.928,0.000,0.182,0.000,42.567,3.176,183.771,32.594,32.305,159.352,158.994,178.259,194.463,187.123,178.364,174.708,35.459,45.375,44.642,42.886,44.029,52.239,51.912,43.161,39.854,42.332,62.901,69.324,59.473,63.218,73.985,85.913,58.616,73.633,69.842,71.072,79.818,80.006,76.402,76.500,46.933,48.281,45.013,45.243,16.739,19.042,30.370,33.710,10.015,11.293,22.942,35.064,37.377,24.517,29.588,15.767,33.060,18.600,6.553,8.834,-0.312,-0.479,-0.409,-0.307,-0.390,-0.423,-0.064,328.742,300.362,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:48,2380.206,0.000,0.182,0.000,42.600,3.176,184.023,32.594,32.589,159.603,159.246,178.259,194.463,187.123,178.112,174.456,35.390,45.350,44.642,42.886,44.004,52.239,51.972,43.161,39.917,42.332,62.943,69.324,59.449,63.218,73.961,85.973,58.592,73.633,69.818,71.148,79.795,80.006,76.378,76.500,46.908,48.281,44.989,45.243,17.285,21.228,28.828,34.257,10.561,10.929,22.942,34.882,36.468,24.790,29.588,15.767,33.060,18.600,6.735,8.834,-0.302,-0.482,-0.412,-0.290,-0.390,-0.419,-0.064,328.440,300.188,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:49,2382.667,0.000,0.000,0.000,42.600,3.150,184.527,32.878,32.589,159.854,159.497,178.259,194.463,187.123,178.112,174.456,35.459,45.350,44.705,42.955,44.004,52.239,51.972,43.161,39.917,42.332,62.943,69.324,59.449,63.218,73.961,85.973,58.658,73.633,69.884,71.148,79.859,80.006,76.378,76.500,46.977,48.361,45.058,45.243,16.467,19.315,30.274,34.530,9.924,11.202,22.942,35.337,37.013,24.790,29.497,15.859,32.969,18.508,6.826,8.925,-0.306,-0.459,-0.394,-0.284,-0.374,-0.395,-0.064,328.204,299.958,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:50,2385.127,0.000,0.182,0.000,42.600,3.150,184.778,32.854,32.589,159.833,159.749,178.238,194.463,187.101,178.112,174.456,35.390,45.350,44.769,42.955,44.029,52.239,51.972,43.240,39.917,42.411,62.943,69.385,59.449,63.279,73.985,86.032,58.749,73.633,69.975,71.208,79.859,80.139,76.443,76.574,46.977,48.503,45.058,45.307,14.556,19.953,28.635,33.983,9.832,11.384,23.034,35.337,36.923,24.608,29.315,15.859,32.969,18.508,6.826,9.016,-0.294,-0.449,-0.387,-0.287,-0.369,-0.396,-0.064,327.926,299.781,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:51,2389.838,0.000,0.182,0.000,42.600,3.150,185.534,32.878,32.873,160.357,160.000,178.510,194.463,186.871,178.112,174.456,35.390,45.420,44.848,42.955,44.073,52.299,51.972,43.240,39.996,42.474,62.943,69.445,59.515,63.339,74.093,86.032,58.725,73.557,69.951,71.284,79.924,80.139,76.443,76.633,47.116,48.566,45.058,45.370,17.285,20.955,28.056,34.257,10.106,11.658,23.034,35.610,36.650,24.699,29.315,15.767,33.242,18.600,6.462,8.834,-0.303,-0.481,-0.407,-0.294,-0.386,-0.417,-0.064,327.407,299.435,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:52,2389.838,0.000,0.182,0.000,42.600,3.150,185.534,32.878,32.873,160.357,160.000,178.510,194.463,186.871,178.112,174.456,35.390,45.420,44.848,42.955,44.073,52.299,51.972,43.240,39.996,42.474,62.943,69.445,59.515,63.339,74.093,86.032,58.725,73.557,69.951,71.284,79.924,80.139,76.443,76.633,47.116,48.566,45.058,45.370,17.285,20.955,28.056,34.257,10.106,11.658,23.034,35.610,36.650,24.699,29.315,15.767,33.242,18.600,6.462,8.834,-0.303,-0.481,-0.407,-0.294,-0.386,-0.417,-0.064,327.407,299.435,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:53,2392.263,0.000,0.182,0.000,42.600,3.150,185.534,32.878,32.873,160.357,160.000,178.510,194.463,186.871,178.364,174.456,35.390,45.420,44.818,42.955,44.073,52.239,52.048,43.240,39.996,42.444,63.010,69.416,59.515,63.250,74.027,86.032,58.725,73.557,70.017,71.284,79.924,80.184,76.508,76.605,47.116,48.599,45.058,45.276,16.739,19.862,29.310,34.165,9.468,11.384,22.942,35.428,36.832,24.882,29.406,15.950,33.333,18.600,6.462,8.834,-0.295,-0.447,-0.385,-0.265,-0.373,-0.392,-0.064,327.180,299.204,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:54,2394.682,0.000,0.182,0.000,42.567,3.124,186.037,32.878,32.873,160.608,160.252,178.510,194.463,187.123,178.112,174.456,35.459,45.420,44.881,43.025,44.073,52.299,52.048,43.303,40.059,42.444,63.010,69.492,59.582,63.386,74.093,86.106,58.791,73.633,70.017,71.345,79.989,80.244,76.508,76.664,47.186,48.678,45.127,45.340,17.285,17.857,29.695,33.254,9.468,11.202,22.669,35.519,36.195,25.246,29.315,15.950,33.151,18.600,6.553,8.925,-0.312,-0.468,-0.400,-0.299,-0.375,-0.402,-0.064,326.909,299.093,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:55,2397.070,0.000,0.182,0.000,42.567,3.124,186.289,33.162,33.157,160.859,160.503,178.762,194.715,187.123,178.112,174.456,35.390,45.420,44.881,43.025,44.073,52.299,52.026,43.303,40.059,42.444,63.010,69.492,59.582,63.310,74.093,86.106,58.791,73.633,70.017,71.345,80.054,80.244,76.573,76.664,47.186,48.678,45.127,45.276,16.194,21.684,28.731,35.897,9.832,10.838,22.760,35.428,36.195,25.246,29.224,16.041,33.060,18.600,6.553,8.925,-0.306,-0.449,-0.389,-0.287,-0.359,-0.386,-0.064,326.674,298.916,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:56,2399.452,0.000,0.182,0.000,42.600,3.124,186.541,33.162,33.157,161.111,160.755,178.762,194.715,186.871,178.112,174.456,35.390,45.489,44.881,43.025,44.073,52.299,52.109,43.303,40.059,42.444,63.076,69.492,59.582,63.310,74.093,86.106,58.858,73.557,70.017,71.405,80.054,80.244,76.573,76.664,47.255,48.678,45.127,45.340,17.012,19.679,29.406,34.074,9.924,11.202,22.760,35.519,35.922,25.337,29.224,16.041,33.242,18.600,6.917,8.925,-0.300,-0.446,-0.388,-0.283,-0.355,-0.396,-0.064,326.332,298.743,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:57,2401.699,0.000,0.182,0.000,42.567,3.124,187.044,33.137,33.157,161.340,160.755,178.740,194.715,186.850,178.112,174.456,35.459,45.420,44.911,43.025,44.073,52.299,52.109,43.366,40.059,42.617,63.076,69.521,59.648,63.415,74.093,86.165,58.858,73.557,70.084,71.405,80.119,80.405,76.638,76.766,47.324,48.835,45.127,45.370,16.012,19.133,29.888,33.619,10.197,10.929,22.669,35.519,35.922,25.428,29.224,16.132,33.242,18.691,6.735,8.925,-0.302,-0.455,-0.392,-0.285,-0.364,-0.399,-0.064,326.087,298.575,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:58,2406.238,0.000,0.182,0.000,42.567,3.098,187.548,33.446,33.157,161.613,161.258,179.013,194.715,186.871,178.112,174.456,35.390,45.514,44.960,43.094,44.143,52.299,52.109,43.366,40.138,42.587,63.100,69.553,59.672,63.386,74.160,86.165,58.924,73.557,70.084,71.481,80.207,80.377,76.726,76.738,47.419,48.884,45.221,45.340,17.012,20.408,30.756,35.532,9.832,11.020,22.760,35.610,35.740,25.702,29.315,16.314,33.333,18.873,7.008,9.016,-0.312,-0.458,-0.397,-0.296,-0.370,-0.386,-0.064,325.484,298.168,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:52:59,2406.238,0.000,0.182,0.000,42.567,3.098,187.548,33.446,33.157,161.613,161.258,179.013,194.715,186.871,178.112,174.456,35.390,45.514,44.960,43.094,44.143,52.299,52.109,43.366,40.138,42.587,63.100,69.553,59.672,63.386,74.160,86.165,58.924,73.557,70.084,71.481,80.207,80.377,76.726,76.738,47.419,48.884,45.221,45.340,17.012,20.408,30.756,35.532,9.832,11.020,22.760,35.610,35.740,25.702,29.315,16.314,33.333,18.873,7.008,9.016,-0.312,-0.458,-0.397,-0.296,-0.370,-0.386,-0.064,325.484,298.168,9.485,13.483,22.818,27.587,6.217,22.006,29.217,137.564,119.798,298.250,290.143,191.129,148.188,268.039,11.800,15.000,24.500,29.400,8.100,22.500,32.600,
2021/04/07 05:53:00,2410.671,0.000,0.182,0.000,42.600,3.098,188.073,33.446,33.157,162.116,161.761,179.013,194.715,186.871,178.112,174.478,35.390,45.489,44.960,43.094,44.212,52.299,52.109,43.366,40.138,42.587,63.143,69.492,59.714,63.386,74.160,86.224,58.991,73.557,70.150,71.481,80.248,80.377,76.703,76.797,47.463,48.947,45.196,45.340,16.558,19.679,28.731,34.621,9.924,10.474,22.760,35.428,35.649,25.975,29.406,16.588,33.060,18.691,6.553,8.743,-0.285,-0.445,-0.384,-0.273,-0.369,-0.399,-0.064,324.784,297.767,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:01,2410.671,0.000,0.182,0.000,42.600,3.098,188.073,33.446,33.157,162.116,161.761,179.013,194.715,186.871,178.112,174.478,35.390,45.489,44.960,43.094,44.212,52.299,52.109,43.366,40.138,42.587,63.143,69.492,59.714,63.386,74.160,86.224,58.991,73.557,70.150,71.481,80.248,80.377,76.703,76.797,47.463,48.947,45.196,45.340,16.558,19.679,28.731,34.621,9.924,10.474,22.760,35.428,35.649,25.975,29.406,16.588,33.060,18.691,6.553,8.743,-0.285,-0.445,-0.384,-0.273,-0.369,-0.399,-0.064,324.784,297.767,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:02,2412.942,0.000,0.000,0.000,42.600,3.098,188.555,33.705,33.441,162.094,162.013,178.992,194.966,186.598,177.861,174.456,35.390,45.489,45.117,43.094,44.212,52.375,52.185,43.445,40.202,42.680,63.143,69.642,59.714,63.476,74.226,86.224,58.991,73.557,70.150,71.542,80.248,80.538,76.768,76.899,47.533,49.120,45.196,45.512,16.376,20.590,29.406,34.712,10.288,10.838,22.942,35.519,35.740,26.157,29.224,16.679,32.969,18.782,6.371,8.834,-0.300,-0.475,-0.411,-0.287,-0.380,-0.415,-0.064,324.442,297.602,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:03,2415.152,0.000,0.182,0.000,42.600,3.072,188.806,33.705,33.441,162.597,162.013,178.992,194.966,186.598,178.112,174.205,35.459,45.489,45.196,43.094,44.212,52.375,52.185,43.445,40.202,42.680,63.209,69.642,59.714,63.536,74.226,86.298,59.057,73.557,70.216,71.542,80.313,80.597,76.768,76.958,47.602,49.183,45.196,45.512,15.466,19.862,29.213,34.348,10.015,11.202,22.578,35.337,35.558,26.157,29.224,16.679,32.878,18.782,6.280,8.834,-0.294,-0.443,-0.384,-0.279,-0.366,-0.386,-0.064,324.164,297.365,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:04,2417.258,0.000,0.182,0.000,42.600,3.098,189.310,33.729,33.725,162.618,162.264,179.013,194.966,186.620,177.861,174.456,35.459,45.558,45.023,43.163,44.212,52.375,52.185,43.445,40.202,42.650,63.209,69.613,59.714,63.447,74.292,86.298,59.057,73.557,70.216,71.602,80.313,80.510,76.768,76.871,47.602,49.090,45.266,45.419,14.647,19.315,28.924,35.077,10.197,11.111,22.851,35.519,35.740,26.157,29.133,16.679,32.878,18.873,6.553,8.925,-0.303,-0.452,-0.392,-0.286,-0.361,-0.400,-0.064,323.795,297.308,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:05,2419.458,0.000,0.182,0.000,42.600,3.072,189.562,33.705,33.441,162.848,162.516,179.243,194.966,186.598,178.112,174.456,35.390,45.558,45.196,43.163,44.282,52.375,52.185,43.445,40.202,42.680,63.209,69.642,59.714,63.536,74.292,86.298,59.123,73.557,70.216,71.602,80.378,80.597,76.833,76.958,47.671,49.183,45.266,45.512,16.467,18.677,28.828,33.254,9.741,11.566,22.396,35.428,35.377,26.340,28.860,16.679,32.787,18.873,6.553,8.925,-0.290,-0.447,-0.384,-0.264,-0.368,-0.395,-0.064,323.506,297.077,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:06,2421.793,0.000,0.182,0.000,42.567,3.072,189.813,33.729,33.725,162.869,162.516,179.264,194.966,186.620,177.861,174.456,35.459,45.558,45.166,43.163,44.282,52.353,52.185,43.422,40.242,42.729,63.209,69.613,59.781,63.507,74.292,86.276,59.123,73.474,70.283,71.656,80.378,80.628,76.833,76.930,47.671,49.232,45.266,45.482,16.558,21.593,29.792,35.259,10.015,10.383,22.760,35.337,35.467,26.340,28.951,16.679,32.878,18.964,6.553,8.925,-0.288,-0.447,-0.393,-0.276,-0.349,-0.393,-0.064,323.245,296.956,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:07,2424.027,0.000,0.182,0.000,42.567,3.046,190.317,33.729,33.725,163.121,162.767,179.264,194.966,186.620,177.861,174.456,35.390,45.558,45.166,43.163,44.282,52.375,52.162,43.445,40.265,42.729,63.275,69.613,59.781,63.507,74.359,86.357,59.190,73.496,70.283,71.678,80.443,80.628,76.898,76.930,47.741,49.232,45.335,45.482,17.103,22.321,29.117,37.081,10.288,10.474,22.942,35.519,35.558,26.522,28.951,16.952,32.878,19.055,6.553,8.925,-0.293,-0.441,-0.381,-0.280,-0.364,-0.385,-0.064,322.949,296.732,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:08,2426.383,0.000,0.182,0.000,42.600,3.072,190.569,33.989,33.725,163.602,163.019,179.243,195.218,186.598,177.861,174.708,35.459,45.558,45.166,43.163,44.282,52.436,52.162,43.509,40.265,42.729,63.275,69.689,59.781,63.507,74.359,86.357,59.190,73.496,70.349,71.678,80.443,80.628,76.898,76.989,47.810,49.295,45.335,45.482,17.285,21.593,29.213,36.079,10.925,10.747,23.489,35.701,36.013,26.613,29.133,17.043,32.878,19.055,6.462,9.016,-0.298,-0.469,-0.398,-0.287,-0.379,-0.417,-0.064,322.734,296.616,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:09,2428.596,0.000,0.182,0.000,42.567,3.046,190.821,34.273,34.009,163.853,163.270,179.494,195.218,186.598,178.112,174.456,35.459,45.558,45.229,43.233,44.282,52.436,52.162,43.509,40.344,42.792,63.342,69.750,59.847,63.583,74.359,86.357,59.256,73.496,70.349,71.739,80.507,80.702,76.898,77.063,47.880,49.375,45.335,45.561,14.374,20.044,28.538,34.621,10.561,11.384,23.307,35.792,36.013,26.704,29.133,17.043,32.969,19.055,6.644,9.016,-0.278,-0.424,-0.366,-0.261,-0.356,-0.370,-0.064,322.494,296.328,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:10,2430.960,0.000,0.182,0.000,42.567,3.046,191.072,33.989,34.009,163.853,163.522,179.494,195.218,186.347,177.861,174.708,35.390,45.628,45.229,43.233,44.351,52.436,52.245,43.509,40.344,42.792,63.342,69.689,59.847,63.583,74.425,86.357,59.256,73.496,70.349,71.739,80.507,80.761,76.962,77.063,47.880,49.438,45.335,45.561,15.193,20.317,29.503,34.803,10.470,10.656,23.398,35.337,36.104,26.795,29.315,17.043,33.060,19.055,6.735,9.107,-0.292,-0.454,-0.387,-0.272,-0.378,-0.396,-0.064,322.246,296.207,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:11,2433.288,0.000,0.182,0.000,42.567,3.046,191.576,34.273,34.009,164.104,163.522,179.494,195.218,186.347,178.112,174.708,35.390,45.628,45.323,43.258,44.351,52.436,52.245,43.572,40.344,42.902,63.342,69.779,59.847,63.612,74.425,86.431,59.256,73.496,70.416,71.814,80.572,80.790,76.962,77.151,47.949,49.531,45.404,45.655,15.648,18.495,28.828,34.074,10.288,11.202,23.216,35.883,36.286,26.704,29.406,17.043,32.969,18.964,6.735,9.199,-0.292,-0.442,-0.381,-0.275,-0.367,-0.386,-0.064,322.038,295.924,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:12,2435.787,0.000,0.182,0.000,42.567,3.046,191.828,34.273,34.009,164.356,163.774,179.494,195.218,186.347,177.861,174.708,35.459,45.628,45.323,43.233,44.351,52.436,52.245,43.572,40.344,42.902,63.342,69.779,59.913,63.673,74.491,86.431,59.323,73.496,70.416,71.814,80.572,80.849,77.027,77.151,48.018,49.611,45.404,45.655,15.375,19.679,29.695,33.892,10.652,11.384,23.398,35.701,36.741,26.704,29.771,17.043,33.151,18.964,6.917,9.290,-0.287,-0.449,-0.385,-0.275,-0.364,-0.402,-0.064,321.866,295.860,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:13,2438.121,0.000,0.182,0.000,42.600,3.046,192.079,34.297,34.293,164.377,164.025,179.516,195.218,186.369,177.861,174.708,35.390,45.653,45.292,43.302,44.351,52.436,52.162,43.572,40.407,42.792,63.432,69.750,59.937,63.583,74.491,86.431,59.323,73.496,70.482,71.875,80.660,80.821,77.050,77.122,48.043,49.580,45.429,45.625,14.738,20.317,28.442,33.983,11.016,10.929,23.034,35.610,36.650,26.795,29.862,17.226,33.242,19.147,6.826,9.290,-0.290,-0.444,-0.381,-0.286,-0.368,-0.385,-0.064,321.747,295.694,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:14,2440.578,0.000,0.182,0.000,42.567,3.046,192.583,34.273,34.293,164.607,164.277,179.494,195.218,186.347,177.861,174.708,35.459,45.628,45.323,43.233,44.351,52.436,52.245,43.572,40.407,42.902,63.408,69.779,59.913,63.673,74.491,86.490,59.389,73.496,70.482,71.875,80.637,80.849,77.027,77.151,48.088,49.674,45.404,45.655,16.376,20.590,29.599,34.439,10.652,10.747,23.307,35.701,36.650,27.069,29.862,17.317,33.333,19.147,6.826,9.290,-0.281,-0.441,-0.386,-0.263,-0.346,-0.386,-0.064,321.600,295.458,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:15,2443.077,0.000,0.182,0.000,42.567,3.020,192.835,34.297,34.293,164.628,164.528,179.767,195.218,186.369,177.861,174.708,35.459,45.628,45.435,43.233,44.351,52.496,52.223,43.572,40.407,42.871,63.408,69.825,59.913,63.643,74.491,86.490,59.389,73.496,70.482,71.875,80.637,80.895,77.027,77.196,48.157,49.644,45.404,45.688,15.557,20.499,29.695,33.619,11.562,12.386,23.125,36.248,36.741,27.160,29.680,17.408,33.424,19.147,6.735,9.381,-0.285,-0.433,-0.374,-0.253,-0.361,-0.376,-0.064,321.487,295.226,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:16,2445.466,0.000,0.182,0.000,42.600,3.020,193.086,34.556,34.293,164.858,164.528,179.746,195.469,186.347,177.861,174.708,35.390,45.628,45.371,43.302,44.420,52.496,52.245,43.572,40.407,42.871,63.408,69.825,59.980,63.643,74.558,86.490,59.389,73.420,70.549,71.875,80.702,80.895,77.092,77.196,48.157,49.707,45.474,45.688,15.830,21.137,29.599,33.892,11.107,11.658,23.216,35.975,36.650,27.342,29.862,17.408,33.698,19.238,6.826,9.381,-0.294,-0.454,-0.385,-0.276,-0.366,-0.391,-0.064,321.324,295.179,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:17,2447.968,0.000,0.182,0.000,42.600,3.020,193.338,34.581,34.577,165.131,164.780,179.767,195.469,186.369,177.861,174.708,35.459,45.697,45.465,43.302,44.420,52.496,52.284,43.651,40.471,42.965,63.408,69.854,59.980,63.748,74.558,86.490,59.456,73.420,70.549,71.936,80.767,80.982,77.157,77.284,48.227,49.816,45.474,45.797,16.012,19.770,29.020,33.983,11.471,11.658,23.489,36.521,36.650,27.251,29.862,17.408,33.789,19.238,6.826,9.381,-0.275,-0.417,-0.366,-0.258,-0.348,-0.361,-0.064,321.246,294.938,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:18,2450.366,0.000,0.182,0.000,42.600,2.994,193.842,34.581,34.577,165.382,165.031,179.767,195.469,186.369,177.861,174.960,35.459,45.697,45.465,43.371,44.420,52.496,52.284,43.651,40.471,42.965,63.475,69.854,59.980,63.748,74.624,86.490,59.456,73.420,70.549,72.011,80.831,81.056,77.157,77.284,48.296,49.880,45.474,45.718,14.647,19.042,29.503,34.165,11.198,11.020,23.307,36.430,36.923,27.433,30.135,17.499,33.880,19.238,6.644,9.472,-0.293,-0.467,-0.402,-0.281,-0.375,-0.403,-0.064,321.132,294.765,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:19,2452.807,0.000,0.182,0.000,42.567,2.994,194.093,34.556,34.577,165.612,165.283,179.997,195.469,186.347,177.861,174.708,35.459,45.697,45.465,43.371,44.420,52.496,52.245,43.651,40.471,42.965,63.475,69.854,60.046,63.748,74.624,86.490,59.522,73.420,70.615,72.011,80.831,81.056,77.157,77.284,48.365,49.880,45.474,45.797,14.647,19.588,29.020,34.803,12.473,11.475,23.307,36.794,36.923,27.525,30.226,17.773,33.971,19.238,6.917,9.654,-0.272,-0.426,-0.367,-0.258,-0.349,-0.380,-0.064,320.968,294.539,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:20,2455.226,0.000,0.182,0.000,42.567,2.994,194.345,34.840,34.577,165.612,165.283,179.997,195.469,186.096,177.861,174.708,35.459,45.766,45.544,43.371,44.420,52.496,52.306,43.651,40.471,43.028,63.541,69.976,60.046,63.809,74.624,86.550,59.522,73.420,70.615,72.011,80.896,81.115,77.222,77.343,48.365,49.959,45.474,45.797,16.921,19.497,30.081,34.257,12.017,11.931,23.034,37.067,37.104,27.798,30.226,17.864,34.153,19.238,7.099,9.654,-0.292,-0.441,-0.384,-0.265,-0.369,-0.388,-0.064,320.873,294.487,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:21,2457.650,0.000,0.182,0.000,42.567,2.994,194.849,34.840,34.836,165.863,165.513,179.997,195.699,186.096,177.839,174.960,35.434,45.697,45.607,43.371,44.420,52.496,52.306,43.714,40.550,43.028,63.541,69.976,60.046,63.809,74.624,86.550,59.522,73.420,70.681,72.072,80.896,81.115,77.222,77.343,48.435,50.021,45.474,45.797,17.376,23.141,29.599,36.808,13.019,11.658,23.580,36.521,36.923,27.889,30.317,17.955,34.244,19.238,7.281,9.745,-0.296,-0.448,-0.382,-0.274,-0.366,-0.381,-0.064,320.702,294.246,9.129,14.132,22.569,28.289,6.629,20.251,28.630,132.780,116.928,301.225,290.485,191.310,145.054,272.603,12.400,15.700,24.900,30.300,8.500,20.900,32.300,
2021/04/07 05:53:22,2460.049,0.000,0.182,0.000,42.600,2.994,195.100,34.840,34.861,166.114,165.786,180.248,195.721,186.096,177.861,174.960,35.459,45.766,45.514,43.440,44.490,52.496,52.306,43.714,40.550,42.998,63.541,69.947,60.046,63.719,74.690,86.550,59.588,73.420,70.681,72.072,80.896,81.087,77.222,77.315,48.435,49.992,45.543,45.767,15.830,20.590,30.177,35.532,12.109,11.384,23.034,37.067,37.013,28.071,30.317,18.046,34.062,19.238,6.917,9.745,-0.298,-0.445,-0.382,-0.284,-0.362,-0.370,-0.064,320.538,294.132,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
