Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:53:23,2464.845,0.000,0.182,0.000,42.600,2.994,195.604,35.124,35.145,166.366,166.289,180.248,195.721,186.096,177.861,174.960,35.459,45.766,45.640,43.440,44.490,52.496,52.306,43.714,40.613,43.077,63.607,69.947,60.113,63.840,74.756,86.623,59.655,73.420,70.748,72.133,80.961,81.220,77.287,77.448,48.504,50.128,45.543,45.830,15.557,21.319,29.503,36.534,12.655,11.293,23.307,37.432,36.923,28.345,30.408,18.228,34.335,19.238,7.099,9.836,-0.284,-0.424,-0.373,-0.252,-0.355,-0.369,-0.064,320.209,293.842,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:24,2464.845,0.000,0.182,0.000,42.600,2.994,195.604,35.124,35.145,166.366,166.289,180.248,195.721,186.096,177.861,174.960,35.459,45.766,45.640,43.440,44.490,52.496,52.306,43.714,40.613,43.077,63.607,69.947,60.113,63.840,74.756,86.623,59.655,73.420,70.748,72.133,80.961,81.220,77.287,77.448,48.504,50.128,45.543,45.830,15.557,21.319,29.503,36.534,12.655,11.293,23.307,37.432,36.923,28.345,30.408,18.228,34.335,19.238,7.099,9.836,-0.284,-0.424,-0.373,-0.252,-0.355,-0.369,-0.064,320.209,293.842,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:25,2469.622,0.000,0.182,0.000,42.567,2.968,196.359,35.148,35.145,166.890,166.541,180.521,195.972,186.117,177.861,174.960,35.390,45.766,45.671,43.440,44.490,52.572,52.382,43.793,40.613,43.171,63.607,70.051,60.179,63.870,74.756,86.623,59.655,73.420,70.814,72.208,81.091,81.367,77.352,77.535,48.643,50.294,45.612,45.924,16.830,20.408,29.792,34.712,12.928,12.386,23.398,37.978,37.013,28.801,30.135,18.502,34.335,19.147,6.826,9.745,-0.280,-0.446,-0.378,-0.267,-0.361,-0.392,-0.064,319.875,293.391,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:26,2469.622,0.000,0.182,0.000,42.567,2.968,196.359,35.148,35.145,166.890,166.541,180.521,195.972,186.117,177.861,174.960,35.390,45.766,45.671,43.440,44.490,52.572,52.382,43.793,40.613,43.171,63.607,70.051,60.179,63.870,74.756,86.623,59.655,73.420,70.814,72.208,81.091,81.367,77.352,77.535,48.643,50.294,45.612,45.924,16.830,20.408,29.792,34.712,12.928,12.386,23.398,37.978,37.013,28.801,30.135,18.502,34.335,19.147,6.826,9.745,-0.280,-0.446,-0.378,-0.267,-0.361,-0.392,-0.064,319.875,293.391,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:27,2471.899,0.000,0.182,0.000,42.600,2.968,196.863,35.124,35.145,167.119,166.792,180.248,195.972,185.844,177.861,175.212,35.459,45.836,45.640,43.440,44.559,52.572,52.382,43.793,40.613,43.077,63.674,70.022,60.179,63.840,74.823,86.623,59.721,73.420,70.814,72.208,81.091,81.338,77.417,77.448,48.643,50.265,45.612,45.894,15.648,18.859,30.177,34.439,12.655,13.115,23.125,38.342,37.195,28.983,30.317,18.502,34.335,19.238,7.008,9.745,-0.281,-0.443,-0.387,-0.269,-0.356,-0.385,-0.064,319.660,293.213,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:28,2474.276,0.000,0.182,0.000,42.600,2.968,197.114,35.408,35.145,167.371,167.044,180.500,195.972,186.096,177.861,175.212,35.390,45.836,45.750,43.440,44.559,52.572,52.382,43.793,40.692,43.171,63.674,70.112,60.179,63.870,74.823,86.623,59.721,73.420,70.814,72.269,81.091,81.367,77.417,77.535,48.712,50.354,45.612,45.924,15.375,20.044,29.792,34.621,12.928,12.750,23.307,37.978,37.468,28.983,30.499,18.593,34.426,19.238,7.372,9.836,-0.293,-0.443,-0.385,-0.277,-0.367,-0.386,-0.064,319.462,293.206,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:29,2476.623,0.000,0.182,0.000,42.600,2.968,197.114,35.408,35.145,167.622,167.295,180.500,195.972,186.096,177.861,174.960,35.390,45.836,45.813,43.440,44.559,52.572,52.382,43.793,40.692,43.234,63.674,70.112,60.179,63.945,74.889,86.683,59.788,73.420,70.881,72.269,81.155,81.441,77.417,77.609,48.782,50.415,45.612,46.003,16.285,20.135,30.659,36.079,12.928,12.295,23.125,38.525,37.468,29.439,30.499,18.866,34.517,19.238,6.917,9.836,-0.276,-0.418,-0.363,-0.259,-0.345,-0.363,-0.064,319.235,292.861,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:30,2478.879,0.000,0.182,0.000,42.600,2.942,197.618,35.692,35.429,167.873,167.547,180.500,196.224,185.844,177.861,175.212,35.390,45.836,45.750,43.510,44.559,52.572,52.382,43.857,40.692,43.171,63.674,70.112,60.245,63.945,74.889,86.683,59.788,73.420,70.881,72.345,81.155,81.367,77.417,77.535,48.782,50.415,45.612,45.924,16.012,19.224,30.756,34.712,13.110,12.933,22.851,38.889,37.377,29.439,30.499,18.866,34.517,19.147,7.008,9.927,-0.279,-0.430,-0.369,-0.251,-0.362,-0.372,-0.064,319.045,292.804,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:31,2481.132,0.000,0.182,0.000,42.567,2.942,198.121,35.692,35.429,167.873,167.547,180.751,196.224,185.844,177.861,175.212,35.459,45.836,45.813,43.510,44.629,52.572,52.382,43.857,40.692,43.234,63.674,70.112,60.245,63.945,74.889,86.683,59.788,73.360,70.881,72.345,81.220,81.441,77.481,77.668,48.851,50.491,45.682,46.003,15.648,17.766,29.695,32.343,13.292,13.297,22.851,38.980,37.377,29.621,30.499,19.048,34.608,19.238,7.190,9.927,-0.281,-0.445,-0.386,-0.269,-0.357,-0.386,-0.064,318.804,292.631,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:32,2485.772,0.000,0.182,0.000,42.567,2.942,198.625,35.692,35.713,168.376,168.050,180.751,196.224,185.844,177.861,175.212,35.459,45.905,45.783,43.510,44.629,52.633,52.442,43.857,40.755,43.204,63.740,70.143,60.245,63.916,74.889,86.742,59.854,73.360,70.947,72.405,81.285,81.471,77.546,77.640,48.921,50.522,45.682,45.973,16.103,18.859,30.659,34.894,13.565,13.479,23.125,39.253,37.559,29.985,30.681,19.322,34.608,19.147,7.281,9.927,-0.270,-0.423,-0.365,-0.253,-0.352,-0.373,-0.064,318.349,292.400,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:33,2485.772,0.000,0.182,0.000,42.567,2.942,198.625,35.692,35.713,168.376,168.050,180.751,196.224,185.844,177.861,175.212,35.459,45.905,45.783,43.510,44.629,52.633,52.442,43.857,40.755,43.204,63.740,70.143,60.245,63.916,74.889,86.742,59.854,73.360,70.947,72.405,81.285,81.471,77.546,77.640,48.921,50.522,45.682,45.973,16.103,18.859,30.659,34.894,13.565,13.479,23.125,39.253,37.559,29.985,30.681,19.322,34.608,19.147,7.281,9.927,-0.270,-0.423,-0.365,-0.253,-0.352,-0.373,-0.064,318.349,292.400,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:34,2488.133,0.000,0.182,0.000,42.600,2.942,198.877,36.000,35.997,168.648,168.050,181.024,196.224,185.866,177.861,175.212,35.459,45.905,45.876,43.510,44.629,52.633,52.382,43.857,40.755,43.313,63.740,70.173,60.312,64.006,74.955,86.683,59.854,73.360,70.947,72.405,81.350,81.574,77.546,77.742,48.990,50.612,45.682,46.003,15.284,20.408,29.888,35.988,13.747,13.570,22.942,39.709,37.650,30.259,30.772,19.413,34.517,19.055,7.463,10.109,-0.273,-0.413,-0.359,-0.252,-0.347,-0.359,-0.064,318.147,292.227,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:35,2490.414,0.000,0.182,0.000,42.600,2.942,199.380,35.975,35.997,168.627,168.553,181.002,196.476,185.844,177.861,175.463,35.459,45.930,45.846,43.579,44.629,52.633,52.359,43.857,40.755,43.283,63.830,70.143,60.335,63.977,75.021,86.742,59.854,73.360,71.014,72.466,81.373,81.545,77.634,77.640,49.015,50.583,45.776,45.973,17.467,21.866,32.781,35.714,13.838,13.752,23.034,39.253,38.014,30.532,30.590,19.504,33.880,18.691,8.464,10.383,-0.278,-0.422,-0.370,-0.246,-0.357,-0.368,-0.064,317.969,292.051,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:36,2492.807,0.000,0.182,0.000,42.567,2.916,199.632,36.259,35.997,168.878,168.805,181.002,196.224,185.844,177.861,175.463,35.459,45.905,45.955,43.510,44.698,52.633,52.442,43.920,40.819,43.376,63.807,70.248,60.312,64.006,75.021,86.742,59.854,73.360,71.014,72.466,81.415,81.633,77.611,77.742,49.059,50.748,45.751,46.066,15.830,18.950,31.527,33.345,13.929,14.663,23.125,39.617,38.014,30.623,30.681,19.778,33.880,18.600,8.464,10.383,-0.275,-0.421,-0.365,-0.258,-0.351,-0.361,-0.064,317.754,291.818,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:37,2494.926,0.000,0.182,0.000,42.567,2.916,199.884,36.259,35.997,169.129,169.056,181.002,196.476,185.844,177.861,175.715,35.459,45.905,45.955,43.579,44.698,52.633,52.420,43.920,40.819,43.313,63.873,70.248,60.312,64.006,75.021,86.742,59.921,73.360,71.014,72.466,81.415,81.633,77.676,77.802,49.129,50.824,45.751,46.066,15.375,19.679,30.659,35.168,14.111,14.299,22.942,39.891,38.014,30.988,30.681,19.869,33.880,18.600,8.282,10.383,-0.280,-0.435,-0.373,-0.253,-0.361,-0.380,-0.064,317.565,291.701,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:38,2497.336,0.000,0.182,0.000,42.600,2.916,200.362,36.259,36.281,169.381,169.308,181.254,196.476,185.844,177.861,175.715,35.459,45.905,45.925,43.579,44.698,52.633,52.442,43.999,40.898,43.283,63.873,70.143,60.378,63.977,75.086,86.816,59.921,73.360,71.080,72.542,81.415,81.605,77.611,77.773,49.129,50.795,45.751,45.973,16.467,21.319,30.949,34.348,14.020,13.752,22.760,39.344,38.196,31.079,30.772,19.960,33.880,18.600,8.282,10.291,-0.270,-0.413,-0.361,-0.260,-0.347,-0.364,-0.064,317.324,291.585,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:39,2501.998,0.000,0.182,0.000,42.567,2.890,201.068,36.543,36.281,169.883,169.811,181.254,196.727,185.844,177.861,175.715,35.459,45.974,45.988,43.648,44.767,52.633,52.442,43.999,40.898,43.346,63.873,70.219,60.378,64.037,75.151,86.816,59.987,73.360,71.080,72.602,81.479,81.738,77.676,77.773,49.198,50.916,45.751,46.036,17.831,19.497,31.142,34.165,14.476,14.754,22.487,40.528,38.378,31.535,31.045,20.233,33.880,18.508,8.373,10.474,-0.278,-0.414,-0.360,-0.262,-0.342,-0.347,-0.064,316.919,291.234,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:40,2501.998,0.000,0.182,0.000,42.567,2.890,201.068,36.543,36.281,169.883,169.811,181.254,196.727,185.844,177.861,175.715,35.459,45.974,45.988,43.648,44.767,52.633,52.442,43.999,40.898,43.346,63.873,70.219,60.378,64.037,75.151,86.816,59.987,73.360,71.080,72.602,81.479,81.738,77.676,77.773,49.198,50.916,45.751,46.036,17.831,19.497,31.142,34.165,14.476,14.754,22.487,40.528,38.378,31.535,31.045,20.233,33.880,18.508,8.373,10.474,-0.278,-0.414,-0.360,-0.262,-0.342,-0.347,-0.064,316.919,291.234,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:41,2504.374,0.000,0.182,0.000,42.567,2.890,201.303,36.543,36.565,170.134,170.062,181.254,196.727,185.844,177.861,175.715,35.459,45.974,46.019,43.648,44.767,52.633,52.442,43.999,40.898,43.455,63.873,70.309,60.378,64.066,75.151,86.816,59.987,73.360,71.146,72.602,81.544,81.766,77.741,77.861,49.268,50.945,45.820,46.066,17.558,22.048,31.527,36.261,14.658,14.845,22.487,39.891,38.378,31.717,31.136,20.233,33.789,18.600,8.191,10.291,-0.276,-0.422,-0.366,-0.267,-0.355,-0.370,-0.064,316.805,291.119,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:42,2506.751,0.000,0.182,0.000,42.600,2.890,201.539,36.543,36.565,170.386,170.314,181.505,196.727,185.844,177.861,175.715,35.459,45.974,46.098,43.648,44.767,52.708,52.503,43.999,40.898,43.455,63.939,70.309,60.444,64.066,75.215,86.875,60.053,73.360,71.146,72.663,81.544,81.825,77.741,77.935,49.337,51.021,45.820,46.145,16.648,23.506,31.816,35.897,15.204,14.117,22.669,40.346,38.650,32.082,31.318,20.416,34.062,18.600,8.009,10.200,-0.269,-0.424,-0.374,-0.256,-0.337,-0.372,-0.064,316.616,291.060,8.814,14.035,21.305,28.848,8.336,20.746,29.689,155.180,145.744,309.668,309.373,169.634,146.004,274.443,11.900,16.200,23.600,30.900,10.200,21.200,33.200,
2021/04/07 05:53:43,2509.012,0.000,0.182,0.000,42.600,2.890,201.774,36.827,36.565,170.637,170.314,181.505,196.727,185.593,177.861,175.715,35.459,45.974,46.068,43.623,44.767,52.708,52.420,44.062,40.961,43.425,63.939,70.280,60.444,64.037,75.215,86.875,60.053,73.360,71.146,72.663,81.609,81.797,77.806,77.906,49.406,50.992,45.820,46.115,17.558,21.228,31.913,35.441,15.022,15.027,22.487,40.437,38.469,32.264,31.227,20.507,34.153,18.600,7.918,10.109,-0.268,-0.429,-0.364,-0.256,-0.356,-0.373,-0.064,316.396,290.778,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:44,2511.339,0.000,0.182,0.000,42.567,2.890,202.010,36.827,36.565,170.888,170.565,181.505,196.979,185.593,177.861,175.715,35.459,46.044,46.131,43.648,44.837,52.708,52.503,44.062,40.961,43.488,63.939,70.280,60.511,64.113,75.280,86.875,60.053,73.360,71.213,72.663,81.674,81.797,77.806,77.906,49.406,51.053,45.820,46.115,16.012,21.410,30.949,36.352,15.295,14.754,22.305,40.619,38.559,32.355,31.227,20.689,34.153,18.600,7.827,10.018,-0.269,-0.408,-0.351,-0.249,-0.337,-0.341,-0.064,316.223,290.655,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:45,2513.714,0.000,0.182,0.000,42.567,2.890,202.480,36.851,36.849,170.910,170.817,181.778,196.727,185.614,177.609,175.967,35.459,46.069,46.161,43.717,44.862,52.708,52.481,44.062,41.024,43.519,64.029,70.385,60.534,64.142,75.304,86.875,60.078,73.299,71.237,72.739,81.697,81.899,77.894,77.994,49.501,51.142,45.914,46.209,18.195,22.413,33.070,36.352,15.386,14.663,22.214,40.984,38.559,32.629,31.318,20.689,34.153,18.600,7.736,9.927,-0.281,-0.419,-0.365,-0.262,-0.336,-0.368,-0.064,316.046,290.598,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:46,2516.085,0.000,0.182,0.000,42.567,2.890,202.716,36.827,36.849,171.139,171.069,181.756,196.979,185.844,177.861,175.967,35.459,46.044,46.131,43.717,44.837,52.708,52.481,44.062,41.024,43.488,64.006,70.356,60.511,64.113,75.280,86.875,60.120,73.360,71.279,72.739,81.674,81.930,77.806,77.966,49.545,51.189,45.890,46.115,16.376,21.593,31.334,37.354,16.205,14.936,22.396,41.166,38.559,32.902,31.409,21.054,34.426,18.600,7.918,9.927,-0.270,-0.413,-0.359,-0.263,-0.345,-0.360,-0.064,315.882,290.417,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:47,2518.394,0.000,0.000,0.000,42.567,2.864,203.186,37.110,36.849,171.391,171.320,181.756,196.979,185.593,177.861,176.219,35.459,46.044,46.304,43.717,44.837,52.769,52.503,44.126,41.024,43.582,64.006,70.445,60.511,64.203,75.345,86.949,60.120,73.360,71.279,72.799,81.739,82.018,77.871,78.068,49.545,51.279,45.890,46.209,14.010,19.406,29.888,35.259,15.659,15.209,21.577,41.803,38.378,33.267,31.227,21.236,34.244,18.508,7.645,9.836,-0.280,-0.431,-0.371,-0.271,-0.359,-0.377,-0.064,315.755,290.301,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:48,2520.655,0.000,0.182,0.000,42.600,2.864,203.186,37.110,37.133,171.642,171.572,181.756,196.979,185.593,177.609,175.967,35.459,46.113,46.224,43.717,44.906,52.769,52.503,44.062,41.024,43.519,64.006,70.385,60.511,64.142,75.345,86.949,60.120,73.360,71.279,72.799,81.803,82.018,77.871,78.068,49.615,51.279,45.890,46.145,16.648,20.773,31.238,35.441,15.932,15.392,21.395,41.257,38.559,33.449,31.227,21.236,34.244,18.417,7.554,9.927,-0.260,-0.401,-0.350,-0.249,-0.339,-0.351,-0.064,315.540,290.125,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:49,2522.917,0.000,0.182,0.000,42.600,2.864,203.422,37.110,37.133,171.642,171.823,182.008,197.230,185.593,177.861,175.967,35.459,46.044,46.194,43.717,44.837,52.769,52.503,44.126,41.024,43.552,64.072,70.356,60.577,64.113,75.410,86.949,60.120,73.360,71.346,72.799,81.868,81.989,77.936,78.039,49.684,51.325,45.959,46.178,17.922,22.139,30.370,36.808,16.023,15.027,21.668,41.712,38.378,33.904,31.227,21.418,34.153,18.600,7.736,9.836,-0.271,-0.424,-0.363,-0.262,-0.354,-0.368,-0.064,315.414,289.951,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:50,2525.119,0.000,0.182,0.000,42.600,2.864,203.893,37.394,37.133,171.893,171.823,182.008,197.230,185.593,177.609,176.219,35.459,46.113,46.273,43.787,44.906,52.769,52.579,44.126,41.104,43.552,64.072,70.416,60.511,64.174,75.410,86.949,60.186,73.360,71.346,72.875,81.868,81.989,77.936,78.039,49.684,51.386,45.959,46.178,19.105,20.590,32.395,35.168,15.932,15.847,21.304,41.803,38.287,34.178,31.227,21.600,34.153,18.508,7.827,9.745,-0.267,-0.413,-0.353,-0.259,-0.345,-0.357,-0.064,315.249,289.892,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:51,2527.269,0.000,0.182,0.000,42.567,2.864,204.128,37.394,37.133,172.144,172.075,182.008,197.230,185.593,177.861,176.219,35.459,46.113,46.273,43.787,44.906,52.769,52.556,44.126,41.024,43.631,64.072,70.416,60.577,64.174,75.474,87.008,60.253,73.360,71.412,72.875,81.933,82.063,78.001,78.039,49.753,51.447,45.959,46.178,19.196,23.597,31.431,35.805,16.479,15.574,21.213,41.530,38.378,34.360,31.227,21.692,34.153,18.600,7.645,9.745,-0.278,-0.429,-0.367,-0.261,-0.351,-0.370,-0.064,315.047,289.774,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:52,2529.415,0.000,0.182,0.000,42.567,2.838,204.579,37.419,37.417,172.417,172.326,182.029,197.230,185.614,177.609,176.197,35.459,46.138,46.337,43.762,44.906,52.769,52.556,44.205,41.104,43.631,64.096,70.416,60.601,64.174,75.474,87.008,60.253,73.360,71.412,72.936,81.956,82.122,78.024,78.099,49.848,51.447,45.984,46.178,16.648,23.324,32.973,34.894,15.568,16.302,21.031,41.803,38.650,34.542,31.227,21.783,34.153,18.417,7.554,9.654,-0.273,-0.407,-0.354,-0.253,-0.336,-0.329,-0.064,314.781,289.659,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:53,2531.576,0.000,0.182,0.000,42.600,2.838,204.834,37.678,37.392,172.647,172.556,182.259,197.460,185.593,177.587,176.219,35.434,46.113,46.337,43.787,44.906,52.769,52.556,44.205,41.104,43.631,64.139,70.477,60.577,64.250,75.539,87.008,60.253,73.360,71.412,72.936,81.933,82.182,78.065,78.099,49.892,51.583,46.028,46.242,18.832,21.775,32.973,35.350,16.479,15.938,21.031,41.985,38.469,34.816,31.318,21.874,34.153,18.508,7.736,9.563,-0.266,-0.405,-0.357,-0.240,-0.345,-0.354,-0.064,314.566,289.484,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:54,2533.729,0.000,0.182,0.000,42.600,2.838,205.069,37.702,37.701,172.668,172.829,182.281,197.230,185.614,177.609,176.471,35.459,46.113,46.337,43.787,44.906,52.769,52.556,44.205,41.167,43.631,64.139,70.477,60.577,64.250,75.539,87.008,60.253,73.360,71.478,72.936,81.933,82.182,78.001,78.158,49.892,51.583,46.028,46.242,16.376,23.506,31.142,36.534,16.752,16.029,20.849,42.441,38.650,35.089,31.227,21.965,34.244,18.417,7.736,9.563,-0.263,-0.434,-0.365,-0.252,-0.355,-0.359,-0.064,314.345,289.372,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:55,2535.850,0.000,0.182,0.000,42.600,2.838,205.305,37.678,37.701,172.898,173.081,182.259,197.482,185.593,177.609,176.471,35.459,46.182,46.430,43.831,44.976,52.769,52.556,44.205,41.167,43.724,64.139,70.506,60.643,64.279,75.539,87.008,60.253,73.299,71.478,72.996,81.998,82.284,78.065,78.186,49.962,51.688,46.028,46.351,16.558,21.228,31.720,37.081,16.661,15.938,20.575,42.168,38.650,35.363,31.409,22.056,34.335,18.326,7.645,9.381,-0.273,-0.419,-0.367,-0.246,-0.346,-0.344,-0.064,314.060,289.192,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:56,2540.171,0.000,0.182,0.000,42.600,2.838,206.011,37.986,37.701,173.422,173.333,182.532,197.482,185.363,177.609,176.471,35.459,46.182,46.509,43.856,45.045,52.829,52.556,44.268,41.167,43.724,64.205,70.582,60.643,64.339,75.604,87.008,60.319,73.360,71.545,73.072,82.063,82.343,78.130,78.260,50.030,51.748,46.028,46.351,16.739,19.679,30.756,35.350,16.570,16.393,20.393,42.714,38.378,35.910,31.318,22.512,34.244,18.508,7.645,9.290,-0.270,-0.410,-0.357,-0.237,-0.347,-0.359,-0.064,313.668,288.900,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:57,2540.171,0.000,0.182,0.000,42.600,2.838,206.011,37.986,37.701,173.422,173.333,182.532,197.482,185.363,177.609,176.471,35.459,46.182,46.509,43.856,45.045,52.829,52.556,44.268,41.167,43.724,64.205,70.582,60.643,64.339,75.604,87.008,60.319,73.360,71.545,73.072,82.063,82.343,78.130,78.260,50.030,51.748,46.028,46.351,16.739,19.679,30.756,35.350,16.570,16.393,20.393,42.714,38.378,35.910,31.318,22.512,34.244,18.508,7.645,9.290,-0.270,-0.410,-0.357,-0.237,-0.347,-0.359,-0.064,313.668,288.900,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:58,2542.295,0.000,0.182,0.000,42.600,2.813,206.246,37.962,37.701,173.652,173.584,182.511,197.733,185.341,177.609,176.471,35.459,46.182,46.509,43.831,44.976,52.769,52.556,44.268,41.167,43.804,64.205,70.582,60.643,64.339,75.669,87.067,60.319,73.299,71.545,73.072,82.127,82.343,78.130,78.319,50.030,51.809,46.097,46.351,16.467,20.317,32.299,35.077,16.205,16.758,20.484,42.623,38.378,36.092,31.318,22.603,34.426,18.691,7.736,9.472,-0.263,-0.417,-0.364,-0.250,-0.336,-0.360,-0.064,313.453,288.847,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:53:59,2544.369,0.000,0.182,0.000,42.600,2.813,206.717,38.246,37.985,173.652,173.836,182.511,197.733,185.341,177.609,176.722,35.459,46.182,46.573,43.925,45.045,52.829,52.617,44.268,41.246,43.804,64.205,70.582,60.710,64.339,75.733,87.067,60.386,73.299,71.611,73.133,82.127,82.343,78.195,78.319,50.096,51.885,46.097,46.414,14.920,20.773,31.913,35.077,16.387,16.940,20.029,42.805,38.378,36.365,31.409,22.785,34.335,18.600,7.736,9.199,-0.274,-0.418,-0.363,-0.265,-0.348,-0.364,-0.064,313.263,288.610,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:54:00,2546.654,0.000,0.182,0.000,42.567,2.813,206.952,38.246,37.985,173.903,173.836,182.762,197.733,185.341,177.609,176.722,35.459,46.252,46.573,43.925,45.045,52.829,52.617,44.268,41.246,43.804,64.271,70.642,60.710,64.400,75.733,87.067,60.386,73.360,71.611,73.133,82.192,82.417,78.195,78.379,50.163,51.945,46.097,46.414,15.648,21.775,31.720,36.625,16.661,16.211,20.029,42.441,38.014,36.730,31.227,23.059,34.335,18.782,7.554,9.107,-0.257,-0.412,-0.350,-0.241,-0.339,-0.358,-0.064,313.073,288.608,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:54:01,2548.736,0.000,0.182,0.000,42.600,2.813,207.188,38.529,37.985,174.154,174.087,182.762,197.733,185.341,177.609,176.722,35.459,46.252,46.542,43.925,45.045,52.829,52.617,44.347,41.309,43.773,64.271,70.613,60.710,64.310,75.798,87.067,60.386,73.360,71.611,73.208,82.192,82.389,78.195,78.291,50.229,51.916,46.097,46.384,14.920,21.957,31.334,36.534,16.661,16.485,20.393,42.896,38.287,37.003,31.227,23.241,34.335,18.782,7.463,9.107,-0.259,-0.394,-0.346,-0.245,-0.336,-0.342,-0.064,312.904,288.498,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:54:02,2550.979,0.000,0.182,0.000,42.567,2.813,207.658,38.529,38.269,174.406,174.339,182.762,197.733,185.341,177.609,176.722,35.459,46.252,46.542,43.925,45.045,52.829,52.617,44.347,41.309,43.837,64.271,70.613,60.710,64.310,75.798,87.067,60.452,73.360,71.611,73.208,82.257,82.448,78.260,78.350,50.229,51.856,46.097,46.321,17.558,22.959,32.684,34.621,15.750,17.304,19.847,43.260,38.287,37.368,30.954,23.241,34.426,18.508,7.736,9.107,-0.261,-0.406,-0.350,-0.241,-0.347,-0.354,-0.064,312.776,288.311,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:54:03,2553.121,0.000,0.182,0.000,42.600,2.787,207.894,38.529,38.269,174.657,174.590,183.013,197.985,185.341,177.609,176.974,35.459,46.252,46.542,43.925,45.045,52.905,52.617,44.347,41.309,43.837,64.338,70.613,60.710,64.371,75.863,87.067,60.452,73.360,71.678,73.208,82.257,82.448,78.260,78.350,50.295,51.977,46.097,46.384,16.012,23.141,32.106,37.081,17.389,16.485,20.029,42.987,38.287,37.824,31.227,23.423,34.608,18.326,7.918,9.107,-0.256,-0.397,-0.342,-0.239,-0.338,-0.338,-0.064,312.618,288.201,10.191,14.509,25.099,29.241,11.982,21.200,30.579,132.614,141.155,310.799,312.089,173.290,154.281,276.195,14.700,17.300,26.700,30.900,13.000,21.700,34.100,
2021/04/07 05:54:04,2555.526,0.000,0.182,0.000,42.600,2.787,208.129,38.813,38.269,174.908,174.842,183.013,197.985,185.341,177.861,176.974,35.459,46.252,46.652,43.925,45.045,52.829,52.617,44.347,41.373,43.867,64.338,70.642,60.776,64.400,75.863,87.141,60.452,73.360,71.678,73.269,82.257,82.535,78.260,78.452,50.362,52.082,46.167,46.478,16.739,23.597,32.491,36.352,17.116,17.486,19.847,43.534,38.196,38.097,31.318,23.697,34.608,18.508,7.645,8.925,-0.263,-0.416,-0.359,-0.249,-0.345,-0.367,-0.064,312.474,287.972,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:05,2557.765,0.000,0.182,0.000,42.600,2.787,208.600,38.813,38.553,174.908,175.093,183.013,197.985,185.341,177.609,176.974,35.459,46.321,46.715,43.925,45.114,52.905,52.693,44.411,41.373,43.930,64.338,70.703,60.776,64.476,75.928,87.141,60.518,73.360,71.744,73.269,82.322,82.609,78.325,78.452,50.362,52.142,46.167,46.557,15.648,20.955,31.334,35.077,17.116,17.304,19.483,43.625,38.014,38.462,31.136,23.879,34.517,18.600,7.645,9.016,-0.262,-0.402,-0.349,-0.251,-0.333,-0.347,-0.064,312.377,287.967,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:06,2559.979,0.000,0.182,0.000,42.567,2.787,208.835,38.813,38.553,175.159,175.345,183.265,198.236,185.341,177.861,176.974,35.459,46.321,46.715,43.995,45.114,52.905,52.693,44.411,41.373,43.930,64.338,70.779,60.842,64.476,75.928,87.141,60.518,73.360,71.744,73.269,82.387,82.609,78.390,78.452,50.428,52.218,46.167,46.557,16.558,20.135,31.816,34.985,17.207,17.577,19.301,43.807,38.014,38.826,31.136,23.970,34.517,18.508,7.918,9.107,-0.271,-0.424,-0.371,-0.249,-0.336,-0.364,-0.064,312.276,287.850,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:07,2562.288,0.000,0.182,0.000,42.567,2.787,209.071,38.837,38.553,175.432,175.597,183.035,197.985,185.363,177.609,177.226,35.459,46.321,46.685,43.995,45.114,52.905,52.617,44.411,41.373,43.900,64.404,70.674,60.842,64.371,75.992,87.141,60.585,73.360,71.744,73.329,82.387,82.581,78.390,78.424,50.495,52.189,46.167,46.447,15.193,19.862,31.720,35.532,17.753,17.851,19.301,43.807,37.741,39.100,31.136,24.335,34.517,18.600,7.918,8.925,-0.255,-0.393,-0.343,-0.233,-0.337,-0.342,-0.064,312.175,287.680,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:08,2564.592,0.000,0.182,0.000,42.567,2.787,209.306,39.097,38.812,175.662,175.575,183.265,198.215,185.341,177.587,177.226,35.434,46.321,46.685,43.995,45.114,52.883,52.617,44.387,41.349,43.900,64.404,70.613,60.842,64.371,76.057,87.120,60.585,73.277,71.811,73.307,82.451,82.581,78.390,78.424,50.495,52.189,46.236,46.447,15.284,23.141,32.299,36.170,17.935,18.397,18.664,43.534,37.923,39.373,31.045,24.426,34.426,18.600,8.009,9.016,-0.268,-0.409,-0.355,-0.251,-0.339,-0.356,-0.064,312.018,287.568,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:09,2566.748,0.000,0.182,0.000,42.600,2.787,209.777,39.097,38.837,175.913,175.848,183.265,198.236,185.341,177.861,177.226,35.459,46.321,46.857,43.995,45.114,52.905,52.715,44.411,41.452,44.073,64.404,70.779,60.842,64.476,76.057,87.141,60.585,73.360,71.811,73.405,82.451,82.728,78.455,78.586,50.561,52.339,46.236,46.557,15.375,19.770,31.624,36.170,17.571,17.760,18.755,44.080,37.741,40.011,31.045,24.608,34.426,18.600,8.009,9.016,-0.257,-0.394,-0.346,-0.228,-0.334,-0.330,-0.064,311.973,287.501,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:10,2571.356,0.000,0.182,0.000,42.600,2.761,210.247,39.381,39.121,176.164,176.351,183.516,198.488,185.341,177.609,177.226,35.459,46.391,46.827,43.995,45.184,52.905,52.715,44.474,41.452,43.979,64.470,70.674,60.842,64.447,76.122,87.141,60.651,73.360,71.877,73.405,82.516,82.699,78.455,78.557,50.628,52.310,46.236,46.526,16.103,23.597,31.913,35.897,17.753,17.668,18.572,44.262,37.559,40.558,30.863,24.973,34.335,18.600,8.191,9.107,-0.249,-0.389,-0.340,-0.233,-0.337,-0.341,-0.064,311.732,287.150,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:11,2571.356,0.000,0.182,0.000,42.600,2.761,210.247,39.381,39.121,176.164,176.351,183.516,198.488,185.341,177.609,177.226,35.459,46.391,46.827,43.995,45.184,52.905,52.715,44.474,41.452,43.979,64.470,70.674,60.842,64.447,76.122,87.141,60.651,73.360,71.877,73.405,82.516,82.699,78.455,78.557,50.628,52.310,46.236,46.526,16.103,23.597,31.913,35.897,17.753,17.668,18.572,44.262,37.559,40.558,30.863,24.973,34.335,18.600,8.191,9.107,-0.249,-0.389,-0.340,-0.233,-0.337,-0.341,-0.064,311.732,287.150,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:12,2573.673,0.000,0.182,0.000,42.600,2.761,210.483,39.381,39.121,176.416,176.603,183.516,198.488,185.090,177.609,177.478,35.459,46.391,46.890,44.064,45.184,52.966,52.693,44.474,41.515,44.042,64.470,70.750,60.909,64.507,76.122,87.141,60.651,73.360,71.877,73.405,82.516,82.773,78.455,78.616,50.694,52.447,46.236,46.590,16.921,19.588,31.624,34.621,17.935,19.035,18.117,44.536,37.559,41.105,30.590,25.246,34.335,18.691,8.100,9.016,-0.269,-0.412,-0.352,-0.248,-0.340,-0.344,-0.064,311.644,287.150,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:13,2575.997,0.000,0.182,0.000,42.600,2.761,210.718,39.381,39.121,176.667,176.603,183.516,198.488,185.341,177.609,177.478,35.528,46.391,46.921,44.039,45.184,52.944,52.715,44.530,41.492,44.073,64.470,70.779,60.909,64.536,76.187,87.120,60.651,73.338,71.943,73.444,82.581,82.802,78.520,78.645,50.694,52.476,46.305,46.620,15.921,19.224,32.009,34.985,18.026,18.397,18.117,44.627,37.468,41.196,30.499,25.337,34.244,18.782,8.009,8.925,-0.258,-0.387,-0.338,-0.238,-0.314,-0.327,-0.064,311.517,286.976,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:14,2580.622,0.000,0.182,0.000,42.567,2.761,211.424,39.665,39.405,176.918,177.106,183.767,198.740,185.341,177.609,177.478,35.528,46.391,46.921,44.064,45.253,52.966,52.693,44.553,41.578,44.136,64.537,70.839,60.975,64.612,76.251,87.200,60.718,73.360,71.943,73.526,82.646,82.861,78.520,78.704,50.827,52.612,46.375,46.699,16.467,21.501,31.045,35.988,19.028,18.579,17.935,45.264,37.286,41.925,30.408,25.884,34.426,18.782,7.736,8.925,-0.255,-0.394,-0.342,-0.244,-0.334,-0.337,-0.064,311.327,286.743,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:15,2580.622,0.000,0.182,0.000,42.567,2.761,211.424,39.665,39.405,176.918,177.106,183.767,198.740,185.341,177.609,177.478,35.528,46.391,46.921,44.064,45.253,52.966,52.693,44.553,41.578,44.136,64.537,70.839,60.975,64.612,76.251,87.200,60.718,73.360,71.943,73.526,82.646,82.861,78.520,78.704,50.827,52.612,46.375,46.699,16.467,21.501,31.045,35.988,19.028,18.579,17.935,45.264,37.286,41.925,30.408,25.884,34.426,18.782,7.736,8.925,-0.255,-0.394,-0.342,-0.244,-0.334,-0.337,-0.064,311.327,286.743,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:16,2582.884,0.000,0.182,0.000,42.567,2.735,211.660,39.689,39.405,177.191,177.357,183.789,198.740,185.363,177.609,177.729,35.459,46.460,46.954,44.064,45.253,52.966,52.693,44.553,41.578,44.106,64.537,70.810,60.975,64.507,76.251,87.200,60.784,73.360,72.010,73.526,82.710,82.832,78.584,78.676,50.894,52.583,46.375,46.590,14.374,19.588,31.334,35.259,19.028,19.126,17.389,44.991,37.286,42.381,30.226,26.157,34.335,18.782,7.736,8.834,-0.266,-0.402,-0.353,-0.255,-0.340,-0.352,-0.064,311.213,286.625,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:17,2585.130,0.000,0.182,0.000,42.600,2.735,212.130,39.948,39.405,177.421,177.609,184.019,198.740,185.341,177.609,177.729,35.528,46.460,46.954,44.039,45.253,52.966,52.693,44.553,41.578,44.106,64.603,70.810,60.975,64.583,76.251,87.200,60.784,73.360,72.010,73.526,82.710,82.906,78.584,78.676,50.894,52.643,46.375,46.590,17.012,24.235,32.781,36.990,19.028,19.399,17.662,45.628,37.013,42.654,30.135,26.340,34.153,18.873,7.736,8.925,-0.261,-0.404,-0.349,-0.241,-0.331,-0.347,-0.064,311.150,286.507,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:18,2587.354,0.000,0.182,0.000,42.600,2.735,212.366,39.948,39.689,177.672,177.861,184.019,198.740,185.341,177.609,177.729,35.528,46.460,46.954,44.064,45.323,53.042,52.775,44.616,41.578,44.106,64.537,70.810,61.041,64.507,76.316,87.200,60.784,73.360,72.010,73.602,82.710,82.906,78.649,78.676,50.960,52.643,46.375,46.669,17.012,20.317,32.009,34.712,18.481,19.854,16.843,45.446,36.832,43.110,30.044,26.704,34.153,18.873,7.645,8.834,-0.261,-0.387,-0.339,-0.240,-0.322,-0.316,-0.064,311.019,286.397,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:19,2589.462,0.000,0.182,0.000,42.567,2.735,212.601,39.948,39.689,177.672,177.861,184.019,198.740,185.341,177.609,177.729,35.459,46.460,47.033,44.133,45.323,53.042,52.775,44.616,41.657,44.185,64.603,70.886,60.975,64.583,76.381,87.200,60.850,73.360,72.010,73.663,82.775,82.966,78.649,78.809,50.960,52.780,46.375,46.669,17.922,22.230,32.491,34.712,18.937,20.674,17.116,45.993,37.013,43.565,30.226,27.069,34.244,18.964,7.554,8.834,-0.260,-0.399,-0.351,-0.231,-0.339,-0.346,-0.064,310.910,286.333,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:20,2591.597,0.000,0.182,0.000,42.600,2.735,212.837,39.948,39.973,177.923,178.112,184.019,198.991,185.341,177.609,177.981,35.528,46.529,47.033,44.133,45.323,53.042,52.775,44.616,41.657,44.185,64.603,70.886,61.041,64.583,76.381,87.200,60.850,73.360,72.076,73.663,82.775,82.966,78.714,78.750,51.026,52.780,46.444,46.669,17.012,22.504,31.816,35.532,19.392,19.672,17.298,45.993,36.923,43.839,29.771,27.069,34.062,18.964,7.554,8.743,-0.245,-0.394,-0.339,-0.229,-0.330,-0.340,-0.064,310.720,286.217,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:21,2593.749,0.000,0.182,0.000,42.567,2.735,213.307,40.232,39.949,178.175,178.342,184.019,198.970,185.341,177.587,177.981,35.434,46.529,47.096,44.202,45.323,53.042,52.753,44.616,41.657,44.248,64.603,70.886,61.041,64.583,76.445,87.200,60.850,73.360,72.076,73.663,82.840,83.025,78.714,78.809,51.093,52.840,46.444,46.732,17.285,22.868,30.949,35.897,19.483,19.854,16.479,46.084,36.468,44.477,29.680,27.525,34.153,19.055,7.463,8.743,-0.256,-0.406,-0.357,-0.241,-0.322,-0.353,-0.064,310.593,286.100,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:22,2595.964,0.000,0.182,0.000,42.567,2.709,213.543,40.232,40.257,178.426,178.615,184.270,198.991,185.341,177.609,177.981,35.528,46.529,47.126,44.108,45.392,53.042,52.753,44.616,41.721,44.278,64.670,70.915,61.041,64.612,76.445,87.200,60.850,73.360,72.076,73.739,82.840,83.053,78.714,78.911,51.093,52.945,46.444,46.762,17.831,22.959,32.106,35.714,19.483,19.399,16.205,45.719,36.650,44.568,29.680,27.798,34.153,19.055,7.281,8.743,-0.252,-0.385,-0.338,-0.237,-0.331,-0.334,-0.064,310.454,285.984,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:23,2600.146,0.000,0.182,0.000,42.567,2.709,214.013,40.516,40.257,178.928,179.118,184.521,199.243,185.341,177.609,177.981,35.528,46.529,47.205,44.177,45.392,53.042,52.775,44.680,41.721,44.357,64.670,71.036,61.108,64.673,76.575,87.200,60.917,73.360,72.143,73.739,82.970,83.186,78.779,78.970,51.159,53.082,46.513,46.826,18.104,21.775,31.431,34.712,19.119,20.674,15.386,46.266,36.195,45.571,29.224,28.163,34.153,19.147,7.372,8.561,-0.245,-0.389,-0.337,-0.229,-0.325,-0.342,-0.064,310.125,285.749,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:24,2600.146,0.000,0.182,0.000,42.567,2.709,214.013,40.516,40.257,178.928,179.118,184.521,199.243,185.341,177.609,177.981,35.528,46.529,47.205,44.177,45.392,53.042,52.775,44.680,41.721,44.357,64.670,71.036,61.108,64.673,76.575,87.200,60.917,73.360,72.143,73.739,82.970,83.186,78.779,78.970,51.159,53.082,46.513,46.826,18.104,21.775,31.431,34.712,19.119,20.674,15.386,46.266,36.195,45.571,29.224,28.163,34.153,19.147,7.372,8.561,-0.245,-0.389,-0.337,-0.229,-0.325,-0.342,-0.064,310.125,285.749,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:25,2602.397,0.000,0.182,0.000,42.600,2.709,214.484,40.516,40.541,179.180,179.370,184.521,199.243,185.341,177.609,178.233,35.459,46.599,47.205,44.177,45.392,53.102,52.753,44.759,41.800,44.357,64.670,70.976,61.108,64.733,76.575,87.200,60.917,73.420,72.209,73.799,82.970,83.186,78.844,78.970,51.226,53.082,46.444,46.826,15.830,20.590,31.816,35.168,19.665,20.674,15.204,45.902,36.468,46.300,28.951,27.980,34.062,19.147,7.281,8.470,-0.257,-0.396,-0.348,-0.237,-0.335,-0.332,-0.064,309.974,285.633,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:26,2604.503,0.000,0.182,0.000,42.600,2.709,214.719,40.800,40.257,179.180,179.370,184.773,199.243,185.341,177.609,178.233,35.528,46.599,47.175,44.202,45.392,53.102,52.836,44.759,41.800,44.327,64.670,70.947,61.108,64.643,76.575,87.260,60.983,73.420,72.209,73.799,82.970,83.158,78.779,78.942,51.292,53.053,46.513,46.732,17.103,20.499,31.045,34.803,20.120,21.767,15.295,46.539,36.286,46.938,28.951,27.980,34.062,19.238,7.281,8.470,-0.257,-0.387,-0.338,-0.236,-0.322,-0.315,-0.064,309.880,285.570,6.712,14.463,24.381,29.233,14.201,17.519,30.560,151.526,150.599,325.528,326.582,179.193,161.358,284.400,11.600,16.500,27.200,30.900,15.400,18.000,34.000,
2021/04/07 05:54:27,2606.685,0.000,0.000,0.000,42.600,2.709,214.955,40.800,40.541,179.682,179.621,184.773,199.243,185.341,177.609,178.233,35.528,46.599,47.238,44.177,45.392,53.102,52.814,44.759,41.800,44.327,64.736,71.007,61.108,64.643,76.575,87.200,60.983,73.360,72.209,73.799,82.970,83.217,78.844,78.942,51.292,53.113,46.513,46.795,15.830,21.957,30.563,35.350,20.302,21.585,14.567,46.448,36.377,47.485,29.042,28.254,34.062,19.329,7.190,8.470,-0.247,-0.402,-0.347,-0.233,-0.334,-0.339,-0.064,309.784,285.459,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:28,2608.799,0.000,0.182,0.000,42.567,2.709,215.426,40.800,40.825,179.682,179.873,184.773,199.494,185.090,177.609,178.233,35.459,46.599,47.238,44.177,45.461,53.080,52.814,44.736,41.840,44.327,64.736,70.947,61.174,64.643,76.640,87.238,60.983,73.398,72.276,73.838,82.970,83.217,78.909,78.942,51.359,53.113,46.513,46.795,13.919,18.950,31.334,34.439,20.120,21.311,14.020,46.630,36.377,48.031,29.133,28.618,33.971,19.420,7.099,8.470,-0.250,-0.390,-0.339,-0.244,-0.332,-0.334,-0.064,309.721,285.341,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:29,2611.000,0.000,0.182,0.000,42.567,2.709,215.426,41.108,40.825,179.955,180.125,185.046,199.494,185.363,177.609,178.233,35.528,46.599,47.332,44.246,45.461,53.080,52.814,44.736,41.840,44.421,64.736,71.112,61.174,64.733,76.640,87.179,61.050,73.398,72.276,73.838,83.099,83.319,78.909,79.029,51.425,53.279,46.513,46.905,16.285,19.953,32.009,34.712,19.574,21.767,13.383,46.266,35.740,48.031,28.678,29.074,34.062,19.511,7.372,8.561,-0.249,-0.401,-0.346,-0.235,-0.331,-0.336,-0.064,309.556,285.284,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:30,2613.231,0.000,0.182,0.000,42.567,2.709,215.896,41.083,41.109,179.933,180.376,184.773,199.746,185.341,177.609,178.485,35.528,46.668,47.302,44.272,45.461,53.102,52.814,44.822,41.863,44.390,64.802,71.083,61.174,64.704,76.704,87.260,61.050,73.420,72.276,73.936,83.099,83.291,78.974,79.075,51.425,53.310,46.513,46.875,16.012,22.321,31.238,34.712,19.938,21.858,13.201,46.721,35.558,48.487,28.769,29.530,34.153,19.602,7.099,8.379,-0.250,-0.388,-0.337,-0.240,-0.330,-0.330,-0.064,309.499,285.162,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:31,2615.483,0.000,0.182,0.000,42.600,2.683,216.132,41.367,41.109,180.436,180.628,185.024,199.746,185.090,177.609,178.485,35.528,46.668,47.411,44.246,45.461,53.102,52.836,44.822,41.926,44.484,64.802,71.112,61.240,64.809,76.704,87.260,61.116,73.420,72.342,73.936,83.099,83.379,78.974,79.103,51.492,53.339,46.513,46.905,15.921,17.948,31.431,32.981,19.574,22.587,13.110,47.177,35.286,49.125,28.678,29.894,34.153,19.694,7.008,8.379,-0.249,-0.401,-0.350,-0.234,-0.337,-0.342,-0.064,309.379,285.049,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:32,2617.581,0.000,0.182,0.000,42.600,2.683,216.367,41.367,41.109,180.436,180.628,185.275,199.746,185.090,177.609,178.485,35.528,46.668,47.381,44.272,45.461,53.102,52.836,44.822,41.926,44.454,64.802,71.083,61.240,64.780,76.704,87.260,61.116,73.420,72.342,73.936,83.164,83.350,78.974,79.075,51.558,53.371,46.583,46.875,17.740,20.590,31.142,33.983,20.120,21.676,12.564,47.632,35.104,49.216,28.496,30.168,34.244,19.785,7.008,8.379,-0.266,-0.397,-0.347,-0.245,-0.330,-0.322,-0.064,309.328,284.934,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:33,2619.849,0.000,0.182,0.000,42.600,2.683,216.818,41.651,41.393,180.687,180.879,185.024,199.746,185.090,177.609,178.463,35.528,46.737,47.381,44.272,45.531,53.163,52.890,44.822,41.926,44.454,64.869,71.083,61.240,64.780,76.769,87.260,61.116,73.420,72.342,73.996,83.229,83.424,78.974,79.134,51.558,53.447,46.583,46.875,16.467,20.773,31.238,34.621,20.393,22.313,12.746,47.905,34.649,49.490,28.314,30.623,34.335,19.967,6.826,8.288,-0.246,-0.383,-0.335,-0.226,-0.327,-0.319,-0.064,309.253,284.934,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:34,2622.185,0.000,0.182,0.000,42.567,2.683,217.073,41.651,41.393,180.938,181.131,185.275,199.746,185.090,177.609,178.485,35.528,46.737,47.474,44.341,45.531,53.163,52.890,44.822,42.005,44.563,64.869,71.173,61.240,64.809,76.769,87.260,61.116,73.420,72.408,73.996,83.229,83.452,79.039,79.163,51.625,53.536,46.583,46.968,16.830,22.321,31.431,34.985,20.484,21.767,12.655,47.996,34.649,50.219,28.223,30.806,34.426,20.150,6.644,8.288,-0.250,-0.401,-0.345,-0.237,-0.334,-0.351,-0.064,309.177,284.757,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
