Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:54:35,2624.366,0.000,0.182,0.000,42.567,2.657,217.288,41.651,41.393,181.190,181.382,185.275,199.997,185.341,177.609,178.715,35.528,46.737,47.444,44.341,45.531,53.163,52.890,44.901,42.005,44.454,64.869,71.083,61.240,64.780,76.834,87.260,61.183,73.420,72.408,74.057,83.229,83.424,79.039,79.134,51.625,53.447,46.583,46.875,16.012,20.681,31.334,35.714,20.393,22.131,12.291,48.087,34.467,50.674,27.768,31.170,34.426,20.150,6.553,8.288,-0.250,-0.376,-0.329,-0.228,-0.316,-0.305,-0.064,309.164,284.699,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:36,2626.659,0.000,0.182,0.000,42.600,2.657,217.544,41.935,41.677,181.441,181.382,185.527,199.997,185.090,177.609,178.736,35.528,46.807,47.538,44.341,45.531,53.141,52.890,44.878,41.982,44.563,64.869,71.173,61.240,64.809,76.899,87.238,61.249,73.398,72.408,74.035,83.229,83.512,79.039,79.222,51.691,53.612,46.583,46.968,17.285,24.417,30.949,36.352,21.395,21.676,12.291,48.725,34.376,51.130,27.677,31.535,34.608,20.150,6.644,8.197,-0.255,-0.388,-0.341,-0.241,-0.332,-0.338,-0.064,309.088,284.583,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:37,2628.951,0.000,0.182,0.000,42.600,2.657,217.994,41.935,41.677,181.692,181.885,185.527,199.997,185.341,177.609,178.715,35.528,46.737,47.538,44.341,45.531,53.141,52.890,44.878,41.982,44.563,64.869,71.173,61.307,64.809,76.899,87.312,61.249,73.398,72.475,74.035,83.294,83.512,79.103,79.222,51.757,53.612,46.652,46.968,15.830,20.773,30.659,35.441,21.395,21.767,11.653,48.816,34.285,51.768,27.677,31.991,34.517,20.241,6.462,8.197,-0.242,-0.374,-0.337,-0.224,-0.310,-0.311,-0.064,309.075,284.465,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:38,2631.191,0.000,0.182,0.000,42.600,2.657,218.250,42.219,41.961,181.692,181.885,185.527,199.997,185.090,177.357,178.736,35.528,46.807,47.538,44.410,45.600,53.163,52.912,44.901,42.069,44.626,64.935,71.248,61.240,64.870,76.899,87.334,61.249,73.420,72.475,74.133,83.358,83.571,79.103,79.296,51.824,53.673,46.721,47.047,15.739,19.862,30.756,35.168,20.940,22.587,11.016,48.907,33.740,52.042,27.586,32.264,34.608,20.423,6.644,8.106,-0.252,-0.413,-0.352,-0.241,-0.340,-0.345,-0.064,308.994,284.419,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:39,2635.623,0.000,0.182,0.000,42.567,2.631,218.721,42.219,41.961,182.195,182.137,185.778,200.233,185.090,177.609,178.988,35.528,46.807,47.587,44.410,45.600,53.163,52.912,44.964,42.069,44.596,64.935,71.219,61.307,64.840,76.963,87.393,61.315,73.420,72.541,74.133,83.423,83.616,79.168,79.267,51.890,53.780,46.721,47.017,15.284,19.953,30.756,34.803,20.757,22.678,10.015,49.180,33.467,53.135,27.039,32.537,34.699,20.332,6.644,8.106,-0.250,-0.376,-0.335,-0.218,-0.321,-0.324,-0.064,308.936,284.291,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:40,2635.623,0.000,0.182,0.000,42.567,2.631,218.721,42.219,41.961,182.195,182.137,185.778,200.233,185.090,177.609,178.988,35.528,46.807,47.587,44.410,45.600,53.163,52.912,44.964,42.069,44.596,64.935,71.219,61.307,64.840,76.963,87.393,61.315,73.420,72.541,74.133,83.423,83.616,79.168,79.267,51.890,53.780,46.721,47.017,15.284,19.953,30.756,34.803,20.757,22.678,10.015,49.180,33.467,53.135,27.039,32.537,34.699,20.332,6.644,8.106,-0.250,-0.376,-0.335,-0.218,-0.321,-0.324,-0.064,308.936,284.291,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:41,2640.126,0.000,0.182,0.000,42.567,2.631,219.427,42.502,42.245,182.697,182.640,186.030,200.233,185.090,177.357,178.988,35.528,46.807,47.587,44.410,45.670,53.239,52.912,44.964,42.148,44.596,64.935,71.219,61.373,64.840,77.028,87.467,61.382,73.420,72.541,74.193,83.423,83.616,79.233,79.326,51.957,53.840,46.721,47.017,17.194,21.866,31.527,34.530,21.031,23.406,9.286,49.818,32.557,54.229,26.493,33.358,34.791,20.697,6.735,8.015,-0.256,-0.388,-0.337,-0.236,-0.322,-0.318,-0.064,308.886,283.999,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:42,2640.126,0.000,0.182,0.000,42.567,2.631,219.427,42.502,42.245,182.697,182.640,186.030,200.233,185.090,177.357,178.988,35.528,46.807,47.587,44.410,45.670,53.239,52.912,44.964,42.148,44.596,64.935,71.219,61.373,64.840,77.028,87.467,61.382,73.420,72.541,74.193,83.423,83.616,79.233,79.326,51.957,53.840,46.721,47.017,17.194,21.866,31.527,34.530,21.031,23.406,9.286,49.818,32.557,54.229,26.493,33.358,34.791,20.697,6.735,8.015,-0.256,-0.388,-0.337,-0.236,-0.322,-0.318,-0.064,308.886,283.999,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:43,2642.385,0.000,0.182,0.000,42.567,2.631,219.662,42.786,42.245,182.697,182.892,186.030,200.468,185.090,177.609,179.240,35.528,46.876,47.680,44.410,45.670,53.239,52.972,44.964,42.148,44.705,65.002,71.309,61.373,64.930,77.028,87.526,61.382,73.420,72.608,74.269,83.488,83.778,79.233,79.429,52.023,53.945,46.721,47.047,16.012,23.324,30.659,34.803,21.577,22.951,9.104,50.273,32.375,55.049,26.766,33.996,34.791,20.879,6.644,8.015,-0.251,-0.381,-0.331,-0.231,-0.316,-0.311,-0.064,308.822,283.940,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:44,2644.574,0.000,0.182,0.000,42.600,2.631,219.898,42.786,42.505,182.948,183.122,186.281,200.448,185.090,177.336,179.240,35.503,46.945,47.650,44.479,45.670,53.239,52.912,45.028,42.148,44.675,65.002,71.219,61.373,64.840,77.093,87.526,61.448,73.496,72.608,74.269,83.553,83.676,79.233,79.326,52.023,53.916,46.791,47.017,16.648,23.324,31.624,34.074,21.941,24.226,9.195,50.911,31.921,55.869,26.129,34.360,34.699,21.061,6.917,8.015,-0.264,-0.402,-0.348,-0.246,-0.335,-0.324,-0.064,308.772,283.881,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:45,2646.815,0.000,0.182,0.000,42.567,2.631,220.133,42.810,42.529,183.221,183.395,186.302,200.468,185.363,177.609,179.240,35.528,46.945,47.759,44.479,45.670,53.239,52.890,45.028,42.148,44.769,65.002,71.309,61.373,64.930,77.093,87.585,61.448,73.420,72.674,74.269,83.553,83.778,79.298,79.355,52.090,54.006,46.791,47.047,15.102,20.135,29.985,35.441,21.122,23.497,8.103,51.093,31.466,56.599,25.674,34.634,34.973,21.152,6.826,8.106,-0.242,-0.361,-0.324,-0.210,-0.313,-0.311,-0.064,308.767,283.771,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:46,2649.042,0.000,0.182,0.000,42.600,2.631,220.604,43.070,42.813,183.451,183.646,186.532,200.703,185.090,177.609,179.240,35.528,46.945,47.650,44.479,45.739,53.239,52.950,45.028,42.211,44.675,65.002,71.219,61.439,64.840,77.158,87.585,61.448,73.420,72.674,74.329,83.618,83.676,79.363,79.326,52.156,53.977,46.791,47.017,16.921,21.684,31.142,33.892,21.850,23.862,8.012,51.457,31.193,57.237,25.401,35.089,34.973,21.426,6.735,8.106,-0.239,-0.377,-0.330,-0.220,-0.327,-0.332,-0.064,308.683,283.707,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:47,2653.376,0.000,0.182,0.000,42.567,2.605,221.074,43.070,42.813,183.702,184.149,186.532,200.938,185.341,177.609,179.492,35.528,46.945,47.729,44.479,45.739,53.277,52.972,45.084,42.188,44.738,65.068,71.280,61.439,64.901,77.222,87.637,61.515,73.474,72.674,74.307,83.618,83.809,79.363,79.400,52.289,54.113,46.791,47.080,15.739,18.404,30.274,33.437,20.940,24.317,8.103,52.004,30.193,58.604,24.581,36.183,35.155,21.608,6.917,8.288,-0.243,-0.381,-0.338,-0.216,-0.310,-0.318,-0.064,308.595,283.474,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:48,2653.376,0.000,0.182,0.000,42.567,2.605,221.074,43.070,42.813,183.702,184.149,186.532,200.938,185.341,177.609,179.492,35.528,46.945,47.729,44.479,45.739,53.277,52.972,45.084,42.188,44.738,65.068,71.280,61.439,64.901,77.222,87.637,61.515,73.474,72.674,74.307,83.618,83.809,79.363,79.400,52.289,54.113,46.791,47.080,15.739,18.404,30.274,33.437,20.940,24.317,8.103,52.004,30.193,58.604,24.581,36.183,35.155,21.608,6.917,8.288,-0.243,-0.381,-0.338,-0.216,-0.310,-0.318,-0.064,308.595,283.474,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:49,2655.552,0.000,0.182,0.000,42.600,2.605,221.310,43.354,43.097,183.953,184.149,186.784,200.938,185.341,177.609,179.240,35.528,46.945,47.856,44.524,45.739,53.299,52.950,45.107,42.274,44.802,65.068,71.340,61.439,64.977,77.222,87.718,61.515,73.420,72.741,74.390,83.682,83.868,79.363,79.460,52.289,54.174,46.860,47.144,16.921,22.686,31.334,35.077,21.668,24.863,7.465,51.913,29.647,59.606,24.399,36.912,35.155,21.791,6.917,8.379,-0.236,-0.366,-0.322,-0.224,-0.316,-0.316,-0.064,308.506,283.474,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:50,2657.812,0.000,0.182,0.000,42.600,2.605,221.545,43.378,43.097,184.226,184.401,186.554,200.938,185.363,177.609,179.240,35.528,47.015,47.886,44.549,45.808,53.299,52.950,45.107,42.274,44.832,65.068,71.445,61.439,65.006,77.287,87.777,61.581,73.496,72.741,74.466,83.682,83.970,79.428,79.547,52.289,54.263,46.860,47.174,17.922,19.862,31.142,32.434,21.122,24.590,7.283,51.913,29.101,60.427,24.126,37.277,35.155,21.791,7.281,8.561,-0.259,-0.393,-0.341,-0.241,-0.326,-0.327,-0.064,308.432,283.358,8.060,10.904,22.408,23.852,17.803,12.963,29.439,168.551,191.104,332.635,335.477,193.646,168.430,292.994,13.200,15.500,24.600,26.100,18.700,13.700,32.900,
2021/04/07 05:54:51,2659.978,0.000,0.182,0.000,42.567,2.605,222.016,43.638,43.357,184.456,184.631,186.784,200.918,185.341,177.587,179.492,35.503,47.015,47.886,44.549,45.808,53.299,53.026,45.107,42.274,44.911,65.134,71.370,61.439,65.006,77.287,87.718,61.581,73.496,72.741,74.466,83.747,83.970,79.428,79.621,52.356,54.339,46.860,47.174,18.286,22.048,31.142,35.350,21.304,24.317,7.465,52.277,29.283,61.338,23.671,38.006,35.246,21.973,7.554,8.561,-0.231,-0.376,-0.326,-0.217,-0.316,-0.311,-0.064,308.362,283.351,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:52,2662.152,0.000,0.182,0.000,42.600,2.605,222.251,43.638,43.381,184.707,184.904,186.784,201.173,185.341,177.609,179.492,35.528,47.015,47.965,44.549,45.808,53.299,53.048,45.170,42.354,44.911,65.134,71.445,61.506,65.006,77.352,87.777,61.648,73.496,72.807,74.466,83.747,84.029,79.428,79.621,52.422,54.400,46.860,47.253,16.830,21.228,30.081,35.714,21.577,24.317,7.739,52.368,28.920,61.885,23.307,38.644,35.246,21.973,7.645,8.561,-0.249,-0.375,-0.333,-0.231,-0.322,-0.325,-0.064,308.316,283.240,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:53,2664.432,0.000,0.182,0.000,42.600,2.605,222.487,43.638,43.381,184.958,185.156,187.035,201.173,185.341,177.609,179.492,35.528,47.015,47.965,44.549,45.878,53.299,53.026,45.170,42.354,44.911,65.134,71.445,61.506,65.066,77.352,87.777,61.648,73.496,72.807,74.466,83.812,84.029,79.493,79.621,52.422,54.400,46.929,47.253,18.559,20.864,30.659,35.532,21.668,24.408,7.830,52.277,28.465,62.432,23.307,39.100,35.155,22.155,7.736,8.652,-0.239,-0.372,-0.321,-0.221,-0.313,-0.298,-0.064,308.215,283.123,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:54,2666.560,0.000,0.182,0.000,42.600,2.605,222.722,43.921,43.665,185.210,185.156,187.035,201.173,185.341,177.609,179.492,35.528,47.084,47.935,44.618,45.878,53.360,53.026,45.170,42.354,44.881,65.134,71.416,61.506,64.977,77.352,87.777,61.714,73.496,72.873,74.526,83.877,84.001,79.558,79.593,52.488,54.371,46.860,47.144,15.466,19.497,29.695,35.897,22.214,25.046,7.921,52.641,28.101,63.161,23.034,39.464,35.337,22.338,8.100,8.743,-0.248,-0.398,-0.349,-0.234,-0.332,-0.339,-0.064,308.152,283.005,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:55,2668.870,0.000,0.182,0.000,42.567,2.605,223.193,43.921,43.665,185.461,185.407,187.286,201.173,185.341,177.609,179.743,35.598,47.084,48.028,44.618,45.878,53.360,53.026,45.170,42.417,44.974,65.201,71.445,61.572,65.066,77.417,87.851,61.714,73.496,72.873,74.526,83.877,84.089,79.558,79.621,52.555,54.476,46.929,47.253,17.012,18.950,29.792,34.985,21.759,24.954,8.467,53.279,28.010,64.072,22.942,40.102,35.428,22.429,8.009,8.834,-0.240,-0.378,-0.328,-0.223,-0.320,-0.322,-0.064,308.126,283.007,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:56,2671.085,0.000,0.182,0.000,42.567,2.579,223.193,44.205,43.665,185.461,185.659,187.286,201.409,185.341,177.609,179.492,35.528,47.084,48.028,44.618,45.878,53.338,53.026,45.147,42.330,44.974,65.201,71.445,61.572,65.006,77.417,87.756,61.714,73.474,72.873,74.504,83.877,84.089,79.558,79.680,52.555,54.536,46.929,47.253,17.194,20.499,29.888,34.165,21.486,25.228,8.649,53.370,27.828,65.257,22.851,41.105,35.428,22.611,8.100,8.925,-0.238,-0.388,-0.340,-0.225,-0.324,-0.330,-0.064,308.064,282.890,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:57,2673.318,0.000,0.182,0.000,42.600,2.579,223.663,44.205,43.949,185.712,185.910,187.286,201.409,185.341,177.609,179.743,35.528,47.084,48.028,44.618,45.878,53.338,53.026,45.210,42.394,44.974,65.201,71.445,61.572,65.066,77.481,87.756,61.780,73.474,72.873,74.565,83.877,84.089,79.558,79.680,52.621,54.536,46.929,47.253,17.649,21.957,30.467,36.261,22.305,25.774,9.104,53.916,27.101,66.715,22.578,42.016,35.610,22.976,8.555,9.016,-0.239,-0.366,-0.321,-0.218,-0.301,-0.315,-0.064,308.038,282.833,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:58,2675.451,0.000,0.182,0.000,42.567,2.579,223.899,44.489,43.949,185.963,185.910,187.538,201.409,185.341,177.609,179.743,35.528,47.153,48.107,44.618,45.947,53.338,53.026,45.210,42.394,45.038,65.267,71.506,61.572,65.066,77.481,87.830,61.780,73.474,72.940,74.565,83.942,84.163,79.623,79.680,52.688,54.673,46.929,47.253,16.376,20.408,31.624,35.077,22.396,25.410,10.106,53.916,26.646,67.900,22.305,42.289,35.792,23.249,8.737,9.107,-0.244,-0.389,-0.346,-0.231,-0.315,-0.337,-0.064,308.046,282.779,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:54:59,2677.776,0.000,0.182,0.000,42.600,2.579,224.134,44.489,44.233,186.215,186.162,187.538,201.644,185.341,177.609,179.743,35.598,47.153,48.077,44.687,45.947,53.413,53.109,45.210,42.457,45.007,65.267,71.477,61.572,65.113,77.481,87.889,61.847,73.474,72.940,74.641,84.006,84.193,79.623,79.726,52.688,54.643,46.929,47.286,17.285,21.957,30.563,35.441,22.123,25.046,11.289,54.281,26.009,68.903,22.214,43.019,35.701,23.432,8.919,9.381,-0.233,-0.350,-0.313,-0.212,-0.300,-0.293,-0.064,308.000,282.715,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:00,2679.957,0.000,0.182,0.000,42.600,2.579,224.605,44.489,44.233,186.215,186.665,187.538,201.644,185.341,177.609,179.743,35.528,47.153,48.171,44.687,45.947,53.436,53.109,45.312,42.480,45.117,65.267,71.566,61.572,65.142,77.481,87.910,61.847,73.496,72.940,74.663,84.006,84.296,79.623,79.813,52.754,54.733,46.929,47.316,16.830,19.133,30.081,34.257,21.486,26.685,11.926,54.098,25.100,70.088,21.213,43.019,35.701,23.797,9.283,9.472,-0.244,-0.371,-0.326,-0.225,-0.320,-0.321,-0.064,308.000,282.656,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:01,2682.155,0.000,0.182,0.000,42.600,2.579,224.840,44.489,44.517,186.717,186.665,187.789,201.644,185.341,177.609,179.743,35.598,47.153,48.077,44.662,46.016,53.413,53.087,45.289,42.457,45.007,65.267,71.477,61.572,65.037,77.546,87.889,61.847,73.474,73.006,74.701,84.006,84.193,79.623,79.726,52.754,54.704,46.998,47.223,17.012,19.862,29.888,34.985,21.213,26.138,12.837,54.372,24.645,70.999,21.031,43.657,35.792,23.979,9.465,9.654,-0.231,-0.378,-0.325,-0.217,-0.319,-0.312,-0.064,308.013,282.599,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:02,2684.388,0.000,0.182,0.000,42.600,2.579,225.076,44.773,44.517,186.717,186.917,187.789,201.644,185.341,177.609,179.743,35.598,47.153,48.234,44.687,46.016,53.436,53.169,45.312,42.559,45.180,65.267,71.566,61.638,65.142,77.611,87.910,61.913,73.496,72.940,74.723,84.071,84.296,79.687,79.813,52.821,54.794,46.998,47.316,16.921,20.317,30.467,34.439,21.486,26.412,13.292,54.372,24.463,72.001,20.575,44.203,35.792,24.344,9.829,9.836,-0.254,-0.384,-0.335,-0.237,-0.322,-0.319,-0.064,307.944,282.546,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:03,2686.648,0.000,0.182,0.000,42.567,2.579,225.311,44.773,44.517,186.968,187.168,187.789,201.879,185.341,177.609,179.995,35.598,47.223,48.204,44.757,46.016,53.496,53.169,45.312,42.559,45.150,65.334,71.537,61.638,65.113,77.546,87.984,61.913,73.496,73.006,74.723,84.071,84.326,79.687,79.844,52.887,54.840,46.998,47.349,17.103,18.950,31.045,34.894,21.486,26.321,14.294,54.372,23.554,73.095,21.031,44.933,35.792,24.526,10.102,10.018,-0.231,-0.371,-0.319,-0.221,-0.317,-0.314,-0.064,307.949,282.482,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:04,2688.776,0.000,0.182,0.000,42.567,2.579,225.546,45.056,44.777,187.220,187.398,188.040,201.859,185.341,177.587,179.743,35.573,47.223,48.283,44.757,46.016,53.474,53.147,45.353,42.536,45.150,65.334,71.613,61.638,65.174,77.611,87.963,61.913,73.474,73.006,74.777,84.136,84.386,79.752,79.844,52.954,54.901,46.998,47.349,16.285,19.042,30.177,34.257,21.759,26.685,14.931,54.554,22.826,74.280,20.575,45.388,35.792,24.891,10.466,10.200,-0.239,-0.367,-0.327,-0.206,-0.309,-0.299,-0.064,307.886,282.482,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:05,2690.916,0.000,0.182,0.000,42.567,2.553,225.782,45.056,44.801,187.471,187.420,188.040,202.114,185.341,177.609,179.743,35.528,47.223,48.234,44.757,46.016,53.496,53.147,45.376,42.623,45.180,65.334,71.566,61.705,65.142,77.611,87.984,61.980,73.496,73.073,74.860,84.136,84.355,79.752,79.873,52.954,54.930,47.068,47.316,15.193,17.402,29.599,33.437,21.486,26.776,15.750,54.463,22.645,75.374,20.302,45.571,35.975,25.164,11.012,10.474,-0.225,-0.367,-0.324,-0.210,-0.310,-0.310,-0.064,307.823,282.306,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:06,2693.173,0.000,0.182,0.000,42.600,2.553,226.252,45.340,45.085,187.722,187.671,188.292,202.114,185.341,177.609,179.995,35.598,47.292,48.283,44.757,46.086,53.496,53.147,45.376,42.623,45.229,65.334,71.613,61.705,65.174,77.676,87.984,61.980,73.420,73.073,74.860,84.201,84.386,79.817,79.918,52.954,54.977,47.068,47.349,16.648,17.857,30.081,33.072,20.940,27.140,16.661,54.463,22.281,76.559,19.756,45.935,35.975,25.620,11.285,10.656,-0.236,-0.372,-0.328,-0.218,-0.325,-0.330,-0.064,307.785,282.364,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:07,2695.402,0.000,0.182,0.000,42.600,2.553,226.488,45.340,45.085,187.722,187.923,188.292,202.114,185.341,177.609,179.995,35.598,47.292,48.313,44.801,46.086,53.496,53.147,45.455,42.623,45.259,65.334,71.642,61.705,65.203,77.676,87.984,62.046,73.420,73.139,74.860,84.266,84.488,79.817,79.947,53.087,55.066,47.068,47.459,17.558,21.957,29.792,35.623,22.214,26.594,17.935,54.189,22.008,77.470,19.392,45.844,36.157,25.802,11.467,10.838,-0.235,-0.361,-0.324,-0.205,-0.316,-0.311,-0.064,307.760,282.190,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:08,2697.653,0.000,0.182,0.000,42.600,2.553,226.959,45.624,45.085,187.973,188.174,188.543,202.114,185.341,177.861,179.995,35.598,47.292,48.376,44.826,46.155,53.496,53.147,45.455,42.623,45.323,65.400,71.642,61.705,65.203,77.676,87.984,62.046,73.496,73.073,74.920,84.266,84.488,79.817,80.006,53.087,55.127,47.137,47.459,16.739,19.497,28.924,34.803,20.302,27.960,18.755,54.189,21.735,78.472,18.937,46.300,36.157,26.258,12.104,11.020,-0.240,-0.366,-0.321,-0.222,-0.312,-0.305,-0.064,307.671,282.190,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:09,2699.898,0.000,0.182,0.000,42.600,2.553,227.194,45.624,45.369,188.225,188.426,188.543,202.349,185.341,177.861,179.995,35.598,47.292,48.440,44.826,46.155,53.572,53.223,45.455,42.702,45.323,65.400,71.703,61.771,65.203,77.676,88.044,62.113,73.496,73.139,74.920,84.266,84.547,79.882,80.006,53.153,55.127,47.137,47.522,17.376,18.039,29.695,33.801,20.393,27.140,19.210,54.007,21.917,79.566,18.664,46.664,36.157,26.441,12.559,11.293,-0.240,-0.364,-0.319,-0.221,-0.309,-0.291,-0.064,307.671,282.072,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:10,2704.345,0.000,0.182,0.000,42.567,2.553,227.665,45.908,45.653,188.727,188.677,188.794,202.349,185.341,177.861,180.247,35.598,47.292,48.440,44.826,46.155,53.572,53.223,45.455,42.702,45.323,65.400,71.703,61.705,65.263,77.740,88.044,62.113,73.496,73.206,74.996,84.330,84.547,79.947,80.065,53.219,55.263,47.137,47.522,17.467,19.133,29.888,33.345,19.574,27.505,21.213,53.188,21.462,80.751,18.390,47.120,36.157,26.988,13.196,11.658,-0.238,-0.365,-0.318,-0.221,-0.310,-0.300,-0.064,307.633,282.072,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:11,2704.345,0.000,0.182,0.000,42.567,2.553,227.665,45.908,45.653,188.727,188.677,188.794,202.349,185.341,177.861,180.247,35.598,47.292,48.440,44.826,46.155,53.572,53.223,45.455,42.702,45.323,65.400,71.703,61.705,65.263,77.740,88.044,62.113,73.496,73.206,74.996,84.330,84.547,79.947,80.065,53.219,55.263,47.137,47.522,17.467,19.133,29.888,33.345,19.574,27.505,21.213,53.188,21.462,80.751,18.390,47.120,36.157,26.988,13.196,11.658,-0.238,-0.365,-0.318,-0.221,-0.310,-0.300,-0.064,307.633,282.072,9.831,11.200,22.594,27.257,19.109,4.245,23.661,170.634,209.999,347.994,350.710,204.419,133.091,302.750,14.800,14.200,24.800,29.300,20.000,6.000,27.700,
2021/04/07 05:55:12,2706.647,0.000,0.182,0.000,42.567,2.527,227.900,45.908,45.629,188.727,188.907,188.794,202.564,185.341,177.839,180.247,35.573,47.361,48.346,44.895,46.155,53.572,53.223,45.518,42.702,45.229,65.466,71.613,61.771,65.174,77.740,88.044,62.179,73.420,73.206,74.996,84.330,84.519,79.882,79.977,53.286,55.234,47.137,47.428,16.194,18.130,29.503,32.708,20.211,28.051,22.123,53.005,21.826,81.662,18.755,47.393,36.157,27.352,13.924,12.022,-0.237,-0.363,-0.324,-0.202,-0.314,-0.311,-0.064,307.595,281.898,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:13,2708.976,0.000,0.182,0.000,42.567,2.527,228.371,46.192,45.937,188.979,189.181,189.046,202.585,185.593,177.861,180.247,35.598,47.361,48.519,44.895,46.225,53.572,53.223,45.518,42.765,45.386,65.466,71.703,61.771,65.263,77.805,88.044,62.245,73.420,73.206,74.996,84.395,84.606,79.947,80.139,53.286,55.339,47.206,47.522,17.194,22.777,29.888,33.983,20.302,27.869,22.396,52.550,22.008,82.483,18.846,47.211,36.248,27.626,14.197,12.204,-0.230,-0.362,-0.317,-0.212,-0.319,-0.316,-0.064,307.583,281.898,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:14,2711.342,0.000,0.182,0.000,42.600,2.527,228.606,46.192,45.937,189.230,189.432,189.046,202.820,185.593,177.861,180.247,35.598,47.361,48.409,44.895,46.294,53.572,53.306,45.518,42.765,45.292,65.466,71.674,61.837,65.174,77.805,88.044,62.245,73.420,73.272,75.055,84.395,84.578,80.012,80.037,53.352,55.310,47.206,47.492,17.376,18.130,29.503,32.526,19.574,28.415,23.398,51.730,21.280,82.847,18.572,47.211,36.703,27.808,14.379,12.204,-0.230,-0.380,-0.328,-0.216,-0.317,-0.315,-0.064,307.570,281.898,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:15,2713.656,0.000,0.182,0.000,42.600,2.527,228.842,46.475,45.937,189.481,189.432,189.297,202.820,185.593,177.861,180.499,35.598,47.431,48.582,44.895,46.225,53.633,53.306,45.518,42.765,45.386,65.533,71.779,61.837,65.339,77.805,88.044,62.245,73.420,73.272,75.055,84.460,84.680,80.012,80.139,53.419,55.460,47.206,47.601,16.830,18.950,29.310,33.801,19.483,27.231,24.217,51.275,21.553,83.394,18.390,47.302,36.794,27.991,14.743,12.477,-0.232,-0.360,-0.324,-0.198,-0.304,-0.292,-0.064,307.545,281.723,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:16,2715.983,0.000,0.182,0.000,42.600,2.527,229.077,46.475,46.221,189.732,189.684,189.297,202.820,185.593,177.861,180.247,35.598,47.431,48.488,44.964,46.225,53.633,53.284,45.518,42.828,45.356,65.466,71.674,61.837,65.174,77.805,88.044,62.312,73.420,73.272,75.055,84.525,84.652,80.012,80.111,53.485,55.371,47.276,47.492,15.284,17.675,28.442,33.254,19.210,27.687,24.945,51.002,22.190,84.397,18.937,47.758,36.885,28.264,15.289,12.750,-0.220,-0.352,-0.307,-0.209,-0.305,-0.299,-0.064,307.583,281.723,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:17,2718.296,0.000,0.182,0.000,42.600,2.527,229.312,46.759,46.221,189.984,189.935,189.548,203.055,185.593,177.861,180.247,35.598,47.431,48.552,44.939,46.294,53.633,53.306,45.581,42.828,45.356,65.533,71.750,61.837,65.234,77.870,88.044,62.312,73.360,73.272,75.055,84.525,84.711,80.077,80.111,53.485,55.431,47.206,47.571,14.556,18.130,28.828,32.252,18.846,28.597,25.492,50.091,22.372,84.579,19.028,47.667,36.703,28.355,15.380,12.842,-0.244,-0.371,-0.323,-0.226,-0.313,-0.303,-0.064,307.545,281.665,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:18,2720.645,0.000,0.182,0.000,42.567,2.527,229.548,46.759,46.481,189.984,190.165,189.548,203.035,185.593,177.839,180.499,35.573,47.500,48.552,44.964,46.294,53.633,53.366,45.581,42.828,45.435,65.533,71.750,61.837,65.234,77.805,88.044,62.312,73.360,73.338,75.115,84.525,84.711,80.077,80.170,53.552,55.507,47.276,47.571,16.285,17.948,29.213,32.981,18.117,27.596,26.402,49.636,22.463,84.488,19.483,47.849,36.703,28.538,15.562,12.933,-0.230,-0.373,-0.324,-0.217,-0.315,-0.311,-0.064,307.519,281.665,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:19,2722.906,0.000,0.182,0.000,42.600,2.527,230.018,47.043,46.505,190.235,190.438,189.548,203.055,185.593,177.861,180.499,35.598,47.431,48.631,44.964,46.294,53.633,53.284,45.581,42.828,45.435,65.533,71.810,61.837,65.310,77.870,88.103,62.378,73.420,73.405,75.115,84.590,84.785,80.077,80.170,53.618,55.568,47.276,47.634,16.103,18.039,29.020,32.161,17.662,27.049,27.221,49.271,22.736,84.306,19.483,48.214,36.521,28.811,15.744,13.115,-0.236,-0.363,-0.317,-0.216,-0.314,-0.309,-0.064,307.507,281.665,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:20,2725.188,0.000,0.182,0.000,42.567,2.527,230.254,47.327,46.505,190.486,190.690,189.800,203.290,185.593,177.861,180.499,35.598,47.431,48.724,44.964,46.363,53.671,53.344,45.637,42.884,45.528,65.599,71.839,61.904,65.339,77.870,88.081,62.445,73.338,73.405,75.167,84.590,84.873,80.142,80.272,53.618,55.657,47.276,47.664,18.104,19.588,29.310,32.617,17.935,27.413,27.677,48.907,23.372,84.579,19.938,48.669,36.612,28.993,16.108,13.297,-0.242,-0.361,-0.323,-0.220,-0.309,-0.305,-0.064,307.481,281.490,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:21,2727.512,0.000,0.182,0.000,42.567,2.501,230.489,47.327,46.789,190.737,190.690,189.800,203.290,185.593,177.861,180.499,35.598,47.500,48.694,44.939,46.363,53.671,53.344,45.637,42.948,45.498,65.599,71.810,61.837,65.310,77.934,88.081,62.445,73.338,73.405,75.226,84.590,84.844,80.142,80.244,53.685,55.704,47.276,47.634,17.285,19.497,29.213,31.979,16.387,27.869,28.223,48.087,23.645,84.488,20.029,48.669,36.521,29.085,16.291,13.297,-0.231,-0.367,-0.325,-0.217,-0.303,-0.304,-0.064,307.469,281.549,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:22,2729.748,0.000,0.182,0.000,42.567,2.527,230.960,47.327,46.789,190.737,190.941,190.051,203.525,185.844,177.861,180.499,35.598,47.500,48.788,45.034,46.363,53.693,53.344,45.724,42.971,45.607,65.599,71.900,61.904,65.400,77.934,88.103,62.445,73.360,73.405,75.248,84.654,84.873,80.142,80.331,53.751,55.794,47.345,47.728,13.919,15.944,27.863,31.523,16.570,27.596,29.042,47.723,24.373,84.397,20.849,48.943,36.521,29.267,16.382,13.297,-0.230,-0.343,-0.306,-0.208,-0.292,-0.280,-0.064,307.431,281.431,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:23,2732.000,0.000,0.182,0.000,42.567,2.501,231.195,47.611,47.073,190.989,191.193,190.051,203.525,185.593,177.861,180.499,35.598,47.500,48.694,45.103,46.433,53.671,53.420,45.637,42.948,45.498,65.599,71.750,61.904,65.310,77.934,88.081,62.511,73.338,73.471,75.226,84.719,84.844,80.206,80.244,53.751,55.765,47.345,47.634,14.920,16.308,29.503,31.523,16.296,27.505,29.406,47.086,24.918,84.123,20.849,49.216,36.521,29.358,17.110,13.479,-0.226,-0.355,-0.322,-0.210,-0.292,-0.309,-0.064,307.431,281.431,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:24,2734.149,0.000,0.182,0.000,42.567,2.501,231.431,47.611,47.073,191.240,191.445,190.303,203.525,185.844,178.112,180.499,35.598,47.569,48.837,45.103,46.433,53.747,53.442,45.701,42.948,45.577,65.666,71.871,61.904,65.371,77.999,88.081,62.511,73.338,73.471,75.300,84.719,84.903,80.206,80.303,53.818,55.901,47.345,47.634,17.285,18.313,28.731,32.070,16.114,27.778,29.771,46.721,25.464,83.850,20.940,48.943,36.521,29.358,17.019,13.661,-0.237,-0.362,-0.317,-0.215,-0.308,-0.288,-0.064,307.380,281.373,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:25,2736.386,0.000,0.182,0.000,42.600,2.501,231.666,47.611,47.357,191.491,191.445,190.303,203.525,185.844,178.112,180.750,35.598,47.569,48.757,45.034,46.433,53.747,53.420,45.701,43.011,45.577,65.666,71.871,61.970,65.371,77.999,88.081,62.578,73.338,73.471,75.300,84.784,84.903,80.271,80.362,53.884,55.901,47.345,47.697,14.465,14.759,28.346,31.250,15.204,27.413,30.135,45.993,26.009,83.485,21.122,48.943,36.612,29.540,17.110,13.752,-0.218,-0.339,-0.305,-0.184,-0.292,-0.267,-0.064,307.304,281.319,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:26,2738.584,0.000,0.182,0.000,42.567,2.501,231.901,47.611,47.333,191.742,191.675,190.303,203.740,185.844,177.839,180.750,35.573,47.569,48.867,45.103,46.433,53.747,53.420,45.701,43.011,45.671,65.666,71.900,61.970,65.400,78.064,88.081,62.578,73.338,73.471,75.359,84.784,85.006,80.271,80.390,53.950,55.991,47.345,47.728,14.465,16.673,29.599,31.888,16.205,27.687,30.863,45.628,26.828,83.394,21.304,48.669,36.794,29.632,17.656,13.934,-0.235,-0.373,-0.324,-0.211,-0.324,-0.319,-0.064,307.279,281.314,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:27,2740.669,0.000,0.182,0.000,42.600,2.501,232.137,47.894,47.357,191.994,191.948,190.554,203.760,185.844,178.112,180.499,35.598,47.639,48.837,45.103,46.502,53.769,53.481,45.787,43.113,45.640,65.666,71.871,61.970,65.371,78.064,88.177,62.578,73.360,73.538,75.440,84.784,84.977,80.271,80.436,54.017,56.037,47.414,47.697,13.555,16.308,29.695,30.794,15.659,27.596,31.956,45.082,27.374,83.850,21.122,48.943,36.703,29.632,17.929,14.208,-0.219,-0.347,-0.302,-0.209,-0.303,-0.292,-0.064,307.190,281.314,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:28,2742.715,0.000,0.182,0.000,42.600,2.475,232.372,47.894,47.641,191.994,192.199,190.554,203.760,185.844,178.112,180.750,35.598,47.639,48.900,45.103,46.572,53.769,53.420,45.787,43.113,45.640,65.666,71.871,61.970,65.371,78.064,88.177,62.644,73.360,73.538,75.440,84.784,85.037,80.336,80.436,54.017,56.037,47.414,47.697,18.013,17.766,30.177,33.072,15.841,27.231,31.682,44.900,27.919,83.394,21.486,49.763,36.612,29.814,17.929,14.299,-0.219,-0.348,-0.312,-0.202,-0.288,-0.302,-0.064,307.127,281.196,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:29,2744.947,0.000,0.182,0.000,42.600,2.475,232.843,48.178,47.641,192.245,192.451,190.805,203.996,185.844,178.112,180.499,35.598,47.639,48.930,45.103,46.572,53.747,53.481,45.764,43.090,45.734,65.732,71.976,61.970,65.400,78.064,88.155,62.644,73.277,73.538,75.359,84.849,85.139,80.336,80.464,54.083,56.127,47.414,47.728,15.648,17.219,29.406,29.883,14.202,26.685,32.593,44.262,28.647,83.030,21.941,49.945,36.612,29.905,18.293,14.572,-0.215,-0.343,-0.301,-0.193,-0.307,-0.293,-0.064,307.031,281.139,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:30,2747.610,0.000,0.182,0.000,36.727,2.475,233.078,48.178,47.925,192.496,192.702,190.805,203.996,185.844,178.112,180.750,35.598,47.639,48.963,45.103,46.572,53.829,53.420,45.787,43.113,45.704,65.732,71.947,61.970,65.431,78.064,88.177,62.710,73.299,73.604,75.440,84.849,85.111,80.336,80.436,54.083,56.174,47.414,47.776,16.103,21.775,29.695,31.432,14.111,26.958,33.139,43.807,29.283,82.483,22.305,50.036,36.612,29.996,18.566,14.754,-0.233,-0.353,-0.314,-0.213,-0.291,-0.303,-0.064,306.950,281.139,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:31,2756.947,0.000,0.182,0.000,23.289,2.475,233.549,48.746,47.925,192.496,192.702,190.805,204.231,185.844,178.112,180.750,35.598,47.708,49.019,45.172,46.641,53.829,53.503,45.866,43.176,45.681,65.798,71.925,62.036,65.410,78.129,88.177,62.777,73.299,73.604,75.514,84.914,85.089,80.401,80.474,54.216,56.273,47.484,47.675,13.737,18.495,28.731,30.521,12.928,26.958,34.323,41.621,31.739,81.298,23.671,49.672,36.521,30.270,19.203,15.301,-0.225,-0.347,-0.309,-0.198,-0.300,-0.289,-0.064,307.246,281.139,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:32,2756.947,0.000,0.182,0.000,23.289,2.475,233.549,48.746,47.925,192.496,192.702,190.805,204.231,185.844,178.112,180.750,35.598,47.708,49.019,45.172,46.641,53.829,53.503,45.866,43.176,45.681,65.798,71.925,62.036,65.410,78.129,88.177,62.777,73.299,73.604,75.514,84.914,85.089,80.401,80.474,54.216,56.273,47.484,47.675,13.737,18.495,28.731,30.521,12.928,26.958,34.323,41.621,31.739,81.298,23.671,49.672,36.521,30.270,19.203,15.301,-0.225,-0.347,-0.309,-0.198,-0.300,-0.289,-0.064,307.246,281.139,3.905,6.946,20.455,24.666,17.053,19.044,11.427,177.064,157.126,355.795,355.815,222.861,70.043,278.556,9.100,10.600,23.200,26.800,18.400,19.500,18.400,
2021/04/07 05:55:33,2769.453,0.000,0.182,0.000,10.428,2.475,234.255,48.746,48.209,192.496,192.702,191.308,204.466,185.844,178.364,180.750,35.598,47.708,49.073,45.172,46.641,53.890,53.556,45.930,43.255,45.876,65.798,72.036,62.036,65.536,78.129,88.177,62.843,73.299,73.670,75.647,84.978,85.257,80.466,80.597,54.349,56.400,47.484,47.870,14.829,19.406,29.888,31.068,12.200,26.776,36.417,37.796,34.922,78.381,25.219,48.669,36.430,30.908,19.931,15.847,-0.231,-0.359,-0.316,-0.209,-0.311,-0.294,-0.064,309.169,281.139,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:34,2769.453,0.000,0.182,0.000,10.428,2.475,234.255,48.746,48.209,192.496,192.702,191.308,204.466,185.844,178.364,180.750,35.598,47.708,49.073,45.172,46.641,53.890,53.556,45.930,43.255,45.876,65.798,72.036,62.036,65.536,78.129,88.177,62.843,73.299,73.670,75.647,84.978,85.257,80.466,80.597,54.349,56.400,47.484,47.870,14.829,19.406,29.888,31.068,12.200,26.776,36.417,37.796,34.922,78.381,25.219,48.669,36.430,30.908,19.931,15.847,-0.231,-0.359,-0.316,-0.209,-0.311,-0.294,-0.064,309.169,281.139,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:35,2781.144,0.000,0.182,0.000,5.066,2.475,234.726,48.462,47.925,192.245,192.451,191.811,204.701,186.096,178.615,180.750,35.598,47.777,49.106,45.242,46.641,53.807,53.481,45.843,43.232,45.783,65.798,72.007,62.103,65.507,78.129,88.081,62.843,73.141,73.737,75.626,85.043,85.229,80.466,80.569,54.349,56.371,47.553,47.840,15.284,19.953,29.792,31.614,11.653,24.681,37.873,31.876,38.014,72.457,27.404,46.664,35.792,30.817,20.659,16.211,-0.259,-0.399,-0.342,-0.243,-0.334,-0.322,-0.064,312.710,281.080,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:36,2781.144,0.000,0.182,0.000,5.066,2.475,234.726,48.462,47.925,192.245,192.451,191.811,204.701,186.096,178.615,180.750,35.598,47.777,49.106,45.242,46.641,53.807,53.481,45.843,43.232,45.783,65.798,72.007,62.103,65.507,78.129,88.081,62.843,73.141,73.737,75.626,85.043,85.229,80.466,80.569,54.349,56.371,47.553,47.840,15.284,19.953,29.792,31.614,11.653,24.681,37.873,31.876,38.014,72.457,27.404,46.664,35.792,30.817,20.659,16.211,-0.259,-0.399,-0.342,-0.243,-0.334,-0.322,-0.064,312.710,281.080,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:37,2784.399,0.000,0.182,0.000,5.066,2.449,235.176,48.462,47.617,191.994,192.429,192.062,204.681,186.096,178.594,180.981,35.573,47.777,49.106,45.242,46.710,53.829,53.556,45.866,43.255,45.783,65.798,72.007,62.103,65.431,78.193,88.103,62.910,73.163,73.737,75.647,85.108,85.229,80.531,80.569,54.349,56.371,47.553,47.840,14.283,19.497,29.310,31.706,11.653,24.317,38.055,29.599,38.832,70.361,27.950,45.388,36.157,30.908,20.386,16.120,-0.238,-0.394,-0.337,-0.226,-0.327,-0.327,-0.064,314.692,281.076,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:38,2786.264,0.000,0.182,0.000,5.103,2.475,235.197,48.462,47.617,192.245,192.681,192.313,204.681,186.096,178.845,181.002,35.573,47.777,49.106,45.242,46.780,53.807,53.556,45.906,43.232,45.846,65.865,72.007,62.103,65.431,78.193,88.081,62.976,73.141,73.803,75.626,85.108,85.303,80.531,80.628,54.349,56.371,47.553,47.840,14.738,18.313,28.346,31.159,11.562,24.044,38.784,29.235,39.014,69.814,28.223,45.115,36.521,31.090,19.840,15.847,-0.238,-0.376,-0.326,-0.229,-0.322,-0.325,-0.064,316.455,281.137,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:39,2786.709,0.000,0.182,0.000,5.066,2.475,235.432,48.178,47.357,192.245,192.702,192.565,204.936,186.096,178.867,181.002,35.667,47.777,49.185,45.242,46.780,53.829,53.556,45.930,43.319,45.846,65.865,72.068,62.103,65.507,78.129,88.177,62.976,73.163,73.803,75.706,85.108,85.362,80.531,80.687,54.349,56.371,47.553,47.919,15.557,19.133,28.731,31.159,11.653,23.497,38.602,29.053,39.833,69.632,28.405,44.841,36.521,30.999,20.113,15.938,-0.250,-0.388,-0.339,-0.233,-0.337,-0.342,-0.064,317.753,281.191,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:40,2785.790,0.000,0.182,0.000,5.066,2.449,235.903,48.178,47.357,192.245,192.954,192.816,204.936,186.347,178.867,181.002,35.598,47.847,49.215,45.311,46.849,53.829,53.617,46.009,43.319,45.940,65.865,72.036,62.169,65.536,78.193,88.103,63.043,73.163,73.803,75.765,85.173,85.390,80.596,80.716,54.349,56.400,47.622,47.949,16.921,20.773,28.346,32.161,12.017,24.681,38.237,28.689,39.924,69.267,28.678,44.841,36.521,30.999,20.113,15.938,-0.249,-0.382,-0.335,-0.233,-0.326,-0.325,-0.064,318.467,281.137,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:41,2783.723,0.000,0.182,0.000,5.066,2.449,236.138,48.178,47.073,192.245,192.954,193.067,205.172,186.347,178.364,181.002,35.667,47.847,49.185,45.380,46.849,53.829,53.617,46.009,43.319,45.909,65.931,72.068,62.169,65.507,78.129,88.103,63.043,73.102,73.870,75.765,85.238,85.362,80.596,80.687,54.283,56.295,47.691,47.919,18.741,20.226,29.117,31.432,11.653,24.317,38.420,28.871,39.651,69.541,28.496,45.024,36.339,30.999,19.749,15.847,-0.261,-0.408,-0.349,-0.237,-0.340,-0.341,-0.064,318.487,281.248,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:42,2781.033,0.000,0.182,0.000,5.029,2.449,236.609,48.178,47.357,192.747,193.457,193.067,205.172,186.347,177.861,181.254,35.598,47.847,49.185,45.380,46.919,53.829,53.617,46.009,43.382,45.909,65.931,72.068,62.169,65.507,78.193,88.103,63.043,73.102,73.870,75.839,85.238,85.421,80.661,80.687,54.283,56.234,47.691,47.982,14.010,18.950,28.056,30.521,11.471,24.317,38.420,29.508,39.196,70.088,28.223,45.297,36.430,30.999,19.476,15.665,-0.243,-0.378,-0.338,-0.220,-0.310,-0.322,-0.064,317.835,281.369,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:43,2778.463,0.000,0.182,0.000,5.029,2.423,236.844,48.178,47.641,192.999,193.708,193.067,205.172,186.347,177.106,181.254,35.598,47.916,49.278,45.380,46.919,53.829,53.617,46.009,43.382,46.019,65.931,72.173,62.169,65.597,78.193,88.103,63.109,73.102,73.936,75.839,85.302,85.523,80.726,80.790,54.283,56.324,47.761,48.076,15.557,21.410,28.924,32.252,12.382,24.317,38.602,30.783,38.741,71.090,27.859,45.844,36.612,31.182,19.658,15.847,-0.258,-0.405,-0.348,-0.243,-0.338,-0.347,-0.064,316.455,281.428,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:44,2776.224,0.000,0.182,0.000,5.029,2.423,237.079,48.462,47.641,193.752,194.212,192.816,205.172,186.347,176.603,181.254,35.598,47.916,49.248,45.380,46.919,53.807,53.700,45.986,43.359,45.988,65.998,72.068,62.235,65.507,78.193,88.081,63.109,73.004,73.936,75.818,85.367,85.421,80.726,80.761,54.216,56.234,47.761,47.982,15.648,20.681,29.310,31.341,11.562,25.046,38.146,31.603,38.105,71.910,27.495,46.209,36.612,31.182,19.476,15.847,-0.242,-0.383,-0.330,-0.223,-0.332,-0.330,-0.064,314.363,281.484,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:45,2774.785,0.000,0.182,0.000,5.066,2.423,237.315,49.029,48.185,194.506,194.945,192.565,205.151,186.096,175.827,181.254,35.573,47.916,49.342,45.380,46.919,53.868,53.678,46.049,43.359,46.082,65.998,72.173,62.235,65.673,78.193,88.081,63.175,73.004,73.936,75.877,85.367,85.583,80.790,80.849,54.216,56.263,47.830,48.155,15.193,19.224,29.503,31.614,11.380,24.772,37.964,32.423,37.832,72.731,27.130,46.664,36.612,31.273,19.476,15.665,-0.230,-0.365,-0.327,-0.215,-0.301,-0.315,-0.064,311.466,281.543,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:46,2774.785,0.000,0.182,0.000,5.066,2.423,237.550,49.313,48.777,195.762,195.972,192.062,204.936,186.096,175.345,181.254,35.598,47.916,49.421,45.380,46.988,53.890,53.678,46.072,43.461,46.082,65.998,72.173,62.235,65.673,78.258,88.103,63.175,73.026,73.936,75.899,85.367,85.583,80.790,80.908,54.216,56.324,47.830,48.155,16.921,22.686,29.888,30.886,11.653,26.412,38.420,32.969,37.468,73.369,26.948,46.938,36.703,31.273,19.476,15.574,-0.242,-0.370,-0.327,-0.227,-0.320,-0.323,-0.064,307.746,281.718,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
