Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:55:47,2778.049,0.000,0.182,0.000,5.066,2.423,237.765,49.881,49.345,197.270,197.230,191.559,204.936,185.844,174.842,181.232,35.598,47.916,49.311,45.380,46.919,53.829,53.678,46.135,43.461,45.988,65.998,72.143,62.235,65.568,78.258,88.103,63.175,73.026,74.003,75.899,85.367,85.554,80.790,80.821,54.216,56.174,47.830,48.125,16.648,22.413,29.985,30.521,11.562,26.321,38.511,33.151,37.650,73.369,26.948,46.938,36.612,31.182,19.385,15.665,-0.222,-0.335,-0.302,-0.202,-0.281,-0.282,-0.064,303.372,281.718,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:48,2783.631,0.000,0.182,0.000,5.066,2.423,238.021,50.732,49.913,198.526,198.236,191.308,204.701,185.844,174.339,181.254,35.667,47.985,49.390,45.380,46.919,53.890,53.678,46.135,43.461,45.988,65.998,72.204,62.235,65.643,78.323,88.103,63.242,73.026,74.003,75.958,85.432,85.554,80.790,80.880,54.216,56.174,47.830,48.045,17.285,21.046,30.467,30.977,11.835,25.501,38.237,31.694,38.469,72.275,27.495,46.300,36.612,31.182,19.567,15.756,-0.222,-0.362,-0.314,-0.206,-0.305,-0.312,-0.064,298.841,281.833,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:49,2790.550,0.000,0.000,0.000,5.066,2.449,238.256,51.300,50.765,199.531,198.991,191.057,204.466,185.593,173.836,181.254,35.667,47.985,49.484,45.380,46.919,53.890,53.678,46.135,43.461,46.082,65.998,72.233,62.235,65.673,78.323,88.103,63.242,73.026,74.003,75.958,85.497,85.657,80.855,80.982,54.216,56.324,47.899,48.155,17.194,22.504,29.792,32.070,11.380,24.044,38.602,30.055,39.924,69.905,28.496,45.024,36.521,31.090,19.476,15.756,-0.218,-0.328,-0.298,-0.196,-0.291,-0.284,-0.064,294.715,281.835,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:50,2797.595,0.000,0.182,0.000,5.066,2.449,238.492,51.867,51.333,200.266,199.746,190.805,204.231,185.593,173.584,181.254,35.598,48.055,49.390,45.449,46.919,53.890,53.678,46.135,43.524,46.052,66.064,72.204,62.302,65.643,78.388,88.103,63.242,73.026,74.003,76.032,85.497,85.687,80.855,80.880,54.216,56.295,47.899,48.125,15.193,22.413,28.828,30.248,12.382,24.590,38.420,27.140,41.106,67.171,29.406,43.657,36.339,30.817,19.476,15.756,-0.215,-0.335,-0.300,-0.191,-0.300,-0.291,-0.064,291.177,281.951,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:51,2804.759,0.000,0.182,0.000,5.029,2.423,238.727,52.435,51.901,200.971,200.233,190.554,203.760,185.341,173.081,181.254,35.667,48.055,49.484,45.449,46.919,53.890,53.753,46.135,43.524,46.161,66.064,72.233,62.235,65.733,78.388,88.044,63.308,73.026,74.069,76.032,85.561,85.716,80.855,80.982,54.283,56.400,47.899,48.218,16.830,25.328,29.888,33.528,12.382,23.770,38.328,25.501,42.379,65.075,30.499,42.381,35.975,30.452,19.476,15.665,-0.209,-0.328,-0.292,-0.196,-0.289,-0.282,-0.064,287.966,281.894,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:52,2811.473,0.000,0.182,0.000,5.029,2.423,238.962,53.002,52.469,201.676,200.703,190.303,203.290,185.341,172.829,181.506,35.667,48.055,49.547,45.449,46.988,53.890,53.678,46.214,43.588,46.224,66.064,72.233,62.302,65.733,78.452,88.044,63.308,73.026,74.003,76.032,85.561,85.775,80.920,81.041,54.349,56.400,47.899,48.218,16.830,20.864,30.177,32.708,13.201,23.224,38.511,23.770,43.561,62.796,31.045,40.922,35.883,30.270,19.476,15.574,-0.212,-0.337,-0.306,-0.196,-0.281,-0.276,-0.064,285.094,281.954,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:53,2817.215,0.000,0.182,0.000,5.066,2.423,239.198,53.286,52.753,202.146,201.173,190.051,203.055,185.090,172.578,181.254,35.667,48.055,49.547,45.449,46.988,53.890,53.700,46.214,43.588,46.224,66.064,72.309,62.302,65.733,78.452,88.044,63.308,72.966,74.069,76.091,85.561,85.775,80.920,81.041,54.416,56.460,47.899,48.218,17.649,23.324,28.442,31.979,14.294,23.315,38.055,21.494,44.198,60.882,31.500,39.646,35.883,29.905,19.203,15.392,-0.214,-0.354,-0.312,-0.200,-0.303,-0.295,-0.064,282.313,281.839,2.746,6.412,19.126,24.385,8.920,32.354,24.683,213.111,183.576,2.997,7.067,232.745,103.950,240.111,9.600,9.500,21.800,26.200,10.500,32.900,28.300,
2021/04/07 05:55:54,2825.797,0.000,0.182,0.000,5.066,2.423,239.904,53.570,52.753,203.085,202.114,189.548,202.585,185.090,172.075,181.254,35.598,48.055,49.596,45.493,47.057,53.868,53.678,46.191,43.565,46.194,66.130,72.280,62.302,65.704,78.452,87.963,63.441,72.868,74.135,76.069,85.691,85.821,80.985,81.013,54.549,56.568,47.969,48.188,16.103,20.499,27.863,31.888,13.838,22.040,37.236,18.944,45.562,57.601,32.229,37.550,36.248,29.814,18.930,15.027,-0.216,-0.360,-0.312,-0.203,-0.305,-0.296,-0.064,276.860,281.842,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:55:55,2825.797,0.000,0.182,0.000,5.066,2.423,239.904,53.570,52.753,203.085,202.114,189.548,202.585,185.090,172.075,181.254,35.598,48.055,49.596,45.493,47.057,53.868,53.678,46.191,43.565,46.194,66.130,72.280,62.302,65.704,78.452,87.963,63.441,72.868,74.135,76.069,85.691,85.821,80.985,81.013,54.549,56.568,47.969,48.188,16.103,20.499,27.863,31.888,13.838,22.040,37.236,18.944,45.562,57.601,32.229,37.550,36.248,29.814,18.930,15.027,-0.216,-0.360,-0.312,-0.203,-0.305,-0.296,-0.064,276.860,281.842,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:55:56,2829.038,0.000,0.182,0.000,5.066,2.398,240.139,53.286,52.753,203.790,202.585,189.297,202.114,185.090,171.823,181.254,35.598,48.055,49.626,45.493,47.127,53.890,53.678,46.278,43.667,46.288,66.064,72.309,62.302,65.794,78.452,87.984,63.441,72.890,74.202,76.165,85.626,85.908,80.985,81.115,54.615,56.657,47.899,48.218,17.558,22.321,28.249,33.163,14.931,22.313,36.963,17.851,45.926,56.416,32.502,36.821,36.430,29.723,18.748,14.754,-0.210,-0.335,-0.304,-0.193,-0.288,-0.283,-0.064,274.071,281.780,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:55:57,2831.538,0.000,0.182,0.000,5.066,2.398,240.375,53.286,52.753,204.025,203.055,189.046,201.879,185.090,171.572,181.254,35.667,48.124,49.626,45.588,47.196,53.868,53.753,46.254,43.644,46.288,66.130,72.309,62.302,65.733,78.517,87.963,63.507,72.868,74.202,76.143,85.691,85.908,80.985,81.115,54.615,56.733,47.899,48.218,17.194,23.050,27.671,31.523,14.658,21.676,37.236,16.849,45.744,55.778,32.229,36.365,36.521,29.632,18.748,14.572,-0.221,-0.345,-0.310,-0.194,-0.299,-0.278,-0.064,271.381,281.666,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:55:58,2833.662,0.000,0.182,0.000,5.066,2.423,240.845,53.286,52.729,204.495,203.505,189.046,201.859,184.838,171.299,181.254,35.642,48.124,49.690,45.588,47.266,53.890,53.753,46.341,43.730,46.367,66.130,72.370,62.368,65.794,78.517,87.984,63.507,72.890,74.202,76.224,85.691,85.967,80.985,81.234,54.681,56.794,47.969,48.281,15.830,19.953,28.635,31.706,14.840,21.494,37.054,16.758,46.290,54.958,32.229,35.727,36.703,29.632,19.021,14.572,-0.216,-0.339,-0.302,-0.205,-0.298,-0.293,-0.064,268.686,281.614,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:55:59,2835.468,0.000,0.182,0.000,5.066,2.398,241.081,53.002,52.753,204.964,203.996,189.046,201.644,185.090,171.069,181.254,35.667,48.193,49.659,45.657,47.266,53.890,53.753,46.278,43.730,46.257,66.197,72.280,62.368,65.765,78.517,87.984,63.507,72.829,74.268,76.224,85.756,85.939,81.050,81.146,54.814,56.825,47.969,48.251,17.467,21.137,28.442,31.888,14.749,21.676,36.235,15.938,46.290,54.411,32.047,35.180,36.612,29.449,18.657,14.299,-0.230,-0.351,-0.309,-0.208,-0.300,-0.276,-0.064,266.154,281.500,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:00,2837.156,0.000,0.182,0.000,5.066,2.398,241.551,53.002,52.469,205.199,204.231,188.794,201.644,184.838,170.817,181.254,35.667,48.193,49.769,45.657,47.335,53.890,53.753,46.341,43.730,46.367,66.197,72.370,62.368,65.794,78.582,87.910,63.574,72.829,74.268,76.283,85.821,86.041,81.115,81.234,54.881,56.930,48.038,48.361,17.285,22.504,28.442,32.617,15.386,21.676,36.599,15.756,46.199,53.956,32.320,35.089,36.885,29.632,18.293,14.117,-0.219,-0.346,-0.309,-0.202,-0.299,-0.306,-0.064,263.759,281.266,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:01,2838.506,0.000,0.182,0.000,5.066,2.398,241.787,53.002,52.729,205.669,204.681,188.543,201.389,184.838,170.544,181.254,35.642,48.193,49.738,45.726,47.404,53.966,53.753,46.341,43.730,46.337,66.197,72.340,62.368,65.765,78.582,87.910,63.640,72.769,74.335,76.283,85.821,86.013,81.115,81.205,54.881,56.901,47.969,48.330,18.286,22.139,30.177,33.254,14.931,21.494,36.326,15.301,46.017,53.591,32.320,34.634,36.885,29.540,18.293,14.117,-0.228,-0.348,-0.319,-0.199,-0.292,-0.291,-0.064,261.519,281.157,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:02,2839.821,0.000,0.182,0.000,5.066,2.398,242.258,53.002,52.469,205.904,204.936,188.543,201.173,184.838,170.565,181.254,35.667,48.193,49.769,45.726,47.404,53.966,53.753,46.341,43.809,46.367,66.197,72.370,62.368,65.794,78.582,87.910,63.640,72.769,74.335,76.357,85.885,86.041,81.180,81.234,54.947,57.051,47.969,48.361,17.194,23.324,29.406,31.979,15.386,21.767,35.870,14.936,45.835,53.318,32.411,34.634,36.976,29.632,18.111,14.026,-0.214,-0.337,-0.301,-0.203,-0.298,-0.286,-0.064,259.469,280.989,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:03,2842.204,0.000,0.182,0.000,5.066,2.398,242.964,53.002,52.753,206.609,205.642,188.292,200.938,184.838,170.062,181.002,35.667,48.193,49.802,45.701,47.474,53.944,53.753,46.397,43.786,46.400,66.263,72.340,62.434,65.765,78.647,87.889,63.707,72.671,74.335,76.395,85.950,86.072,81.180,81.279,55.080,57.098,48.038,48.330,18.923,24.235,29.503,33.892,15.386,21.858,35.506,14.572,45.380,52.588,32.138,33.996,36.976,29.449,18.111,13.934,-0.221,-0.343,-0.310,-0.193,-0.296,-0.276,-0.064,255.800,280.640,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:04,2842.204,0.000,0.182,0.000,5.066,2.398,242.964,53.002,52.753,206.609,205.642,188.292,200.938,184.838,170.062,181.002,35.667,48.193,49.802,45.701,47.474,53.944,53.753,46.397,43.786,46.400,66.263,72.340,62.434,65.765,78.647,87.889,63.707,72.671,74.335,76.395,85.950,86.072,81.180,81.279,55.080,57.098,48.038,48.330,18.923,24.235,29.503,33.892,15.386,21.858,35.506,14.572,45.380,52.588,32.138,33.996,36.976,29.449,18.111,13.934,-0.221,-0.343,-0.310,-0.193,-0.296,-0.276,-0.064,255.800,280.640,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:05,2843.427,0.000,0.182,0.000,5.066,2.398,243.199,53.286,52.753,206.844,206.112,188.292,200.938,184.838,169.811,181.002,35.667,48.287,49.802,45.701,47.474,53.966,53.753,46.420,43.809,46.400,66.287,72.340,62.392,65.765,78.582,87.910,63.773,72.693,74.401,76.416,85.973,86.146,81.268,81.279,55.104,57.098,48.132,48.394,18.377,23.961,29.406,34.530,15.841,21.949,36.052,14.845,45.926,52.588,32.502,33.996,36.976,29.449,18.020,13.934,-0.228,-0.353,-0.310,-0.204,-0.291,-0.301,-0.064,254.214,280.406,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:06,2844.596,0.000,0.182,0.000,5.029,2.372,243.670,53.286,52.753,207.313,206.583,188.292,200.703,184.587,169.811,181.002,35.667,48.263,49.802,45.771,47.543,53.966,53.753,46.420,43.873,46.400,66.263,72.340,62.368,65.765,78.647,87.851,63.773,72.633,74.401,76.416,85.950,86.146,81.245,81.279,55.147,57.159,48.107,48.394,20.924,25.237,29.406,34.621,16.752,21.403,35.779,14.663,45.835,52.224,32.320,33.722,36.976,29.358,18.020,13.934,-0.213,-0.351,-0.306,-0.200,-0.301,-0.291,-0.064,252.797,280.179,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:07,2845.619,0.000,0.182,0.000,5.066,2.398,243.905,53.286,52.753,207.548,206.818,188.040,200.468,184.587,169.559,181.002,35.667,48.263,49.944,45.771,47.613,53.966,53.814,46.483,43.873,46.400,66.263,72.401,62.434,65.840,78.647,87.851,63.773,72.633,74.468,76.476,86.015,86.205,81.245,81.338,55.147,57.234,48.107,48.473,17.012,23.233,29.117,32.617,16.479,21.403,35.324,13.934,45.744,51.768,32.411,33.449,36.976,29.358,18.020,13.752,-0.219,-0.346,-0.303,-0.205,-0.304,-0.293,-0.064,251.500,280.003,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:08,2846.845,0.000,0.182,0.000,5.066,2.372,244.611,53.570,53.037,207.783,207.053,188.040,200.468,184.587,169.559,181.254,35.667,48.263,49.944,45.771,47.613,53.966,53.814,46.483,43.936,46.479,66.330,72.401,62.434,65.840,78.647,87.851,63.840,72.633,74.468,76.550,86.015,86.205,81.309,81.412,55.213,57.234,48.107,48.473,16.012,23.050,27.863,31.888,16.387,21.494,35.597,13.388,46.017,51.586,32.502,33.358,37.067,29.358,17.929,13.752,-0.212,-0.333,-0.298,-0.184,-0.298,-0.286,-0.064,250.337,279.653,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:09,2847.900,0.000,0.182,0.000,5.029,2.372,244.847,53.570,53.037,208.253,207.523,188.040,200.233,184.587,169.308,181.002,35.667,48.332,49.974,45.796,47.613,53.966,53.814,46.483,43.936,46.573,66.330,72.430,62.434,65.870,78.711,87.851,63.840,72.557,74.468,76.550,86.080,86.293,81.309,81.441,55.213,57.385,48.177,48.503,17.194,22.686,28.346,33.072,15.659,21.585,35.142,13.661,46.108,51.586,32.502,33.267,36.976,29.267,18.020,13.752,-0.225,-0.350,-0.310,-0.204,-0.307,-0.295,-0.064,249.285,279.423,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:10,2849.214,0.000,0.182,0.000,5.066,2.398,245.317,53.854,53.321,208.488,207.759,188.040,200.233,184.335,169.056,181.002,35.667,48.332,50.036,45.865,47.613,54.026,53.814,46.562,44.015,46.636,66.330,72.506,62.434,65.930,78.711,87.851,63.906,72.557,74.534,76.609,86.145,86.367,81.374,81.559,55.280,57.460,48.177,48.566,15.921,20.773,28.538,32.434,15.477,20.674,35.506,13.297,46.381,51.312,32.593,33.084,37.067,29.176,17.838,13.570,-0.219,-0.340,-0.301,-0.192,-0.295,-0.282,-0.064,248.280,279.070,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:11,2850.241,0.000,0.182,0.000,5.066,2.372,245.788,53.854,53.321,208.723,207.994,187.789,200.233,184.587,169.056,180.750,35.667,48.401,50.007,45.865,47.682,54.026,53.814,46.562,44.015,46.606,66.330,72.477,62.434,65.901,78.711,87.851,63.906,72.557,74.468,76.609,86.145,86.338,81.374,81.471,55.280,57.431,48.177,48.536,17.194,22.777,28.924,33.072,15.841,21.858,35.142,13.024,46.744,51.221,32.866,33.084,37.158,29.267,18.111,13.661,-0.231,-0.355,-0.323,-0.200,-0.301,-0.292,-0.064,247.400,278.830,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:12,2851.618,0.000,0.182,0.000,5.066,2.372,246.023,54.138,53.321,208.958,208.464,188.040,199.997,184.587,168.805,181.002,35.667,48.401,50.007,45.865,47.682,54.004,53.814,46.539,43.992,46.542,66.330,72.477,62.434,65.901,78.711,87.830,63.906,72.474,74.534,76.587,86.209,86.338,81.439,81.471,55.346,57.431,48.177,48.536,17.285,23.233,29.020,32.890,15.750,21.311,34.778,13.115,46.744,51.039,32.866,32.811,36.976,29.176,17.838,13.570,-0.218,-0.330,-0.302,-0.199,-0.293,-0.284,-0.064,246.622,278.541,7.122,10.481,21.855,27.398,8.102,36.134,37.797,141.843,187.125,6.832,10.941,192.836,135.336,252.764,11.400,13.700,24.000,29.300,9.700,36.500,40.000,
2021/04/07 05:56:13,2853.128,0.000,0.182,0.000,5.066,2.372,246.494,54.138,53.605,209.193,208.699,187.789,199.997,184.335,168.553,180.750,35.736,48.401,50.068,45.840,47.751,54.026,53.875,46.626,44.078,46.606,66.330,72.537,62.501,65.901,78.776,87.851,63.972,72.496,74.534,76.683,86.209,86.397,81.439,81.531,55.412,57.492,48.246,48.536,17.012,22.048,29.213,32.526,16.843,21.585,34.414,12.204,46.744,50.766,32.775,32.446,37.067,29.085,17.929,13.479,-0.214,-0.336,-0.300,-0.193,-0.296,-0.278,-0.064,246.003,278.242,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:14,2854.980,0.000,0.182,0.000,5.066,2.372,246.965,54.138,53.605,209.428,209.170,187.789,199.997,184.335,168.553,180.750,35.667,48.401,50.173,45.840,47.751,54.026,53.814,46.626,44.078,46.715,66.396,72.566,62.501,65.930,78.776,87.851,63.972,72.436,74.600,76.683,86.209,86.500,81.439,81.559,55.412,57.597,48.246,48.630,17.194,22.504,28.635,32.708,16.387,21.494,34.323,12.204,46.653,50.310,32.684,32.264,36.976,28.902,17.929,13.479,-0.226,-0.360,-0.316,-0.198,-0.313,-0.312,-0.064,245.435,277.943,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:15,2856.905,0.000,0.182,0.000,5.066,2.372,247.200,54.421,53.865,209.897,209.385,187.789,199.724,184.335,168.280,180.750,35.642,48.401,50.143,45.934,47.821,54.026,53.814,46.626,44.142,46.685,66.396,72.537,62.501,66.037,78.776,87.851,64.039,72.436,74.600,76.742,86.274,86.471,81.504,81.605,55.479,57.628,48.246,48.599,18.013,21.593,29.503,31.523,15.568,20.492,34.141,11.931,46.744,50.128,32.866,32.082,36.976,28.902,17.565,13.479,-0.214,-0.337,-0.300,-0.203,-0.297,-0.291,-0.064,245.037,277.654,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:16,2859.087,0.000,0.182,0.000,5.066,2.372,247.671,54.421,54.173,210.132,209.640,187.789,199.746,184.084,168.301,180.750,35.667,48.471,50.173,45.934,47.821,54.102,53.814,46.626,44.142,46.715,66.462,72.566,62.501,66.006,78.776,87.851,64.039,72.436,74.600,76.742,86.274,86.559,81.504,81.633,55.545,57.718,48.315,48.630,16.012,23.870,28.731,32.981,15.932,20.765,33.594,11.931,47.017,50.128,32.866,31.991,36.976,28.902,17.838,13.479,-0.222,-0.367,-0.321,-0.209,-0.311,-0.309,-0.064,244.795,277.419,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:17,2861.640,0.000,0.182,0.000,5.066,2.346,248.142,54.705,54.149,210.367,209.855,187.789,199.724,184.084,168.028,180.750,35.642,48.471,50.233,45.934,47.821,54.026,53.814,46.626,44.142,46.778,66.462,72.566,62.501,66.006,78.776,87.851,64.039,72.360,74.600,76.742,86.339,86.559,81.504,81.692,55.545,57.718,48.315,48.709,17.558,20.226,28.924,32.434,16.752,20.310,33.776,10.929,46.926,49.854,32.866,31.626,37.158,28.720,17.838,13.479,-0.219,-0.335,-0.299,-0.199,-0.290,-0.269,-0.064,244.550,277.013,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:18,2864.157,0.000,0.182,0.000,5.066,2.372,248.592,54.705,54.457,210.602,210.346,187.789,199.494,184.084,167.798,180.729,35.736,48.471,50.233,45.934,47.890,54.102,53.814,46.689,44.142,46.778,66.462,72.642,62.501,66.006,78.776,87.851,64.105,72.360,74.667,76.742,86.339,86.559,81.569,81.692,55.612,57.794,48.246,48.709,17.103,21.957,27.092,31.706,16.934,20.947,33.321,10.565,46.381,49.307,33.048,31.353,36.885,28.629,17.929,13.479,-0.216,-0.334,-0.298,-0.200,-0.296,-0.289,-0.064,244.436,276.719,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:19,2866.785,0.000,0.182,0.000,5.066,2.372,249.083,55.273,54.433,211.072,210.561,187.789,199.473,184.084,167.777,180.499,35.642,48.540,50.204,45.934,47.890,54.102,53.814,46.689,44.221,46.748,66.462,72.537,62.501,65.977,78.841,87.851,64.172,72.299,74.667,76.801,86.404,86.531,81.569,81.664,55.612,57.689,48.315,48.599,16.012,22.686,27.863,31.159,16.387,20.583,33.048,10.200,46.744,49.216,33.139,31.079,36.612,28.446,18.293,13.570,-0.208,-0.337,-0.304,-0.192,-0.292,-0.290,-0.064,244.381,276.415,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:20,2869.588,0.000,0.182,0.000,5.066,2.346,249.298,55.273,54.741,211.307,210.816,187.789,199.494,184.084,167.547,180.477,35.736,48.540,50.233,45.934,47.960,54.080,53.814,46.666,44.198,46.778,66.462,72.642,62.501,66.006,78.841,87.830,64.172,72.277,74.667,76.779,86.404,86.618,81.569,81.692,55.678,57.854,48.315,48.709,15.375,20.955,27.574,32.708,16.752,20.765,32.775,9.836,47.017,48.852,33.230,30.806,36.430,28.173,18.566,13.661,-0.212,-0.348,-0.303,-0.194,-0.308,-0.301,-0.064,244.388,276.068,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:21,2872.550,0.000,0.182,0.000,5.066,2.346,249.789,55.556,55.001,211.542,211.031,187.538,199.473,184.084,167.525,180.247,35.642,48.540,50.280,46.004,47.934,54.102,53.897,46.689,44.221,46.811,66.462,72.613,62.567,66.037,78.817,87.851,64.214,72.299,74.643,76.875,86.404,86.664,81.634,81.723,55.678,57.825,48.315,48.678,14.374,20.499,27.767,32.708,16.661,20.674,32.593,9.745,47.199,48.578,33.139,30.623,36.157,28.082,18.475,13.661,-0.211,-0.335,-0.294,-0.194,-0.293,-0.276,-0.064,244.419,275.779,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:22,2875.683,0.000,0.182,0.000,5.066,2.346,250.260,55.556,55.025,211.777,211.286,187.538,199.494,184.084,167.547,180.247,35.736,48.540,50.340,46.004,48.029,54.102,53.814,46.768,44.284,46.811,66.529,72.613,62.567,66.037,78.841,87.851,64.238,72.239,74.667,76.875,86.469,86.664,81.634,81.723,55.745,57.962,48.315,48.678,16.648,22.230,28.924,32.617,16.843,21.403,32.229,9.927,46.926,48.487,33.048,30.350,35.975,27.991,18.293,13.570,-0.227,-0.350,-0.307,-0.204,-0.296,-0.290,-0.064,244.485,275.426,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:23,2878.859,0.000,0.182,0.000,5.066,2.346,250.711,55.840,55.285,212.246,211.501,187.538,199.473,183.833,167.274,180.225,35.711,48.609,50.370,46.004,48.029,54.080,53.814,46.745,44.261,46.921,66.529,72.642,62.501,66.066,78.841,87.756,64.238,72.141,74.733,76.853,86.469,86.692,81.699,81.825,55.745,57.991,48.385,48.772,16.376,21.866,28.346,32.252,16.752,21.129,31.682,9.199,47.108,48.396,33.412,30.168,35.337,27.535,18.475,13.570,-0.207,-0.322,-0.288,-0.186,-0.280,-0.275,-0.064,244.589,275.191,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:24,2881.980,0.000,0.182,0.000,5.066,2.346,250.966,55.840,55.593,212.481,211.757,187.538,199.494,183.833,167.044,180.247,35.736,48.609,50.370,46.073,48.098,54.080,53.875,46.745,44.261,46.921,66.529,72.703,62.567,66.066,78.841,87.756,64.305,72.141,74.733,76.853,86.533,86.751,81.699,81.825,55.811,58.051,48.385,48.772,16.830,22.868,28.346,32.526,17.753,21.220,31.865,9.290,47.836,48.487,33.776,30.259,35.246,27.535,18.475,13.479,-0.220,-0.341,-0.304,-0.205,-0.300,-0.293,-0.064,244.755,274.780,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:25,2885.170,0.000,0.182,0.000,5.066,2.346,251.437,56.124,55.569,212.716,212.207,187.538,199.473,183.833,167.022,179.995,35.711,48.609,50.401,46.073,48.098,54.080,53.875,46.808,44.261,46.811,66.529,72.674,62.567,66.098,78.906,87.756,64.371,72.080,74.733,76.853,86.533,86.723,81.699,81.797,55.878,58.098,48.385,48.678,16.830,21.775,30.081,31.888,16.934,21.311,31.136,8.925,47.745,48.214,33.685,29.894,35.246,27.443,18.475,13.479,-0.208,-0.329,-0.292,-0.194,-0.286,-0.279,-0.064,244.860,274.603,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:26,2888.378,0.000,0.182,0.000,5.066,2.346,251.908,56.124,55.569,212.951,212.442,187.538,199.473,183.833,166.771,180.247,35.711,48.609,50.401,46.073,48.168,54.141,53.875,46.808,44.340,46.890,66.529,72.674,62.567,66.037,78.906,87.756,64.371,72.080,74.800,76.912,86.598,86.782,81.764,81.797,55.944,58.098,48.454,48.742,15.557,22.959,27.960,32.343,17.571,22.131,30.590,8.288,47.654,47.849,33.776,29.530,35.155,27.079,18.202,13.388,-0.215,-0.325,-0.293,-0.193,-0.281,-0.269,-0.064,245.030,274.251,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:27,2891.749,0.000,0.182,0.000,5.066,2.346,252.143,56.408,55.877,213.421,212.462,187.538,199.494,183.833,166.792,179.995,35.736,48.679,50.401,46.073,48.237,54.141,53.814,46.808,44.340,46.890,66.595,72.674,62.633,66.037,78.906,87.756,64.437,72.004,74.800,76.912,86.598,86.782,81.764,81.856,56.011,58.159,48.454,48.678,16.648,24.144,28.249,33.072,17.844,21.220,30.044,8.288,47.836,47.940,33.776,29.256,35.064,26.988,17.838,13.206,-0.207,-0.322,-0.292,-0.172,-0.287,-0.271,-0.064,245.232,274.011,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:28,2895.148,0.000,0.182,0.000,5.066,2.346,252.594,56.408,55.853,213.656,212.912,187.538,199.473,183.833,166.519,179.974,35.711,48.679,50.477,46.073,48.237,54.141,53.875,46.808,44.340,46.954,66.595,72.674,62.567,66.037,78.906,87.756,64.437,72.004,74.866,76.972,86.663,86.782,81.828,81.856,56.077,58.219,48.454,48.742,15.466,21.319,28.442,31.797,18.026,21.311,29.862,8.106,48.108,48.031,33.685,28.892,35.246,26.805,17.747,13.115,-0.204,-0.335,-0.294,-0.189,-0.291,-0.289,-0.064,245.422,273.722,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:29,2902.150,0.000,0.182,0.000,5.066,2.346,253.555,56.975,56.137,214.360,213.383,187.538,199.473,183.833,166.519,179.743,35.711,48.748,50.477,46.142,48.307,54.102,53.814,46.895,44.363,47.033,66.595,72.674,62.633,66.098,78.906,87.659,64.504,71.905,74.866,77.067,86.728,86.856,81.828,81.930,56.210,58.356,48.454,48.805,17.285,23.141,28.731,32.890,18.026,22.495,28.587,8.470,47.563,47.758,34.050,28.618,35.428,26.623,17.747,12.842,-0.198,-0.307,-0.281,-0.185,-0.277,-0.266,-0.064,245.768,273.070,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:30,2902.150,0.000,0.182,0.000,5.066,2.346,253.555,56.975,56.137,214.360,213.383,187.538,199.473,183.833,166.519,179.743,35.711,48.748,50.477,46.142,48.307,54.102,53.814,46.895,44.363,47.033,66.595,72.674,62.633,66.098,78.906,87.659,64.504,71.905,74.866,77.067,86.728,86.856,81.828,81.930,56.210,58.356,48.454,48.805,17.285,23.141,28.731,32.890,18.026,22.495,28.587,8.470,47.563,47.758,34.050,28.618,35.428,26.623,17.747,12.842,-0.198,-0.307,-0.281,-0.185,-0.277,-0.266,-0.064,245.768,273.070,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:31,2905.648,0.000,0.182,0.000,5.029,2.346,254.006,56.975,56.445,214.360,213.638,187.789,199.494,183.833,166.541,179.722,35.736,48.748,50.506,46.117,48.376,54.141,53.897,46.872,44.403,47.063,66.595,72.703,62.633,66.127,78.906,87.637,64.570,71.807,74.866,77.046,86.728,86.944,81.893,82.018,56.276,58.460,48.523,48.835,16.285,20.317,28.731,32.161,18.481,21.585,27.768,9.107,47.836,48.487,33.958,28.801,35.519,26.532,17.838,12.933,-0.196,-0.315,-0.282,-0.176,-0.288,-0.271,-0.064,245.990,272.835,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:32,2909.017,0.000,0.182,0.000,5.066,2.346,254.497,56.975,56.729,214.595,213.873,187.538,199.494,183.833,166.289,179.743,35.736,48.748,50.537,46.142,48.445,54.163,53.875,46.895,44.426,47.033,66.595,72.734,62.633,66.098,78.906,87.659,64.637,71.829,74.933,77.126,86.728,86.989,81.893,81.989,56.343,58.492,48.523,48.805,16.376,24.052,28.442,30.794,19.119,22.951,27.221,10.383,47.745,49.398,33.867,29.256,35.519,26.623,17.656,13.024,-0.192,-0.301,-0.275,-0.170,-0.272,-0.249,-0.064,246.218,272.605,7.242,12.183,22.421,24.817,11.353,31.704,40.429,162.316,221.673,18.193,23.259,185.560,150.524,263.895,15.800,18.300,24.500,27.600,12.900,32.300,42.600,
2021/04/07 05:56:33,2912.083,0.000,0.182,0.000,5.066,2.346,254.732,57.259,56.705,215.065,214.323,187.538,199.473,183.833,166.268,179.492,35.711,48.748,50.537,46.211,48.515,54.141,53.814,46.872,44.403,47.033,66.662,72.674,62.633,66.037,78.906,87.563,64.637,71.747,74.933,77.105,86.793,86.915,81.958,81.930,56.409,58.553,48.523,48.805,17.740,24.964,28.635,32.981,19.119,22.951,27.130,11.931,47.381,50.128,33.594,29.803,35.428,26.714,17.838,13.115,-0.195,-0.310,-0.281,-0.166,-0.284,-0.266,-0.064,246.435,272.365,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:34,2914.874,0.000,0.000,0.000,5.029,2.346,255.203,57.543,56.729,215.300,214.579,187.538,199.494,183.833,166.289,179.492,35.736,48.748,50.598,46.186,48.515,54.163,53.875,46.974,44.490,47.096,66.662,72.810,62.633,66.174,78.906,87.585,64.703,71.708,74.933,77.200,86.793,87.048,81.893,82.048,56.476,58.689,48.523,48.884,16.467,19.679,29.213,30.886,18.026,23.679,26.311,12.933,47.745,51.950,33.230,30.441,35.428,26.805,18.293,13.388,-0.197,-0.309,-0.277,-0.175,-0.279,-0.259,-0.064,246.603,272.189,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:35,2917.708,0.000,0.182,0.000,5.029,2.320,255.653,57.543,56.989,215.535,214.794,187.789,199.473,183.833,166.016,179.470,35.711,48.817,50.598,46.255,48.515,54.223,53.875,46.974,44.490,47.096,66.662,72.810,62.700,66.174,78.906,87.585,64.703,71.633,74.999,77.200,86.857,87.048,81.958,82.048,56.542,58.750,48.523,48.884,16.558,19.224,28.442,30.977,18.846,22.951,26.038,14.663,47.654,53.135,33.503,31.170,35.337,26.805,18.475,13.661,-0.189,-0.318,-0.278,-0.170,-0.279,-0.271,-0.064,246.722,271.900,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:36,2920.048,0.000,0.182,0.000,5.029,2.320,255.909,57.827,57.013,215.770,215.049,187.789,199.746,183.833,166.037,179.240,35.736,48.817,50.598,46.281,48.584,54.163,53.875,46.974,44.490,47.096,66.662,72.734,62.633,66.098,78.841,87.585,64.770,71.633,74.999,77.200,86.922,87.048,81.958,82.048,56.609,58.825,48.592,48.805,17.103,21.410,27.671,31.523,18.572,23.770,25.947,15.847,48.563,54.594,33.867,32.082,35.610,27.079,19.021,13.934,-0.199,-0.315,-0.282,-0.178,-0.273,-0.267,-0.064,246.865,271.606,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:37,2922.386,0.000,0.182,0.000,5.029,2.320,256.380,57.827,57.273,216.005,215.264,187.789,199.724,183.833,165.764,179.240,35.711,48.817,50.627,46.350,48.584,54.163,53.950,46.974,44.490,47.126,66.662,72.763,62.700,66.127,78.841,87.526,64.836,71.572,74.999,77.260,86.922,87.077,81.958,82.077,56.675,58.915,48.592,48.835,16.921,19.770,27.574,31.250,17.844,24.408,25.674,17.486,48.745,56.872,34.050,33.084,35.883,27.443,19.294,14.117,-0.202,-0.318,-0.289,-0.168,-0.278,-0.251,-0.064,246.921,271.312,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:38,2924.515,0.000,0.182,0.000,5.029,2.320,256.850,58.111,57.297,216.240,215.519,187.789,199.746,183.833,165.786,179.240,35.667,48.817,50.674,46.350,48.584,54.223,53.950,47.037,44.569,47.096,66.728,72.734,62.700,66.098,78.776,87.585,64.836,71.496,75.064,77.319,86.922,87.048,82.023,82.048,56.808,58.886,48.592,48.805,17.467,22.504,28.538,31.432,18.664,24.681,25.947,18.852,47.563,57.783,34.141,34.087,36.612,27.899,19.385,14.208,-0.190,-0.315,-0.280,-0.173,-0.278,-0.272,-0.064,246.933,271.253,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:39,2926.429,0.000,0.182,0.000,5.029,2.320,257.066,58.394,57.581,216.475,215.755,187.789,199.746,183.833,165.786,178.967,35.736,48.887,50.734,46.350,48.654,54.299,53.950,47.116,44.632,47.238,66.662,72.871,62.700,66.174,78.841,87.585,64.902,71.496,75.064,77.319,86.987,87.182,82.023,82.182,56.808,59.083,48.592,48.884,15.284,21.501,28.346,32.070,18.208,25.046,25.765,19.581,48.290,59.242,34.869,35.545,36.976,28.355,19.840,14.572,-0.203,-0.314,-0.281,-0.181,-0.276,-0.245,-0.064,246.849,271.013,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:40,2928.404,0.000,0.182,0.000,5.029,2.320,257.792,58.394,57.581,216.710,215.990,187.789,199.746,183.833,165.786,178.988,35.736,48.887,50.734,46.419,48.654,54.299,53.950,47.116,44.632,47.238,66.728,72.810,62.700,66.174,78.776,87.585,64.902,71.496,75.129,77.393,86.987,87.182,82.088,82.182,56.874,59.159,48.592,48.884,16.921,20.864,28.828,31.523,16.843,23.953,25.856,20.401,48.654,59.606,35.506,36.274,37.158,28.720,20.204,14.936,-0.194,-0.312,-0.277,-0.181,-0.281,-0.263,-0.064,246.816,270.666,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:41,2930.215,0.000,0.182,0.000,5.029,2.320,258.027,58.678,57.865,216.944,216.225,187.789,199.997,183.833,165.534,178.988,35.736,48.887,50.839,46.350,48.654,54.277,54.011,47.093,44.609,47.332,66.728,72.900,62.700,66.263,78.776,87.563,64.969,71.413,75.129,77.371,86.987,87.269,82.088,82.284,56.941,59.248,48.592,48.978,16.012,20.135,28.538,31.614,17.935,23.588,26.493,20.128,48.745,59.424,35.688,36.365,37.341,28.993,20.477,15.118,-0.202,-0.315,-0.289,-0.173,-0.278,-0.249,-0.064,246.803,270.548,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:42,2931.896,0.000,0.182,0.000,5.029,2.320,258.478,58.678,58.149,217.179,216.460,187.789,199.746,184.084,165.534,178.715,35.736,48.956,50.810,46.419,48.723,54.299,54.011,47.037,44.632,47.238,66.728,72.871,62.700,66.174,78.776,87.526,65.035,71.375,75.129,77.393,87.052,87.241,82.088,82.182,57.074,59.219,48.662,48.884,18.286,27.059,30.659,34.257,18.026,24.590,26.948,20.583,49.018,59.333,35.870,36.912,37.432,29.176,20.659,15.301,-0.197,-0.324,-0.291,-0.178,-0.274,-0.271,-0.064,246.738,270.313,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:43,2933.465,0.000,0.000,0.000,5.029,2.320,258.969,58.962,58.125,217.649,216.675,187.789,199.976,183.833,165.261,178.736,35.711,48.956,50.734,46.394,48.723,54.299,54.011,47.116,44.695,47.238,66.794,72.810,62.700,66.174,78.776,87.526,65.035,71.299,75.194,77.452,87.052,87.241,82.153,82.182,57.140,59.219,48.662,48.884,17.376,22.321,28.828,32.343,17.025,24.226,27.039,20.128,49.291,58.877,36.235,36.912,37.432,29.358,20.477,15.301,-0.190,-0.318,-0.281,-0.175,-0.280,-0.263,-0.064,246.633,270.185,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:44,2935.042,0.000,0.182,0.000,5.029,2.320,259.204,58.962,58.433,217.649,216.931,187.789,199.997,183.833,165.283,178.736,35.736,48.956,50.810,46.489,48.792,54.338,54.011,47.093,44.672,47.302,66.794,72.871,62.700,66.174,78.841,87.504,65.102,71.277,75.194,77.489,87.117,87.241,82.153,82.182,57.140,59.356,48.662,48.884,16.558,20.317,29.599,32.161,17.207,23.497,27.312,20.219,49.473,58.786,36.417,37.003,37.796,29.540,20.568,15.392,-0.192,-0.316,-0.279,-0.173,-0.289,-0.269,-0.064,246.581,269.902,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:45,2936.496,0.000,0.182,0.000,5.029,2.320,259.655,59.246,58.693,217.884,217.146,188.040,199.976,183.833,165.010,178.715,35.711,49.025,50.871,46.463,48.792,54.360,54.011,47.180,44.774,47.365,66.794,72.931,62.766,66.234,78.776,87.526,65.102,71.239,75.194,77.511,87.117,87.374,82.153,82.315,57.207,59.416,48.662,48.947,16.558,23.050,28.924,32.708,16.843,23.406,27.768,19.945,50.291,58.877,36.599,37.003,37.705,29.540,20.659,15.392,-0.207,-0.328,-0.294,-0.173,-0.295,-0.277,-0.064,246.496,269.720,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:46,2939.377,0.000,0.182,0.000,5.029,2.294,260.596,59.529,58.693,218.354,217.616,187.789,199.976,183.833,165.010,178.463,35.781,49.025,50.960,46.558,48.792,54.420,54.087,47.180,44.774,47.474,66.794,72.960,62.766,66.263,78.841,87.526,65.102,71.163,75.258,77.511,87.181,87.461,82.218,82.402,57.340,59.582,48.731,49.057,16.376,19.953,29.599,31.888,17.844,23.588,28.223,18.944,51.019,57.875,36.417,36.365,37.614,29.540,20.568,15.392,-0.210,-0.324,-0.289,-0.190,-0.283,-0.259,-0.064,246.378,269.368,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:47,2939.377,0.000,0.182,0.000,5.029,2.294,260.596,59.529,58.693,218.354,217.616,187.789,199.976,183.833,165.010,178.463,35.781,49.025,50.960,46.558,48.792,54.420,54.087,47.180,44.774,47.474,66.794,72.960,62.766,66.263,78.841,87.526,65.102,71.163,75.258,77.511,87.181,87.461,82.218,82.402,57.340,59.582,48.731,49.057,16.376,19.953,29.599,31.888,17.844,23.588,28.223,18.944,51.019,57.875,36.417,36.365,37.614,29.540,20.568,15.392,-0.210,-0.324,-0.289,-0.190,-0.283,-0.259,-0.064,246.378,269.368,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:48,2940.890,0.000,0.182,0.000,5.029,2.294,260.852,59.813,59.002,218.824,217.871,188.040,199.997,183.833,165.031,178.233,35.736,49.025,50.931,46.533,48.862,54.420,54.087,47.243,44.774,47.444,66.861,72.931,62.766,66.234,78.841,87.467,65.168,71.163,75.258,77.585,87.181,87.433,82.283,82.374,57.406,59.613,48.731,49.026,14.829,17.766,29.985,31.979,17.207,23.588,28.678,19.490,50.746,58.057,36.690,36.730,37.887,29.723,20.659,15.483,-0.200,-0.311,-0.278,-0.178,-0.274,-0.242,-0.064,246.294,269.138,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:49,2942.324,0.000,0.182,0.000,5.066,2.294,261.322,59.813,59.261,218.824,218.086,188.040,200.213,183.833,165.010,178.233,35.711,49.095,51.036,46.558,48.837,54.496,54.087,47.243,44.838,47.538,66.794,73.036,62.766,66.324,78.817,87.526,65.144,71.163,75.235,77.585,87.246,87.535,82.283,82.476,57.473,59.642,48.731,49.057,16.103,21.137,30.081,33.345,18.117,23.679,28.769,19.490,51.019,57.510,36.781,36.456,37.978,29.814,20.932,15.483,-0.206,-0.315,-0.283,-0.186,-0.278,-0.253,-0.064,246.360,268.961,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:50,2943.753,0.000,0.182,0.000,5.029,2.320,261.558,60.097,59.286,219.059,218.342,188.040,199.997,184.084,164.780,177.981,35.806,49.095,51.007,46.533,48.862,54.496,54.087,47.243,44.838,47.444,66.861,72.931,62.766,66.295,78.841,87.526,65.235,71.102,75.258,77.644,87.246,87.507,82.283,82.374,57.539,59.613,48.800,49.026,15.284,23.506,29.117,34.894,17.844,22.678,28.951,19.308,51.291,56.781,36.872,35.818,37.978,29.723,20.750,15.392,-0.204,-0.319,-0.286,-0.182,-0.280,-0.264,-0.064,246.340,268.839,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:51,2945.179,0.000,0.182,0.000,5.029,2.294,262.028,60.097,59.545,219.293,218.557,188.040,200.213,183.833,165.010,177.981,35.781,49.095,51.036,46.558,48.862,54.496,54.087,47.243,44.838,47.538,66.861,73.036,62.766,66.324,78.841,87.467,65.235,71.102,75.323,77.644,87.311,87.594,82.348,82.476,57.539,59.779,48.800,49.120,14.556,20.681,28.924,32.890,17.844,22.860,28.769,18.579,50.928,55.869,36.963,35.545,37.887,29.632,20.477,15.301,-0.199,-0.310,-0.281,-0.163,-0.281,-0.263,-0.064,246.333,268.609,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:52,2946.617,0.000,0.182,0.000,5.029,2.294,262.264,60.381,59.570,219.763,218.812,188.040,200.233,183.833,164.780,177.981,35.736,49.095,51.007,46.602,48.931,54.474,54.087,47.299,44.894,47.444,66.861,72.931,62.766,66.295,78.841,87.445,65.235,71.080,75.323,77.697,87.311,87.507,82.348,82.448,57.605,59.750,48.800,49.090,16.739,22.595,29.503,31.341,18.026,23.224,29.588,18.215,50.746,55.869,36.963,35.636,38.069,29.723,20.568,15.301,-0.196,-0.313,-0.284,-0.177,-0.278,-0.277,-0.064,246.360,268.550,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:53,2948.197,0.000,0.182,0.000,5.029,2.294,262.735,60.381,59.829,219.763,219.027,188.040,200.213,183.833,164.758,177.981,35.781,49.164,51.157,46.627,48.931,54.496,54.087,47.322,44.917,47.617,66.861,73.036,62.832,66.400,78.841,87.467,65.301,71.102,75.323,77.718,87.376,87.654,82.412,82.535,57.672,59.915,48.870,49.183,15.830,20.864,28.924,32.617,17.844,23.042,29.133,18.761,50.928,56.052,37.145,35.727,38.069,29.814,20.841,15.392,-0.196,-0.326,-0.289,-0.181,-0.284,-0.269,-0.064,246.379,268.310,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:54,2949.751,0.000,0.182,0.000,5.029,2.294,263.185,60.665,60.138,219.998,219.282,188.040,200.233,183.833,164.528,177.708,35.736,49.164,51.068,46.602,48.931,54.496,54.087,47.322,44.917,47.587,66.861,73.068,62.766,66.295,78.841,87.393,65.301,71.102,75.388,77.777,87.441,87.625,82.412,82.566,57.738,59.886,48.800,49.153,15.921,19.406,30.274,32.343,17.935,22.678,28.678,18.033,50.837,55.414,37.418,35.545,38.160,29.723,21.023,15.483,-0.195,-0.322,-0.290,-0.177,-0.269,-0.272,-0.064,246.438,268.139,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:55,2951.589,0.000,0.182,0.000,5.029,2.294,263.656,60.948,60.138,220.233,219.518,188.040,200.233,184.084,164.780,177.708,35.806,49.164,51.157,46.627,48.931,54.496,54.087,47.385,44.917,47.680,66.927,73.097,62.832,66.400,78.841,87.393,65.301,71.042,75.388,77.718,87.376,87.654,82.412,82.594,57.738,59.976,48.870,49.183,15.375,17.766,29.406,31.888,18.117,22.404,28.860,17.942,51.291,55.049,37.236,34.998,38.069,29.723,20.659,15.392,-0.192,-0.303,-0.272,-0.170,-0.274,-0.249,-0.064,246.529,267.962,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:56,2953.511,0.000,0.182,0.000,5.029,2.294,263.891,60.948,60.397,220.468,219.733,188.040,200.213,183.833,164.507,177.708,35.781,49.164,51.233,46.627,49.001,54.496,54.109,47.385,44.980,47.680,66.927,73.097,62.832,66.400,78.906,87.393,65.367,71.102,75.388,77.777,87.441,87.728,82.477,82.668,57.805,60.051,48.870,49.183,15.921,17.493,28.828,33.710,16.752,21.858,29.133,18.033,51.019,54.594,37.145,34.816,37.978,29.540,20.659,15.209,-0.201,-0.318,-0.284,-0.190,-0.286,-0.271,-0.064,246.712,267.903,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:57,2955.506,0.000,0.182,0.000,5.029,2.294,264.362,61.232,60.422,220.703,219.988,188.292,200.468,183.833,164.528,177.456,35.806,49.233,51.157,46.602,49.001,54.496,54.087,47.385,44.980,47.680,66.927,73.036,62.832,66.324,78.906,87.393,65.367,71.102,75.388,77.777,87.505,87.728,82.477,82.668,57.871,60.051,48.870,49.120,16.558,20.408,30.370,32.890,17.662,22.222,28.860,18.488,50.928,54.867,37.600,35.180,38.069,29.632,20.841,15.392,-0.194,-0.306,-0.274,-0.175,-0.273,-0.249,-0.064,246.842,267.658,2.335,10.312,19.277,21.621,15.655,25.091,41.004,189.866,199.841,34.432,29.055,188.078,154.252,270.838,11.300,15.300,22.400,24.700,16.800,25.500,43.100,
2021/04/07 05:56:58,2957.395,0.000,0.182,0.000,5.029,2.294,264.618,61.516,60.706,220.938,220.223,188.040,200.233,184.084,164.528,177.478,35.806,49.233,51.204,46.696,49.001,54.496,54.087,47.385,45.043,47.650,66.927,73.068,62.832,66.371,78.906,87.393,65.434,71.102,75.388,77.836,87.505,87.758,82.542,82.640,57.871,60.083,48.870,49.153,15.284,18.404,29.695,32.890,17.753,22.495,29.771,18.215,51.655,54.594,37.964,34.998,38.069,29.632,20.932,15.483,-0.190,-0.317,-0.281,-0.176,-0.280,-0.264,-0.064,247.077,267.551,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
