Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:56:59,2959.510,0.000,0.182,0.000,5.029,2.294,265.068,61.516,60.990,221.173,220.458,188.292,200.468,184.084,164.528,177.456,35.806,49.233,51.233,46.696,49.001,54.496,54.087,47.385,45.043,47.743,66.927,73.097,62.832,66.400,78.906,87.334,65.434,71.102,75.453,77.836,87.570,87.787,82.542,82.668,57.938,60.173,48.939,49.183,15.557,19.224,28.828,33.983,17.389,22.131,29.406,18.488,51.928,54.594,38.328,35.180,38.342,29.814,21.114,15.665,-0.197,-0.304,-0.280,-0.174,-0.275,-0.249,-0.064,247.247,267.423,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:00,2961.787,0.000,0.000,0.000,5.029,2.294,265.304,61.800,60.990,221.408,220.693,188.292,200.468,184.084,164.528,177.456,35.736,49.233,51.265,46.696,49.070,54.496,54.087,47.449,45.043,47.713,66.927,73.068,62.899,66.371,78.906,87.334,65.434,71.102,75.453,77.836,87.570,87.818,82.542,82.699,58.004,60.143,48.939,49.232,14.738,18.950,29.503,32.890,17.571,22.587,29.588,19.035,52.019,54.411,37.964,34.725,38.342,29.814,21.114,15.665,-0.196,-0.302,-0.274,-0.175,-0.257,-0.257,-0.064,247.521,267.316,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:01,2963.875,0.000,0.182,0.000,5.029,2.294,265.774,61.800,61.274,221.642,220.929,188.292,200.468,184.084,164.528,177.204,35.806,49.303,51.294,46.696,49.070,54.557,54.109,47.449,45.043,47.823,66.927,73.173,62.832,66.460,78.906,87.260,65.434,71.102,75.453,77.910,87.635,87.846,82.607,82.728,58.004,60.309,48.939,49.262,17.103,22.504,30.081,33.983,17.662,22.313,29.862,19.035,52.565,53.864,38.328,34.542,38.525,29.814,21.569,15.756,-0.195,-0.323,-0.286,-0.179,-0.284,-0.279,-0.064,247.756,267.198,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:02,2966.180,0.000,0.182,0.000,5.029,2.294,266.010,62.084,61.274,221.877,221.164,188.292,200.468,184.084,164.528,177.204,35.806,49.303,51.243,46.696,49.070,54.557,54.109,47.449,45.123,47.769,66.994,73.046,62.899,66.349,78.906,87.334,65.434,71.163,75.453,77.910,87.635,87.796,82.607,82.678,58.137,60.258,48.939,49.130,18.832,21.319,28.924,33.437,18.572,21.949,29.406,18.215,52.746,53.409,38.511,34.178,38.525,29.632,21.023,15.574,-0.194,-0.300,-0.271,-0.173,-0.274,-0.254,-0.064,248.056,267.081,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:03,2968.341,0.000,0.182,0.000,5.029,2.268,266.480,62.367,61.533,222.112,221.379,188.292,200.683,184.084,164.255,176.952,35.781,49.303,51.340,46.671,49.070,54.557,54.147,47.528,45.123,47.792,66.994,73.068,62.899,66.371,78.906,87.260,65.500,71.163,75.518,77.910,87.635,87.818,82.607,82.699,58.137,60.356,48.939,49.232,19.833,21.957,30.081,33.163,18.755,22.404,29.133,19.126,53.019,53.591,38.784,34.360,38.616,29.814,21.205,15.665,-0.200,-0.318,-0.287,-0.166,-0.288,-0.267,-0.064,248.330,266.953,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:04,2970.691,0.000,0.182,0.000,5.029,2.268,266.951,62.367,61.842,222.582,221.634,188.292,200.703,184.084,164.277,176.952,35.806,49.372,51.370,46.740,49.139,54.557,54.147,47.528,45.186,47.886,66.994,73.173,62.899,66.460,78.906,87.260,65.500,71.239,75.453,77.970,87.700,87.979,82.607,82.802,58.203,60.445,48.939,49.262,17.649,19.224,29.792,32.252,18.208,21.949,29.588,18.670,53.201,53.226,38.602,33.996,38.798,29.723,21.478,15.847,-0.189,-0.303,-0.275,-0.162,-0.272,-0.235,-0.064,248.650,266.782,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:05,2973.046,0.000,0.182,0.000,5.029,2.268,267.186,62.651,61.842,222.582,221.869,188.292,200.703,184.084,164.277,176.952,35.806,49.372,51.340,46.766,49.139,54.633,54.087,47.528,45.123,47.856,66.994,73.143,62.899,66.371,78.906,87.260,65.500,71.163,75.518,78.044,87.700,87.951,82.672,82.773,58.203,60.477,49.008,49.232,16.739,19.953,29.310,33.254,19.028,21.676,29.315,18.033,53.110,52.588,38.693,33.722,38.889,29.632,21.751,15.756,-0.202,-0.325,-0.288,-0.169,-0.289,-0.269,-0.064,248.990,266.664,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:06,2975.459,0.000,0.182,0.000,5.029,2.268,267.657,62.935,62.126,222.817,222.105,188.543,200.703,184.084,164.277,176.952,35.806,49.372,51.401,46.740,49.209,54.557,54.087,47.528,45.186,47.856,66.994,73.143,62.899,66.371,78.906,87.260,65.500,71.239,75.518,77.970,87.765,87.951,82.672,82.773,58.270,60.477,49.008,49.232,15.648,19.406,28.538,32.890,17.844,21.585,29.224,17.851,53.292,52.315,38.693,33.358,38.798,29.632,21.751,15.847,-0.190,-0.301,-0.269,-0.169,-0.275,-0.251,-0.064,249.323,266.493,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:07,2977.638,0.000,0.182,0.000,5.029,2.268,268.148,62.935,62.101,223.052,222.320,188.543,200.918,184.084,164.255,176.722,35.781,49.372,51.401,46.835,49.278,54.557,54.087,47.528,45.186,47.935,67.060,73.143,62.899,66.431,78.906,87.200,65.500,71.163,75.518,78.044,87.765,88.025,82.672,82.832,58.336,60.613,49.008,49.295,15.375,20.044,30.081,34.439,17.662,21.585,28.769,18.215,53.292,52.315,39.239,33.722,39.071,29.632,21.751,15.847,-0.183,-0.309,-0.272,-0.165,-0.273,-0.265,-0.064,249.642,266.488,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:08,2979.976,0.000,0.182,0.000,5.029,2.268,268.383,63.219,62.410,223.287,222.575,188.543,200.938,184.335,164.277,176.471,35.806,49.441,51.401,46.835,49.278,54.557,54.087,47.591,45.186,47.935,67.060,73.143,62.899,66.371,78.906,87.200,65.567,71.239,75.583,78.044,87.765,88.025,82.737,82.832,58.403,60.613,49.008,49.295,16.467,18.768,29.310,34.621,17.935,20.310,28.678,17.942,53.201,51.677,39.057,33.449,39.162,29.540,21.660,15.756,-0.192,-0.302,-0.274,-0.170,-0.264,-0.258,-0.064,250.002,266.312,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:09,2982.207,0.000,0.182,0.000,5.066,2.268,268.619,63.502,62.410,223.757,222.575,188.543,200.938,184.335,164.277,176.471,35.806,49.441,51.401,46.835,49.322,54.610,54.087,47.568,45.163,47.935,67.060,73.143,62.899,66.371,78.947,87.120,65.542,71.216,75.559,78.022,87.765,88.025,82.737,82.832,58.403,60.613,49.008,49.232,15.375,18.495,28.538,32.708,18.664,22.222,28.951,17.668,53.019,51.221,39.148,32.993,38.980,29.358,22.024,16.029,-0.188,-0.304,-0.275,-0.156,-0.270,-0.233,-0.064,250.321,266.312,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:10,2984.457,0.000,0.182,0.000,5.029,2.294,269.090,63.502,62.669,223.757,223.025,188.543,200.918,184.335,164.255,176.471,35.781,49.441,51.462,46.810,49.417,54.610,54.087,47.568,45.226,47.998,67.060,73.143,62.965,66.431,78.906,87.120,65.500,71.216,75.583,78.081,87.829,88.025,82.737,82.892,58.469,60.750,49.078,49.295,17.012,22.595,30.949,35.988,20.120,22.222,28.951,18.124,53.383,51.039,38.875,32.720,38.980,29.176,22.388,16.029,-0.194,-0.327,-0.284,-0.177,-0.287,-0.280,-0.064,250.602,266.258,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:11,2986.667,0.000,0.182,0.000,5.029,2.268,269.305,63.786,62.669,223.991,223.025,188.543,200.918,184.335,164.004,176.449,35.850,49.441,51.566,46.904,49.486,54.610,54.087,47.568,45.226,48.028,67.060,73.233,62.965,66.460,78.970,87.120,65.567,71.277,75.648,78.081,87.894,88.112,82.802,82.920,58.536,60.839,49.078,49.326,15.193,19.224,28.249,33.983,18.026,21.038,28.496,17.304,53.201,50.583,38.966,32.355,38.889,29.176,22.479,16.120,-0.191,-0.299,-0.270,-0.169,-0.267,-0.232,-0.064,250.883,266.077,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:12,2988.974,0.000,0.182,0.000,5.029,2.242,269.776,63.786,62.978,224.226,223.516,188.543,201.173,184.587,164.277,176.197,35.806,49.511,51.537,46.904,49.461,54.633,54.087,47.670,45.328,47.998,67.060,73.204,62.899,66.431,78.947,87.067,65.542,71.375,75.559,78.103,87.894,88.143,82.802,82.892,58.536,60.810,49.078,49.375,16.739,19.862,30.081,34.439,18.664,21.676,28.223,17.851,53.656,50.128,39.057,32.082,38.889,29.085,22.570,16.120,-0.186,-0.305,-0.269,-0.175,-0.276,-0.255,-0.064,251.163,265.954,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:13,2991.196,0.000,0.182,0.000,5.029,2.268,270.011,64.070,62.953,224.461,223.731,188.794,201.153,184.587,164.004,176.197,35.781,49.511,51.537,46.879,49.461,54.693,54.011,47.670,45.328,47.998,67.060,73.143,62.965,66.431,78.947,87.008,65.609,71.375,75.559,78.162,87.959,88.084,82.867,82.892,58.602,60.810,49.078,49.295,16.648,20.499,30.949,35.077,19.119,21.585,28.223,17.577,52.837,49.398,39.148,31.717,39.253,28.993,22.661,15.938,-0.186,-0.290,-0.269,-0.160,-0.264,-0.230,-0.064,251.510,266.018,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:14,2993.237,0.000,0.182,0.000,5.066,2.268,270.246,64.070,63.262,224.696,223.986,188.543,201.409,184.587,164.025,176.197,35.806,49.511,51.627,46.948,49.556,54.693,54.087,47.733,45.392,48.092,67.126,73.233,62.965,66.536,79.035,87.008,65.633,71.436,75.648,78.162,87.959,88.171,82.867,82.994,58.669,60.915,49.147,49.405,14.556,18.222,30.659,34.985,19.119,20.947,28.132,17.395,53.110,49.490,38.784,31.444,38.980,28.720,22.297,15.847,-0.187,-0.313,-0.283,-0.170,-0.275,-0.260,-0.064,251.804,265.905,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:15,2995.415,0.000,0.182,0.000,5.029,2.268,270.737,64.354,63.521,224.931,224.201,188.794,201.153,184.587,164.004,175.967,35.850,49.580,51.598,46.973,49.556,54.693,54.087,47.733,45.392,48.061,67.060,73.204,62.899,66.431,78.970,87.008,65.633,71.496,75.648,78.236,87.959,88.217,82.867,83.025,58.735,60.947,49.147,49.375,16.467,21.866,28.924,35.532,19.665,21.403,28.587,17.486,53.292,48.760,39.057,31.261,38.889,28.629,22.388,15.756,-0.185,-0.318,-0.282,-0.170,-0.280,-0.259,-0.064,252.111,265.841,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:16,2997.534,0.000,0.182,0.000,5.029,2.268,270.952,64.638,63.546,225.166,224.456,188.794,201.409,184.587,164.025,175.945,35.806,49.580,51.598,47.043,49.556,54.671,54.087,47.710,45.368,48.061,67.126,73.204,62.965,66.431,79.035,86.986,65.700,71.474,75.648,78.214,88.024,88.217,82.867,82.966,58.735,60.947,49.147,49.375,17.558,19.406,28.828,35.259,17.844,20.219,27.950,17.668,53.201,48.852,38.875,30.988,38.889,28.720,22.115,15.665,-0.180,-0.305,-0.269,-0.164,-0.273,-0.259,-0.064,252.377,265.719,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:17,2999.544,0.000,0.182,0.000,5.029,2.242,271.443,64.638,63.805,225.401,224.671,188.794,201.389,184.587,164.004,175.967,35.781,49.555,51.688,46.973,49.531,54.693,54.087,47.733,45.392,48.171,67.103,73.294,62.941,66.536,79.011,87.008,65.675,71.572,75.689,78.236,88.001,88.305,82.908,83.112,58.778,61.112,49.122,49.468,16.103,17.311,28.924,34.712,18.846,20.492,28.132,17.304,53.292,48.487,39.239,31.170,39.071,28.720,22.024,15.574,-0.177,-0.303,-0.266,-0.155,-0.281,-0.256,-0.064,252.651,265.778,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:18,3003.601,0.000,0.182,0.000,5.066,2.268,272.149,64.921,64.114,225.636,225.162,188.794,201.644,184.838,164.025,175.715,35.875,49.580,51.734,47.087,49.625,54.671,54.147,47.710,45.368,48.140,67.126,73.265,62.965,66.507,79.100,87.046,65.832,71.686,75.777,78.273,88.089,88.276,82.931,83.084,58.934,61.143,49.216,49.375,14.374,18.130,28.538,33.801,18.846,20.128,28.314,17.122,53.019,47.940,39.148,30.350,39.071,28.720,22.024,15.574,-0.182,-0.309,-0.270,-0.164,-0.274,-0.263,-0.064,253.142,265.724,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:19,3003.601,0.000,0.182,0.000,5.066,2.268,272.149,64.921,64.114,225.636,225.162,188.794,201.644,184.838,164.025,175.715,35.875,49.580,51.734,47.087,49.625,54.671,54.147,47.710,45.368,48.140,67.126,73.265,62.965,66.507,79.100,87.046,65.832,71.686,75.777,78.273,88.089,88.276,82.931,83.084,58.934,61.143,49.216,49.375,14.374,18.130,28.538,33.801,18.846,20.128,28.314,17.122,53.019,47.940,39.148,30.350,39.071,28.720,22.024,15.574,-0.182,-0.309,-0.270,-0.164,-0.274,-0.263,-0.064,253.142,265.724,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:20,3005.777,0.000,0.182,0.000,5.029,2.268,272.385,65.205,64.089,226.106,225.377,189.046,201.624,184.838,164.004,175.715,35.850,49.649,51.659,47.018,49.600,54.732,54.087,47.773,45.448,48.140,67.126,73.265,62.965,66.507,79.141,87.046,65.808,71.747,75.689,78.273,88.089,88.350,82.996,83.084,58.934,61.143,49.216,49.438,16.285,17.948,29.792,35.077,17.935,20.310,27.859,17.668,53.019,47.302,38.784,29.712,39.162,28.629,22.206,15.574,-0.191,-0.326,-0.283,-0.177,-0.285,-0.266,-0.064,253.422,265.660,2.943,7.046,21.020,24.253,14.070,25.726,44.645,189.782,276.520,36.488,31.855,185.711,149.647,272.568,8.700,13.200,23.400,27.000,15.700,26.200,46.500,
2021/04/07 05:57:21,3009.890,0.000,0.182,0.000,5.066,2.242,273.091,65.489,64.398,226.575,225.867,189.046,201.879,184.838,164.025,175.715,35.875,49.719,51.795,47.087,49.695,54.754,54.147,47.876,45.534,48.204,67.193,73.265,62.965,66.431,79.165,87.067,65.899,71.829,75.777,78.354,88.218,88.350,83.061,83.158,59.067,61.280,49.286,49.438,14.829,19.133,31.816,36.352,19.301,21.038,28.132,17.577,53.383,46.938,39.239,29.530,39.344,28.446,22.479,15.756,-0.190,-0.299,-0.278,-0.158,-0.262,-0.241,-0.064,253.867,265.611,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:22,3009.890,0.000,0.182,0.000,5.066,2.242,273.091,65.489,64.398,226.575,225.867,189.046,201.879,184.838,164.025,175.715,35.875,49.719,51.795,47.087,49.695,54.754,54.147,47.876,45.534,48.204,67.193,73.265,62.965,66.431,79.165,87.067,65.899,71.829,75.777,78.354,88.218,88.350,83.061,83.158,59.067,61.280,49.286,49.438,14.829,19.133,31.816,36.352,19.301,21.038,28.132,17.577,53.383,46.938,39.239,29.530,39.344,28.446,22.479,15.756,-0.190,-0.299,-0.278,-0.158,-0.262,-0.241,-0.064,253.867,265.611,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:23,3011.624,0.000,0.182,0.000,5.029,2.242,273.562,65.489,64.657,226.575,226.083,189.297,201.859,185.090,164.004,175.463,35.850,49.649,51.795,47.112,49.764,54.732,54.087,47.853,45.511,48.204,67.193,73.265,62.965,66.507,79.165,87.046,65.965,71.883,75.842,78.333,88.218,88.409,83.061,83.158,59.134,61.280,49.286,49.438,16.285,21.319,31.624,34.985,18.572,20.947,27.586,17.942,53.292,46.938,38.875,29.347,39.253,28.355,22.752,15.847,-0.190,-0.300,-0.270,-0.173,-0.275,-0.254,-0.064,254.174,265.548,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:24,3013.291,0.000,0.182,0.000,5.029,2.242,273.797,65.773,64.941,226.810,226.318,189.297,202.094,185.090,164.004,175.463,35.850,49.719,51.871,47.087,49.764,54.754,54.147,47.876,45.534,48.267,67.193,73.340,63.031,66.507,79.165,87.067,65.965,72.026,75.842,78.354,88.283,88.468,83.126,83.217,59.200,61.416,49.286,49.501,15.921,20.135,29.020,36.170,19.665,21.038,28.223,17.668,53.474,46.664,39.148,29.347,39.526,28.355,22.752,15.847,-0.182,-0.289,-0.264,-0.160,-0.256,-0.242,-0.064,254.520,265.494,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:25,3014.954,0.000,0.182,0.000,5.066,2.242,274.012,66.057,64.966,227.045,226.573,189.046,202.114,185.090,164.025,175.190,35.875,49.719,51.871,47.181,49.808,54.732,54.147,47.853,45.511,48.267,67.193,73.340,63.031,66.507,79.141,87.046,66.007,72.004,75.818,78.333,88.283,88.468,83.126,83.217,59.200,61.416,49.286,49.501,15.466,20.226,30.370,35.259,18.208,21.403,27.768,17.395,53.201,46.209,38.875,28.983,39.526,28.264,22.661,15.938,-0.186,-0.306,-0.274,-0.158,-0.281,-0.258,-0.064,254.766,265.484,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:26,3016.393,0.000,0.182,0.000,5.029,2.242,274.248,66.057,65.225,227.280,226.788,189.297,202.329,185.090,164.004,175.190,35.850,49.719,51.871,47.181,49.903,54.732,54.087,47.853,45.574,48.346,67.193,73.340,63.031,66.507,79.165,87.046,66.032,72.080,75.907,78.407,88.283,88.468,83.126,83.217,59.267,61.416,49.355,49.501,15.921,21.228,29.695,34.712,18.208,20.583,27.859,17.395,53.383,46.026,38.784,28.983,39.800,28.355,23.025,16.029,-0.185,-0.319,-0.282,-0.168,-0.284,-0.261,-0.064,254.988,265.484,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:27,3017.362,0.000,0.182,0.000,5.029,2.242,274.954,66.340,65.250,227.515,227.043,189.297,202.349,185.090,164.025,175.442,35.875,49.788,51.992,47.156,49.903,54.807,54.087,47.916,45.574,48.409,67.193,73.340,63.031,66.568,79.229,87.046,66.098,72.141,75.907,78.466,88.348,88.542,83.191,83.291,59.333,61.537,49.355,49.501,17.649,24.052,31.142,36.716,18.937,21.220,27.677,17.577,53.201,45.935,39.057,29.074,39.800,28.173,23.025,16.211,-0.185,-0.294,-0.263,-0.163,-0.270,-0.244,-0.064,255.113,265.489,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:28,3018.128,0.000,0.000,0.000,5.029,2.242,275.209,66.624,65.534,227.750,227.279,189.548,202.349,185.090,164.025,175.212,35.875,49.788,52.021,47.181,49.903,54.829,54.147,47.939,45.597,48.440,67.259,73.430,63.031,66.597,79.229,87.067,66.098,72.239,75.907,78.487,88.348,88.630,83.191,83.379,59.333,61.642,49.355,49.611,18.377,21.410,30.467,35.623,19.028,21.038,27.495,17.577,53.292,45.935,38.875,28.892,39.800,28.173,23.207,16.120,-0.202,-0.317,-0.281,-0.181,-0.276,-0.255,-0.064,255.140,265.547,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:29,3018.678,0.000,0.182,0.000,5.029,2.242,275.444,66.624,65.793,227.750,227.494,189.548,202.564,185.090,164.004,174.960,35.850,49.857,52.021,47.181,49.972,54.807,54.087,47.916,45.653,48.440,67.259,73.370,63.031,66.597,79.229,87.120,66.164,72.277,75.907,78.466,88.413,88.571,83.256,83.379,59.400,61.642,49.355,49.531,16.103,18.677,29.117,35.805,17.753,20.765,27.130,18.215,53.656,46.209,39.330,29.165,39.709,28.082,22.934,16.120,-0.182,-0.312,-0.271,-0.164,-0.276,-0.264,-0.064,255.062,265.606,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:30,3018.429,0.000,0.910,0.000,5.029,2.242,275.680,66.908,65.818,228.220,227.514,189.548,202.349,185.341,164.025,174.960,35.875,49.857,51.992,47.251,50.040,54.807,54.147,47.979,45.653,48.488,67.259,73.401,63.031,66.568,79.229,87.120,66.164,72.338,75.972,78.540,88.413,88.602,83.256,83.350,59.400,61.674,49.424,49.580,14.465,16.673,28.924,34.621,18.026,20.219,27.221,17.668,53.292,45.571,38.693,28.709,39.344,27.991,23.025,16.029,-0.192,-0.302,-0.278,-0.165,-0.270,-0.240,-0.064,254.951,265.553,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:31,3018.429,0.000,0.910,0.000,5.029,2.242,275.915,66.908,66.077,228.220,227.729,189.548,202.564,185.341,164.004,174.960,35.850,49.857,52.097,47.225,49.972,54.807,54.147,47.979,45.717,48.519,67.259,73.430,63.031,66.597,79.294,87.120,66.231,72.413,75.972,78.540,88.477,88.689,83.321,83.438,59.466,61.703,49.355,49.611,17.103,19.497,31.045,36.261,18.755,20.674,27.221,18.306,53.383,46.117,39.421,29.347,36.248,27.170,22.024,15.938,-0.189,-0.305,-0.272,-0.168,-0.269,-0.256,-0.064,254.951,265.553,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:32,3017.294,0.000,0.182,0.000,5.029,2.242,276.366,67.192,66.077,228.455,227.964,189.548,202.564,185.341,164.004,174.938,35.919,49.927,52.068,47.320,50.016,54.829,54.087,48.002,45.740,48.488,67.259,73.401,63.031,66.568,79.206,87.141,66.273,72.436,75.948,78.561,88.477,88.661,83.256,83.350,59.533,61.674,49.424,49.580,16.103,20.499,29.888,34.894,18.117,21.311,27.039,18.306,53.383,46.482,39.421,29.347,37.523,27.717,23.480,16.576,-0.185,-0.307,-0.274,-0.163,-0.284,-0.261,-0.064,254.428,265.552,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:33,3016.994,0.000,0.364,0.000,5.029,2.242,276.621,67.192,66.102,228.689,228.219,189.548,202.585,185.341,164.025,174.708,35.944,49.927,52.128,47.295,50.106,54.807,54.011,47.979,45.717,48.552,67.259,73.401,63.031,66.628,79.294,87.046,66.297,72.474,75.972,78.540,88.477,88.735,83.321,83.409,59.533,61.750,49.424,49.644,17.012,22.048,30.274,35.623,18.299,20.765,27.221,18.306,53.474,46.391,39.239,29.439,39.071,28.173,23.571,16.576,-0.185,-0.305,-0.280,-0.169,-0.260,-0.260,-0.064,254.069,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:34,3016.353,0.000,0.364,0.000,5.029,2.242,276.857,67.475,66.645,228.689,228.434,189.800,202.564,185.593,164.255,174.708,35.919,49.927,52.157,47.295,50.106,54.829,54.011,48.081,45.740,48.582,67.259,73.430,63.031,66.597,79.294,87.067,66.364,72.557,75.972,78.621,88.542,88.763,83.386,83.438,59.533,61.779,49.424,49.674,17.376,21.137,30.949,35.714,19.028,21.220,27.404,17.942,53.201,46.300,39.057,29.165,39.253,28.173,23.207,16.576,-0.197,-0.316,-0.281,-0.185,-0.285,-0.269,-0.064,253.802,265.611,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:35,3015.730,0.000,0.364,0.000,5.029,2.242,277.327,67.475,66.645,228.924,228.434,189.548,202.564,185.593,164.004,174.708,35.919,49.996,52.128,47.320,50.173,54.807,54.011,48.058,45.780,48.488,67.259,73.401,63.098,66.507,79.294,87.046,66.364,72.535,76.037,78.599,88.607,88.661,83.321,83.409,59.599,61.750,49.493,49.644,16.467,20.955,29.985,34.803,19.210,21.129,27.404,17.760,53.201,46.026,38.966,29.074,39.435,28.264,23.480,16.576,-0.189,-0.302,-0.269,-0.170,-0.268,-0.237,-0.064,253.528,265.552,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:36,3014.881,0.000,0.364,0.000,5.029,2.242,278.013,67.759,66.954,229.159,228.925,189.800,202.585,185.593,164.025,174.435,35.944,49.996,52.218,47.295,50.306,54.868,54.087,48.122,45.859,48.645,67.326,73.491,63.031,66.657,79.359,87.120,66.430,72.671,76.037,78.658,88.607,88.896,83.386,83.571,59.599,61.900,49.493,49.737,16.012,17.493,31.334,34.530,18.390,20.856,27.312,17.668,53.201,46.300,39.148,29.439,39.526,28.264,23.116,16.302,-0.188,-0.299,-0.271,-0.156,-0.266,-0.237,-0.064,252.986,265.547,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:37,3014.881,0.000,0.364,0.000,5.029,2.242,278.013,67.759,66.954,229.159,228.925,189.800,202.585,185.593,164.025,174.435,35.944,49.996,52.218,47.295,50.306,54.868,54.087,48.122,45.859,48.645,67.326,73.491,63.031,66.657,79.359,87.120,66.430,72.671,76.037,78.658,88.607,88.896,83.386,83.571,59.599,61.900,49.493,49.737,16.012,17.493,31.334,34.530,18.390,20.856,27.312,17.668,53.201,46.300,39.148,29.439,39.526,28.264,23.116,16.302,-0.188,-0.299,-0.271,-0.156,-0.266,-0.237,-0.064,252.986,265.547,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:38,3014.326,0.000,0.364,0.000,5.029,2.216,278.269,68.043,66.954,229.159,229.160,189.800,202.820,185.341,164.025,174.456,35.944,49.996,52.265,47.320,50.372,54.807,54.011,48.122,45.859,48.615,67.326,73.462,63.098,66.628,79.359,87.046,66.497,72.747,76.102,78.658,88.607,88.868,83.386,83.542,59.665,61.871,49.493,49.707,16.285,22.413,29.213,35.532,18.390,21.220,27.312,18.033,53.201,46.482,38.784,29.256,39.435,28.264,23.025,16.393,-0.190,-0.313,-0.275,-0.180,-0.281,-0.259,-0.064,252.770,265.494,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:39,3013.851,0.000,0.364,0.000,5.029,2.242,278.504,68.043,67.214,229.629,229.140,189.800,202.800,185.593,164.004,174.456,35.919,49.996,52.294,47.295,50.372,54.807,54.087,48.122,45.859,48.724,67.326,73.491,63.098,66.657,79.359,87.046,66.497,72.747,76.102,78.658,88.672,88.896,83.451,83.571,59.665,61.900,49.493,49.737,15.193,20.499,30.659,35.897,18.481,20.583,27.586,18.215,53.292,46.391,39.148,29.347,39.617,28.355,23.389,16.393,-0.191,-0.302,-0.276,-0.176,-0.273,-0.254,-0.064,252.568,265.547,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:40,3013.506,0.000,0.364,0.000,5.029,2.242,278.975,68.327,67.498,229.629,229.375,189.800,202.800,185.593,164.004,174.456,35.919,50.063,52.294,47.320,50.439,54.868,54.087,48.122,45.859,48.724,67.326,73.491,63.098,66.657,79.359,87.046,66.497,72.747,76.102,78.658,88.672,88.896,83.451,83.571,59.665,61.976,49.493,49.737,17.012,18.768,30.274,34.803,18.846,20.583,27.221,17.851,53.201,46.482,38.966,29.530,39.617,28.355,22.843,16.211,-0.189,-0.328,-0.282,-0.175,-0.287,-0.267,-0.064,252.403,265.601,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:41,3013.206,0.000,0.364,0.000,5.066,2.216,279.210,68.611,67.498,229.629,229.845,189.800,202.800,185.593,164.004,174.205,35.919,50.063,52.325,47.389,50.439,54.868,54.087,48.201,45.859,48.694,67.326,73.462,63.098,66.628,79.423,87.046,66.563,72.807,76.102,78.658,88.672,88.868,83.515,83.542,59.732,61.871,49.563,49.707,15.375,18.768,30.274,34.530,18.390,21.220,27.221,17.577,53.292,46.482,38.875,29.347,39.617,28.355,22.843,16.211,-0.185,-0.291,-0.272,-0.152,-0.258,-0.234,-0.064,252.287,265.611,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:42,3012.782,0.000,0.364,0.000,5.029,2.216,279.446,68.611,67.806,229.864,229.866,189.800,202.820,185.593,164.025,174.205,35.944,50.063,52.354,47.364,50.505,54.868,54.087,48.201,45.922,48.724,67.326,73.566,63.098,66.657,79.423,87.120,66.563,72.868,76.102,78.732,88.737,88.955,83.515,83.645,59.732,61.976,49.563,49.816,15.648,18.768,31.238,36.079,18.937,20.583,27.586,17.851,53.201,46.391,39.148,29.439,39.617,28.264,22.570,16.120,-0.192,-0.318,-0.276,-0.180,-0.285,-0.264,-0.064,252.163,265.489,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:43,3012.443,0.000,0.364,0.000,5.029,2.216,279.681,68.894,67.782,230.099,230.081,189.800,202.800,185.593,164.004,173.953,35.919,50.063,52.325,47.389,50.547,54.890,54.147,48.224,45.945,48.757,67.326,73.462,63.098,66.628,79.400,87.141,66.539,72.890,76.078,78.754,88.737,88.927,83.451,83.616,59.732,61.871,49.563,49.707,15.830,18.130,30.659,35.077,17.935,20.765,27.404,17.760,53.201,46.573,38.966,29.439,39.617,28.264,22.752,16.029,-0.194,-0.302,-0.272,-0.170,-0.267,-0.241,-0.064,252.098,265.489,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:44,3012.347,0.000,0.364,0.000,5.066,2.216,279.896,69.178,68.066,230.099,230.081,190.051,202.800,185.593,164.004,173.931,35.919,50.129,52.325,47.458,50.571,54.868,54.087,48.201,45.922,48.757,67.326,73.462,63.098,66.628,79.488,87.120,66.629,72.868,76.102,78.732,88.737,88.927,83.515,83.616,59.732,61.871,49.563,49.786,13.282,18.039,30.370,34.621,17.571,19.945,27.404,17.122,52.928,46.391,38.875,29.347,39.526,28.264,22.843,16.029,-0.189,-0.319,-0.279,-0.167,-0.292,-0.268,-0.064,251.993,265.489,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:45,3012.392,0.000,0.364,0.000,5.029,2.216,280.387,69.178,68.350,230.334,230.316,190.051,202.800,185.593,164.004,173.953,35.919,50.129,52.401,47.389,50.638,54.890,54.147,48.224,45.945,48.757,67.326,73.462,63.098,66.628,79.488,87.141,66.629,72.966,76.166,78.754,88.737,88.986,83.515,83.676,59.732,61.947,49.563,49.786,13.373,16.399,29.020,33.710,17.480,19.763,27.495,17.122,53.110,46.482,38.784,29.347,39.526,28.355,22.570,15.938,-0.195,-0.334,-0.292,-0.179,-0.292,-0.275,-0.064,251.961,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:46,3012.369,0.000,0.364,0.000,5.066,2.216,280.623,69.462,68.350,230.569,230.316,190.051,202.800,185.593,164.004,173.953,35.989,50.129,52.462,47.364,50.638,54.890,54.087,48.287,46.024,48.757,67.392,73.537,63.098,66.628,79.488,87.141,66.629,72.966,76.102,78.754,88.801,88.986,83.580,83.676,59.798,62.007,49.563,49.786,14.101,19.224,29.792,34.257,18.846,20.856,27.221,17.122,53.110,46.573,38.966,29.530,39.617,28.264,22.570,16.029,-0.183,-0.295,-0.267,-0.160,-0.269,-0.233,-0.064,251.980,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:47,3012.347,0.000,0.364,0.000,5.029,2.216,280.858,69.462,68.634,230.569,230.786,190.051,203.035,185.844,164.004,173.953,35.989,50.129,52.462,47.364,50.680,54.868,54.011,48.264,46.001,48.837,67.326,73.537,63.098,66.628,79.465,87.120,66.672,72.944,76.143,78.732,88.801,88.986,83.580,83.676,59.798,61.947,49.563,49.786,14.920,18.859,30.177,34.257,17.935,20.765,27.495,17.668,53.110,46.664,38.966,29.530,39.709,28.355,22.752,15.938,-0.200,-0.329,-0.287,-0.192,-0.292,-0.275,-0.064,252.006,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:48,3012.460,0.000,0.364,0.000,5.066,2.216,281.093,69.746,68.634,230.804,230.786,190.051,203.035,185.593,164.004,173.701,35.989,50.195,52.522,47.389,50.680,54.890,54.087,48.287,46.024,48.837,67.392,73.537,63.098,66.704,79.529,87.141,66.672,73.026,76.143,78.813,88.801,89.060,83.580,83.735,59.798,62.007,49.632,49.786,16.194,19.770,31.720,35.623,18.481,20.128,27.130,17.851,53.110,46.847,38.875,29.530,39.526,28.264,22.934,16.029,-0.192,-0.306,-0.275,-0.174,-0.273,-0.252,-0.064,251.993,265.371,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:49,3012.838,0.000,0.364,0.000,5.066,2.216,281.309,69.746,68.942,231.038,231.041,190.051,203.055,185.593,163.774,173.680,36.014,50.195,52.551,47.364,50.704,54.868,54.087,48.264,46.065,48.930,67.392,73.627,63.098,66.733,79.553,87.120,66.762,73.080,76.166,78.791,88.866,89.148,83.580,83.763,59.865,62.112,49.632,49.880,17.831,22.504,30.852,35.623,18.937,21.494,27.404,17.942,53.292,46.482,38.875,29.347,39.617,28.264,22.843,16.120,-0.188,-0.323,-0.280,-0.170,-0.284,-0.275,-0.064,252.025,265.483,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:50,3013.183,0.000,0.364,0.000,5.029,2.216,281.544,70.029,69.202,231.038,231.257,190.051,203.035,185.593,164.004,173.680,35.989,50.195,52.551,47.389,50.704,54.890,54.087,48.350,46.088,48.930,67.326,73.627,63.098,66.733,79.488,87.141,66.762,73.102,76.231,78.813,88.866,89.148,83.645,83.763,59.798,62.112,49.632,49.816,14.920,20.044,30.467,35.168,17.935,20.401,27.404,17.668,53.110,46.391,38.966,29.347,39.617,28.264,22.661,15.847,-0.182,-0.312,-0.278,-0.166,-0.263,-0.259,-0.064,252.103,265.425,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:51,3013.364,0.000,0.364,0.000,5.066,2.190,281.779,70.313,69.226,231.273,231.277,190.303,203.055,185.844,164.025,173.680,36.014,50.195,52.598,47.364,50.747,54.890,54.087,48.350,46.151,48.900,67.392,73.537,63.098,66.704,79.529,87.141,66.738,73.102,76.208,78.872,88.931,89.119,83.645,83.735,59.798,62.083,49.632,49.786,16.012,19.770,30.949,36.170,18.755,20.128,27.859,17.760,53.019,46.391,39.057,29.439,39.526,28.264,22.570,15.938,-0.185,-0.295,-0.266,-0.167,-0.272,-0.247,-0.064,252.168,265.425,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:52,3013.630,0.000,0.364,0.000,5.066,2.216,282.250,70.313,69.510,231.508,231.512,190.303,203.055,185.844,163.774,173.428,36.014,50.195,52.598,47.389,50.771,54.890,54.011,48.350,46.151,48.963,67.392,73.537,63.098,66.704,79.553,87.141,66.829,73.102,76.231,78.872,88.931,89.119,83.645,83.809,59.865,62.083,49.632,49.849,16.467,21.775,30.563,36.443,18.299,19.763,27.768,17.668,53.110,46.482,38.875,29.256,39.617,28.173,22.661,15.938,-0.202,-0.327,-0.284,-0.184,-0.276,-0.274,-0.064,252.241,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:53,3014.060,0.000,0.364,0.000,5.029,2.216,282.506,70.597,69.770,231.508,231.727,190.303,203.270,185.844,164.004,173.449,35.989,50.262,52.659,47.364,50.771,54.890,54.087,48.430,46.151,48.963,67.392,73.598,63.164,66.704,79.618,87.141,66.829,73.163,76.231,78.872,88.931,89.179,83.710,83.868,59.865,62.083,49.701,49.849,16.285,20.317,29.117,36.170,17.753,20.674,28.041,17.395,53.201,46.482,38.966,29.256,39.617,28.264,22.479,15.847,-0.185,-0.309,-0.274,-0.156,-0.284,-0.256,-0.064,252.366,265.376,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:54,3014.564,0.000,0.364,0.000,5.029,2.216,282.976,70.881,69.770,231.508,231.727,190.303,203.270,185.844,163.752,173.449,35.989,50.262,52.659,47.433,50.771,54.951,54.011,48.430,46.151,48.963,67.392,73.598,63.098,66.704,79.618,87.141,66.829,73.163,76.231,78.946,88.996,89.179,83.710,83.868,59.865,62.083,49.701,49.849,14.738,19.042,31.142,36.808,19.028,21.676,27.677,18.033,53.201,46.482,39.057,29.439,39.709,28.173,22.934,16.029,-0.187,-0.326,-0.286,-0.172,-0.286,-0.267,-0.064,252.450,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:55,3014.677,0.000,0.182,0.000,5.029,2.190,282.956,70.881,69.770,231.743,231.962,190.303,203.270,185.844,163.752,173.428,35.989,50.262,52.719,47.389,50.813,54.951,54.087,48.430,46.230,49.042,67.392,73.598,63.164,66.765,79.659,87.141,66.871,73.223,76.208,78.946,88.996,89.253,83.775,83.868,59.865,62.143,49.701,49.849,15.739,20.955,28.635,35.714,18.481,20.036,28.132,17.942,53.747,46.755,39.421,29.530,39.709,28.173,22.843,16.029,-0.187,-0.303,-0.271,-0.166,-0.276,-0.246,-0.064,252.495,265.307,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:56,3014.971,0.000,0.182,0.000,5.029,2.190,283.192,71.165,70.054,231.978,232.197,190.303,203.270,185.844,163.752,173.428,35.989,50.328,52.795,47.458,50.837,54.951,54.087,48.493,46.230,49.042,67.392,73.674,63.164,66.825,79.618,87.067,66.895,73.223,76.231,78.946,89.060,89.312,83.775,83.927,59.931,62.204,49.701,49.928,14.465,20.864,29.888,34.894,17.571,21.403,27.677,17.577,53.474,46.482,39.330,29.530,39.709,28.173,22.661,15.938,-0.198,-0.317,-0.279,-0.178,-0.269,-0.267,-0.064,252.633,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:57,3015.379,0.000,0.364,0.000,5.029,2.190,283.447,71.448,70.338,231.978,232.197,190.303,203.270,185.844,163.752,173.198,35.989,50.328,52.719,47.458,50.813,54.929,54.087,48.406,46.207,49.042,67.392,73.598,63.164,66.765,79.594,86.986,66.871,73.201,76.272,78.924,89.060,89.253,83.775,83.927,59.931,62.143,49.701,49.849,15.284,19.224,30.563,36.716,17.571,20.856,27.859,17.577,53.383,46.482,39.239,29.712,39.526,28.082,22.570,16.029,-0.192,-0.318,-0.283,-0.169,-0.291,-0.272,-0.064,252.677,265.425,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:58,3015.764,0.000,0.364,0.000,5.029,2.190,283.662,71.732,70.338,232.213,232.432,190.554,203.270,185.844,163.752,173.176,36.058,50.395,52.719,47.458,50.837,54.951,54.087,48.493,46.293,49.042,67.458,73.598,63.164,66.704,79.682,87.008,66.962,73.223,76.296,78.946,89.125,89.253,83.775,83.927,59.998,62.143,49.701,49.849,15.284,19.406,29.599,35.897,17.207,20.401,28.041,17.760,53.383,46.573,39.239,29.621,39.617,28.173,22.752,16.120,-0.179,-0.303,-0.275,-0.162,-0.272,-0.253,-0.064,252.751,265.371,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:57:59,3015.809,0.000,0.364,0.000,5.029,2.216,283.898,71.732,70.622,232.448,232.668,190.554,203.270,185.844,163.752,173.176,35.989,50.395,52.795,47.458,50.837,54.929,54.087,48.470,46.207,49.042,67.392,73.598,63.164,66.765,79.682,86.927,66.962,73.277,76.296,78.924,89.125,89.312,83.840,83.927,59.998,62.143,49.701,49.849,16.921,20.955,31.720,36.625,17.844,20.310,28.132,18.215,53.474,46.209,39.239,29.347,39.617,28.082,22.661,16.029,-0.198,-0.319,-0.279,-0.180,-0.288,-0.267,-0.064,252.769,265.307,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:00,3015.804,0.000,0.364,0.000,5.029,2.190,284.133,71.732,70.646,232.448,232.688,190.554,203.290,185.844,163.774,172.924,36.083,50.395,52.795,47.502,50.837,54.951,54.147,48.493,46.293,49.106,67.458,73.598,63.164,66.765,79.682,86.875,66.962,73.299,76.296,78.946,89.125,89.312,83.840,83.927,59.998,62.204,49.771,49.928,17.831,19.406,31.142,35.805,17.389,20.219,28.132,17.760,53.383,46.209,39.330,29.074,39.526,28.082,22.661,16.029,-0.195,-0.307,-0.275,-0.175,-0.266,-0.254,-0.064,252.803,265.371,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:01,3015.923,0.000,0.364,0.000,5.029,2.190,284.388,72.016,70.906,232.683,232.903,190.554,203.505,185.844,163.752,172.946,35.989,50.395,52.856,47.528,50.837,55.026,54.147,48.493,46.293,49.106,67.458,73.598,63.164,66.765,79.682,86.816,66.962,73.299,76.296,78.946,89.190,89.312,83.905,83.927,59.998,62.204,49.771,49.849,16.558,18.313,30.177,35.259,17.935,19.490,28.496,17.851,53.292,46.209,38.966,29.256,39.526,28.082,22.843,16.029,-0.184,-0.302,-0.271,-0.166,-0.280,-0.264,-0.064,252.777,265.430,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:02,3016.070,0.000,0.364,0.000,5.029,2.190,284.859,72.016,70.906,232.683,233.138,190.554,203.505,186.096,163.752,172.946,36.058,50.418,52.931,47.502,50.837,55.004,54.147,48.533,46.334,49.169,67.482,73.674,63.188,66.765,79.747,86.720,67.028,73.277,76.296,78.924,89.213,89.386,83.928,84.001,60.022,62.280,49.796,49.928,16.648,17.128,30.949,35.623,18.572,20.036,28.405,18.306,53.656,46.938,39.421,29.530,39.526,28.173,22.752,16.211,-0.187,-0.313,-0.284,-0.173,-0.264,-0.268,-0.064,252.790,265.312,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:03,3015.911,0.000,0.364,0.000,5.029,2.216,284.859,72.300,71.214,232.918,233.158,190.554,203.525,186.096,163.774,172.946,36.083,50.461,52.931,47.502,50.837,55.026,54.147,48.556,46.357,49.169,67.458,73.674,63.164,66.765,79.747,86.742,67.028,73.360,76.296,79.005,89.190,89.445,83.905,84.060,60.064,62.280,49.771,49.928,16.648,20.408,30.949,37.810,18.481,20.856,29.042,18.761,53.747,46.755,39.421,29.530,39.800,28.082,23.116,16.211,-0.188,-0.312,-0.272,-0.177,-0.281,-0.259,-0.064,252.777,265.312,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:04,3015.809,0.000,0.364,0.000,5.029,2.190,285.330,72.584,71.474,233.153,233.608,190.805,203.505,186.096,163.752,172.694,36.058,50.461,52.931,47.502,50.837,55.004,54.208,48.533,46.334,49.169,67.458,73.598,63.164,66.765,79.812,86.602,67.094,73.338,76.361,78.984,89.255,89.386,83.970,84.060,60.064,62.280,49.771,49.928,15.557,19.588,30.370,36.261,16.934,20.219,28.496,18.761,53.565,46.755,39.421,29.530,39.617,28.173,22.661,16.029,-0.184,-0.315,-0.275,-0.168,-0.279,-0.269,-0.064,252.664,265.307,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:05,3015.809,0.000,0.364,0.000,5.029,2.190,285.330,72.584,71.474,233.153,233.608,190.805,203.505,186.096,163.752,172.694,36.058,50.461,52.931,47.502,50.837,55.004,54.208,48.533,46.334,49.169,67.458,73.598,63.164,66.765,79.812,86.602,67.094,73.338,76.361,78.984,89.255,89.386,83.970,84.060,60.064,62.280,49.771,49.928,15.557,19.588,30.370,36.261,16.934,20.219,28.496,18.761,53.565,46.755,39.421,29.530,39.617,28.173,22.661,16.029,-0.184,-0.315,-0.275,-0.168,-0.279,-0.269,-0.064,252.664,265.307,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:06,3015.685,0.000,0.364,0.000,5.066,2.190,285.801,72.867,71.782,233.388,233.628,190.554,203.760,186.096,164.025,172.694,36.083,50.461,52.992,47.502,50.904,55.004,54.208,48.612,46.413,49.169,67.458,73.674,63.164,66.825,79.812,86.602,67.094,73.338,76.361,78.984,89.255,89.445,83.970,84.060,60.064,62.280,49.771,49.928,14.738,21.410,30.370,35.897,18.937,20.492,28.769,18.488,53.656,46.847,39.603,29.621,39.709,28.082,22.843,16.120,-0.195,-0.315,-0.286,-0.164,-0.274,-0.252,-0.064,252.620,265.302,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:07,3015.424,0.000,0.364,0.000,5.066,2.190,285.801,72.867,71.782,233.388,233.628,190.554,203.760,186.096,163.774,172.694,36.083,50.527,52.992,47.528,50.880,55.004,54.208,48.612,46.413,49.248,67.458,73.674,63.164,66.765,79.788,86.602,67.137,73.474,76.337,78.984,89.320,89.445,83.970,84.060,60.131,62.280,49.771,49.928,15.921,19.679,30.852,36.261,17.480,20.128,29.042,18.670,53.656,46.847,39.421,29.621,39.526,28.082,22.752,16.120,-0.179,-0.295,-0.262,-0.170,-0.270,-0.247,-0.064,252.607,265.253,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:08,3015.283,0.000,0.364,0.000,5.066,2.190,286.036,73.151,72.042,233.622,233.844,190.805,203.740,186.096,163.752,172.694,36.058,50.527,52.992,47.502,50.904,55.004,54.208,48.612,46.413,49.169,67.458,73.674,63.230,66.765,79.812,86.602,67.161,73.398,76.361,79.057,89.320,89.445,83.970,84.060,60.131,62.280,49.771,49.928,17.740,23.688,30.756,36.716,18.208,20.492,28.951,18.670,53.838,46.755,39.512,29.530,39.526,27.991,22.570,16.029,-0.194,-0.306,-0.278,-0.170,-0.276,-0.254,-0.064,252.529,265.312,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:09,3015.277,0.000,0.364,0.000,5.029,2.190,286.251,73.151,72.042,233.622,234.079,190.805,203.740,186.096,163.752,172.673,36.058,50.527,53.053,47.528,50.904,55.026,54.147,48.635,46.499,49.248,67.458,73.734,63.164,66.765,79.812,86.550,67.227,73.496,76.426,79.005,89.320,89.504,84.034,84.134,60.064,62.340,49.771,49.928,16.194,19.315,31.142,36.534,17.844,20.310,29.042,18.579,53.565,46.847,39.421,29.530,39.435,27.991,22.570,15.847,-0.189,-0.328,-0.286,-0.176,-0.285,-0.268,-0.064,252.469,265.307,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:10,3015.158,0.000,0.364,0.000,5.029,2.190,286.487,73.435,72.326,233.622,234.079,190.805,203.740,186.096,163.752,172.421,36.058,50.527,53.053,47.597,50.880,55.004,54.147,48.612,46.413,49.248,67.458,73.674,63.230,66.825,79.788,86.528,67.203,73.474,76.402,79.057,89.320,89.504,84.034,84.060,60.064,62.340,49.840,49.992,19.287,20.408,31.238,36.352,18.299,20.856,28.678,18.397,53.565,46.755,39.330,29.621,39.435,27.991,22.297,15.938,-0.190,-0.304,-0.274,-0.162,-0.278,-0.248,-0.064,252.416,265.302,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
