Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:58:11,3014.932,0.000,0.364,0.000,5.066,2.190,286.742,73.411,72.326,233.837,234.314,190.784,203.740,186.074,163.752,172.442,36.058,50.594,53.218,47.502,50.904,55.004,54.230,48.675,46.476,49.342,67.458,73.763,63.230,66.854,79.812,86.469,67.227,73.474,76.426,79.057,89.320,89.606,84.034,84.222,60.131,62.430,49.771,50.082,15.466,19.042,33.648,36.079,17.025,20.310,28.587,18.397,53.656,46.755,39.421,29.530,39.526,27.991,22.934,15.938,-0.187,-0.310,-0.272,-0.170,-0.278,-0.258,-0.064,252.339,265.376,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:12,3014.802,0.000,0.364,0.000,5.029,2.190,286.978,73.719,72.634,234.092,234.334,190.805,203.760,186.096,163.774,172.442,36.083,50.594,53.157,47.597,50.970,55.004,54.208,48.612,46.476,49.342,67.525,73.763,63.164,66.854,79.812,86.469,67.227,73.474,76.361,79.057,89.320,89.606,84.034,84.222,60.131,62.430,49.840,50.082,13.828,17.128,29.888,35.441,18.299,20.219,28.769,18.488,53.838,46.755,39.512,29.621,39.709,28.173,23.025,16.029,-0.185,-0.300,-0.272,-0.153,-0.277,-0.252,-0.064,252.359,265.253,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:13,3014.779,0.000,0.364,0.000,5.066,2.190,286.978,73.978,72.610,234.072,234.549,190.784,203.975,186.074,163.752,172.442,36.058,50.594,53.128,47.572,50.880,55.026,54.125,48.699,46.578,49.311,67.525,73.734,63.230,66.765,79.853,86.490,67.270,73.557,76.402,79.138,89.320,89.578,84.034,84.134,60.131,62.340,49.840,49.992,16.012,19.679,30.659,36.352,19.210,20.674,28.951,19.035,53.747,46.755,39.512,29.621,39.435,28.082,22.479,15.847,-0.182,-0.317,-0.279,-0.167,-0.279,-0.258,-0.064,252.307,265.195,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:14,3014.592,0.000,0.364,0.000,5.029,2.190,287.213,74.002,72.894,234.327,234.549,191.057,203.740,186.096,163.752,172.191,36.058,50.660,53.189,47.572,50.904,55.004,54.147,48.675,46.555,49.390,67.525,73.734,63.230,66.825,79.877,86.469,67.294,73.535,76.426,79.117,89.384,89.637,84.034,84.253,60.131,62.401,49.840,50.053,16.285,22.413,29.792,36.352,17.844,20.036,28.769,18.761,53.929,46.755,39.512,29.530,39.344,27.991,22.297,15.847,-0.187,-0.297,-0.269,-0.166,-0.272,-0.242,-0.064,252.254,265.312,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:15,3014.507,0.000,0.364,0.000,5.029,2.164,287.428,74.002,72.894,234.327,234.784,191.057,203.975,186.347,163.752,172.169,36.127,50.660,53.189,47.597,50.904,55.026,54.147,48.699,46.578,49.311,67.525,73.734,63.230,66.765,79.877,86.431,67.294,73.557,76.426,79.138,89.384,89.578,84.099,84.193,60.131,62.340,49.840,49.992,16.285,21.137,30.081,35.259,17.935,20.310,28.769,18.215,53.383,46.573,39.239,29.439,39.253,27.899,22.115,15.756,-0.189,-0.312,-0.277,-0.176,-0.280,-0.261,-0.064,252.215,265.253,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:16,3014.462,0.000,0.364,0.000,5.029,2.190,287.664,74.286,73.178,234.562,234.784,191.057,203.975,186.347,163.752,172.169,36.058,50.660,53.279,47.572,50.880,55.026,54.147,48.778,46.578,49.421,67.525,73.763,63.230,66.854,79.853,86.431,67.270,73.633,76.402,79.138,89.384,89.665,84.099,84.281,60.197,62.430,49.840,50.082,16.558,21.410,31.334,35.988,17.571,20.036,28.769,18.397,53.747,46.755,39.512,29.530,39.435,27.899,22.297,15.847,-0.197,-0.315,-0.282,-0.164,-0.287,-0.269,-0.064,252.201,265.253,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:17,3014.581,0.000,0.364,0.000,5.029,2.190,287.899,74.286,73.178,234.562,234.784,191.057,203.975,186.347,163.752,172.169,36.127,50.660,53.250,47.597,50.880,55.026,54.147,48.778,46.642,49.390,67.525,73.734,63.230,66.901,79.853,86.431,67.270,73.557,76.402,79.138,89.449,89.711,84.099,84.253,60.197,62.401,49.840,50.053,15.830,20.044,30.659,36.170,18.208,20.036,29.133,18.670,53.656,46.664,39.603,29.621,39.435,27.991,22.206,15.665,-0.180,-0.303,-0.277,-0.166,-0.273,-0.258,-0.064,252.155,265.248,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:18,3014.496,0.000,0.364,0.000,5.029,2.164,288.154,74.570,73.462,234.797,235.019,191.057,203.975,186.347,163.752,172.191,36.127,50.660,53.279,47.597,50.904,55.065,54.147,48.754,46.618,49.421,67.525,73.824,63.230,66.854,79.877,86.336,67.360,73.610,76.491,79.117,89.384,89.739,84.164,84.355,60.131,62.506,49.840,50.082,16.558,20.317,30.370,35.168,17.844,19.945,29.224,18.852,53.747,46.664,39.785,29.712,39.344,27.991,22.388,15.847,-0.190,-0.306,-0.276,-0.167,-0.276,-0.245,-0.064,252.155,265.248,4.072,2.163,21.256,27.780,14.689,25.663,47.566,155.323,213.690,39.081,36.952,191.386,158.033,280.294,11.500,14.900,24.200,30.700,16.500,26.100,49.200,
2021/04/07 05:58:19,3014.377,0.000,0.364,0.000,5.066,2.164,288.390,74.854,73.486,234.797,235.040,191.057,203.996,186.347,163.774,172.191,36.152,50.727,53.325,47.572,50.970,55.087,54.208,48.778,46.642,49.390,67.525,73.734,63.230,66.825,79.941,86.357,67.360,73.633,76.426,79.197,89.449,89.711,84.099,84.253,60.197,62.401,49.840,50.053,16.830,21.228,30.949,35.623,17.298,19.581,29.133,18.579,53.838,46.664,39.603,29.621,39.344,27.991,22.297,15.665,-0.194,-0.314,-0.279,-0.176,-0.279,-0.266,-0.064,252.155,265.248,3.766,6.177,23.340,26.318,11.595,26.838,48.166,169.287,240.945,37.164,46.848,192.958,159.269,281.497,10.200,11.400,26.300,28.100,12.700,27.200,49.900,
2021/04/07 05:58:20,3014.400,0.000,0.364,0.000,5.029,2.164,288.625,74.854,73.746,235.032,235.255,191.308,204.211,186.347,163.752,171.939,36.127,50.727,53.250,47.502,50.904,55.026,54.147,48.778,46.642,49.390,67.525,73.734,63.230,66.825,79.941,86.357,67.360,73.633,76.491,79.138,89.449,89.637,84.164,84.253,60.197,62.401,49.840,49.992,16.103,17.948,30.177,34.985,17.753,20.219,29.224,18.488,53.747,46.482,39.421,29.439,39.435,27.899,22.206,15.665,-0.187,-0.297,-0.275,-0.166,-0.275,-0.255,-0.064,252.202,265.195,3.766,6.177,23.340,26.318,11.595,26.838,48.166,169.287,240.945,37.164,46.848,192.958,159.269,281.497,10.200,11.400,26.300,28.100,12.700,27.200,49.900,
2021/04/07 05:58:21,3014.603,0.000,0.364,0.000,5.029,2.164,288.605,75.138,74.030,235.032,235.490,191.308,204.211,186.347,163.752,171.917,36.127,50.727,53.325,47.597,50.904,55.087,54.147,48.778,46.642,49.390,67.525,73.734,63.230,66.825,79.941,86.357,67.360,73.633,76.491,79.138,89.514,89.711,84.229,84.253,60.197,62.401,49.840,49.992,16.648,18.495,31.527,35.805,17.389,19.763,28.951,18.579,54.020,46.755,39.603,29.530,39.344,27.991,22.115,15.665,-0.187,-0.325,-0.284,-0.175,-0.285,-0.266,-0.064,252.181,265.248,3.766,6.177,23.340,26.318,11.595,26.838,48.166,169.287,240.945,37.164,46.848,192.958,159.269,281.497,10.200,11.400,26.300,28.100,12.700,27.200,49.900,
2021/04/07 05:58:22,3014.683,0.000,0.364,0.000,5.029,2.164,288.860,75.138,74.030,235.032,235.490,191.308,204.211,186.598,163.752,171.939,36.127,50.793,53.325,47.572,50.880,55.065,54.087,48.818,46.682,49.454,67.591,73.734,63.297,66.825,79.918,86.336,67.402,73.610,76.467,79.176,89.514,89.711,84.229,84.253,60.197,62.477,49.840,50.053,16.467,18.039,30.949,36.716,18.937,19.945,29.133,18.306,53.565,46.391,39.239,29.256,39.253,27.808,22.115,15.665,-0.199,-0.319,-0.287,-0.179,-0.287,-0.258,-0.064,252.215,265.253,3.766,6.177,23.340,26.318,11.595,26.838,48.166,169.287,240.945,37.164,46.848,192.958,159.269,281.497,10.200,11.400,26.300,28.100,12.700,27.200,49.900,
2021/04/07 05:58:23,3014.643,0.000,0.364,0.000,5.066,2.164,289.076,75.421,74.314,235.267,235.725,191.308,204.211,186.347,163.752,171.917,36.127,50.793,53.386,47.572,50.904,55.087,54.087,48.841,46.705,49.454,67.525,73.734,63.230,66.825,80.006,86.357,67.427,73.633,76.491,79.197,89.579,89.711,84.229,84.326,60.264,62.477,49.909,50.053,16.648,19.679,32.299,34.985,18.937,20.219,29.224,18.033,53.656,46.391,39.603,29.439,39.526,27.899,22.479,15.665,-0.187,-0.306,-0.271,-0.176,-0.279,-0.257,-0.064,252.223,265.248,3.766,6.177,23.340,26.318,11.595,26.838,48.166,169.287,240.945,37.164,46.848,192.958,159.269,281.497,10.200,11.400,26.300,28.100,12.700,27.200,49.900,
2021/04/07 05:58:24,3014.779,0.000,0.364,0.000,5.029,2.164,289.096,75.705,74.314,235.502,235.725,191.308,204.211,186.598,163.752,171.687,36.127,50.793,53.386,47.597,50.880,55.065,54.087,48.818,46.682,49.454,67.525,73.734,63.230,66.901,79.918,86.276,67.402,73.671,76.467,79.176,89.514,89.770,84.229,84.326,60.264,62.477,49.909,50.053,18.468,19.042,30.756,36.079,17.571,19.581,29.497,18.397,53.747,46.755,39.603,29.439,39.526,27.899,22.479,15.665,-0.199,-0.321,-0.287,-0.169,-0.287,-0.269,-0.064,252.254,265.253,3.766,6.177,23.340,26.318,11.595,26.838,48.166,169.287,240.945,37.164,46.848,192.958,159.269,281.497,10.200,11.400,26.300,28.100,12.700,27.200,49.900,
2021/04/07 05:58:25,3015.124,0.000,0.364,0.000,5.029,2.164,289.567,75.989,74.882,235.737,235.960,191.308,204.211,186.598,163.752,171.687,36.197,50.859,53.462,47.597,50.904,55.087,54.147,48.841,46.784,49.517,67.525,73.795,63.297,66.901,80.006,86.298,67.427,73.693,76.491,79.197,89.579,89.829,84.294,84.386,60.264,62.537,49.909,50.128,16.285,18.222,31.334,36.443,17.571,19.126,29.133,18.397,53.838,46.664,39.785,29.439,39.253,27.808,22.024,15.665,-0.195,-0.310,-0.283,-0.173,-0.279,-0.251,-0.064,252.286,265.248,2.702,5.060,23.930,25.459,11.635,25.403,47.759,182.121,288.435,39.744,45.955,184.437,158.282,282.086,10.100,8.300,26.900,28.400,12.900,25.900,49.400,
2021/04/07 05:58:26,3015.124,0.000,0.364,0.000,5.029,2.164,289.567,75.989,74.882,235.737,235.960,191.308,204.211,186.598,163.752,171.687,36.197,50.859,53.462,47.597,50.904,55.087,54.147,48.841,46.784,49.517,67.525,73.795,63.297,66.901,80.006,86.298,67.427,73.693,76.491,79.197,89.579,89.829,84.294,84.386,60.264,62.537,49.909,50.128,16.285,18.222,31.334,36.443,17.571,19.126,29.133,18.397,53.838,46.664,39.785,29.439,39.253,27.808,22.024,15.665,-0.195,-0.310,-0.283,-0.173,-0.279,-0.251,-0.064,252.286,265.248,2.702,5.060,23.930,25.459,11.635,25.403,47.759,182.121,288.435,39.744,45.955,184.437,158.282,282.086,10.100,8.300,26.900,28.400,12.900,25.900,49.400,
2021/04/07 05:58:27,3015.073,0.000,0.364,0.000,5.029,2.164,289.546,75.989,74.882,235.737,236.195,191.308,204.446,186.347,163.752,171.666,36.127,50.859,53.551,47.597,50.904,55.087,54.147,48.904,46.784,49.626,67.591,73.824,63.297,66.930,80.006,86.224,67.493,73.693,76.491,79.197,89.644,89.858,84.294,84.488,60.264,62.566,49.909,50.157,19.287,22.048,30.852,36.899,17.571,20.310,29.315,18.488,53.656,46.391,39.603,29.439,39.344,27.717,22.115,15.574,-0.187,-0.309,-0.272,-0.179,-0.281,-0.258,-0.064,252.286,265.131,2.702,5.060,23.930,25.459,11.635,25.403,47.759,182.121,288.435,39.744,45.955,184.437,158.282,282.086,10.100,8.300,26.900,28.400,12.900,25.900,49.400,
2021/04/07 05:58:28,3015.118,0.000,0.364,0.000,5.029,2.164,290.017,76.273,75.166,235.971,236.195,191.308,204.446,186.598,163.752,171.666,36.127,50.859,53.522,47.572,50.904,55.065,54.147,48.881,46.761,49.596,67.525,73.795,63.297,66.901,80.006,86.202,67.493,73.671,76.555,79.176,89.644,89.829,84.294,84.460,60.264,62.537,49.979,50.128,16.194,18.677,28.828,35.897,18.117,19.581,29.588,18.397,53.929,46.573,39.694,29.439,39.344,27.808,22.024,15.483,-0.195,-0.317,-0.286,-0.165,-0.290,-0.271,-0.064,252.288,265.189,2.702,5.060,23.930,25.459,11.635,25.403,47.759,182.121,288.435,39.744,45.955,184.437,158.282,282.086,10.100,8.300,26.900,28.400,12.900,25.900,49.400,
2021/04/07 05:58:29,3015.266,0.000,0.364,0.000,5.029,2.164,290.017,76.557,75.166,235.971,236.431,191.308,204.446,186.347,163.752,171.666,36.197,50.926,53.551,47.572,50.880,55.087,54.147,48.904,46.784,49.626,67.525,73.824,63.297,66.930,79.983,86.298,67.469,73.754,76.532,79.271,89.644,89.858,84.294,84.488,60.264,62.566,49.979,50.157,15.102,18.768,29.503,35.441,16.479,19.217,29.497,18.033,53.656,46.300,39.603,29.347,39.253,27.717,21.842,15.483,-0.183,-0.317,-0.281,-0.169,-0.281,-0.263,-0.064,252.286,265.072,2.702,5.060,23.930,25.459,11.635,25.403,47.759,182.121,288.435,39.744,45.955,184.437,158.282,282.086,10.100,8.300,26.900,28.400,12.900,25.900,49.400,
2021/04/07 05:58:30,3015.385,0.000,0.364,0.000,5.029,2.164,290.273,76.557,75.450,236.206,236.431,191.559,204.446,186.598,163.752,171.435,36.127,50.926,53.612,47.572,50.970,55.065,54.208,48.881,46.824,49.626,67.525,73.824,63.230,66.930,80.071,86.202,67.493,73.671,76.555,79.250,89.644,89.858,84.294,84.488,60.264,62.566,49.979,50.157,15.739,21.866,31.913,36.625,17.025,19.854,29.042,18.397,53.565,46.391,39.694,29.439,39.253,27.808,22.024,15.574,-0.189,-0.295,-0.270,-0.170,-0.272,-0.249,-0.064,252.359,265.195,5.263,9.236,22.006,29.487,12.903,27.177,47.951,165.700,250.388,35.568,44.588,194.359,159.765,281.427,13.300,18.400,24.300,31.900,14.300,27.700,49.800,
2021/04/07 05:58:31,3015.300,0.000,0.364,0.000,5.029,2.164,290.253,76.840,75.734,236.441,236.666,191.559,204.446,186.598,163.752,171.414,36.197,50.926,53.583,47.572,50.946,55.065,54.208,48.960,46.824,49.596,67.591,73.795,63.297,66.901,80.047,86.143,67.535,73.732,76.532,79.250,89.644,89.829,84.294,84.460,60.264,62.537,49.979,50.128,16.467,19.588,32.877,36.079,17.389,19.308,29.588,18.579,53.838,46.482,39.694,29.439,39.253,27.717,21.933,15.574,-0.188,-0.305,-0.271,-0.169,-0.266,-0.257,-0.064,252.345,265.126,5.263,9.236,22.006,29.487,12.903,27.177,47.951,165.700,250.388,35.568,44.588,194.359,159.765,281.427,13.300,18.400,24.300,31.900,14.300,27.700,49.800,
2021/04/07 05:58:32,3015.311,0.000,0.364,0.000,5.066,2.164,290.488,77.124,75.734,236.441,236.666,191.559,204.681,186.598,164.004,171.414,36.197,50.992,53.583,47.572,50.970,55.141,54.208,48.881,46.824,49.596,67.591,73.795,63.297,66.962,80.071,86.143,67.559,73.732,76.555,79.250,89.708,89.903,84.359,84.460,60.330,62.537,49.979,50.128,15.466,19.770,30.081,36.990,17.480,19.399,29.588,18.488,53.565,46.300,39.603,29.347,39.253,27.717,22.115,15.574,-0.189,-0.309,-0.279,-0.164,-0.285,-0.265,-0.064,252.351,265.189,5.263,9.236,22.006,29.487,12.903,27.177,47.951,165.700,250.388,35.568,44.588,194.359,159.765,281.427,13.300,18.400,24.300,31.900,14.300,27.700,49.800,
2021/04/07 05:58:33,3015.402,0.000,0.364,0.000,5.029,2.164,290.723,77.124,75.734,236.441,236.666,191.559,204.681,186.598,163.752,171.414,36.197,50.992,53.583,47.597,50.970,55.065,54.208,48.881,46.824,49.596,67.591,73.795,63.297,66.901,80.071,86.143,67.559,73.732,76.555,79.176,89.708,89.903,84.359,84.460,60.330,62.477,49.979,50.128,17.376,21.137,31.720,36.625,16.752,20.219,29.224,18.670,53.747,46.391,39.785,29.621,39.344,27.808,22.297,15.483,-0.183,-0.318,-0.282,-0.168,-0.284,-0.263,-0.064,252.390,265.189,5.263,9.236,22.006,29.487,12.903,27.177,47.951,165.700,250.388,35.568,44.588,194.359,159.765,281.427,13.300,18.400,24.300,31.900,14.300,27.700,49.800,
2021/04/07 05:58:34,3015.339,0.000,0.364,0.000,5.066,2.164,290.723,77.384,76.018,236.656,236.901,191.538,204.681,186.577,163.752,171.162,36.197,50.992,53.659,47.641,50.970,55.065,54.284,48.960,46.887,49.659,67.591,73.795,63.230,66.901,80.071,86.143,67.559,73.732,76.555,79.250,89.708,89.903,84.424,84.519,60.264,62.537,49.979,50.128,17.376,22.777,31.720,38.356,17.571,19.945,29.406,18.944,53.747,46.391,39.785,29.439,39.344,27.626,21.933,15.483,-0.191,-0.298,-0.271,-0.173,-0.274,-0.255,-0.064,252.390,265.072,5.263,9.236,22.006,29.487,12.903,27.177,47.951,165.700,250.388,35.568,44.588,194.359,159.765,281.427,13.300,18.400,24.300,31.900,14.300,27.700,49.800,
2021/04/07 05:58:35,3015.368,0.000,0.364,0.000,5.066,2.164,290.959,77.408,76.302,236.676,237.136,191.559,204.681,186.598,163.752,171.162,36.197,50.992,53.688,47.572,50.970,55.065,54.284,48.960,46.887,49.690,67.591,73.824,63.297,66.930,80.071,86.084,67.626,73.732,76.620,79.250,89.708,89.932,84.359,84.547,60.330,62.566,49.979,50.218,17.467,19.770,31.431,36.899,17.025,19.945,29.406,18.670,53.656,46.300,39.694,29.439,39.344,27.717,22.024,15.392,-0.201,-0.326,-0.283,-0.184,-0.276,-0.274,-0.064,252.372,265.195,5.263,9.236,22.006,29.487,12.903,27.177,47.951,165.700,250.388,35.568,44.588,194.359,159.765,281.427,13.300,18.400,24.300,31.900,14.300,27.700,49.800,
2021/04/07 05:58:36,3015.430,0.000,0.182,0.000,5.029,2.164,290.959,77.692,76.326,236.911,237.156,191.559,204.701,186.598,163.774,171.162,36.222,51.059,53.659,47.641,50.970,55.087,54.208,48.983,46.911,49.659,67.591,73.795,63.297,66.901,80.071,86.106,67.626,73.754,76.555,79.271,89.708,89.963,84.359,84.460,60.330,62.537,49.979,50.128,15.102,17.311,30.177,35.805,16.752,19.490,29.497,18.306,53.838,46.573,39.694,29.439,39.253,27.717,22.024,15.665,-0.180,-0.299,-0.269,-0.158,-0.279,-0.257,-0.064,252.364,265.067,4.662,7.084,20.435,28.214,13.897,27.657,48.285,202.714,288.947,40.236,44.856,193.736,159.468,280.984,13.500,16.200,24.100,30.300,15.300,28.000,49.900,
2021/04/07 05:58:37,3015.396,0.000,0.364,0.000,5.029,2.164,291.194,77.951,76.302,236.891,237.371,191.789,204.681,186.577,163.752,170.910,36.197,51.059,53.659,47.572,50.970,55.141,54.284,48.960,46.887,49.659,67.591,73.795,63.297,66.901,80.071,86.084,67.626,73.732,76.555,79.250,89.708,89.903,84.424,84.519,60.330,62.537,49.979,50.128,15.466,18.130,32.684,35.259,16.205,19.308,29.133,18.488,53.929,46.391,39.603,29.347,39.344,27.717,22.024,15.483,-0.191,-0.317,-0.290,-0.177,-0.279,-0.271,-0.064,252.325,265.131,4.662,7.084,20.435,28.214,13.897,27.657,48.285,202.714,288.947,40.236,44.856,193.736,159.468,280.984,13.500,16.200,24.100,30.300,15.300,28.000,49.900,
2021/04/07 05:58:38,3015.368,0.000,0.364,0.000,5.029,2.164,291.450,77.692,76.586,237.146,237.371,191.811,204.681,186.598,163.752,171.184,36.197,51.059,53.719,47.641,50.946,55.163,54.208,49.047,46.911,49.659,67.591,73.795,63.297,66.901,80.112,86.106,67.602,73.829,76.597,79.271,89.708,89.903,84.359,84.519,60.330,62.477,49.979,50.128,15.102,16.217,31.913,35.441,16.114,19.126,29.497,18.306,53.747,46.209,39.603,29.256,39.344,27.717,21.933,15.483,-0.188,-0.310,-0.274,-0.175,-0.281,-0.263,-0.064,252.312,265.072,4.662,7.084,20.435,28.214,13.897,27.657,48.285,202.714,288.947,40.236,44.856,193.736,159.468,280.984,13.500,16.200,24.100,30.300,15.300,28.000,49.900,
2021/04/07 05:58:39,3015.300,0.000,0.364,0.000,5.029,2.164,291.450,77.951,76.586,237.361,237.371,191.789,204.916,186.577,163.752,171.184,36.197,51.059,53.719,47.641,51.012,55.065,54.208,48.960,46.887,49.659,67.591,73.871,63.297,66.901,80.047,86.084,67.602,73.732,76.597,79.250,89.708,89.963,84.424,84.519,60.330,62.537,49.979,50.128,15.830,20.773,29.406,37.263,16.843,18.944,29.953,18.761,53.838,46.391,39.876,29.439,39.344,27.717,21.933,15.483,-0.190,-0.302,-0.272,-0.172,-0.263,-0.251,-0.064,252.307,265.072,3.590,2.518,22.005,29.840,13.844,27.893,47.737,257.125,6.843,47.026,45.000,184.557,157.665,280.745,9.500,9.500,24.500,31.700,15.100,28.300,49.500,
2021/04/07 05:58:40,3015.402,0.000,0.364,0.000,5.066,2.164,291.685,77.975,76.870,237.381,237.606,191.811,204.916,186.598,163.752,170.932,36.266,51.125,53.809,47.641,50.970,55.141,54.284,49.023,46.967,49.769,67.591,73.900,63.297,66.991,80.136,86.084,67.626,73.807,76.620,79.309,89.773,90.050,84.424,84.606,60.330,62.566,49.979,50.218,14.010,15.671,30.852,36.261,17.935,19.672,29.680,18.488,53.838,46.300,39.694,29.347,39.253,27.626,21.933,15.392,-0.192,-0.330,-0.287,-0.176,-0.297,-0.286,-0.064,252.286,265.072,3.590,2.518,22.005,29.840,13.844,27.893,47.737,257.125,6.843,47.026,45.000,184.557,157.665,280.745,9.500,9.500,24.500,31.700,15.100,28.300,49.500,
2021/04/07 05:58:41,3015.317,0.000,0.364,0.000,5.029,2.138,291.900,78.259,76.870,237.381,237.606,191.811,204.916,186.598,163.752,170.910,36.197,51.125,53.885,47.641,51.037,55.163,54.284,49.047,46.990,49.832,67.591,73.900,63.297,66.991,80.136,86.032,67.626,73.829,76.620,79.331,89.773,90.050,84.489,84.606,60.330,62.642,49.979,50.218,15.375,18.586,31.142,37.810,16.934,18.944,29.588,18.579,53.747,46.300,39.967,29.439,39.344,27.717,22.115,15.483,-0.186,-0.311,-0.280,-0.173,-0.270,-0.258,-0.064,252.286,265.072,3.590,2.518,22.005,29.840,13.844,27.893,47.737,257.125,6.843,47.026,45.000,184.557,157.665,280.745,9.500,9.500,24.500,31.700,15.100,28.300,49.500,
2021/04/07 05:58:42,3015.220,0.000,0.364,0.000,5.029,2.164,291.920,78.259,77.154,237.616,237.842,191.811,204.916,186.850,163.752,170.932,36.197,51.125,53.809,47.666,51.037,55.141,54.284,49.023,46.967,49.769,67.591,73.824,63.297,66.991,80.136,86.010,67.626,73.807,76.620,79.309,89.773,90.050,84.424,84.606,60.330,62.566,49.979,50.218,15.921,21.137,30.659,36.534,17.662,19.399,29.680,18.579,53.747,46.482,39.785,29.530,39.344,27.717,21.933,15.483,-0.185,-0.303,-0.268,-0.173,-0.276,-0.256,-0.064,252.267,265.077,3.590,2.518,22.005,29.840,13.844,27.893,47.737,257.125,6.843,47.026,45.000,184.557,157.665,280.745,9.500,9.500,24.500,31.700,15.100,28.300,49.500,
2021/04/07 05:58:43,3015.232,0.000,0.364,0.000,5.029,2.138,292.136,78.543,77.438,237.616,237.842,191.811,204.916,186.598,163.752,170.910,36.266,51.125,53.885,47.666,51.012,55.141,54.284,49.087,47.030,49.832,67.591,73.900,63.297,66.991,80.112,86.084,67.668,73.807,76.662,79.309,89.838,90.124,84.489,84.680,60.330,62.642,50.046,50.218,14.556,17.311,30.659,36.079,17.207,19.399,30.044,18.215,53.747,46.391,39.694,29.347,39.435,27.717,22.115,15.483,-0.190,-0.300,-0.270,-0.172,-0.269,-0.239,-0.064,252.260,265.013,3.590,2.518,22.005,29.840,13.844,27.893,47.737,257.125,6.843,47.026,45.000,184.557,157.665,280.745,9.500,9.500,24.500,31.700,15.100,28.300,49.500,
2021/04/07 05:58:44,3015.317,0.000,0.364,0.000,5.029,2.138,292.136,78.827,77.438,237.851,238.077,192.062,204.916,186.850,163.752,170.659,36.266,51.191,53.856,47.666,51.037,55.141,54.284,49.087,47.030,49.738,67.591,73.871,63.297,66.962,80.136,86.010,67.692,73.868,76.685,79.368,89.838,90.022,84.489,84.652,60.396,62.537,50.046,50.189,17.922,20.590,31.431,37.081,17.116,19.308,29.862,18.852,53.656,46.664,39.785,29.439,39.526,27.717,22.206,15.392,-0.187,-0.327,-0.282,-0.174,-0.288,-0.279,-0.064,252.220,264.954,3.590,2.518,22.005,29.840,13.844,27.893,47.737,257.125,6.843,47.026,45.000,184.557,157.665,280.745,9.500,9.500,24.500,31.700,15.100,28.300,49.500,
2021/04/07 05:58:45,3015.209,0.000,0.364,0.000,5.066,2.138,292.391,78.803,77.746,237.831,238.097,191.789,204.936,186.577,163.774,170.680,36.291,51.191,53.916,47.641,51.037,55.163,54.284,49.110,47.053,49.802,67.591,73.871,63.297,66.962,80.136,86.032,67.692,73.829,76.685,79.331,89.838,90.096,84.554,84.652,60.396,62.613,50.046,50.189,16.739,19.042,30.081,35.350,16.843,18.397,29.953,18.306,53.656,46.482,39.785,29.530,39.253,27.808,21.933,15.483,-0.185,-0.303,-0.277,-0.158,-0.264,-0.246,-0.064,252.247,265.072,3.489,2.802,22.962,28.921,12.602,27.376,47.990,152.700,267.955,37.569,44.580,187.294,159.248,281.052,12.500,8.300,25.700,30.600,14.000,27.900,49.800,
2021/04/07 05:58:46,3015.118,0.000,0.364,0.000,5.066,2.138,292.391,78.827,77.722,237.851,238.312,192.062,205.151,186.850,163.752,170.680,36.266,51.191,53.885,47.641,51.037,55.163,54.284,49.110,47.053,49.832,67.591,73.900,63.297,66.991,80.136,86.032,67.692,73.829,76.685,79.390,89.903,90.124,84.554,84.680,60.396,62.642,50.046,50.218,16.558,19.953,31.045,37.536,16.387,20.036,29.953,18.761,53.656,46.300,39.603,29.256,39.344,27.626,21.751,15.301,-0.182,-0.306,-0.268,-0.173,-0.278,-0.256,-0.064,252.194,264.954,3.489,2.802,22.962,28.921,12.602,27.376,47.990,152.700,267.955,37.569,44.580,187.294,159.248,281.052,12.500,8.300,25.700,30.600,14.000,27.900,49.800,
2021/04/07 05:58:47,3015.073,0.000,0.364,0.000,5.029,2.164,292.626,79.111,78.006,238.086,238.312,192.062,204.916,186.850,163.752,170.680,36.266,51.191,53.916,47.710,51.012,55.141,54.284,49.087,47.030,49.802,67.657,73.871,63.297,66.962,80.177,86.010,67.668,73.807,76.662,79.309,89.838,90.096,84.554,84.652,60.396,62.613,50.046,50.189,16.012,19.679,30.370,36.990,16.934,20.036,29.862,18.397,53.838,46.482,39.785,29.347,39.526,27.808,22.388,15.483,-0.194,-0.315,-0.277,-0.178,-0.280,-0.252,-0.064,252.220,265.013,3.489,2.802,22.962,28.921,12.602,27.376,47.990,152.700,267.955,37.569,44.580,187.294,159.248,281.052,12.500,8.300,25.700,30.600,14.000,27.900,49.800,
2021/04/07 05:58:48,3015.277,0.000,0.364,0.000,5.029,2.138,292.606,79.394,78.290,238.086,238.547,192.062,205.151,186.850,163.752,170.659,36.266,51.258,53.916,47.710,51.037,55.065,54.284,49.087,47.030,49.802,67.591,73.795,63.297,66.962,80.200,85.951,67.759,73.868,76.685,79.368,89.903,90.096,84.554,84.652,60.396,62.537,50.046,50.128,18.468,24.326,31.045,36.625,17.025,19.308,30.044,18.579,53.747,46.300,39.876,29.530,39.344,27.808,22.206,15.392,-0.185,-0.324,-0.278,-0.172,-0.287,-0.272,-0.064,252.247,264.954,3.489,2.802,22.962,28.921,12.602,27.376,47.990,152.700,267.955,37.569,44.580,187.294,159.248,281.052,12.500,8.300,25.700,30.600,14.000,27.900,49.800,
2021/04/07 05:58:49,3015.249,0.000,0.364,0.000,5.029,2.164,292.626,79.394,78.290,238.320,238.547,192.062,205.151,186.850,163.752,170.428,36.266,51.258,53.916,47.710,51.037,55.141,54.284,49.087,47.030,49.865,67.591,73.871,63.297,66.962,80.200,86.010,67.692,73.868,76.750,79.368,89.903,90.096,84.618,84.652,60.396,62.613,50.046,50.189,14.647,19.862,31.334,36.534,15.841,19.035,29.771,18.670,53.747,46.482,39.967,29.439,39.344,27.626,22.024,15.483,-0.183,-0.302,-0.275,-0.154,-0.266,-0.240,-0.064,252.241,265.018,4.579,4.140,24.266,27.252,12.406,26.723,47.975,121.608,217.147,43.163,38.594,181.848,157.562,282.153,14.900,15.000,27.000,29.700,14.100,27.200,49.800,
2021/04/07 05:58:50,3015.102,0.000,0.364,0.000,5.066,2.138,293.097,79.654,78.574,238.300,238.547,192.041,205.151,186.828,163.752,170.428,36.335,51.258,53.992,47.735,51.037,55.141,54.344,49.087,47.109,49.802,67.591,73.871,63.297,66.901,80.200,85.951,67.692,73.868,76.685,79.368,89.903,90.096,84.618,84.652,60.396,62.613,50.046,50.189,16.467,20.864,31.045,37.719,17.298,19.763,30.044,18.852,53.838,46.664,40.058,29.439,39.344,27.808,21.933,15.483,-0.187,-0.307,-0.272,-0.178,-0.280,-0.261,-0.064,252.234,265.072,4.579,4.140,24.266,27.252,12.406,26.723,47.975,121.608,217.147,43.163,38.594,181.848,157.562,282.153,14.900,15.000,27.000,29.700,14.100,27.200,49.800,
2021/04/07 05:58:51,3015.096,0.000,0.364,0.000,5.066,2.138,293.077,79.962,78.574,238.320,238.782,192.062,205.387,186.850,163.752,170.407,36.266,51.258,54.053,47.710,51.103,55.141,54.284,49.166,47.109,49.865,67.657,73.871,63.297,67.037,80.200,85.951,67.759,73.868,76.685,79.368,89.903,90.155,84.618,84.711,60.463,62.674,50.046,50.265,15.193,18.039,30.563,36.899,17.116,19.308,29.953,18.488,53.656,46.391,39.967,29.530,39.344,27.717,21.933,15.392,-0.190,-0.307,-0.277,-0.176,-0.276,-0.258,-0.064,252.267,264.959,4.579,4.140,24.266,27.252,12.406,26.723,47.975,121.608,217.147,43.163,38.594,181.848,157.562,282.153,14.900,15.000,27.000,29.700,14.100,27.200,49.800,
2021/04/07 05:58:52,3015.226,0.000,0.364,0.000,5.066,2.138,293.077,80.246,78.858,238.555,238.782,192.313,205.151,187.101,163.752,170.407,36.335,51.258,54.053,47.710,51.037,55.141,54.284,49.166,47.172,49.865,67.591,73.931,63.297,66.962,80.200,86.010,67.759,73.868,76.750,79.368,89.903,90.096,84.618,84.711,60.396,62.613,50.112,50.189,17.103,23.597,31.238,37.263,17.207,19.672,29.953,18.579,53.747,46.482,39.876,29.530,39.344,27.808,21.751,15.392,-0.183,-0.321,-0.280,-0.169,-0.283,-0.261,-0.064,252.215,265.018,4.579,4.140,24.266,27.252,12.406,26.723,47.975,121.608,217.147,43.163,38.594,181.848,157.562,282.153,14.900,15.000,27.000,29.700,14.100,27.200,49.800,
2021/04/07 05:58:53,3015.152,0.000,0.364,0.000,5.029,2.138,293.333,80.246,78.858,238.555,238.782,192.313,205.387,187.101,163.752,170.428,36.335,51.324,54.053,47.710,51.103,55.141,54.284,49.166,47.109,49.865,67.591,73.871,63.297,66.962,80.265,85.951,67.759,73.868,76.685,79.442,89.968,90.155,84.618,84.711,60.463,62.613,50.112,50.189,14.829,21.046,30.370,36.079,16.570,19.490,30.044,18.761,53.838,46.664,40.058,29.439,39.344,27.808,21.933,15.392,-0.187,-0.295,-0.272,-0.166,-0.272,-0.243,-0.064,252.220,265.013,4.579,4.140,24.266,27.252,12.406,26.723,47.975,121.608,217.147,43.163,38.594,181.848,157.562,282.153,14.900,15.000,27.000,29.700,14.100,27.200,49.800,
2021/04/07 05:58:54,3015.068,0.000,0.364,0.000,5.029,2.138,293.333,80.530,79.142,238.790,239.017,192.313,205.387,187.101,163.752,170.428,36.335,51.324,53.970,47.735,51.103,55.141,54.284,49.166,47.172,49.842,67.657,73.773,63.363,66.879,80.265,85.951,67.759,73.868,76.750,79.368,89.968,90.134,84.618,84.690,60.463,62.591,50.046,50.167,16.648,20.317,30.563,36.443,17.389,19.035,29.771,18.306,53.656,46.482,39.876,29.439,39.435,27.717,22.297,15.392,-0.188,-0.312,-0.274,-0.176,-0.283,-0.259,-0.064,252.189,264.959,4.579,4.140,24.266,27.252,12.406,26.723,47.975,121.608,217.147,43.163,38.594,181.848,157.562,282.153,14.900,15.000,27.000,29.700,14.100,27.200,49.800,
2021/04/07 05:58:55,3014.960,0.000,0.364,0.000,5.029,2.138,293.548,80.813,79.426,238.790,239.017,192.313,205.387,187.101,163.752,170.407,36.335,51.324,54.053,47.780,51.103,55.141,54.208,49.166,47.172,49.944,67.657,73.931,63.363,66.962,80.265,85.951,67.825,73.929,76.750,79.442,89.968,90.155,84.618,84.770,60.463,62.674,50.112,50.265,17.103,19.315,30.659,36.899,16.934,19.490,30.044,18.579,53.565,46.482,39.967,29.530,39.526,27.717,22.115,15.483,-0.190,-0.306,-0.278,-0.157,-0.279,-0.258,-0.064,252.207,265.013,1.170,2.864,22.530,30.661,13.909,27.763,48.207,289.983,167.905,41.401,48.041,189.936,158.888,281.730,11.600,13.200,25.800,32.500,15.700,28.200,49.900,
2021/04/07 05:58:56,3015.096,0.000,0.364,0.000,5.066,2.138,293.568,80.813,79.450,239.025,239.273,192.313,205.407,187.101,164.025,170.177,36.360,51.391,54.113,47.780,51.103,55.141,54.284,49.166,47.172,49.865,67.657,73.795,63.297,66.962,80.265,85.951,67.825,73.868,76.750,79.442,90.032,90.155,84.618,84.711,60.463,62.613,50.112,50.189,15.921,22.686,29.406,36.443,16.843,20.310,30.590,18.761,53.656,46.482,40.058,29.439,39.435,27.808,21.751,15.301,-0.178,-0.316,-0.276,-0.166,-0.279,-0.256,-0.064,252.155,264.954,1.170,2.864,22.530,30.661,13.909,27.763,48.207,289.983,167.905,41.401,48.041,189.936,158.888,281.730,11.600,13.200,25.800,32.500,15.700,28.200,49.900,
2021/04/07 05:58:57,3014.983,0.000,0.364,0.000,5.029,2.138,293.548,80.813,79.710,239.025,239.253,192.313,205.387,187.101,163.752,170.155,36.335,51.391,54.113,47.805,51.103,55.141,54.284,49.166,47.172,49.944,67.657,73.931,63.297,67.037,80.265,85.951,67.759,73.868,76.750,79.442,90.032,90.229,84.683,84.770,60.463,62.674,50.112,50.265,13.737,18.859,30.177,36.079,17.389,19.854,30.317,18.215,53.656,46.391,39.967,29.439,39.526,27.808,22.206,15.392,-0.184,-0.301,-0.270,-0.164,-0.276,-0.242,-0.064,252.137,264.949,1.170,2.864,22.530,30.661,13.909,27.763,48.207,289.983,167.905,41.401,48.041,189.936,158.888,281.730,11.600,13.200,25.800,32.500,15.700,28.200,49.900,
2021/04/07 05:58:58,3014.898,0.000,0.364,0.000,5.029,2.138,293.803,81.097,79.710,239.025,239.253,192.313,205.387,187.101,163.752,170.177,36.335,51.391,54.189,47.805,51.103,55.141,54.284,49.229,47.236,50.007,67.591,73.871,63.297,67.037,80.265,85.892,67.825,73.929,76.815,79.442,90.032,90.229,84.683,84.770,60.463,62.674,50.112,50.265,15.011,21.046,30.659,37.354,16.296,19.308,30.135,18.670,53.838,46.573,39.876,29.621,39.344,27.808,21.933,15.483,-0.186,-0.302,-0.270,-0.173,-0.277,-0.256,-0.064,252.090,265.013,1.170,2.864,22.530,30.661,13.909,27.763,48.207,289.983,167.905,41.401,48.041,189.936,158.888,281.730,11.600,13.200,25.800,32.500,15.700,28.200,49.900,
2021/04/07 05:58:59,3014.818,0.000,0.364,0.000,5.029,2.138,294.039,81.097,79.994,239.260,239.488,192.313,205.387,187.101,164.004,170.177,36.335,51.457,54.091,47.805,51.103,55.141,54.284,49.166,47.172,49.921,67.657,73.849,63.297,66.940,80.330,85.892,67.825,73.929,76.750,79.368,90.032,90.134,84.683,84.749,60.463,62.591,50.112,50.243,16.739,18.586,31.720,35.259,17.207,19.854,30.044,18.488,53.747,46.573,40.058,29.439,39.435,27.808,22.024,15.483,-0.196,-0.318,-0.284,-0.164,-0.289,-0.268,-0.064,252.092,264.896,1.170,2.864,22.530,30.661,13.909,27.763,48.207,289.983,167.905,41.401,48.041,189.936,158.888,281.730,11.600,13.200,25.800,32.500,15.700,28.200,49.900,
2021/04/07 05:59:00,3014.875,0.000,0.364,0.000,5.066,2.138,294.039,81.357,79.994,239.475,239.723,192.292,205.387,187.080,163.752,169.925,36.335,51.457,54.189,47.780,51.079,55.201,54.208,49.229,47.236,50.007,67.657,73.931,63.297,67.037,80.306,85.892,67.801,73.929,76.791,79.442,90.032,90.229,84.683,84.844,60.463,62.674,50.112,50.265,15.648,20.135,29.406,36.079,16.387,19.490,30.317,18.579,53.747,46.482,39.967,29.439,39.344,27.717,21.933,15.392,-0.180,-0.321,-0.282,-0.168,-0.283,-0.260,-0.064,252.090,264.896,5.890,5.664,22.429,27.533,14.070,28.139,47.617,130.179,227.862,46.987,42.498,185.711,156.989,281.263,10.700,10.200,24.400,29.400,15.200,28.500,49.300,
2021/04/07 05:59:01,3014.835,0.000,0.182,0.000,5.066,2.138,294.254,81.381,79.994,239.495,239.723,192.313,205.622,187.101,163.752,170.155,36.335,51.457,54.167,47.780,51.079,55.201,54.208,49.229,47.172,49.921,67.657,73.849,63.297,66.940,80.306,85.892,67.801,73.929,76.726,79.442,90.032,90.208,84.683,84.749,60.463,62.652,50.112,50.243,16.467,20.226,31.142,36.625,16.205,19.490,30.135,18.488,53.474,45.844,39.967,29.347,39.344,27.808,21.933,15.392,-0.188,-0.302,-0.272,-0.169,-0.275,-0.254,-0.064,252.051,264.896,5.890,5.664,22.429,27.533,14.070,28.139,47.617,130.179,227.862,46.987,42.498,185.711,156.989,281.263,10.700,10.200,24.400,29.400,15.200,28.500,49.300,
2021/04/07 05:59:02,3014.768,0.000,0.364,0.000,5.066,2.112,294.274,81.640,80.278,239.475,239.723,192.543,205.622,187.080,164.004,169.925,36.405,51.457,54.250,47.874,51.079,55.141,54.208,49.166,47.236,50.007,67.657,73.871,63.297,67.037,80.306,85.892,67.801,73.929,76.726,79.442,90.032,90.229,84.683,84.844,60.529,62.674,50.112,50.325,14.010,18.313,30.467,35.988,16.387,18.670,30.135,18.306,53.838,46.391,40.149,29.439,39.526,27.808,21.933,15.392,-0.198,-0.314,-0.281,-0.187,-0.274,-0.271,-0.064,252.085,264.901,5.890,5.664,22.429,27.533,14.070,28.139,47.617,130.179,227.862,46.987,42.498,185.711,156.989,281.263,10.700,10.200,24.400,29.400,15.200,28.500,49.300,
2021/04/07 05:59:03,3014.807,0.000,0.364,0.000,5.066,2.138,294.274,81.665,80.586,239.730,239.743,192.313,205.642,187.101,163.774,169.925,36.430,51.457,54.279,47.805,51.145,55.223,54.208,49.252,47.259,50.036,67.657,73.960,63.297,67.066,80.371,85.913,67.801,73.951,76.791,79.464,90.032,90.316,84.683,84.932,60.463,62.763,50.112,50.354,18.104,19.406,30.370,37.445,16.752,19.763,30.044,18.488,53.929,46.482,40.149,29.530,39.526,27.808,22.206,15.483,-0.186,-0.300,-0.275,-0.157,-0.278,-0.257,-0.064,252.006,264.891,5.890,5.664,22.429,27.533,14.070,28.139,47.617,130.179,227.862,46.987,42.498,185.711,156.989,281.263,10.700,10.200,24.400,29.400,15.200,28.500,49.300,
2021/04/07 05:59:04,3014.915,0.000,0.364,0.000,5.029,2.138,294.509,81.948,80.562,239.730,239.958,192.565,205.622,187.101,163.752,169.925,36.405,51.523,54.228,47.849,51.145,55.201,54.208,49.229,47.236,49.985,67.657,73.849,63.363,66.940,80.306,85.951,67.867,73.929,76.791,79.442,90.032,90.267,84.683,84.823,60.529,62.652,50.179,50.243,17.285,17.766,31.624,36.625,16.843,19.399,29.953,18.670,53.838,46.664,39.967,29.439,39.526,27.899,22.115,15.483,-0.186,-0.330,-0.287,-0.173,-0.291,-0.270,-0.064,252.051,264.837,5.890,5.664,22.429,27.533,14.070,28.139,47.617,130.179,227.862,46.987,42.498,185.711,156.989,281.263,10.700,10.200,24.400,29.400,15.200,28.500,49.300,
2021/04/07 05:59:05,3014.807,0.000,0.364,0.000,5.066,2.138,294.489,81.948,80.846,239.965,239.958,192.565,205.622,187.353,163.752,169.903,36.405,51.523,54.354,47.874,51.145,55.201,54.208,49.229,47.315,50.097,67.657,73.960,63.363,67.066,80.306,85.892,67.801,73.929,76.791,79.442,90.032,90.316,84.748,84.932,60.529,62.763,50.112,50.354,15.648,20.499,31.142,36.808,16.752,19.217,30.226,18.579,53.747,46.209,40.058,29.347,39.435,27.717,21.842,15.209,-0.186,-0.299,-0.270,-0.168,-0.273,-0.249,-0.064,252.025,264.896,5.890,5.664,22.429,27.533,14.070,28.139,47.617,130.179,227.862,46.987,42.498,185.711,156.989,281.263,10.700,10.200,24.400,29.400,15.200,28.500,49.300,
2021/04/07 05:59:06,3014.773,0.000,0.364,0.000,5.029,2.112,294.489,82.232,80.846,239.965,240.193,192.565,205.857,187.101,164.004,169.903,36.405,51.523,54.325,47.849,51.145,55.201,54.284,49.229,47.315,50.007,67.657,73.931,63.297,67.037,80.371,85.892,67.801,73.929,76.791,79.501,90.097,90.347,84.748,84.903,60.529,62.734,50.179,50.325,17.285,20.955,32.973,36.170,17.389,20.036,30.226,18.579,53.656,46.573,40.058,29.530,39.617,27.808,22.206,15.392,-0.203,-0.330,-0.291,-0.188,-0.289,-0.282,-0.064,252.019,264.949,4.101,3.330,25.613,27.085,11.245,27.165,48.166,135.000,221.348,38.660,45.748,185.102,161.098,281.497,8.000,13.500,28.100,29.100,12.900,27.500,50.000,
2021/04/07 05:59:07,3014.858,0.000,0.364,0.000,5.029,2.138,294.745,82.516,80.846,239.965,240.429,192.565,205.622,187.353,164.004,169.673,36.405,51.590,54.250,47.874,51.170,55.284,54.284,49.331,47.338,50.007,67.657,73.871,63.363,67.037,80.395,85.913,67.892,74.026,76.815,79.523,90.097,90.347,84.748,84.903,60.529,62.734,50.179,50.325,17.376,21.866,31.238,37.263,18.481,19.945,30.408,18.852,53.747,46.391,40.149,29.439,39.709,27.717,22.024,15.301,-0.183,-0.298,-0.271,-0.152,-0.277,-0.252,-0.064,252.040,264.896,4.101,3.330,25.613,27.085,11.245,27.165,48.166,135.000,221.348,38.660,45.748,185.102,161.098,281.497,8.000,13.500,28.100,29.100,12.900,27.500,50.000,
2021/04/07 05:59:08,3014.892,0.000,0.364,0.000,5.066,2.112,294.960,82.492,81.130,240.180,240.429,192.543,205.857,187.080,164.004,169.652,36.405,51.590,54.325,47.874,51.170,55.262,54.284,49.229,47.315,50.068,67.657,73.931,63.363,67.037,80.395,85.818,67.892,73.929,76.815,79.501,90.097,90.288,84.813,84.903,60.529,62.734,50.179,50.325,15.466,18.039,31.045,37.354,17.571,19.763,29.953,18.306,53.838,46.117,40.149,29.439,39.617,27.717,22.024,15.392,-0.188,-0.323,-0.288,-0.173,-0.286,-0.269,-0.064,252.046,264.959,4.101,3.330,25.613,27.085,11.245,27.165,48.166,135.000,221.348,38.660,45.748,185.102,161.098,281.497,8.000,13.500,28.100,29.100,12.900,27.500,50.000,
2021/04/07 05:59:09,3014.852,0.000,0.182,0.000,5.066,2.138,294.960,82.800,81.414,240.435,240.664,192.816,205.857,187.353,163.752,169.652,36.405,51.656,54.325,47.849,51.170,55.262,54.284,49.308,47.378,50.007,67.657,73.871,63.363,67.037,80.459,85.818,67.958,74.004,76.815,79.442,90.162,90.288,84.813,84.903,60.596,62.674,50.179,50.325,15.193,20.044,30.659,37.719,17.025,18.944,29.953,18.397,53.838,46.391,40.058,29.347,39.709,27.808,22.115,15.392,-0.196,-0.312,-0.277,-0.178,-0.266,-0.266,-0.064,252.064,264.837,0.800,2.335,20.923,26.863,12.907,28.173,47.933,90.000,223.264,40.542,50.741,192.529,158.992,280.700,8.500,9.600,23.000,28.400,14.600,28.500,49.700,
2021/04/07 05:59:10,3014.852,0.000,0.182,0.000,5.066,2.138,294.960,82.800,81.414,240.435,240.664,192.816,205.857,187.353,163.752,169.652,36.405,51.656,54.325,47.849,51.170,55.262,54.284,49.308,47.378,50.007,67.657,73.871,63.363,67.037,80.459,85.818,67.958,74.004,76.815,79.442,90.162,90.288,84.813,84.903,60.596,62.674,50.179,50.325,15.193,20.044,30.659,37.719,17.025,18.944,29.953,18.397,53.838,46.391,40.058,29.347,39.709,27.808,22.115,15.392,-0.196,-0.312,-0.277,-0.178,-0.266,-0.266,-0.064,252.064,264.837,0.800,2.335,20.923,26.863,12.907,28.173,47.933,90.000,223.264,40.542,50.741,192.529,158.992,280.700,8.500,9.600,23.000,28.400,14.600,28.500,49.700,
2021/04/07 05:59:11,3015.033,0.000,0.364,0.000,5.029,2.112,294.960,83.084,81.438,240.435,240.684,192.816,206.112,187.353,164.025,169.652,36.430,51.656,54.415,47.874,51.145,55.201,54.284,49.308,47.378,50.097,67.657,73.960,63.363,67.066,80.436,85.818,67.934,73.929,76.791,79.442,90.162,90.376,84.813,85.006,60.596,62.703,50.179,50.415,15.102,20.317,31.527,34.894,16.934,18.852,30.772,18.124,53.838,46.300,40.149,29.439,39.709,27.717,22.206,15.392,-0.175,-0.297,-0.265,-0.154,-0.278,-0.252,-0.064,252.084,264.832,0.800,2.335,20.923,26.863,12.907,28.173,47.933,90.000,223.264,40.542,50.741,192.529,158.992,280.700,8.500,9.600,23.000,28.400,14.600,28.500,49.700,
2021/04/07 05:59:12,3015.237,0.000,0.364,0.000,5.029,2.112,295.215,83.084,81.698,240.669,240.899,192.816,205.857,187.353,164.004,169.673,36.405,51.656,54.386,47.918,51.236,55.262,54.306,49.308,47.378,50.143,67.657,73.931,63.363,67.098,80.459,85.818,67.892,74.004,76.815,79.501,90.162,90.347,84.878,84.977,60.529,62.734,50.245,50.386,15.466,20.135,32.299,35.441,17.025,19.672,30.408,18.670,53.747,46.391,39.967,29.439,39.617,27.717,21.933,15.483,-0.187,-0.324,-0.287,-0.173,-0.287,-0.268,-0.064,252.077,264.837,0.800,2.335,20.923,26.863,12.907,28.173,47.933,90.000,223.264,40.542,50.741,192.529,158.992,280.700,8.500,9.600,23.000,28.400,14.600,28.500,49.700,
2021/04/07 05:59:13,3015.175,0.000,0.364,0.000,5.066,2.112,295.431,83.367,81.982,240.669,240.899,192.816,206.092,187.353,164.004,169.652,36.474,51.656,54.386,47.874,51.236,55.284,54.284,49.331,47.401,50.068,67.657,73.931,63.363,67.037,80.459,85.839,67.958,74.026,76.880,79.523,90.227,90.347,84.878,84.903,60.596,62.734,50.179,50.386,14.556,17.311,31.816,35.168,16.023,18.944,30.135,18.579,53.838,46.209,39.967,29.074,39.526,27.626,21.842,15.301,-0.187,-0.303,-0.267,-0.169,-0.262,-0.254,-0.064,252.098,264.783,0.800,2.335,20.923,26.863,12.907,28.173,47.933,90.000,223.264,40.542,50.741,192.529,158.992,280.700,8.500,9.600,23.000,28.400,14.600,28.500,49.700,
2021/04/07 05:59:14,3015.175,0.000,0.364,0.000,5.066,2.112,295.431,83.367,81.982,240.669,240.899,192.816,206.092,187.353,164.004,169.652,36.474,51.656,54.386,47.874,51.236,55.284,54.284,49.331,47.401,50.068,67.657,73.931,63.363,67.037,80.459,85.839,67.958,74.026,76.880,79.523,90.227,90.347,84.878,84.903,60.596,62.734,50.179,50.386,14.556,17.311,31.816,35.168,16.023,18.944,30.135,18.579,53.838,46.209,39.967,29.074,39.526,27.626,21.842,15.301,-0.187,-0.303,-0.267,-0.169,-0.262,-0.254,-0.064,252.098,264.783,0.800,2.335,20.923,26.863,12.907,28.173,47.933,90.000,223.264,40.542,50.741,192.529,158.992,280.700,8.500,9.600,23.000,28.400,14.600,28.500,49.700,
2021/04/07 05:59:15,3015.368,0.000,0.364,0.000,5.029,2.112,295.431,83.627,81.982,240.884,241.134,192.795,206.092,187.331,164.004,169.652,36.474,51.723,54.386,47.943,51.236,55.262,54.284,49.372,47.378,50.068,67.657,73.871,63.363,67.037,80.459,85.818,67.958,74.004,76.880,79.501,90.227,90.347,84.878,84.903,60.596,62.674,50.245,50.325,17.012,16.946,31.624,36.170,16.479,18.852,30.317,18.488,53.838,46.755,40.058,29.530,39.617,27.808,21.842,15.392,-0.177,-0.299,-0.266,-0.157,-0.280,-0.256,-0.064,252.116,264.778,2.052,6.601,21.728,25.321,12.419,28.946,49.010,226.975,269.132,39.772,52.542,194.931,160.000,281.654,10.900,18.000,23.900,27.900,13.600,29.400,50.600,
2021/04/07 05:59:16,3015.345,0.000,0.364,0.000,5.029,2.112,295.451,83.651,82.266,241.139,241.134,192.816,206.092,187.353,164.004,169.421,36.474,51.723,54.447,47.943,51.145,55.262,54.284,49.372,47.378,50.143,67.657,73.931,63.363,67.098,80.500,85.818,67.934,74.004,76.856,79.501,90.227,90.421,84.878,84.977,60.596,62.734,50.245,50.386,15.466,22.686,32.973,37.628,16.479,19.581,30.044,18.944,53.747,46.209,39.967,29.165,39.617,27.626,21.751,15.301,-0.192,-0.326,-0.292,-0.179,-0.284,-0.275,-0.064,252.116,264.778,2.052,6.601,21.728,25.321,12.419,28.946,49.010,226.975,269.132,39.772,52.542,194.931,160.000,281.654,10.900,18.000,23.900,27.900,13.600,29.400,50.600,
2021/04/07 05:59:17,3015.300,0.000,0.364,0.000,5.066,2.112,295.666,83.935,82.266,240.904,241.134,192.816,206.092,187.353,164.004,169.400,36.474,51.723,54.522,47.918,51.212,55.262,54.344,49.308,47.378,50.143,67.657,73.931,63.363,67.098,80.500,85.818,67.934,74.004,76.856,79.501,90.227,90.421,84.878,84.977,60.596,62.734,50.245,50.386,16.376,20.681,30.274,35.805,15.659,19.399,30.135,18.670,53.838,46.391,39.967,29.256,39.526,27.626,21.751,15.392,-0.191,-0.306,-0.274,-0.176,-0.281,-0.261,-0.064,252.124,264.842,2.052,6.601,21.728,25.321,12.419,28.946,49.010,226.975,269.132,39.772,52.542,194.931,160.000,281.654,10.900,18.000,23.900,27.900,13.600,29.400,50.600,
2021/04/07 05:59:18,3015.464,0.000,0.364,0.000,5.029,2.112,295.451,83.935,82.550,241.139,241.369,193.067,206.092,187.604,164.004,169.421,36.474,51.723,54.551,47.918,51.212,55.338,54.284,49.372,47.441,50.233,67.657,73.960,63.363,67.127,80.436,85.818,67.934,74.004,76.856,79.501,90.227,90.509,84.878,85.065,60.596,62.763,50.245,50.491,18.468,23.324,31.720,38.174,17.207,19.854,30.226,19.126,53.838,46.391,40.058,29.256,39.617,27.717,21.933,15.301,-0.198,-0.321,-0.280,-0.182,-0.276,-0.263,-0.064,252.150,264.783,2.052,6.601,21.728,25.321,12.419,28.946,49.010,226.975,269.132,39.772,52.542,194.931,160.000,281.654,10.900,18.000,23.900,27.900,13.600,29.400,50.600,
2021/04/07 05:59:19,3015.617,0.000,0.182,0.000,5.029,2.112,295.686,83.935,82.834,241.139,241.604,193.067,206.092,187.604,164.004,169.421,36.474,51.789,54.522,47.943,51.236,55.338,54.344,49.372,47.441,50.143,67.724,73.931,63.363,67.098,80.524,85.818,68.024,74.004,76.880,79.501,90.162,90.421,84.878,84.977,60.596,62.734,50.245,50.386,18.650,23.415,32.395,37.901,17.116,19.126,30.044,18.944,53.565,45.935,40.149,29.074,39.526,27.535,21.660,15.301,-0.190,-0.317,-0.281,-0.175,-0.292,-0.276,-0.064,252.129,264.778,0.990,1.200,23.168,27.224,10.198,27.298,48.269,45.000,270.000,35.336,45.446,191.310,158.510,282.078,9.700,14.400,25.400,30.600,12.100,27.700,50.000,
2021/04/07 05:59:20,3015.713,0.000,0.364,0.000,5.029,2.112,295.666,84.219,82.834,241.374,241.604,193.067,206.327,187.353,164.004,169.400,36.474,51.789,54.522,47.943,51.212,55.360,54.344,49.395,47.464,50.143,67.724,73.931,63.363,67.037,80.500,85.839,68.000,74.026,76.921,79.597,90.227,90.421,84.878,84.977,60.596,62.734,50.245,50.386,15.648,20.864,31.624,36.990,17.298,19.672,30.681,18.852,54.020,46.482,40.422,29.347,39.617,27.626,22.115,15.483,-0.191,-0.324,-0.290,-0.179,-0.275,-0.276,-0.064,252.155,264.837,0.990,1.200,23.168,27.224,10.198,27.298,48.269,45.000,270.000,35.336,45.446,191.310,158.510,282.078,9.700,14.400,25.400,30.600,12.100,27.700,50.000,
2021/04/07 05:59:21,3015.690,0.000,0.364,0.000,5.066,2.112,295.901,84.503,83.118,241.609,241.604,193.067,206.092,187.604,164.004,169.400,36.474,51.789,54.522,47.918,51.212,55.338,54.344,49.372,47.441,50.143,67.657,73.931,63.363,67.098,80.500,85.818,68.000,74.004,76.856,79.575,90.227,90.480,84.878,85.037,60.596,62.734,50.245,50.386,17.467,18.222,32.202,35.988,15.750,19.035,30.226,18.397,53.838,46.391,39.967,29.347,39.617,27.626,21.842,15.392,-0.179,-0.297,-0.264,-0.167,-0.275,-0.249,-0.064,252.202,264.719,0.990,1.200,23.168,27.224,10.198,27.298,48.269,45.000,270.000,35.336,45.446,191.310,158.510,282.078,9.700,14.400,25.400,30.600,12.100,27.700,50.000,
2021/04/07 05:59:22,3015.832,0.000,0.364,0.000,5.066,2.112,295.901,84.503,83.118,241.609,241.604,193.067,206.327,187.604,164.004,169.148,36.474,51.765,54.522,47.918,51.212,55.262,54.344,49.372,47.441,50.143,67.700,73.871,63.339,67.037,80.500,85.818,68.000,74.004,76.921,79.575,90.204,90.421,84.855,84.977,60.572,62.674,50.221,50.386,16.830,21.775,32.202,35.897,15.386,18.944,29.771,18.579,53.838,46.300,40.149,29.256,39.617,27.626,22.024,15.392,-0.192,-0.305,-0.274,-0.174,-0.274,-0.251,-0.064,252.194,264.719,0.990,1.200,23.168,27.224,10.198,27.298,48.269,45.000,270.000,35.336,45.446,191.310,158.510,282.078,9.700,14.400,25.400,30.600,12.100,27.700,50.000,
