Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 05:59:23,3016.030,0.000,0.364,0.000,5.066,2.112,295.922,84.786,83.402,241.609,241.840,193.067,206.092,187.604,164.004,169.170,36.474,51.855,54.522,47.943,51.212,55.338,54.344,49.372,47.441,50.143,67.724,73.931,63.363,67.037,80.500,85.892,68.000,74.004,76.921,79.575,90.227,90.480,84.943,85.037,60.662,62.734,50.245,50.386,17.012,21.046,31.527,37.719,16.570,18.944,30.499,19.035,53.929,46.391,40.331,29.347,39.617,27.626,21.751,15.301,-0.183,-0.321,-0.279,-0.170,-0.285,-0.269,-0.064,252.220,264.837,0.990,1.200,23.168,27.224,10.198,27.298,48.269,45.000,270.000,35.336,45.446,191.310,158.510,282.078,9.700,14.400,25.400,30.600,12.100,27.700,50.000,
2021/04/07 05:59:24,3016.104,0.000,0.182,0.000,5.066,2.112,296.157,84.786,83.686,241.609,241.840,193.067,206.327,187.604,164.004,169.170,36.474,51.855,54.583,47.918,51.212,55.338,54.344,49.435,47.520,50.204,67.724,73.931,63.363,67.037,80.565,85.892,68.000,74.065,76.921,79.575,90.292,90.480,84.943,85.037,60.662,62.734,50.245,50.386,16.648,19.953,30.756,37.628,16.661,19.217,30.590,18.761,53.929,46.482,40.240,29.347,39.617,27.626,21.933,15.483,-0.184,-0.299,-0.274,-0.160,-0.269,-0.237,-0.064,252.247,264.719,0.990,1.200,23.168,27.224,10.198,27.298,48.269,45.000,270.000,35.336,45.446,191.310,158.510,282.078,9.700,14.400,25.400,30.600,12.100,27.700,50.000,
2021/04/07 05:59:25,3016.144,0.000,0.364,0.000,5.029,2.112,296.157,85.070,83.686,241.844,242.075,193.067,206.327,187.604,164.004,169.170,36.474,51.855,54.643,47.918,51.212,55.338,54.344,49.435,47.520,50.204,67.724,73.931,63.363,67.098,80.500,85.892,68.000,74.065,76.921,79.575,90.292,90.480,84.943,85.037,60.662,62.734,50.245,50.462,17.831,19.770,31.816,36.079,16.661,19.308,30.408,18.215,53.929,46.300,40.149,29.165,39.617,27.626,21.933,15.301,-0.187,-0.305,-0.272,-0.179,-0.280,-0.259,-0.064,252.247,264.660,5.749,3.448,25.414,29.087,12.702,28.078,48.112,130.061,196.858,42.289,47.369,179.098,157.820,280.539,11.600,16.700,28.400,32.200,14.600,28.500,49.800,
2021/04/07 05:59:26,3016.206,0.000,0.364,0.000,5.029,2.112,296.157,85.330,83.970,241.824,242.075,193.046,206.327,187.583,164.004,169.170,36.474,51.832,54.583,47.918,51.212,55.338,54.420,49.435,47.520,50.280,67.700,73.931,63.339,67.037,80.565,85.892,68.000,74.004,76.921,79.575,90.268,90.480,84.920,85.037,60.639,62.810,50.221,50.462,16.558,22.595,31.431,36.534,16.661,19.672,30.590,18.579,54.111,46.391,40.513,29.439,39.709,27.626,21.933,15.301,-0.187,-0.306,-0.278,-0.156,-0.283,-0.260,-0.064,252.299,264.719,5.749,3.448,25.414,29.087,12.702,28.078,48.112,130.061,196.858,42.289,47.369,179.098,157.820,280.539,11.600,16.700,28.400,32.200,14.600,28.500,49.800,
2021/04/07 05:59:27,3016.404,0.000,0.364,0.000,5.066,2.112,296.372,85.354,83.970,241.844,242.310,193.067,206.327,187.604,164.004,169.148,36.474,51.855,54.673,47.943,51.236,55.338,54.420,49.435,47.584,50.309,67.724,74.036,63.363,67.188,80.589,85.892,68.024,74.065,76.945,79.575,90.356,90.509,84.943,85.124,60.662,62.839,50.311,50.551,18.104,19.953,32.684,37.628,17.753,18.670,30.590,18.761,53.929,46.300,39.967,29.256,39.617,27.535,21.842,15.301,-0.182,-0.325,-0.281,-0.168,-0.286,-0.265,-0.064,252.293,264.714,5.749,3.448,25.414,29.087,12.702,28.078,48.112,130.061,196.858,42.289,47.369,179.098,157.820,280.539,11.600,16.700,28.400,32.200,14.600,28.500,49.800,
2021/04/07 05:59:28,3016.325,0.000,0.364,0.000,5.066,2.112,296.372,85.613,84.254,242.059,242.310,193.297,206.562,187.583,164.004,168.896,36.544,51.922,54.673,47.918,51.212,55.398,54.344,49.435,47.520,50.309,67.724,74.036,63.429,67.127,80.565,85.892,68.067,74.065,76.921,79.634,90.292,90.568,85.008,85.124,60.662,62.839,50.311,50.551,15.466,18.495,32.588,36.170,16.114,19.126,30.044,18.579,53.929,46.391,39.967,29.165,39.526,27.535,21.751,15.301,-0.187,-0.305,-0.271,-0.169,-0.279,-0.254,-0.064,252.312,264.660,5.749,3.448,25.414,29.087,12.702,28.078,48.112,130.061,196.858,42.289,47.369,179.098,157.820,280.539,11.600,16.700,28.400,32.200,14.600,28.500,49.800,
2021/04/07 05:59:29,3016.263,0.000,0.364,0.000,5.029,2.112,296.392,85.638,84.538,242.079,242.310,193.319,206.327,187.856,164.004,168.918,36.474,51.922,54.643,47.918,51.212,55.398,54.420,49.435,47.520,50.280,67.724,74.007,63.429,67.098,80.565,85.892,68.067,74.065,76.921,79.634,90.356,90.540,85.008,85.096,60.662,62.810,50.245,50.462,18.195,22.959,31.431,36.716,16.661,19.854,30.590,18.670,53.929,46.300,40.149,29.165,39.617,27.535,21.933,15.392,-0.198,-0.329,-0.282,-0.181,-0.278,-0.275,-0.064,252.273,264.660,5.749,3.448,25.414,29.087,12.702,28.078,48.112,130.061,196.858,42.289,47.369,179.098,157.820,280.539,11.600,16.700,28.400,32.200,14.600,28.500,49.800,
2021/04/07 05:59:30,3016.314,0.000,0.182,0.000,5.066,2.086,296.608,85.921,84.538,242.314,242.545,193.319,206.562,187.856,164.004,168.896,36.474,51.922,54.643,47.918,51.278,55.338,54.420,49.435,47.584,50.280,67.724,73.931,63.429,67.098,80.565,85.892,68.000,74.065,76.921,79.634,90.356,90.540,85.008,85.096,60.662,62.810,50.311,50.462,16.921,19.406,31.142,36.170,16.296,18.579,30.681,18.670,54.020,46.300,40.331,29.165,39.526,27.443,21.660,15.301,-0.182,-0.302,-0.271,-0.164,-0.284,-0.263,-0.064,252.338,264.660,5.749,3.448,25.414,29.087,12.702,28.078,48.112,130.061,196.858,42.289,47.369,179.098,157.820,280.539,11.600,16.700,28.400,32.200,14.600,28.500,49.800,
2021/04/07 05:59:31,3016.257,0.000,0.364,0.000,5.066,2.112,296.608,86.181,84.822,242.294,242.545,193.297,206.562,187.834,164.004,168.896,36.474,51.988,54.719,47.918,51.236,55.398,54.420,49.435,47.584,50.280,67.724,73.931,63.429,67.098,80.589,85.892,68.091,74.065,76.945,79.634,90.356,90.540,85.008,85.096,60.662,62.734,50.245,50.462,15.557,17.584,31.624,35.988,16.114,18.306,30.408,18.397,54.111,46.209,39.967,29.074,39.709,27.443,22.024,15.301,-0.183,-0.323,-0.281,-0.172,-0.274,-0.269,-0.064,252.325,264.719,3.669,5.391,23.701,27.996,13.025,28.115,48.539,107.447,220.486,43.119,41.090,183.522,158.728,281.287,9.300,13.800,26.700,29.900,14.300,28.600,50.200,
2021/04/07 05:59:32,3016.098,0.000,0.364,0.000,5.029,2.112,296.608,86.205,84.822,242.549,242.780,193.319,206.562,187.604,164.004,168.896,36.474,51.922,54.643,47.918,51.212,55.338,54.420,49.514,47.584,50.280,67.724,73.931,63.429,67.098,80.630,85.892,68.067,74.141,76.921,79.634,90.356,90.540,85.008,85.096,60.662,62.810,50.245,50.462,14.920,19.133,31.816,35.714,16.479,19.399,30.499,18.670,54.111,46.391,40.331,29.165,39.617,27.626,21.660,15.301,-0.182,-0.309,-0.269,-0.173,-0.279,-0.257,-0.064,252.319,264.666,3.669,5.391,23.701,27.996,13.025,28.115,48.539,107.447,220.486,43.119,41.090,183.522,158.728,281.287,9.300,13.800,26.700,29.900,14.300,28.600,50.200,
2021/04/07 05:59:33,3016.093,0.000,0.364,0.000,5.029,2.112,296.608,86.205,85.106,242.549,242.780,193.319,206.798,187.856,164.004,168.896,36.474,51.988,54.719,47.918,51.212,55.360,54.420,49.537,47.607,50.280,67.724,73.931,63.429,67.098,80.630,85.913,68.067,74.163,76.921,79.656,90.356,90.540,85.008,85.096,60.662,62.810,50.311,50.462,17.194,20.317,33.263,36.261,16.661,19.217,30.681,18.579,54.111,46.209,40.149,29.074,39.526,27.443,21.751,15.301,-0.190,-0.305,-0.274,-0.176,-0.273,-0.254,-0.064,252.267,264.655,3.669,5.391,23.701,27.996,13.025,28.115,48.539,107.447,220.486,43.119,41.090,183.522,158.728,281.287,9.300,13.800,26.700,29.900,14.300,28.600,50.200,
2021/04/07 05:59:34,3016.047,0.000,0.364,0.000,5.066,2.112,296.628,86.489,85.106,242.549,243.016,193.319,206.798,187.856,164.255,168.918,36.474,51.988,54.697,47.918,51.212,55.338,54.420,49.514,47.584,50.258,67.724,73.910,63.429,67.076,80.630,85.892,68.067,74.141,76.921,79.634,90.356,90.518,85.008,85.074,60.662,62.788,50.311,50.440,16.376,16.399,31.431,35.532,16.479,19.399,30.408,18.215,54.111,46.300,40.240,29.074,39.617,27.535,21.660,15.301,-0.179,-0.315,-0.275,-0.168,-0.280,-0.257,-0.064,252.215,264.666,0.640,1.200,22.840,30.885,13.025,27.836,47.617,231.340,270.000,45.177,48.413,183.522,158.504,281.263,6.900,12.300,25.100,33.700,14.200,28.300,49.400,
2021/04/07 05:59:35,3015.741,0.000,0.364,0.000,5.066,2.086,296.843,86.773,85.390,242.784,243.016,193.319,206.798,187.856,164.255,168.896,36.474,51.964,54.719,47.918,51.236,55.338,54.420,49.514,47.663,50.280,67.700,73.931,63.339,67.098,80.718,85.892,68.091,74.141,77.009,79.634,90.333,90.613,84.984,85.096,60.639,62.810,50.288,50.462,15.921,19.679,30.274,36.261,16.479,19.035,30.590,18.306,53.929,46.209,39.876,28.892,39.617,27.443,21.569,15.209,-0.186,-0.306,-0.276,-0.165,-0.278,-0.245,-0.064,252.207,264.660,0.640,1.200,22.840,30.885,13.025,27.836,47.617,231.340,270.000,45.177,48.413,183.522,158.504,281.263,6.900,12.300,25.100,33.700,14.200,28.300,49.400,
2021/04/07 05:59:36,3015.538,0.000,0.364,0.000,5.066,2.086,296.843,86.749,85.414,242.763,242.801,193.549,206.818,187.834,164.277,168.645,36.568,51.988,54.780,47.918,51.212,55.398,54.420,49.514,47.663,50.340,67.724,74.007,63.429,67.159,80.630,85.892,68.067,74.141,76.986,79.634,90.356,90.613,85.008,85.170,60.729,62.871,50.311,50.522,17.922,21.319,32.684,38.083,16.205,18.761,30.317,18.852,54.202,46.391,40.240,29.074,39.526,27.352,21.569,15.301,-0.185,-0.307,-0.271,-0.173,-0.281,-0.258,-0.064,252.129,264.660,0.640,1.200,22.840,30.885,13.025,27.836,47.617,231.340,270.000,45.177,48.413,183.522,158.504,281.263,6.900,12.300,25.100,33.700,14.200,28.300,49.400,
2021/04/07 05:59:37,3015.469,0.000,0.364,0.000,5.029,2.112,296.843,87.057,85.674,242.784,243.016,193.570,206.798,187.856,164.255,168.645,36.544,52.054,54.780,47.918,51.212,55.398,54.420,49.514,47.663,50.280,67.724,73.931,63.429,67.098,80.695,85.951,68.067,74.141,76.921,79.694,90.421,90.540,85.073,85.170,60.662,62.810,50.311,50.462,15.284,21.593,32.202,37.719,17.025,19.035,30.408,18.852,54.202,46.482,40.240,29.165,39.617,27.535,21.751,15.209,-0.186,-0.301,-0.272,-0.154,-0.279,-0.257,-0.064,252.090,264.602,0.640,1.200,22.840,30.885,13.025,27.836,47.617,231.340,270.000,45.177,48.413,183.522,158.504,281.263,6.900,12.300,25.100,33.700,14.200,28.300,49.400,
2021/04/07 05:59:38,3015.402,0.000,0.364,0.000,5.029,2.086,296.843,87.032,85.698,242.998,243.036,193.549,206.818,187.834,164.277,168.645,36.568,52.054,54.780,47.918,51.212,55.338,54.420,49.514,47.663,50.340,67.724,74.007,63.429,67.098,80.695,85.951,68.133,74.141,76.986,79.694,90.421,90.613,85.073,85.170,60.662,62.810,50.311,50.522,17.285,20.590,32.202,36.990,16.570,19.581,30.499,18.852,54.565,46.755,40.422,29.347,39.709,27.535,21.660,15.301,-0.183,-0.326,-0.283,-0.170,-0.287,-0.267,-0.064,252.038,264.660,0.640,1.200,22.840,30.885,13.025,27.836,47.617,231.340,270.000,45.177,48.413,183.522,158.504,281.263,6.900,12.300,25.100,33.700,14.200,28.300,49.400,
2021/04/07 05:59:39,3015.164,0.000,0.364,0.000,5.029,2.112,296.843,87.340,85.674,243.018,243.251,193.570,206.798,187.856,164.255,168.645,36.544,52.054,54.856,47.918,51.212,55.338,54.503,49.514,47.663,50.340,67.724,74.007,63.429,67.159,80.630,85.892,68.133,74.141,76.986,79.694,90.421,90.613,85.073,85.170,60.662,62.871,50.311,50.522,14.283,17.584,31.527,35.988,15.841,18.488,30.590,18.488,54.111,46.209,40.149,29.074,39.435,27.352,21.296,15.118,-0.187,-0.301,-0.269,-0.169,-0.277,-0.255,-0.064,252.019,264.655,4.111,1.000,22.352,28.645,12.458,27.817,47.951,184.185,306.870,46.450,46.273,185.528,158.046,281.427,11.100,14.800,26.500,30.700,14.200,28.200,49.600,
2021/04/07 05:59:40,3014.926,0.000,0.182,0.000,5.066,2.086,296.843,87.340,85.958,243.018,243.251,193.570,206.798,187.856,164.255,168.645,36.544,52.121,54.780,47.918,51.302,55.338,54.481,49.514,47.663,50.340,67.724,73.931,63.429,67.098,80.718,85.892,68.157,74.065,77.009,79.634,90.421,90.540,85.073,85.096,60.729,62.734,50.311,50.462,17.467,22.321,32.395,37.354,16.023,19.490,30.408,18.670,53.929,46.391,40.149,29.074,39.526,27.352,21.387,15.118,-0.185,-0.301,-0.267,-0.164,-0.261,-0.254,-0.064,251.972,264.602,4.111,1.000,22.352,28.645,12.458,27.817,47.951,184.185,306.870,46.450,46.273,185.528,158.046,281.427,11.100,14.800,26.500,30.700,14.200,28.200,49.600,
2021/04/07 05:59:41,3014.830,0.000,0.364,0.000,5.066,2.086,297.078,87.624,86.242,243.253,243.486,193.821,207.033,188.107,164.255,168.393,36.544,52.121,54.916,47.918,51.236,55.398,54.481,49.577,47.726,50.401,67.724,74.007,63.429,67.159,80.718,85.951,68.091,74.141,77.009,79.694,90.486,90.673,85.137,85.229,60.662,62.810,50.378,50.522,15.739,18.677,30.949,37.263,16.843,18.215,30.863,18.670,54.111,46.300,40.331,29.074,39.435,27.352,21.296,15.118,-0.186,-0.322,-0.287,-0.170,-0.284,-0.269,-0.064,251.907,264.602,4.111,1.000,22.352,28.645,12.458,27.817,47.951,184.185,306.870,46.450,46.273,185.528,158.046,281.427,11.100,14.800,26.500,30.700,14.200,28.200,49.600,
2021/04/07 05:59:42,3014.830,0.000,0.364,0.000,5.066,2.086,297.078,87.624,86.242,243.253,243.486,193.821,207.033,188.107,164.255,168.393,36.544,52.121,54.916,47.918,51.236,55.398,54.481,49.577,47.726,50.401,67.724,74.007,63.429,67.159,80.718,85.951,68.091,74.141,77.009,79.694,90.486,90.673,85.137,85.229,60.662,62.810,50.378,50.522,15.739,18.677,30.949,37.263,16.843,18.215,30.863,18.670,54.111,46.300,40.331,29.074,39.435,27.352,21.296,15.118,-0.186,-0.322,-0.287,-0.170,-0.284,-0.269,-0.064,251.907,264.602,4.111,1.000,22.352,28.645,12.458,27.817,47.951,184.185,306.870,46.450,46.273,185.528,158.046,281.427,11.100,14.800,26.500,30.700,14.200,28.200,49.600,
2021/04/07 05:59:43,3014.547,0.000,0.364,0.000,5.029,2.086,297.314,87.624,86.526,243.253,243.486,193.821,207.033,187.856,164.255,168.645,36.544,52.121,54.916,47.918,51.212,55.338,54.481,49.577,47.726,50.401,67.724,74.007,63.429,67.159,80.695,85.951,68.133,74.141,76.986,79.694,90.486,90.613,85.137,85.229,60.729,62.810,50.378,50.462,16.921,20.864,32.684,38.174,16.752,18.852,30.499,18.670,54.202,46.482,40.240,29.165,39.526,27.352,21.296,15.027,-0.183,-0.297,-0.264,-0.162,-0.274,-0.248,-0.064,251.907,264.602,4.111,1.000,22.352,28.645,12.458,27.817,47.951,184.185,306.870,46.450,46.273,185.528,158.046,281.427,11.100,14.800,26.500,30.700,14.200,28.200,49.600,
2021/04/07 05:59:44,3014.439,0.000,0.364,0.000,5.029,2.086,297.314,87.908,86.526,243.488,243.721,193.821,207.033,188.107,164.255,168.393,36.544,52.121,54.885,47.918,51.212,55.338,54.420,49.577,47.726,50.430,67.724,74.036,63.429,67.188,80.695,85.951,68.133,74.141,77.051,79.694,90.486,90.701,85.137,85.257,60.729,62.900,50.378,50.551,16.648,17.766,31.913,36.625,16.479,18.761,30.317,18.670,54.111,46.573,40.240,29.165,39.526,27.261,21.387,15.118,-0.196,-0.329,-0.283,-0.178,-0.280,-0.275,-0.064,251.875,264.655,4.111,1.000,22.352,28.645,12.458,27.817,47.951,184.185,306.870,46.450,46.273,185.528,158.046,281.427,11.100,14.800,26.500,30.700,14.200,28.200,49.600,
2021/04/07 05:59:45,3014.456,0.000,0.364,0.000,5.066,2.086,297.078,87.884,86.810,243.468,243.721,193.800,207.033,188.086,164.255,168.393,36.544,52.187,54.945,47.987,51.302,55.338,54.420,49.577,47.726,50.430,67.790,74.036,63.429,67.188,80.718,85.951,68.157,74.141,77.009,79.694,90.486,90.701,85.137,85.257,60.662,62.900,50.311,50.551,16.739,21.775,32.106,38.539,15.932,19.126,30.408,18.670,54.111,46.300,40.058,28.983,39.435,27.261,21.114,15.027,-0.184,-0.306,-0.275,-0.161,-0.285,-0.263,-0.064,251.855,264.602,6.984,6.576,22.552,31.044,12.035,28.340,48.835,150.866,208.124,38.699,41.082,188.601,160.414,281.816,9.200,12.300,24.700,33.300,13.400,28.900,50.600,
2021/04/07 05:59:46,3014.603,0.000,0.364,0.000,5.029,2.086,297.314,88.167,86.810,243.703,243.721,193.800,207.033,188.086,164.255,168.393,36.544,52.187,54.916,47.987,51.212,55.338,54.420,49.577,47.726,50.401,67.790,74.007,63.429,67.159,80.759,85.892,68.133,74.141,76.986,79.694,90.486,90.673,85.137,85.229,60.662,62.810,50.378,50.522,17.012,19.953,31.527,37.992,16.661,19.308,30.408,18.579,54.565,46.938,40.331,29.439,39.526,27.261,21.569,15.209,-0.182,-0.317,-0.281,-0.167,-0.284,-0.264,-0.064,251.868,264.538,6.984,6.576,22.552,31.044,12.035,28.340,48.835,150.866,208.124,38.699,41.082,188.601,160.414,281.816,9.200,12.300,24.700,33.300,13.400,28.900,50.600,
2021/04/07 05:59:47,3014.541,0.000,0.182,0.000,5.066,2.086,297.314,88.475,87.094,243.723,243.721,193.821,207.033,188.107,164.255,168.393,36.544,52.187,54.977,47.987,51.278,55.338,54.481,49.641,47.789,50.401,67.724,74.007,63.429,67.159,80.759,85.951,68.133,74.141,76.986,79.694,90.486,90.673,85.137,85.303,60.729,62.871,50.311,50.522,17.740,18.950,33.359,36.534,17.844,19.581,30.863,18.670,54.474,46.938,40.240,29.439,39.709,27.352,21.569,15.118,-0.184,-0.295,-0.268,-0.167,-0.273,-0.249,-0.064,251.868,264.602,6.984,6.576,22.552,31.044,12.035,28.340,48.835,150.866,208.124,38.699,41.082,188.601,160.414,281.816,9.200,12.300,24.700,33.300,13.400,28.900,50.600,
2021/04/07 05:59:48,3014.405,0.000,0.364,0.000,5.066,2.086,297.334,88.475,87.094,243.723,243.956,193.821,207.033,188.107,164.507,168.414,36.613,52.187,54.916,47.987,51.212,55.360,54.420,49.600,47.812,50.401,67.724,73.931,63.429,67.098,80.759,85.973,68.133,74.163,77.051,79.715,90.486,90.613,85.073,85.170,60.662,62.734,50.311,50.462,16.558,17.584,32.202,35.714,17.662,19.581,30.499,18.397,54.202,46.847,40.149,29.256,39.435,27.261,21.296,15.027,-0.191,-0.314,-0.280,-0.175,-0.278,-0.269,-0.064,251.837,264.543,6.984,6.576,22.552,31.044,12.035,28.340,48.835,150.866,208.124,38.699,41.082,188.601,160.414,281.816,9.200,12.300,24.700,33.300,13.400,28.900,50.600,
2021/04/07 05:59:49,3014.507,0.000,0.364,0.000,5.029,2.086,297.549,88.735,87.378,243.938,243.956,194.051,207.268,187.834,164.255,168.393,36.544,52.187,54.916,47.918,51.278,55.338,54.420,49.577,47.789,50.401,67.724,74.007,63.429,67.098,80.759,85.951,68.133,74.141,76.986,79.694,90.486,90.673,85.137,85.229,60.729,62.810,50.378,50.522,14.920,16.855,30.756,36.261,16.205,18.670,30.226,18.215,54.202,46.847,40.331,29.439,39.344,27.170,21.296,15.118,-0.183,-0.307,-0.275,-0.153,-0.285,-0.256,-0.064,251.824,264.607,6.984,6.576,22.552,31.044,12.035,28.340,48.835,150.866,208.124,38.699,41.082,188.601,160.414,281.816,9.200,12.300,24.700,33.300,13.400,28.900,50.600,
2021/04/07 05:59:50,3014.722,0.000,0.364,0.000,5.029,2.086,297.549,88.759,87.662,243.958,244.191,193.821,207.268,188.107,164.255,168.393,36.613,52.254,54.916,47.987,51.278,55.262,54.420,49.577,47.726,50.401,67.724,73.931,63.429,67.098,80.759,85.951,68.133,74.065,76.986,79.694,90.486,90.613,85.202,85.229,60.662,62.734,50.378,50.462,13.646,18.677,32.009,35.714,15.932,19.399,30.590,18.488,54.292,46.482,40.058,29.165,39.344,27.170,21.023,14.936,-0.180,-0.321,-0.281,-0.169,-0.284,-0.264,-0.064,251.829,264.602,6.984,6.576,22.552,31.044,12.035,28.340,48.835,150.866,208.124,38.699,41.082,188.601,160.414,281.816,9.200,12.300,24.700,33.300,13.400,28.900,50.600,
2021/04/07 05:59:51,3014.654,0.000,0.364,0.000,5.066,2.086,297.549,89.043,87.662,243.958,244.191,193.821,207.268,188.107,164.507,168.141,36.544,52.254,54.916,47.987,51.236,55.338,54.420,49.641,47.789,50.401,67.790,74.007,63.429,67.159,80.783,85.951,68.157,74.141,77.074,79.694,90.486,90.673,85.202,85.229,60.729,62.810,50.378,50.522,15.193,21.593,31.816,38.083,16.023,18.761,30.772,18.761,54.292,46.573,40.149,29.165,39.344,27.170,21.205,14.936,-0.186,-0.306,-0.274,-0.168,-0.280,-0.249,-0.064,251.907,264.543,5.215,6.815,20.174,29.630,13.571,29.307,48.738,147.529,194.444,42.388,44.316,191.476,159.215,280.641,12.000,12.900,23.000,31.500,15.000,29.700,50.400,
2021/04/07 05:59:52,3014.643,0.000,0.364,0.000,5.066,2.086,297.569,89.019,87.946,244.173,244.427,194.051,207.268,188.086,164.255,168.163,36.544,52.254,54.977,47.987,51.302,55.338,54.420,49.641,47.789,50.477,67.790,74.007,63.429,67.159,80.848,85.951,68.157,74.141,77.009,79.694,90.551,90.747,85.202,85.303,60.729,62.810,50.378,50.522,16.467,20.864,31.334,36.261,16.023,19.308,30.317,18.397,54.292,46.573,40.240,29.165,39.344,27.079,20.932,14.936,-0.183,-0.305,-0.270,-0.170,-0.279,-0.256,-0.064,251.902,264.548,5.215,6.815,20.174,29.630,13.571,29.307,48.738,147.529,194.444,42.388,44.316,191.476,159.215,280.641,12.000,12.900,23.000,31.500,15.000,29.700,50.400,
2021/04/07 05:59:53,3014.739,0.000,0.364,0.000,5.066,2.086,297.549,89.327,87.946,244.193,244.427,194.073,207.268,188.107,164.255,168.141,36.613,52.320,54.977,47.987,51.212,55.338,54.481,49.641,47.789,50.401,67.790,74.007,63.496,67.159,80.759,85.951,68.133,74.201,77.051,79.694,90.551,90.747,85.202,85.303,60.662,62.810,50.378,50.583,15.375,19.315,30.949,33.892,16.205,18.944,30.681,17.942,54.565,46.938,40.605,29.347,39.344,27.261,20.932,14.936,-0.185,-0.294,-0.271,-0.154,-0.274,-0.253,-0.064,251.915,264.538,5.215,6.815,20.174,29.630,13.571,29.307,48.738,147.529,194.444,42.388,44.316,191.476,159.215,280.641,12.000,12.900,23.000,31.500,15.000,29.700,50.400,
2021/04/07 05:59:54,3015.022,0.000,0.364,0.000,5.066,2.086,297.549,89.327,88.230,244.193,244.427,194.073,207.268,188.107,164.507,168.141,36.544,52.320,54.977,47.987,51.278,55.338,54.481,49.641,47.789,50.477,67.790,74.007,63.429,67.098,80.759,85.951,68.199,74.141,77.051,79.768,90.551,90.747,85.202,85.303,60.729,62.810,50.378,50.522,15.830,19.953,31.045,37.536,16.387,19.672,30.681,18.761,54.383,46.573,40.149,29.165,39.253,27.079,21.023,15.027,-0.190,-0.331,-0.291,-0.179,-0.292,-0.277,-0.064,251.902,264.538,5.215,6.815,20.174,29.630,13.571,29.307,48.738,147.529,194.444,42.388,44.316,191.476,159.215,280.641,12.000,12.900,23.000,31.500,15.000,29.700,50.400,
2021/04/07 05:59:55,3015.084,0.000,0.364,0.000,5.066,2.086,297.784,89.611,88.514,244.193,244.662,194.073,207.268,188.107,164.507,168.141,36.613,52.320,55.053,47.987,51.278,55.338,54.481,49.641,47.868,50.477,67.790,74.007,63.429,67.159,80.824,85.951,68.199,74.141,77.051,79.694,90.551,90.747,85.202,85.303,60.729,62.810,50.378,50.583,19.014,23.870,32.395,38.356,17.753,20.036,30.590,18.488,54.383,46.847,40.513,29.256,39.435,27.261,21.114,15.027,-0.183,-0.302,-0.267,-0.166,-0.278,-0.248,-0.064,251.959,264.543,5.859,4.294,20.655,28.287,12.692,28.764,48.598,117.440,207.759,43.431,45.859,189.982,158.162,281.033,11.600,14.900,23.100,30.600,14.200,29.200,50.300,
2021/04/07 05:59:56,3014.954,0.000,0.364,0.000,5.029,2.086,297.804,89.611,88.514,244.428,244.662,194.324,207.503,188.107,164.507,167.911,36.613,52.320,55.082,47.987,51.345,55.420,54.481,49.664,47.892,50.506,67.790,74.036,63.429,67.188,80.824,85.973,68.199,74.163,77.051,79.789,90.551,90.775,85.267,85.390,60.729,62.839,50.378,50.551,16.285,21.046,31.816,37.992,17.480,19.763,30.590,18.397,54.202,46.209,40.149,28.892,39.344,27.079,21.023,15.027,-0.189,-0.314,-0.275,-0.172,-0.275,-0.264,-0.064,251.962,264.484,5.859,4.294,20.655,28.287,12.692,28.764,48.598,117.440,207.759,43.431,45.859,189.982,158.162,281.033,11.600,14.900,23.100,30.600,14.200,29.200,50.300,
2021/04/07 05:59:57,3015.113,0.000,0.364,0.000,5.066,2.060,298.020,89.870,88.514,244.643,244.662,194.051,207.503,188.086,164.507,168.141,36.613,52.320,55.053,47.987,51.369,55.338,54.420,49.641,47.868,50.401,67.790,73.931,63.429,67.098,80.848,85.951,68.157,74.141,77.074,79.768,90.551,90.673,85.202,85.303,60.729,62.810,50.378,50.522,16.558,20.681,30.949,37.445,16.479,19.581,30.590,18.306,54.292,46.573,40.058,28.892,39.162,26.988,20.750,14.936,-0.188,-0.311,-0.280,-0.164,-0.287,-0.267,-0.064,251.972,264.543,5.859,4.294,20.655,28.287,12.692,28.764,48.598,117.440,207.759,43.431,45.859,189.982,158.162,281.033,11.600,14.900,23.100,30.600,14.200,29.200,50.300,
2021/04/07 05:59:58,3015.413,0.000,0.364,0.000,5.066,2.086,297.804,89.894,88.798,244.663,244.662,194.073,207.503,188.359,164.507,167.911,36.613,52.320,55.053,48.057,51.345,55.338,54.481,49.641,47.868,50.477,67.724,74.007,63.429,67.159,80.824,85.951,68.199,74.201,77.051,79.768,90.551,90.747,85.202,85.303,60.729,62.810,50.444,50.522,16.012,18.404,30.274,36.990,17.389,19.490,30.954,18.124,54.111,46.755,40.058,29.074,39.162,26.988,20.659,14.845,-0.185,-0.330,-0.287,-0.172,-0.292,-0.271,-0.064,252.051,264.484,5.859,4.294,20.655,28.287,12.692,28.764,48.598,117.440,207.759,43.431,45.859,189.982,158.162,281.033,11.600,14.900,23.100,30.600,14.200,29.200,50.300,
2021/04/07 05:59:59,3015.441,0.000,0.364,0.000,5.066,2.060,297.784,90.154,88.823,244.643,244.917,194.051,207.523,188.337,164.528,167.889,36.638,52.363,55.053,48.057,51.345,55.338,54.481,49.641,47.868,50.477,67.700,74.007,63.406,67.159,80.824,85.892,68.199,74.141,77.051,79.768,90.528,90.747,85.179,85.303,60.705,62.810,50.354,50.522,16.012,19.862,31.527,35.259,15.750,19.581,30.317,18.306,53.929,46.300,40.149,28.892,39.162,26.988,20.659,14.754,-0.188,-0.304,-0.271,-0.172,-0.278,-0.258,-0.064,252.103,264.484,5.859,4.294,20.655,28.287,12.692,28.764,48.598,117.440,207.759,43.431,45.859,189.982,158.162,281.033,11.600,14.900,23.100,30.600,14.200,29.200,50.300,
2021/04/07 06:00:00,3015.475,0.000,0.364,0.000,5.066,2.060,298.020,90.178,88.798,244.898,244.897,194.324,207.503,188.359,164.507,167.889,36.613,52.363,55.142,48.057,51.435,55.338,54.481,49.641,47.868,50.566,67.700,74.036,63.406,67.188,80.848,85.951,68.224,74.141,77.074,79.768,90.528,90.834,85.179,85.390,60.705,62.839,50.354,50.612,16.376,19.133,30.274,36.625,16.023,19.399,30.681,18.215,54.111,46.482,40.240,28.709,39.162,26.896,20.477,14.663,-0.184,-0.302,-0.266,-0.166,-0.263,-0.253,-0.064,252.103,264.484,5.859,4.294,20.655,28.287,12.692,28.764,48.598,117.440,207.759,43.431,45.859,189.982,158.162,281.033,11.600,14.900,23.100,30.600,14.200,29.200,50.300,
2021/04/07 06:00:01,3015.572,0.000,0.364,0.000,5.029,2.086,298.020,90.462,89.082,244.898,245.132,194.324,207.503,188.359,164.507,167.889,36.613,52.386,55.053,48.057,51.435,55.398,54.481,49.720,47.868,50.537,67.790,74.007,63.496,67.159,80.912,85.951,68.224,74.201,77.139,79.768,90.551,90.747,85.202,85.362,60.729,62.810,50.444,50.522,16.103,18.495,30.949,36.625,16.570,18.852,30.772,18.124,54.474,46.117,40.240,28.709,39.071,26.896,20.477,14.663,-0.183,-0.303,-0.274,-0.162,-0.283,-0.264,-0.064,252.116,264.425,2.052,4.478,22.279,27.224,14.528,28.836,48.069,226.975,203.703,49.733,45.446,183.552,156.280,280.913,9.000,10.300,25.300,29.000,15.800,29.400,49.900,
2021/04/07 06:00:02,3015.764,0.000,0.364,0.000,5.066,2.086,297.784,90.462,89.082,244.898,245.132,194.324,207.503,188.359,164.507,167.889,36.613,52.386,55.053,48.057,51.411,55.398,54.481,49.641,47.868,50.477,67.724,73.931,63.429,67.159,80.889,85.951,68.199,74.201,77.051,79.768,90.551,90.747,85.267,85.303,60.729,62.810,50.378,50.522,16.376,20.864,31.624,36.990,16.934,19.308,30.135,18.124,54.111,46.482,40.058,29.074,39.253,26.896,20.659,14.845,-0.185,-0.316,-0.282,-0.172,-0.279,-0.267,-0.064,252.150,264.479,2.052,4.478,22.279,27.224,14.528,28.836,48.069,226.975,203.703,49.733,45.446,183.552,156.280,280.913,9.000,10.300,25.300,29.000,15.800,29.400,49.900,
2021/04/07 06:00:03,3015.815,0.000,0.364,0.000,5.029,2.060,298.020,90.721,89.366,244.878,245.132,194.303,207.738,188.337,164.507,167.889,36.613,52.386,55.174,48.057,51.411,55.398,54.481,49.720,47.932,50.537,67.790,74.007,63.429,67.159,80.889,85.951,68.199,74.201,77.051,79.768,90.616,90.806,85.332,85.362,60.729,62.871,50.378,50.583,18.559,25.510,31.624,37.536,16.661,19.854,30.681,18.670,54.111,46.391,40.149,28.801,39.071,26.805,20.568,14.845,-0.189,-0.310,-0.272,-0.174,-0.284,-0.263,-0.064,252.181,264.484,2.052,4.478,22.279,27.224,14.528,28.836,48.069,226.975,203.703,49.733,45.446,183.552,156.280,280.913,9.000,10.300,25.300,29.000,15.800,29.400,49.900,
2021/04/07 06:00:04,3015.838,0.000,0.364,0.000,5.066,2.060,298.040,90.721,89.650,245.112,245.367,194.303,207.503,188.337,164.507,167.911,36.613,52.453,55.142,48.057,51.478,55.398,54.481,49.720,47.932,50.566,67.724,74.036,63.496,67.263,80.889,85.951,68.199,74.201,77.051,79.768,90.616,90.834,85.267,85.450,60.795,62.900,50.378,50.612,20.015,24.872,31.816,37.719,17.389,20.765,30.954,18.124,54.020,45.935,40.058,28.618,39.071,26.805,20.568,14.754,-0.196,-0.315,-0.280,-0.179,-0.281,-0.251,-0.064,252.168,264.425,0.316,3.680,21.148,29.860,13.416,28.383,48.443,161.565,227.203,46.341,53.168,190.305,159.586,280.707,9.200,8.200,23.700,31.800,14.800,28.800,50.100,
2021/04/07 06:00:05,3015.951,0.000,0.364,0.000,5.066,2.060,298.255,91.030,89.650,245.133,245.367,194.324,207.738,188.359,164.758,167.889,36.613,52.453,55.174,48.057,51.478,55.398,54.481,49.720,47.932,50.537,67.790,74.068,63.496,67.159,80.889,85.951,68.199,74.201,77.116,79.768,90.616,90.806,85.267,85.362,60.729,62.871,50.444,50.583,15.830,20.317,31.624,36.443,16.023,19.035,30.499,17.760,54.202,46.026,39.967,28.709,39.162,26.805,20.386,14.663,-0.179,-0.309,-0.272,-0.167,-0.277,-0.269,-0.064,252.228,264.489,0.316,3.680,21.148,29.860,13.416,28.383,48.443,161.565,227.203,46.341,53.168,190.305,159.586,280.707,9.200,8.200,23.700,31.800,14.800,28.800,50.100,
2021/04/07 06:00:06,3015.877,0.000,0.364,0.000,5.066,2.060,298.255,91.005,89.934,245.112,245.367,194.554,207.738,188.337,164.507,167.638,36.613,52.453,55.113,48.057,51.502,55.398,54.481,49.720,47.932,50.537,67.790,74.007,63.429,67.159,80.912,85.951,68.290,74.201,77.139,79.768,90.616,90.806,85.332,85.362,60.795,62.810,50.444,50.583,16.558,19.679,33.263,37.263,17.207,19.490,30.408,17.942,54.111,46.300,40.149,28.801,39.435,26.896,21.114,14.936,-0.182,-0.300,-0.275,-0.155,-0.265,-0.242,-0.064,252.194,264.484,0.316,3.680,21.148,29.860,13.416,28.383,48.443,161.565,227.203,46.341,53.168,190.305,159.586,280.707,9.200,8.200,23.700,31.800,14.800,28.800,50.100,
2021/04/07 06:00:07,3015.855,0.000,0.364,0.000,5.029,2.060,298.255,91.313,89.934,245.367,245.603,194.324,207.738,188.610,164.758,167.638,36.613,52.453,55.174,48.057,51.478,55.398,54.481,49.720,47.932,50.537,67.790,74.007,63.429,67.159,80.889,85.951,68.266,74.201,77.116,79.768,90.680,90.806,85.332,85.362,60.795,62.810,50.444,50.583,16.376,18.313,31.913,36.261,16.114,18.488,30.681,18.124,54.111,46.117,40.058,28.618,39.071,26.714,20.477,14.845,-0.187,-0.314,-0.272,-0.181,-0.284,-0.263,-0.064,252.189,264.479,0.316,3.680,21.148,29.860,13.416,28.383,48.443,161.565,227.203,46.341,53.168,190.305,159.586,280.707,9.200,8.200,23.700,31.800,14.800,28.800,50.100,
2021/04/07 06:00:08,3015.877,0.000,0.364,0.000,5.066,2.060,298.255,91.597,90.218,245.367,245.603,194.576,207.738,188.359,164.758,167.638,36.613,52.453,55.174,48.057,51.435,55.398,54.481,49.720,47.932,50.537,67.790,74.007,63.496,67.159,80.912,85.951,68.290,74.201,77.139,79.827,90.616,90.806,85.267,85.362,60.795,62.810,50.444,50.522,16.830,22.321,30.177,37.536,17.207,19.035,31.045,18.397,54.111,46.391,40.240,28.801,39.162,26.805,20.659,14.845,-0.188,-0.306,-0.276,-0.165,-0.277,-0.256,-0.064,252.181,264.602,0.316,3.680,21.148,29.860,13.416,28.383,48.443,161.565,227.203,46.341,53.168,190.305,159.586,280.707,9.200,8.200,23.700,31.800,14.800,28.800,50.100,
2021/04/07 06:00:09,3015.940,0.000,0.364,0.000,5.066,2.060,298.275,91.313,90.218,245.367,245.603,194.576,207.738,188.610,164.507,167.659,36.613,52.519,55.174,48.057,51.411,55.398,54.481,49.720,47.995,50.537,67.790,74.007,63.496,67.159,80.889,85.951,68.199,74.262,77.116,79.827,90.680,90.806,85.332,85.362,60.795,62.810,50.444,50.522,16.648,21.957,31.816,37.719,16.114,18.944,30.772,18.306,54.202,46.482,40.149,28.801,39.071,26.805,20.477,14.845,-0.179,-0.318,-0.280,-0.168,-0.283,-0.263,-0.064,252.163,264.479,0.316,3.680,21.148,29.860,13.416,28.383,48.443,161.565,227.203,46.341,53.168,190.305,159.586,280.707,9.200,8.200,23.700,31.800,14.800,28.800,50.100,
2021/04/07 06:00:10,3015.826,0.000,0.364,0.000,5.029,2.060,298.490,91.597,90.502,245.602,245.838,194.576,207.974,188.359,164.507,167.638,36.613,52.519,55.279,48.057,51.435,55.398,54.481,49.720,47.995,50.642,67.790,74.097,63.496,67.263,80.912,85.951,68.290,74.262,77.139,79.827,90.680,90.893,85.332,85.450,60.729,62.900,50.444,50.688,16.648,19.133,31.238,35.988,17.389,19.854,30.772,17.851,54.292,46.209,40.331,28.801,38.889,26.805,20.477,14.754,-0.185,-0.302,-0.270,-0.164,-0.277,-0.253,-0.064,252.116,264.538,4.428,5.743,21.487,30.477,12.042,29.484,47.942,186.483,234.926,40.659,45.399,191.497,159.967,280.091,15.600,14.600,25.000,33.100,14.000,29.800,49.500,
2021/04/07 06:00:11,3015.673,0.000,0.364,0.000,5.066,2.060,298.490,91.857,90.502,245.582,245.838,194.554,207.974,188.337,164.758,167.638,36.613,52.495,55.279,48.057,51.411,55.398,54.481,49.720,47.995,50.642,67.767,74.036,63.406,67.263,80.954,85.951,68.266,74.262,77.116,79.827,90.657,90.893,85.309,85.523,60.771,62.900,50.420,50.688,16.285,21.046,31.238,36.990,16.570,19.035,31.136,17.942,54.202,46.026,40.058,28.618,39.071,26.714,20.750,14.845,-0.192,-0.317,-0.280,-0.178,-0.275,-0.271,-0.064,252.090,264.425,4.428,5.743,21.487,30.477,12.042,29.484,47.942,186.483,234.926,40.659,45.399,191.497,159.967,280.091,15.600,14.600,25.000,33.100,14.000,29.800,49.500,
2021/04/07 06:00:12,3015.679,0.000,0.364,0.000,5.066,2.060,298.255,92.165,90.786,245.602,245.838,194.576,207.974,188.610,164.758,167.638,36.613,52.495,55.250,47.962,51.411,55.398,54.481,49.783,47.995,50.537,67.767,74.007,63.406,67.159,80.889,85.951,68.266,74.262,77.116,79.827,90.657,90.806,85.309,85.421,60.705,62.810,50.420,50.583,15.739,23.233,30.659,37.901,17.207,19.672,30.590,17.942,54.202,46.209,40.240,28.709,39.071,26.714,20.568,14.845,-0.186,-0.317,-0.277,-0.160,-0.292,-0.269,-0.064,252.064,264.425,4.428,5.743,21.487,30.477,12.042,29.484,47.942,186.483,234.926,40.659,45.399,191.497,159.967,280.091,15.600,14.600,25.000,33.100,14.000,29.800,49.500,
2021/04/07 06:00:13,3015.617,0.000,0.364,0.000,5.029,2.060,298.255,92.165,90.786,245.602,245.838,194.576,207.974,188.610,164.758,167.386,36.613,52.519,55.279,48.057,51.411,55.398,54.481,49.720,47.995,50.703,67.790,74.097,63.496,67.263,80.954,86.010,68.266,74.262,77.116,79.827,90.616,90.893,85.332,85.450,60.729,62.900,50.444,50.612,15.193,17.584,30.659,35.988,16.387,18.761,30.772,17.577,54.020,46.300,40.331,28.801,39.071,26.714,20.477,14.754,-0.179,-0.310,-0.279,-0.166,-0.276,-0.260,-0.064,252.025,264.367,4.428,5.743,21.487,30.477,12.042,29.484,47.942,186.483,234.926,40.659,45.399,191.497,159.967,280.091,15.600,14.600,25.000,33.100,14.000,29.800,49.500,
2021/04/07 06:00:14,3015.334,0.000,0.364,0.000,5.029,2.060,298.490,92.140,91.070,245.817,246.073,194.554,207.974,188.589,164.758,167.638,36.613,52.562,55.250,47.987,51.435,55.398,54.481,49.720,47.995,50.613,67.767,74.007,63.472,67.159,80.977,85.951,68.290,74.201,77.139,79.768,90.592,90.806,85.309,85.421,60.771,62.810,50.420,50.583,14.647,18.222,30.563,36.990,15.932,18.944,30.590,17.851,54.202,46.391,40.149,28.801,39.071,26.805,20.386,14.663,-0.186,-0.292,-0.267,-0.170,-0.273,-0.254,-0.064,252.025,264.425,4.428,5.743,21.487,30.477,12.042,29.484,47.942,186.483,234.926,40.659,45.399,191.497,159.967,280.091,15.600,14.600,25.000,33.100,14.000,29.800,49.500,
2021/04/07 06:00:15,3015.266,0.000,0.364,0.000,5.066,2.060,298.490,92.448,91.070,245.837,246.073,194.827,208.209,188.610,164.758,167.638,36.613,52.586,55.310,48.057,51.478,55.398,54.481,49.783,47.995,50.613,67.790,74.007,63.429,67.234,80.954,86.010,68.266,74.201,77.116,79.827,90.680,90.865,85.397,85.421,60.795,62.871,50.444,50.659,17.194,19.497,32.106,37.992,16.114,18.215,30.317,17.851,53.929,46.117,39.967,28.527,38.980,26.714,20.295,14.572,-0.195,-0.322,-0.279,-0.178,-0.277,-0.263,-0.064,251.954,264.479,4.046,5.187,21.921,28.359,13.633,28.839,48.402,129.987,236.004,44.630,44.000,188.011,157.793,281.078,10.800,11.200,24.600,30.900,15.000,29.400,50.000,
2021/04/07 06:00:16,3015.334,0.000,0.364,0.000,5.066,2.060,298.490,92.732,91.354,246.072,246.308,194.576,208.209,188.610,164.758,167.638,36.613,52.586,55.310,48.057,51.411,55.398,54.481,49.783,48.074,50.674,67.790,74.068,63.429,67.234,80.954,86.010,68.266,74.262,77.116,79.827,90.680,90.865,85.397,85.495,60.729,62.871,50.444,50.659,18.195,21.501,31.913,36.899,17.116,19.854,30.590,17.851,54.111,46.209,40.331,28.801,39.071,26.805,20.659,14.754,-0.176,-0.303,-0.267,-0.160,-0.284,-0.259,-0.064,251.933,264.425,4.046,5.187,21.921,28.359,13.633,28.839,48.402,129.987,236.004,44.630,44.000,188.011,157.793,281.078,10.800,11.200,24.600,30.900,15.000,29.400,50.000,
2021/04/07 06:00:17,3015.254,0.000,0.182,0.000,5.029,2.060,298.490,92.732,91.638,246.072,246.308,194.827,208.209,188.610,164.758,167.386,36.613,52.586,55.250,47.987,51.478,55.398,54.541,49.783,47.995,50.613,67.790,74.007,63.496,67.159,80.954,86.010,68.266,74.201,77.116,79.827,90.745,90.865,85.397,85.421,60.729,62.810,50.444,50.583,15.193,18.768,30.563,36.170,16.570,18.670,30.408,17.668,53.929,46.026,40.149,28.527,39.071,26.623,20.295,14.663,-0.182,-0.313,-0.282,-0.170,-0.269,-0.266,-0.064,251.920,264.425,4.046,5.187,21.921,28.359,13.633,28.839,48.402,129.987,236.004,44.630,44.000,188.011,157.793,281.078,10.800,11.200,24.600,30.900,15.000,29.400,50.000,
2021/04/07 06:00:18,3014.915,0.000,0.364,0.000,5.066,2.060,298.511,93.016,91.638,246.307,246.543,194.827,208.209,188.610,164.758,167.407,36.613,52.652,55.310,48.057,51.502,55.398,54.541,49.783,48.074,50.674,67.790,74.007,63.496,67.234,80.977,86.010,68.357,74.262,77.139,79.827,90.745,90.939,85.462,85.495,60.729,62.871,50.444,50.659,15.648,18.586,31.527,36.079,16.752,19.126,30.408,17.668,53.838,45.479,40.058,28.436,38.980,26.623,19.931,14.663,-0.188,-0.303,-0.271,-0.170,-0.268,-0.247,-0.064,251.881,264.367,4.046,5.187,21.921,28.359,13.633,28.839,48.402,129.987,236.004,44.630,44.000,188.011,157.793,281.078,10.800,11.200,24.600,30.900,15.000,29.400,50.000,
2021/04/07 06:00:19,3014.915,0.000,0.364,0.000,5.066,2.060,298.511,93.016,91.638,246.307,246.543,194.827,208.209,188.610,164.758,167.407,36.613,52.652,55.310,48.057,51.502,55.398,54.541,49.783,48.074,50.674,67.790,74.007,63.496,67.234,80.977,86.010,68.357,74.262,77.139,79.827,90.745,90.939,85.462,85.495,60.729,62.871,50.444,50.659,15.648,18.586,31.527,36.079,16.752,19.126,30.408,17.668,53.838,45.479,40.058,28.436,38.980,26.623,19.931,14.663,-0.188,-0.303,-0.271,-0.170,-0.268,-0.247,-0.064,251.881,264.367,4.046,5.187,21.921,28.359,13.633,28.839,48.402,129.987,236.004,44.630,44.000,188.011,157.793,281.078,10.800,11.200,24.600,30.900,15.000,29.400,50.000,
2021/04/07 06:00:20,3015.017,0.000,0.364,0.000,5.066,2.060,298.490,93.276,91.922,246.287,246.543,194.805,208.209,188.589,164.758,167.386,36.613,52.652,55.310,48.057,51.478,55.398,54.541,49.783,48.074,50.613,67.790,74.007,63.496,67.234,80.954,86.010,68.332,74.262,77.116,79.827,90.745,90.865,85.397,85.495,60.795,62.871,50.444,50.583,17.558,24.508,32.009,37.354,16.114,18.852,30.408,17.851,53.747,45.297,40.058,28.163,38.798,26.532,19.931,14.572,-0.180,-0.304,-0.272,-0.166,-0.285,-0.266,-0.064,251.875,264.420,4.046,5.187,21.921,28.359,13.633,28.839,48.402,129.987,236.004,44.630,44.000,188.011,157.793,281.078,10.800,11.200,24.600,30.900,15.000,29.400,50.000,
2021/04/07 06:00:21,3014.903,0.000,0.364,0.000,5.029,2.034,298.726,93.300,92.206,246.307,246.778,194.827,208.209,188.610,165.010,167.386,36.613,52.652,55.415,47.987,51.435,55.398,54.541,49.783,48.074,50.703,67.790,74.097,63.496,67.324,81.042,86.084,68.357,74.262,77.139,79.886,90.745,90.967,85.462,85.583,60.795,62.900,50.444,50.688,16.558,22.230,30.659,36.534,16.296,19.217,30.590,17.577,53.929,45.571,40.240,28.436,38.889,26.532,20.022,14.663,-0.180,-0.303,-0.278,-0.169,-0.263,-0.261,-0.064,251.863,264.372,8.013,12.070,21.537,27.583,12.613,28.724,48.598,119.124,201.890,39.158,46.175,194.697,160.051,281.033,14.100,17.100,23.800,30.700,14.100,29.200,50.200,
2021/04/07 06:00:22,3014.722,0.000,0.364,0.000,5.066,2.060,298.726,93.584,92.206,246.307,246.778,194.827,208.209,188.610,164.758,167.386,36.613,52.652,55.310,47.987,51.411,55.398,54.541,49.783,48.074,50.674,67.790,74.068,63.496,67.234,81.018,86.010,68.332,74.201,77.116,79.827,90.745,90.939,85.462,85.495,60.795,62.871,50.444,50.583,17.467,21.228,32.202,37.263,16.843,18.670,30.590,17.851,53.565,45.297,40.058,28.163,38.889,26.532,20.022,14.572,-0.184,-0.304,-0.269,-0.172,-0.280,-0.256,-0.064,251.868,264.484,8.013,12.070,21.537,27.583,12.613,28.724,48.598,119.124,201.890,39.158,46.175,194.697,160.051,281.033,14.100,17.100,23.800,30.700,14.100,29.200,50.200,
2021/04/07 06:00:23,3014.535,0.000,0.364,0.000,5.029,2.034,298.726,93.584,92.206,246.542,246.778,194.827,208.209,188.610,165.010,167.386,36.613,52.628,55.310,48.057,51.435,55.398,54.617,49.862,48.074,50.613,67.767,74.007,63.472,67.234,81.042,86.010,68.357,74.262,77.204,79.886,90.722,90.939,85.374,85.495,60.771,62.810,50.487,50.583,18.377,20.955,32.009,36.079,16.934,19.035,30.408,17.668,53.838,45.479,40.149,28.254,38.889,26.532,20.113,14.663,-0.191,-0.310,-0.275,-0.174,-0.273,-0.255,-0.064,251.855,264.367,8.013,12.070,21.537,27.583,12.613,28.724,48.598,119.124,201.890,39.158,46.175,194.697,160.051,281.033,14.100,17.100,23.800,30.700,14.100,29.200,50.200,
2021/04/07 06:00:24,3014.620,0.000,0.364,0.000,5.029,2.060,298.726,93.843,92.490,246.522,246.778,195.057,208.209,188.589,165.010,167.386,36.613,52.718,55.386,48.057,51.411,55.398,54.617,49.862,48.137,50.674,67.790,74.007,63.496,67.234,81.018,86.084,68.332,74.262,77.116,79.886,90.745,90.939,85.462,85.495,60.795,62.871,50.510,50.659,17.012,18.130,32.588,36.808,16.661,19.126,30.499,17.213,53.838,45.844,40.331,28.618,39.071,26.532,20.204,14.754,-0.187,-0.329,-0.284,-0.176,-0.293,-0.283,-0.064,251.849,264.415,8.013,12.070,21.537,27.583,12.613,28.724,48.598,119.124,201.890,39.158,46.175,194.697,160.051,281.033,14.100,17.100,23.800,30.700,14.100,29.200,50.200,
2021/04/07 06:00:25,3014.768,0.000,0.364,0.000,5.066,2.060,298.746,93.867,92.490,246.542,246.778,195.078,208.209,188.862,165.010,167.156,36.613,52.718,55.386,48.057,51.411,55.398,54.617,49.862,48.137,50.674,67.790,74.068,63.496,67.234,81.018,86.084,68.332,74.262,77.180,79.886,90.745,90.939,85.462,85.554,60.795,62.871,50.510,50.659,16.558,20.226,33.070,37.172,15.841,18.306,30.135,17.486,53.838,45.662,40.058,28.345,38.889,26.532,19.931,14.572,-0.171,-0.297,-0.267,-0.158,-0.266,-0.247,-0.064,251.868,264.308,4.968,9.341,21.304,29.428,13.186,28.245,48.539,229.899,291.346,47.473,46.652,186.532,158.613,281.287,17.800,18.400,24.700,32.700,14.900,28.800,50.300,
2021/04/07 06:00:26,3014.620,0.000,0.364,0.000,5.066,2.034,298.726,94.127,92.490,246.757,247.014,195.057,208.444,188.589,165.010,167.386,36.613,52.695,55.447,48.057,51.435,55.420,54.617,49.885,48.161,50.674,67.767,74.068,63.472,67.234,81.042,86.106,68.357,74.284,77.204,79.907,90.787,90.998,85.439,85.554,60.771,62.871,50.487,50.659,17.831,18.313,31.720,38.083,16.387,18.215,30.135,17.942,54.020,45.753,40.058,28.345,38.889,26.623,19.840,14.572,-0.185,-0.316,-0.275,-0.177,-0.288,-0.266,-0.064,251.881,264.367,4.968,9.341,21.304,29.428,13.186,28.245,48.539,229.899,291.346,47.473,46.652,186.532,158.613,281.287,17.800,18.400,24.700,32.700,14.900,28.800,50.300,
2021/04/07 06:00:27,3014.524,0.000,0.364,0.000,5.066,2.060,298.726,94.127,92.774,246.757,247.014,195.057,208.444,188.840,165.010,167.134,36.613,52.785,55.476,48.057,51.411,55.398,54.541,49.862,48.137,50.763,67.790,74.097,63.496,67.263,81.018,86.084,68.332,74.262,77.180,79.886,90.810,91.026,85.462,85.642,60.795,62.900,50.444,50.688,16.739,19.497,32.299,37.810,16.296,18.761,30.317,17.760,53.838,45.571,40.058,28.254,38.798,26.532,19.840,14.572,-0.194,-0.315,-0.278,-0.176,-0.279,-0.249,-0.064,251.954,264.313,4.968,9.341,21.304,29.428,13.186,28.245,48.539,229.899,291.346,47.473,46.652,186.532,158.613,281.287,17.800,18.400,24.700,32.700,14.900,28.800,50.300,
2021/04/07 06:00:28,3014.592,0.000,0.364,0.000,5.029,2.060,298.726,94.411,93.058,246.757,247.249,195.057,208.444,188.840,165.010,167.134,36.613,52.695,55.386,48.031,51.345,55.338,54.541,49.862,48.137,50.674,67.767,74.007,63.472,67.159,81.018,86.084,68.332,74.201,77.180,79.886,90.787,90.939,85.439,85.554,60.771,62.810,50.487,50.659,16.012,21.410,31.142,38.356,16.023,19.308,30.590,17.577,53.747,45.388,40.058,28.163,38.889,26.441,19.840,14.572,-0.180,-0.315,-0.275,-0.167,-0.289,-0.270,-0.064,251.881,264.249,4.968,9.341,21.304,29.428,13.186,28.245,48.539,229.899,291.346,47.473,46.652,186.532,158.613,281.287,17.800,18.400,24.700,32.700,14.900,28.800,50.300,
2021/04/07 06:00:29,3014.773,0.000,0.364,0.000,5.066,2.034,298.961,94.411,93.058,246.992,247.249,195.057,208.444,188.840,165.010,167.134,36.613,52.785,55.447,48.057,51.411,55.398,54.541,49.862,48.137,50.734,67.790,74.068,63.496,67.234,81.018,86.084,68.399,74.262,77.180,79.886,90.810,90.998,85.462,85.554,60.795,62.871,50.510,50.659,18.013,21.593,31.527,36.534,16.661,18.124,30.499,17.577,53.838,45.206,39.967,27.980,38.798,26.441,19.840,14.572,-0.184,-0.303,-0.270,-0.173,-0.281,-0.258,-0.064,251.928,264.362,4.968,9.341,21.304,29.428,13.186,28.245,48.539,229.899,291.346,47.473,46.652,186.532,158.613,281.287,17.800,18.400,24.700,32.700,14.900,28.800,50.300,
2021/04/07 06:00:30,3014.773,0.000,0.364,0.000,5.066,2.034,298.961,94.411,93.058,246.992,247.249,195.057,208.444,188.840,165.010,167.134,36.613,52.785,55.447,48.057,51.411,55.398,54.541,49.862,48.137,50.734,67.790,74.068,63.496,67.234,81.018,86.084,68.399,74.262,77.180,79.886,90.810,90.998,85.462,85.554,60.795,62.871,50.510,50.659,18.013,21.593,31.527,36.534,16.661,18.124,30.499,17.577,53.838,45.206,39.967,27.980,38.798,26.441,19.840,14.572,-0.184,-0.303,-0.270,-0.173,-0.281,-0.258,-0.064,251.928,264.362,4.968,9.341,21.304,29.428,13.186,28.245,48.539,229.899,291.346,47.473,46.652,186.532,158.613,281.287,17.800,18.400,24.700,32.700,14.900,28.800,50.300,
2021/04/07 06:00:31,3014.728,0.000,0.364,0.000,5.029,2.034,298.961,94.694,93.342,246.992,247.484,195.308,208.679,188.840,165.010,167.134,36.613,52.785,55.476,48.057,51.411,55.398,54.541,49.862,48.217,50.763,67.790,74.036,63.496,67.263,81.018,86.084,68.332,74.262,77.180,79.886,90.810,91.026,85.462,85.583,60.795,62.900,50.444,50.688,14.647,18.130,32.009,36.625,16.752,19.217,30.499,17.668,53.929,45.479,39.967,28.254,38.798,26.532,19.658,14.481,-0.192,-0.311,-0.276,-0.176,-0.274,-0.254,-0.064,251.999,264.249,0.640,7.638,21.497,30.329,13.186,28.946,48.460,141.340,226.061,45.377,48.743,186.532,160.000,281.426,10.900,19.400,24.300,33.900,14.600,29.300,50.200,
2021/04/07 06:00:32,3014.909,0.000,0.364,0.000,5.029,2.034,298.981,95.003,93.342,247.247,247.484,195.330,208.679,188.862,165.010,167.156,36.613,52.761,55.536,48.057,51.411,55.398,54.617,49.925,48.217,50.763,67.767,74.157,63.472,67.263,81.018,86.084,68.332,74.262,77.116,79.886,90.787,91.026,85.439,85.642,60.705,62.900,50.487,50.688,16.285,19.497,32.588,37.354,16.296,17.942,30.499,17.486,53.838,45.297,40.058,27.980,38.798,26.441,20.022,14.663,-0.179,-0.310,-0.272,-0.165,-0.288,-0.263,-0.064,251.986,264.303,0.640,7.638,21.497,30.329,13.186,28.946,48.460,141.340,226.061,45.377,48.743,186.532,160.000,281.426,10.900,19.400,24.300,33.900,14.600,29.300,50.200,
2021/04/07 06:00:33,3015.033,0.000,0.364,0.000,5.066,2.034,298.961,94.978,93.626,247.227,247.484,195.308,208.679,188.840,165.261,167.134,36.613,52.785,55.507,48.126,51.411,55.398,54.541,49.925,48.217,50.734,67.790,74.068,63.496,67.234,81.018,86.084,68.399,74.262,77.116,79.886,90.810,91.072,85.462,85.613,60.729,62.871,50.510,50.659,16.285,20.499,32.299,38.539,17.025,18.488,30.772,17.851,54.111,45.206,40.240,27.980,38.889,26.441,20.022,14.663,-0.182,-0.307,-0.281,-0.170,-0.267,-0.265,-0.064,252.012,264.303,0.640,7.638,21.497,30.329,13.186,28.946,48.460,141.340,226.061,45.377,48.743,186.532,160.000,281.426,10.900,19.400,24.300,33.900,14.600,29.300,50.200,
2021/04/07 06:00:34,3015.000,0.000,0.364,0.000,5.066,2.034,298.961,95.003,93.626,247.247,247.484,195.330,208.679,188.862,165.010,167.134,36.613,52.851,55.447,48.057,51.478,55.398,54.541,49.862,48.217,50.674,67.790,74.007,63.496,67.234,80.954,86.084,68.332,74.262,77.180,79.886,90.810,90.998,85.527,85.554,60.729,62.810,50.510,50.659,16.739,21.775,32.009,36.899,16.387,18.670,30.863,17.577,54.292,45.206,40.240,27.980,38.707,26.441,19.567,14.481,-0.182,-0.311,-0.268,-0.168,-0.286,-0.256,-0.064,251.986,264.303,6.277,9.262,21.974,31.121,11.739,29.006,48.696,157.521,232.017,38.904,43.698,193.800,160.253,281.610,11.000,13.800,24.700,34.400,14.000,29.500,50.400,
