Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:00:35,3014.971,0.000,0.364,0.000,5.029,2.034,298.961,95.262,93.910,247.227,247.719,195.308,208.679,188.840,165.261,166.882,36.613,52.761,55.447,48.126,51.411,55.398,54.541,49.862,48.217,50.734,67.767,74.007,63.472,67.159,81.018,86.084,68.399,74.262,77.180,79.886,90.787,90.998,85.439,85.554,60.771,62.871,50.487,50.583,15.193,19.133,33.745,36.899,16.296,18.579,30.226,17.304,53.929,45.115,39.967,27.980,38.707,26.349,19.749,14.572,-0.194,-0.309,-0.278,-0.177,-0.273,-0.247,-0.064,252.032,264.298,6.277,9.262,21.974,31.121,11.739,29.006,48.696,157.521,232.017,38.904,43.698,193.800,160.253,281.610,11.000,13.800,24.700,34.400,14.000,29.500,50.400,
2021/04/07 06:00:36,3014.994,0.000,0.364,0.000,5.066,2.034,298.961,95.546,93.910,247.461,247.719,195.308,208.679,188.840,165.261,166.882,36.613,52.827,55.536,48.126,51.478,55.398,54.541,49.862,48.217,50.763,67.767,74.097,63.472,67.263,81.018,86.084,68.332,74.262,77.180,79.960,90.787,91.026,85.504,85.642,60.771,62.900,50.487,50.688,15.193,20.226,30.852,37.445,15.750,18.306,30.772,17.668,54.020,45.024,40.149,28.071,38.798,26.441,19.840,14.663,-0.175,-0.311,-0.269,-0.160,-0.286,-0.265,-0.064,252.038,264.425,6.277,9.262,21.974,31.121,11.739,29.006,48.696,157.521,232.017,38.904,43.698,193.800,160.253,281.610,11.000,13.800,24.700,34.400,14.000,29.500,50.400,
2021/04/07 06:00:37,3014.852,0.000,0.364,0.000,5.066,2.034,298.961,95.546,94.194,247.461,247.954,195.308,208.679,188.840,165.010,167.134,36.613,52.851,55.507,48.126,51.411,55.398,54.481,49.862,48.217,50.734,67.857,74.007,63.496,67.159,81.018,86.084,68.332,74.262,77.180,79.886,90.810,90.998,85.462,85.554,60.795,62.810,50.510,50.583,15.466,20.773,32.395,37.445,15.750,18.397,31.045,18.306,53.838,44.933,40.058,27.980,38.525,26.258,19.385,14.663,-0.188,-0.318,-0.287,-0.177,-0.272,-0.268,-0.064,252.032,264.420,6.277,9.262,21.974,31.121,11.739,29.006,48.696,157.521,232.017,38.904,43.698,193.800,160.253,281.610,11.000,13.800,24.700,34.400,14.000,29.500,50.400,
2021/04/07 06:00:38,3014.247,0.000,0.364,0.000,5.066,2.034,299.197,95.546,94.479,247.696,247.954,195.308,208.914,188.840,165.261,166.882,36.613,52.851,55.536,48.126,51.478,55.398,54.481,49.862,48.217,50.763,67.790,74.036,63.496,67.263,81.018,86.084,68.332,74.262,77.180,79.886,90.875,91.026,85.527,85.642,60.795,62.900,50.510,50.688,16.376,18.222,31.238,36.170,15.932,18.761,30.772,17.851,53.838,45.297,39.967,28.254,38.707,26.441,19.658,14.572,-0.178,-0.300,-0.267,-0.172,-0.276,-0.256,-0.064,252.033,264.313,6.277,9.262,21.974,31.121,11.739,29.006,48.696,157.521,232.017,38.904,43.698,193.800,160.253,281.610,11.000,13.800,24.700,34.400,14.000,29.500,50.400,
2021/04/07 06:00:39,3012.861,0.000,0.364,0.000,5.029,2.034,299.197,95.854,94.479,247.716,247.954,195.581,208.914,189.113,165.261,166.882,36.613,52.851,55.536,48.057,51.478,55.398,54.481,49.925,48.280,50.763,67.790,74.036,63.496,67.188,81.083,86.084,68.399,74.262,77.180,79.886,90.875,91.026,85.527,85.642,60.795,62.839,50.510,50.688,15.102,19.315,30.563,36.443,16.023,18.761,30.681,17.486,53.747,45.571,40.149,28.436,38.889,26.441,19.749,14.572,-0.191,-0.313,-0.278,-0.174,-0.279,-0.247,-0.064,251.823,264.303,6.277,9.262,21.974,31.121,11.739,29.006,48.696,157.521,232.017,38.904,43.698,193.800,160.253,281.610,11.000,13.800,24.700,34.400,14.000,29.500,50.400,
2021/04/07 06:00:40,3011.183,0.000,0.364,0.000,5.066,2.034,299.197,96.138,94.479,247.716,247.954,195.581,208.914,189.113,165.261,166.882,36.613,52.918,55.536,48.126,51.411,55.398,54.481,49.925,48.280,50.763,67.790,74.097,63.496,67.263,81.018,86.084,68.332,74.262,77.180,79.886,90.875,91.100,85.527,85.642,60.795,62.900,50.510,50.688,16.376,22.413,31.334,37.081,16.570,19.763,30.863,17.851,53.747,45.571,40.149,28.618,38.798,26.441,19.567,14.481,-0.180,-0.311,-0.275,-0.167,-0.289,-0.269,-0.064,251.484,264.239,0.608,6.083,26.238,29.574,12.200,27.775,49.016,9.462,207.408,43.919,46.918,180.470,159.999,282.250,12.400,14.100,27.900,31.700,13.100,28.200,50.800,
2021/04/07 06:00:41,3009.456,0.000,0.364,0.000,5.029,2.009,299.197,96.138,94.763,247.716,247.954,195.581,208.679,188.862,165.261,166.882,36.613,52.918,55.507,48.126,51.478,55.398,54.481,49.925,48.280,50.734,67.790,74.007,63.496,67.234,81.083,86.084,68.399,74.262,77.180,79.886,90.875,90.998,85.527,85.613,60.795,62.810,50.510,50.659,16.921,20.317,32.491,36.716,17.025,19.217,30.772,17.395,53.656,45.388,39.785,28.254,38.707,26.441,19.294,14.481,-0.188,-0.322,-0.289,-0.177,-0.287,-0.276,-0.064,251.027,264.254,0.608,6.083,26.238,29.574,12.200,27.775,49.016,9.462,207.408,43.919,46.918,180.470,159.999,282.250,12.400,14.100,27.900,31.700,13.100,28.200,50.800,
2021/04/07 06:00:42,3007.545,0.000,0.364,0.000,5.029,2.034,299.197,96.138,94.763,247.716,248.190,195.581,208.914,189.113,165.261,166.882,36.613,52.918,55.612,48.126,51.478,55.398,54.541,49.925,48.280,50.839,67.790,74.097,63.496,67.263,81.083,86.143,68.399,74.262,77.180,79.960,90.875,91.100,85.592,85.716,60.795,62.900,50.510,50.748,18.013,22.230,32.588,38.356,16.570,19.308,30.772,17.577,53.747,45.753,39.876,28.618,38.616,26.441,19.112,14.390,-0.186,-0.306,-0.275,-0.160,-0.273,-0.245,-0.064,250.504,264.185,0.608,6.083,26.238,29.574,12.200,27.775,49.016,9.462,207.408,43.919,46.918,180.470,159.999,282.250,12.400,14.100,27.900,31.700,13.100,28.200,50.800,
2021/04/07 06:00:43,3005.186,0.000,0.364,0.000,5.066,2.034,299.197,96.397,94.763,247.696,247.954,195.559,208.914,188.840,165.261,166.882,36.682,52.918,55.612,48.057,51.411,55.398,54.481,49.925,48.280,50.763,67.857,74.036,63.496,67.263,81.083,86.084,68.399,74.262,77.180,79.886,90.875,91.100,85.592,85.642,60.795,62.839,50.510,50.688,14.738,18.586,31.624,36.443,16.752,18.124,30.590,17.213,53.565,45.935,40.240,28.709,38.525,26.532,18.748,14.299,-0.191,-0.309,-0.276,-0.177,-0.284,-0.264,-0.064,250.001,264.249,0.608,6.083,26.238,29.574,12.200,27.775,49.016,9.462,207.408,43.919,46.918,180.470,159.999,282.250,12.400,14.100,27.900,31.700,13.100,28.200,50.800,
2021/04/07 06:00:44,3002.410,0.000,0.364,0.000,5.066,2.009,299.197,96.421,95.047,247.951,247.954,195.581,208.914,189.113,165.261,166.631,36.613,52.984,55.507,48.101,51.411,55.398,54.481,49.925,48.280,50.734,67.857,74.007,63.496,67.159,81.083,86.084,68.332,74.262,77.180,79.886,90.875,91.072,85.592,85.613,60.729,62.810,50.510,50.659,19.651,20.773,32.106,36.808,16.023,18.579,30.317,17.395,53.474,46.117,40.149,28.801,38.434,26.532,18.748,14.299,-0.187,-0.309,-0.276,-0.182,-0.283,-0.265,-0.064,249.416,264.185,0.608,6.083,26.238,29.574,12.200,27.775,49.016,9.462,207.408,43.919,46.918,180.470,159.999,282.250,12.400,14.100,27.900,31.700,13.100,28.200,50.800,
2021/04/07 06:00:45,2999.684,0.000,0.364,0.000,5.066,2.034,299.197,96.705,95.047,247.716,248.190,195.581,208.679,188.862,165.261,166.882,36.682,52.984,55.507,48.057,51.411,55.398,54.481,49.925,48.280,50.734,67.790,74.007,63.496,67.159,81.083,86.084,68.399,74.262,77.180,79.886,90.940,90.998,85.592,85.613,60.729,62.734,50.510,50.659,15.011,19.679,30.949,35.623,16.114,18.944,30.499,17.213,53.747,46.300,40.240,28.983,38.342,26.714,18.475,14.299,-0.192,-0.316,-0.282,-0.180,-0.285,-0.272,-0.064,248.708,264.190,1.616,4.657,22.366,26.597,13.718,29.177,47.559,68.199,104.931,47.537,43.477,182.925,157.214,280.908,11.200,16.200,25.100,29.000,14.800,29.600,49.200,
2021/04/07 06:00:46,2997.187,0.000,0.364,0.000,5.066,2.009,299.432,96.705,95.331,247.716,247.954,195.581,208.679,189.113,165.261,166.882,36.613,52.984,55.583,48.057,51.411,55.398,54.481,49.925,48.280,50.810,67.857,74.068,63.496,67.234,81.083,86.084,68.399,74.262,77.180,79.886,90.940,91.072,85.592,85.687,60.729,62.734,50.510,50.719,16.194,19.224,31.238,37.628,16.661,18.852,30.954,16.940,53.565,46.209,40.149,29.074,38.342,26.623,18.384,14.299,-0.187,-0.319,-0.278,-0.174,-0.287,-0.268,-0.064,248.128,264.185,1.616,4.657,22.366,26.597,13.718,29.177,47.559,68.199,104.931,47.537,43.477,182.925,157.214,280.908,11.200,16.200,25.100,29.000,14.800,29.600,49.200,
2021/04/07 06:00:47,2995.454,0.000,0.364,0.000,5.066,2.009,299.197,96.705,95.331,247.716,248.190,195.581,208.679,188.862,165.261,166.631,36.613,52.960,55.507,48.057,51.345,55.398,54.541,49.925,48.280,50.734,67.767,74.007,63.472,67.159,81.083,86.084,68.399,74.201,77.116,79.886,90.916,90.998,85.568,85.613,60.705,62.674,50.553,50.659,14.920,19.862,30.949,35.805,16.570,18.033,30.863,17.122,53.565,46.391,40.240,29.256,38.160,26.623,18.293,14.299,-0.197,-0.324,-0.287,-0.193,-0.292,-0.279,-0.064,247.507,264.190,1.616,4.657,22.366,26.597,13.718,29.177,47.559,68.199,104.931,47.537,43.477,182.925,157.214,280.908,11.200,16.200,25.100,29.000,14.800,29.600,49.200,
2021/04/07 06:00:48,2994.934,0.000,0.364,0.000,5.066,2.009,299.197,96.965,95.331,247.696,248.190,195.559,208.679,188.840,165.513,166.631,36.613,52.984,55.583,48.057,51.345,55.398,54.541,49.925,48.343,50.810,67.790,74.068,63.496,67.234,81.083,86.143,68.399,74.201,77.116,79.886,90.875,91.072,85.592,85.613,60.729,62.734,50.577,50.719,14.920,17.766,30.274,36.352,16.570,17.851,30.863,16.849,53.201,46.209,39.967,29.256,37.978,26.623,17.929,14.208,-0.180,-0.312,-0.271,-0.174,-0.284,-0.261,-0.064,247.097,264.185,1.616,4.657,22.366,26.597,13.718,29.177,47.559,68.199,104.931,47.537,43.477,182.925,157.214,280.908,11.200,16.200,25.100,29.000,14.800,29.600,49.200,
2021/04/07 06:00:49,3006.756,-17.285,-21.841,4.556,5.066,2.034,299.197,96.989,95.615,247.951,248.190,195.581,208.679,188.862,165.261,166.631,36.682,53.027,55.583,48.057,51.435,55.398,54.541,49.925,48.280,50.734,67.767,74.007,63.538,67.159,81.107,86.143,68.423,74.201,77.204,79.886,90.852,90.998,85.568,85.613,60.639,62.674,50.553,50.659,18.741,22.048,31.816,36.534,16.479,18.124,31.136,17.760,53.292,46.026,40.331,29.165,37.978,26.623,18.020,14.299,-0.191,-0.313,-0.275,-0.175,-0.286,-0.261,-0.064,247.026,264.127,1.616,4.657,22.366,26.597,13.718,29.177,47.559,68.199,104.931,47.537,43.477,182.925,157.214,280.908,11.200,16.200,25.100,29.000,14.800,29.600,49.200,
2021/04/07 06:00:50,3002.601,-14.374,-18.916,4.541,5.103,2.009,299.197,96.989,95.615,247.951,248.425,195.832,208.679,189.113,165.261,166.631,36.613,52.984,55.643,48.057,51.345,55.398,54.541,49.925,48.343,50.810,67.790,74.068,63.496,67.234,81.148,86.143,68.399,74.201,77.180,79.886,90.875,91.072,85.592,85.687,60.662,62.734,50.577,50.719,16.739,19.953,31.334,35.441,16.205,17.851,30.772,17.395,53.383,45.479,40.240,28.527,38.798,26.896,20.295,14.845,-0.198,-0.322,-0.286,-0.188,-0.293,-0.277,-0.064,247.194,264.073,1.616,4.657,22.366,26.597,13.718,29.177,47.559,68.199,104.931,47.537,43.477,182.925,157.214,280.908,11.200,16.200,25.100,29.000,14.800,29.600,49.200,
2021/04/07 06:00:51,3001.978,-1.820,-6.384,4.565,5.103,2.009,299.432,96.989,95.899,247.951,248.425,195.832,208.679,188.862,165.513,166.631,36.613,53.027,55.583,47.987,51.345,55.398,54.541,49.925,48.343,50.734,67.767,74.007,63.538,67.234,81.083,86.143,68.332,74.201,77.116,79.886,90.852,91.072,85.568,85.687,60.639,62.674,50.487,50.719,14.647,19.588,30.563,35.350,17.480,18.761,31.227,17.122,53.565,45.571,39.967,28.527,38.069,26.258,18.475,14.299,-0.189,-0.316,-0.279,-0.182,-0.288,-0.271,-0.064,247.449,263.945,1.487,1.400,23.904,29.963,12.400,28.894,47.387,250.346,270.000,43.983,48.382,180.000,158.051,280.456,7.800,10.400,25.700,31.800,14.200,29.300,49.100,
2021/04/07 06:00:52,3001.894,2.001,-2.565,4.566,5.066,1.983,299.432,97.557,96.183,247.951,248.425,195.581,208.679,188.862,165.513,166.631,36.682,53.027,55.643,48.057,51.278,55.398,54.541,49.989,48.343,50.810,67.833,74.068,63.538,67.295,81.148,86.143,68.399,74.201,77.180,79.886,90.852,91.131,85.568,85.747,60.572,62.674,50.487,50.719,16.921,23.324,30.852,36.808,16.296,18.124,31.045,17.304,53.565,45.844,39.967,28.527,38.069,26.349,18.202,14.208,-0.191,-0.319,-0.282,-0.186,-0.289,-0.277,-0.064,247.815,264.004,1.487,1.400,23.904,29.963,12.400,28.894,47.387,250.346,270.000,43.983,48.382,180.000,158.051,280.456,7.800,10.400,25.700,31.800,14.200,29.300,49.100,
2021/04/07 06:00:53,3002.197,3.275,-1.328,4.603,5.066,2.009,299.432,97.557,96.183,248.186,248.660,195.581,208.914,188.862,165.261,166.631,36.682,53.027,55.643,47.987,51.278,55.398,54.541,49.989,48.343,50.810,67.767,74.007,63.472,67.234,81.148,86.202,68.399,74.201,77.180,79.886,90.852,91.072,85.568,85.687,60.572,62.613,50.487,50.719,17.740,25.419,30.659,37.263,16.479,18.488,30.772,17.122,53.656,45.753,39.967,28.618,38.069,26.258,18.111,14.208,-0.194,-0.325,-0.286,-0.190,-0.293,-0.277,-0.064,248.148,263.891,1.487,1.400,23.904,29.963,12.400,28.894,47.387,250.346,270.000,43.983,48.382,180.000,158.051,280.456,7.800,10.400,25.700,31.800,14.200,29.300,49.100,
2021/04/07 06:00:54,3002.090,4.003,-0.617,4.620,5.029,2.009,299.197,97.840,96.467,248.421,248.660,195.832,208.914,188.862,165.513,166.379,36.682,53.093,55.643,48.057,51.278,55.398,54.541,49.989,48.343,50.810,67.767,74.068,63.472,67.295,81.148,86.202,68.399,74.201,77.180,79.960,90.852,91.072,85.568,85.687,60.506,62.613,50.487,50.719,17.285,22.504,30.659,36.716,16.752,18.488,30.681,16.758,53.565,45.571,40.149,28.527,37.978,26.349,18.202,14.299,-0.186,-0.312,-0.275,-0.177,-0.286,-0.264,-0.064,248.715,263.891,1.487,1.400,23.904,29.963,12.400,28.894,47.387,250.346,270.000,43.983,48.382,180.000,158.051,280.456,7.800,10.400,25.700,31.800,14.200,29.300,49.100,
2021/04/07 06:00:55,3002.191,4.731,0.152,4.578,5.066,2.009,299.432,97.840,96.751,248.421,248.660,195.832,208.914,189.113,165.261,166.379,36.682,53.117,55.704,48.031,51.278,55.398,54.541,49.989,48.422,50.810,67.790,74.068,63.496,67.295,81.148,86.202,68.332,74.201,77.116,79.960,90.875,91.131,85.592,85.747,60.529,62.674,50.510,50.719,17.012,19.862,31.913,37.445,16.752,19.490,30.408,16.667,53.474,45.297,40.240,28.618,38.160,26.349,18.293,14.208,-0.195,-0.321,-0.286,-0.180,-0.284,-0.277,-0.064,249.355,263.886,2.617,1.204,22.981,25.884,12.606,27.966,47.990,46.548,175.236,44.824,44.061,181.818,158.389,281.052,12.900,9.100,25.700,27.900,14.400,28.500,49.600,
2021/04/07 06:00:56,3002.124,6.004,1.376,4.629,5.066,2.009,299.452,98.100,97.035,248.636,248.895,195.811,208.914,189.092,165.513,166.400,36.682,53.117,55.643,48.057,51.212,55.398,54.541,49.989,48.422,50.810,67.790,74.007,63.496,67.234,81.148,86.202,68.399,74.201,77.180,79.960,90.940,91.072,85.592,85.687,60.529,62.537,50.577,50.719,17.012,22.686,31.913,38.356,17.298,19.308,30.681,17.213,53.747,45.479,40.149,28.527,38.160,26.349,18.384,14.299,-0.191,-0.316,-0.279,-0.177,-0.272,-0.256,-0.064,250.067,263.891,2.617,1.204,22.981,25.884,12.606,27.966,47.990,46.548,175.236,44.824,44.061,181.818,158.389,281.052,12.900,9.100,25.700,27.900,14.400,28.500,49.600,
2021/04/07 06:00:57,3002.433,6.732,2.095,4.637,5.066,2.009,299.432,98.667,97.319,248.636,249.130,195.811,209.149,189.092,165.513,166.379,36.682,53.117,55.643,48.057,51.212,55.398,54.519,49.989,48.343,50.810,67.790,74.007,63.562,67.234,81.213,86.202,68.399,74.201,77.180,79.886,90.875,91.072,85.592,85.687,60.529,62.537,50.510,50.719,15.284,21.501,30.467,37.172,16.661,18.670,30.590,16.667,53.747,45.297,40.422,28.436,37.978,26.258,18.111,14.299,-0.189,-0.306,-0.274,-0.175,-0.275,-0.253,-0.064,251.712,263.838,2.617,1.204,22.981,25.884,12.606,27.966,47.990,46.548,175.236,44.824,44.061,181.818,158.389,281.052,12.900,9.100,25.700,27.900,14.400,28.500,49.600,
2021/04/07 06:00:58,3002.433,6.732,2.095,4.637,5.066,2.009,299.432,98.667,97.319,248.636,249.130,195.811,209.149,189.092,165.513,166.379,36.682,53.117,55.643,48.057,51.212,55.398,54.519,49.989,48.343,50.810,67.790,74.007,63.562,67.234,81.213,86.202,68.399,74.201,77.180,79.886,90.875,91.072,85.592,85.687,60.529,62.537,50.510,50.719,15.284,21.501,30.467,37.172,16.661,18.670,30.590,16.667,53.747,45.297,40.422,28.436,37.978,26.258,18.111,14.299,-0.189,-0.306,-0.274,-0.175,-0.275,-0.253,-0.064,251.712,263.838,2.617,1.204,22.981,25.884,12.606,27.966,47.990,46.548,175.236,44.824,44.061,181.818,158.389,281.052,12.900,9.100,25.700,27.900,14.400,28.500,49.600,
2021/04/07 06:00:59,3002.921,7.460,2.872,4.588,5.066,2.009,299.432,98.951,97.603,248.871,249.130,195.811,209.149,189.092,165.513,166.379,36.682,53.117,55.704,48.057,51.212,55.338,54.481,49.989,48.422,50.810,67.790,74.007,63.562,67.234,81.213,86.202,68.399,74.201,77.180,79.960,90.940,91.072,85.656,85.687,60.529,62.537,50.577,50.719,17.194,23.779,31.816,38.903,16.752,18.670,30.499,17.213,53.565,45.115,40.331,28.163,38.069,26.258,18.384,14.299,-0.179,-0.298,-0.272,-0.152,-0.278,-0.256,-0.064,253.396,263.779,3.105,2.550,25.821,28.355,13.607,27.496,48.285,104.931,244.440,46.726,44.857,172.823,156.418,280.984,9.600,10.200,27.900,30.800,15.600,27.900,49.900,
2021/04/07 06:01:00,3002.921,7.460,2.872,4.588,5.066,2.009,299.432,98.951,97.603,248.871,249.130,195.811,209.149,189.092,165.513,166.379,36.682,53.117,55.704,48.057,51.212,55.338,54.481,49.989,48.422,50.810,67.790,74.007,63.562,67.234,81.213,86.202,68.399,74.201,77.180,79.960,90.940,91.072,85.656,85.687,60.529,62.537,50.577,50.719,17.194,23.779,31.816,38.903,16.752,18.670,30.499,17.213,53.565,45.115,40.331,28.163,38.069,26.258,18.384,14.299,-0.179,-0.298,-0.272,-0.152,-0.278,-0.256,-0.064,253.396,263.779,3.105,2.550,25.821,28.355,13.607,27.496,48.285,104.931,244.440,46.726,44.857,172.823,156.418,280.984,9.600,10.200,27.900,30.800,15.600,27.900,49.900,
2021/04/07 06:01:01,3003.073,7.824,3.231,4.593,5.066,2.009,299.432,99.259,97.887,248.891,249.365,196.084,209.149,189.113,165.764,166.379,36.613,53.093,55.704,47.987,51.236,55.398,54.481,49.989,48.422,50.810,67.767,74.007,63.472,67.234,81.236,86.143,68.423,74.201,77.204,79.960,90.916,91.131,85.633,85.687,60.506,62.537,50.553,50.719,16.194,21.410,31.913,38.356,16.843,17.760,30.590,17.031,53.838,45.024,40.331,28.163,38.069,26.349,18.566,14.390,-0.180,-0.314,-0.275,-0.163,-0.291,-0.267,-0.064,254.204,263.715,3.105,2.550,25.821,28.355,13.607,27.496,48.285,104.931,244.440,46.726,44.857,172.823,156.418,280.984,9.600,10.200,27.900,30.800,15.600,27.900,49.900,
2021/04/07 06:01:02,3003.079,8.734,4.150,4.584,5.029,2.009,299.667,99.259,98.171,249.126,249.365,196.084,209.149,189.113,165.764,166.379,36.682,53.117,55.704,48.057,51.278,55.338,54.481,49.989,48.422,50.810,67.857,74.007,63.562,67.234,81.213,86.143,68.399,74.201,77.180,79.886,90.940,91.072,85.656,85.687,60.529,62.537,50.577,50.719,16.103,18.859,30.852,36.170,17.025,18.033,30.408,16.485,53.929,44.933,40.513,28.071,38.160,26.258,18.566,14.299,-0.174,-0.306,-0.269,-0.161,-0.278,-0.265,-0.064,255.014,263.774,3.105,2.550,25.821,28.355,13.607,27.496,48.285,104.931,244.440,46.726,44.857,172.823,156.418,280.984,9.600,10.200,27.900,30.800,15.600,27.900,49.900,
2021/04/07 06:01:03,3003.079,8.552,3.971,4.581,5.066,2.009,299.432,99.543,98.171,249.126,249.365,196.084,209.385,189.113,165.764,166.379,36.682,53.183,55.622,48.057,51.278,55.398,54.458,49.989,48.422,50.713,67.857,73.910,63.562,67.137,81.213,86.202,68.399,74.201,77.180,79.960,90.940,91.051,85.656,85.666,60.529,62.455,50.577,50.637,18.195,24.235,31.624,38.721,16.752,18.579,30.863,17.213,53.838,44.933,40.149,27.889,37.978,26.167,18.293,14.390,-0.175,-0.311,-0.271,-0.164,-0.279,-0.268,-0.064,255.753,263.715,3.105,2.550,25.821,28.355,13.607,27.496,48.285,104.931,244.440,46.726,44.857,172.823,156.418,280.984,9.600,10.200,27.900,30.800,15.600,27.900,49.900,
2021/04/07 06:01:04,3003.067,8.916,4.282,4.633,5.066,1.983,299.432,99.803,98.171,249.341,249.601,196.062,209.385,189.092,165.764,166.127,36.682,53.183,55.682,48.031,51.278,55.398,54.481,49.989,48.422,50.713,67.857,73.910,63.496,67.213,81.213,86.202,68.399,74.201,77.180,79.886,90.940,91.051,85.656,85.666,60.529,62.516,50.577,50.637,15.648,20.044,30.177,36.808,16.296,18.761,30.954,16.940,53.747,44.841,40.149,27.889,37.887,26.167,18.020,14.208,-0.176,-0.313,-0.275,-0.167,-0.280,-0.258,-0.064,256.491,263.667,5.908,4.601,20.228,30.689,12.955,28.313,47.975,236.041,317.643,43.798,44.736,188.881,159.965,282.153,15.900,19.000,23.300,32.800,14.200,28.800,49.600,
2021/04/07 06:01:05,3003.039,8.916,4.296,4.619,5.029,1.983,299.667,99.543,98.455,249.361,249.601,196.084,209.385,189.365,165.764,166.379,36.682,53.159,55.704,48.057,51.278,55.398,54.481,50.065,48.422,50.810,67.767,74.007,63.538,67.234,81.277,86.143,68.399,74.201,77.180,79.960,90.981,91.072,85.698,85.747,60.506,62.537,50.553,50.719,18.104,19.315,32.588,37.719,17.662,17.577,31.136,17.031,53.838,44.841,40.422,27.980,38.160,26.167,18.748,14.390,-0.180,-0.321,-0.282,-0.168,-0.285,-0.267,-0.064,257.233,263.715,5.908,4.601,20.228,30.689,12.955,28.313,47.975,236.041,317.643,43.798,44.736,188.881,159.965,282.153,15.900,19.000,23.300,32.800,14.200,28.800,49.600,
2021/04/07 06:01:06,3002.961,10.371,5.760,4.611,5.066,2.009,299.432,99.827,98.739,249.361,249.836,196.084,209.620,189.113,166.016,166.379,36.682,53.159,55.704,48.126,51.278,55.338,54.481,49.989,48.422,50.810,67.833,74.007,63.538,67.234,81.277,86.143,68.399,74.201,77.180,79.960,90.916,91.131,85.633,85.747,60.506,62.537,50.553,50.719,16.103,21.684,31.045,37.901,17.207,18.670,30.681,16.667,53.747,44.750,40.422,27.889,37.887,26.167,18.293,14.299,-0.185,-0.318,-0.284,-0.174,-0.283,-0.270,-0.064,257.908,263.779,5.908,4.601,20.228,30.689,12.955,28.313,47.975,236.041,317.643,43.798,44.736,188.881,159.965,282.153,15.900,19.000,23.300,32.800,14.200,28.800,49.600,
2021/04/07 06:01:07,3002.921,9.825,5.260,4.565,5.066,1.983,299.432,99.803,98.739,249.341,249.836,196.314,209.620,189.092,166.016,166.379,36.682,53.159,55.704,48.126,51.345,55.338,54.481,49.989,48.422,50.810,67.833,74.007,63.472,67.234,81.277,86.143,68.399,74.201,77.180,79.960,90.916,91.072,85.633,85.747,60.506,62.537,50.553,50.659,17.558,23.324,32.491,38.903,16.570,18.944,30.408,17.031,53.656,44.750,40.331,27.798,37.978,26.167,18.202,14.390,-0.179,-0.302,-0.276,-0.167,-0.263,-0.245,-0.064,258.560,263.715,5.908,4.601,20.228,30.689,12.955,28.313,47.975,236.041,317.643,43.798,44.736,188.881,159.965,282.153,15.900,19.000,23.300,32.800,14.200,28.800,49.600,
2021/04/07 06:01:08,3002.848,10.735,6.159,4.576,5.066,1.983,299.667,99.827,98.739,249.596,249.836,196.335,209.620,189.113,166.016,166.379,36.682,53.183,55.780,48.057,51.345,55.398,54.481,50.065,48.486,50.810,67.790,74.068,63.562,67.295,81.277,86.202,68.332,74.201,77.180,79.960,90.940,91.131,85.721,85.747,60.529,62.613,50.577,50.719,17.012,18.768,31.334,36.443,16.296,18.215,30.499,16.576,53.838,44.841,40.240,27.798,37.978,26.076,18.020,14.208,-0.188,-0.305,-0.280,-0.164,-0.277,-0.248,-0.064,259.192,263.828,5.908,4.601,20.228,30.689,12.955,28.313,47.975,236.041,317.643,43.798,44.736,188.881,159.965,282.153,15.900,19.000,23.300,32.800,14.200,28.800,49.600,
2021/04/07 06:01:09,3002.876,10.371,5.801,4.571,5.066,1.983,299.667,100.098,99.023,249.596,250.306,196.335,210.090,189.113,166.016,166.127,36.682,53.250,55.780,48.031,51.345,55.398,54.481,50.065,48.486,50.871,67.790,74.068,63.496,67.295,81.277,86.202,68.399,74.262,77.180,79.960,91.004,91.190,85.721,85.821,60.529,62.613,50.577,50.719,16.467,19.953,32.202,36.079,16.570,18.306,30.499,16.667,53.747,44.386,40.240,27.616,37.978,26.167,18.293,14.299,-0.187,-0.305,-0.271,-0.172,-0.281,-0.259,-0.064,260.447,263.887,2.302,7.211,22.275,27.183,13.025,28.340,47.911,145.620,236.310,45.546,42.316,183.522,160.414,281.193,12.600,10.600,25.600,29.200,14.900,28.900,49.500,
2021/04/07 06:01:10,3002.876,10.371,5.801,4.571,5.066,1.983,299.667,100.098,99.023,249.596,250.306,196.335,210.090,189.113,166.016,166.127,36.682,53.250,55.780,48.031,51.345,55.398,54.481,50.065,48.486,50.871,67.790,74.068,63.496,67.295,81.277,86.202,68.399,74.262,77.180,79.960,91.004,91.190,85.721,85.821,60.529,62.613,50.577,50.719,16.467,19.953,32.202,36.079,16.570,18.306,30.499,16.667,53.747,44.386,40.240,27.616,37.978,26.167,18.293,14.299,-0.187,-0.305,-0.271,-0.172,-0.281,-0.259,-0.064,260.447,263.887,2.302,7.211,22.275,27.183,13.025,28.340,47.911,145.620,236.310,45.546,42.316,183.522,160.414,281.193,12.600,10.600,25.600,29.200,14.900,28.900,49.500,
2021/04/07 06:01:11,3002.742,11.463,6.891,4.572,5.066,1.983,299.667,100.350,99.023,249.596,250.306,196.335,210.090,189.113,166.016,166.127,36.682,53.226,55.780,48.031,51.345,55.398,54.541,50.065,48.486,50.871,67.833,74.068,63.472,67.234,81.277,86.202,68.399,74.201,77.245,79.960,90.981,91.131,85.698,85.821,60.506,62.537,50.553,50.719,16.103,19.862,30.659,37.354,17.025,18.033,31.045,16.485,53.747,44.295,40.240,27.616,37.796,25.985,18.020,14.299,-0.183,-0.310,-0.270,-0.173,-0.285,-0.260,-0.064,261.029,263.950,2.302,7.211,22.275,27.183,13.025,28.340,47.911,145.620,236.310,45.546,42.316,183.522,160.414,281.193,12.600,10.600,25.600,29.200,14.900,28.900,49.500,
2021/04/07 06:01:12,3002.674,11.281,6.709,4.572,5.029,1.983,299.903,100.328,99.023,249.810,250.306,196.565,210.090,189.092,166.016,166.127,36.682,53.226,55.840,48.057,51.345,55.398,54.541,50.065,48.486,50.871,67.767,74.068,63.538,67.295,81.277,86.202,68.399,74.201,77.180,79.960,90.916,91.190,85.698,85.821,60.506,62.613,50.553,50.719,17.376,18.677,31.720,36.808,17.753,18.306,30.681,16.393,54.020,44.386,40.422,27.525,37.705,26.076,18.020,14.299,-0.179,-0.307,-0.269,-0.173,-0.281,-0.260,-0.064,261.583,264.063,2.302,7.211,22.275,27.183,13.025,28.340,47.911,145.620,236.310,45.546,42.316,183.522,160.414,281.193,12.600,10.600,25.600,29.200,14.900,28.900,49.500,
2021/04/07 06:01:13,3002.646,12.191,7.605,4.586,5.066,1.983,299.667,100.350,99.307,249.831,250.306,196.586,210.325,189.365,166.268,166.127,36.682,53.226,55.819,48.031,51.345,55.398,54.541,50.065,48.486,50.849,67.767,74.046,63.538,67.273,81.277,86.202,68.399,74.201,77.180,79.960,90.916,91.169,85.698,85.799,60.506,62.591,50.553,50.697,16.194,22.504,32.202,35.988,17.207,18.852,30.772,17.122,53.929,44.295,40.422,27.707,37.796,26.076,18.202,14.299,-0.183,-0.316,-0.274,-0.179,-0.287,-0.264,-0.064,262.144,264.122,2.302,7.211,22.275,27.183,13.025,28.340,47.911,145.620,236.310,45.546,42.316,183.522,160.414,281.193,12.600,10.600,25.600,29.200,14.900,28.900,49.500,
2021/04/07 06:01:14,3002.635,12.191,7.598,4.593,5.066,1.983,299.903,100.601,99.307,250.065,250.541,196.586,210.325,189.365,166.268,166.127,36.682,53.250,55.840,48.031,51.345,55.398,54.541,50.065,48.486,50.871,67.790,74.068,63.562,67.234,81.277,86.202,68.399,74.201,77.180,79.960,90.940,91.131,85.721,85.747,60.529,62.537,50.577,50.659,15.921,23.141,31.431,37.810,16.752,17.851,30.590,17.031,53.929,44.203,40.422,27.616,37.796,26.076,18.111,14.299,-0.183,-0.313,-0.275,-0.174,-0.285,-0.263,-0.064,262.674,264.127,2.000,5.061,22.738,28.104,14.209,28.709,48.539,90.000,217.776,48.387,49.907,182.017,157.902,281.287,9.500,11.300,25.100,30.300,15.700,29.200,50.300,
2021/04/07 06:01:15,3002.489,12.555,7.957,4.598,5.029,2.009,299.903,100.580,99.307,250.045,250.541,196.565,210.561,189.343,166.268,166.127,36.682,53.292,55.840,48.126,51.345,55.474,54.617,50.065,48.565,50.871,67.767,74.007,63.472,67.234,81.277,86.202,68.399,74.201,77.180,80.019,90.916,91.131,85.633,85.821,60.572,62.613,50.553,50.719,19.833,24.690,32.395,38.630,16.752,18.215,31.227,17.213,53.838,44.295,40.513,27.798,37.705,25.985,18.020,14.299,-0.196,-0.318,-0.283,-0.181,-0.278,-0.277,-0.064,263.222,264.308,2.000,5.061,22.738,28.104,14.209,28.709,48.539,90.000,217.776,48.387,49.907,182.017,157.902,281.287,9.500,11.300,25.100,30.300,15.700,29.200,50.300,
2021/04/07 06:01:16,3002.444,13.100,8.514,4.586,5.066,1.983,299.903,100.580,99.307,250.045,250.541,196.816,210.561,189.343,166.268,166.127,36.682,53.316,55.840,48.031,51.345,55.398,54.541,50.065,48.565,50.871,67.790,74.007,63.562,67.295,81.342,86.202,68.399,74.201,77.180,80.019,90.940,91.190,85.721,85.821,60.596,62.613,50.510,50.719,16.012,19.679,30.949,37.992,16.205,17.213,30.681,16.849,53.838,44.112,40.422,27.525,37.705,26.076,17.838,14.299,-0.184,-0.291,-0.267,-0.165,-0.265,-0.234,-0.064,263.711,264.357,2.000,5.061,22.738,28.104,14.209,28.709,48.539,90.000,217.776,48.387,49.907,182.017,157.902,281.287,9.500,11.300,25.100,30.300,15.700,29.200,50.300,
2021/04/07 06:01:17,3002.472,13.282,8.685,4.597,5.029,1.983,299.903,100.601,99.591,250.300,250.777,196.838,210.561,189.365,166.519,166.127,36.682,53.292,55.840,48.126,51.278,55.398,54.541,50.065,48.565,50.871,67.767,74.068,63.538,67.295,81.342,86.202,68.399,74.201,77.245,79.960,90.981,91.190,85.698,85.821,60.572,62.613,50.553,50.719,15.830,18.859,32.491,36.534,16.661,17.851,30.681,16.940,53.838,44.295,40.513,27.525,37.978,26.076,18.202,14.390,-0.195,-0.324,-0.282,-0.182,-0.287,-0.263,-0.064,264.233,264.415,2.000,5.061,22.738,28.104,14.209,28.709,48.539,90.000,217.776,48.387,49.907,182.017,157.902,281.287,9.500,11.300,25.100,30.300,15.700,29.200,50.300,
2021/04/07 06:01:18,3002.332,13.100,8.487,4.613,5.066,1.983,299.903,100.831,99.591,250.280,250.777,196.816,210.796,189.343,166.519,166.127,36.682,53.316,55.840,48.126,51.278,55.398,54.541,50.065,48.565,50.871,67.790,74.007,63.562,67.234,81.342,86.202,68.399,74.201,77.245,80.019,91.004,91.190,85.721,85.821,60.596,62.613,50.510,50.719,16.558,17.857,32.202,35.897,17.298,17.668,30.954,16.667,53.656,43.930,40.331,27.342,37.705,25.985,18.111,14.299,-0.180,-0.294,-0.267,-0.155,-0.269,-0.247,-0.064,264.755,264.538,2.000,5.061,22.738,28.104,14.209,28.709,48.539,90.000,217.776,48.387,49.907,182.017,157.902,281.287,9.500,11.300,25.100,30.300,15.700,29.200,50.300,
2021/04/07 06:01:19,3002.231,14.010,9.379,4.631,5.066,1.983,299.903,100.831,99.591,250.280,251.012,197.068,210.796,189.343,166.519,166.127,36.682,53.316,55.819,48.057,51.278,55.338,54.541,50.065,48.565,50.849,67.790,73.985,63.562,67.213,81.342,86.202,68.399,74.201,77.245,79.960,91.004,91.169,85.721,85.799,60.596,62.591,50.577,50.637,16.285,23.324,33.166,37.354,16.479,18.124,30.408,16.940,53.838,44.021,40.422,27.433,37.705,25.894,17.838,14.390,-0.185,-0.309,-0.278,-0.155,-0.285,-0.261,-0.064,265.264,264.655,2.000,5.061,22.738,28.104,14.209,28.709,48.539,90.000,217.776,48.387,49.907,182.017,157.902,281.287,9.500,11.300,25.100,30.300,15.700,29.200,50.300,
2021/04/07 06:01:20,3002.186,13.828,9.215,4.613,5.066,1.957,300.133,100.831,99.875,250.515,251.012,197.068,210.796,189.343,166.519,166.127,36.682,53.292,55.916,48.031,51.278,55.398,54.541,50.065,48.565,50.871,67.767,74.068,63.538,67.295,81.342,86.202,68.399,74.201,77.245,80.019,90.981,91.190,85.763,85.880,60.639,62.674,50.553,50.719,19.651,22.413,30.949,37.719,16.661,18.215,30.772,17.760,53.747,44.112,40.605,27.433,37.705,25.985,17.838,14.299,-0.179,-0.303,-0.274,-0.156,-0.281,-0.260,-0.064,265.744,264.778,2.100,4.948,26.532,26.900,11.690,27.434,47.942,0.000,255.964,46.985,47.712,169.651,159.517,282.529,11.800,16.600,29.400,29.300,13.300,27.900,49.600,
2021/04/07 06:01:21,3002.017,14.192,9.586,4.606,5.066,1.983,300.133,100.831,99.875,250.515,251.012,197.068,210.796,189.343,166.519,166.127,36.682,53.382,55.819,48.057,51.302,55.420,54.617,50.148,48.588,50.849,67.790,73.985,63.562,67.213,81.366,86.224,68.423,74.284,77.269,80.041,91.004,91.169,85.786,85.799,60.662,62.652,50.577,50.637,17.376,19.315,31.720,37.263,15.932,18.306,30.863,17.395,53.838,44.203,40.513,27.525,37.796,25.985,18.020,14.390,-0.180,-0.304,-0.276,-0.164,-0.286,-0.267,-0.064,266.303,264.954,2.100,4.948,26.532,26.900,11.690,27.434,47.942,0.000,255.964,46.985,47.712,169.651,159.517,282.529,11.800,16.600,29.400,29.300,13.300,27.900,49.600,
2021/04/07 06:01:22,3001.916,14.738,10.144,4.594,5.029,1.983,300.133,101.082,99.875,250.515,251.012,197.068,211.031,189.343,166.771,166.127,36.682,53.359,55.840,48.126,51.278,55.398,54.617,50.065,48.565,50.871,67.767,74.068,63.538,67.234,81.407,86.202,68.399,74.201,77.245,80.019,90.981,91.190,85.763,85.821,60.639,62.674,50.553,50.659,15.648,17.675,32.106,37.081,15.932,17.577,30.226,17.213,53.929,44.295,40.331,27.525,37.614,25.802,17.838,14.390,-0.176,-0.310,-0.275,-0.164,-0.286,-0.267,-0.064,266.801,265.013,2.100,4.948,26.532,26.900,11.690,27.434,47.942,0.000,255.964,46.985,47.712,169.651,159.517,282.529,11.800,16.600,29.400,29.300,13.300,27.900,49.600,
2021/04/07 06:01:23,3001.899,15.284,10.672,4.612,5.029,1.983,300.133,101.082,99.875,250.515,251.247,197.319,211.031,189.594,166.771,166.127,36.682,53.382,55.894,48.126,51.278,55.398,54.617,50.065,48.565,50.849,67.857,73.985,63.562,67.213,81.407,86.202,68.399,74.201,77.245,80.019,91.004,91.169,85.721,85.858,60.662,62.652,50.510,50.637,15.375,19.406,32.588,36.170,16.752,17.851,30.681,17.031,54.020,44.386,40.696,27.707,37.796,25.802,17.929,14.390,-0.175,-0.304,-0.269,-0.163,-0.276,-0.266,-0.064,267.302,265.238,2.100,4.948,26.532,26.900,11.690,27.434,47.942,0.000,255.964,46.985,47.712,169.651,159.517,282.529,11.800,16.600,29.400,29.300,13.300,27.900,49.600,
2021/04/07 06:01:24,3001.950,16.376,11.770,4.605,5.066,1.983,300.133,101.104,99.875,250.770,251.247,197.340,211.266,189.365,166.771,166.127,36.682,53.359,55.840,48.101,51.278,55.420,54.595,50.148,48.588,50.871,67.767,74.007,63.538,67.234,81.407,86.224,68.399,74.284,77.245,80.041,91.046,91.190,85.763,85.821,60.639,62.674,50.553,50.659,17.922,22.868,34.323,37.901,15.932,17.395,30.317,17.486,53.747,44.295,40.513,27.616,37.796,25.802,18.020,14.390,-0.174,-0.319,-0.275,-0.164,-0.284,-0.257,-0.064,267.859,265.302,1.432,4.159,23.921,31.732,12.300,28.495,48.681,204.775,242.819,42.628,48.321,179.534,160.738,282.095,10.500,15.300,26.100,34.200,13.500,28.900,50.300,
2021/04/07 06:01:25,3002.012,15.648,11.028,4.620,5.029,1.983,300.361,101.082,99.875,250.750,251.482,197.319,211.266,189.343,166.771,166.127,36.682,53.382,55.916,48.101,51.278,55.338,54.541,50.126,48.565,50.871,67.790,74.007,63.562,67.295,81.407,86.143,68.399,74.201,77.245,80.019,91.004,91.190,85.786,85.880,60.729,62.674,50.577,50.659,15.557,18.222,31.624,35.897,16.570,17.577,30.863,17.031,53.929,44.295,40.605,27.433,37.614,25.802,17.656,14.299,-0.172,-0.312,-0.269,-0.162,-0.279,-0.253,-0.064,268.371,265.414,1.432,4.159,23.921,31.732,12.300,28.495,48.681,204.775,242.819,42.628,48.321,179.534,160.738,282.095,10.500,15.300,26.100,34.200,13.500,28.900,50.300,
2021/04/07 06:01:26,3001.916,16.921,12.307,4.615,5.066,1.957,300.361,101.104,100.141,251.005,251.482,197.340,211.501,189.616,167.022,166.127,36.682,53.382,55.916,48.126,51.345,55.398,54.595,50.126,48.628,50.931,67.790,74.068,63.562,67.295,81.407,86.202,68.465,74.262,77.245,80.019,91.004,91.264,85.786,85.880,60.729,62.810,50.577,50.719,17.558,21.228,32.202,37.992,15.841,18.397,30.681,17.395,53.838,44.112,40.240,27.251,37.614,25.711,17.565,14.299,-0.168,-0.301,-0.272,-0.156,-0.274,-0.253,-0.064,269.481,265.708,1.432,4.159,23.921,31.732,12.300,28.495,48.681,204.775,242.819,42.628,48.321,179.534,160.738,282.095,10.500,15.300,26.100,34.200,13.500,28.900,50.300,
2021/04/07 06:01:27,3001.916,16.921,12.307,4.615,5.066,1.957,300.361,101.104,100.141,251.005,251.482,197.340,211.501,189.616,167.022,166.127,36.682,53.382,55.916,48.126,51.345,55.398,54.595,50.126,48.628,50.931,67.790,74.068,63.562,67.295,81.407,86.202,68.465,74.262,77.245,80.019,91.004,91.264,85.786,85.880,60.729,62.810,50.577,50.719,17.558,21.228,32.202,37.992,15.841,18.397,30.681,17.395,53.838,44.112,40.240,27.251,37.614,25.711,17.565,14.299,-0.168,-0.301,-0.272,-0.156,-0.274,-0.253,-0.064,269.481,265.708,1.432,4.159,23.921,31.732,12.300,28.495,48.681,204.775,242.819,42.628,48.321,179.534,160.738,282.095,10.500,15.300,26.100,34.200,13.500,28.900,50.300,
2021/04/07 06:01:28,3001.916,16.921,12.329,4.592,5.066,1.957,300.361,101.104,100.141,251.005,251.482,197.592,211.501,189.616,167.022,166.127,36.752,53.425,55.916,48.126,51.345,55.338,54.519,50.126,48.628,50.871,67.767,74.007,63.538,67.295,81.407,86.202,68.399,74.201,77.245,80.019,91.046,91.190,85.763,85.880,60.705,62.810,50.553,50.659,21.015,22.504,32.973,39.359,16.752,18.215,31.227,17.577,53.656,44.021,40.058,27.160,37.614,25.802,17.747,14.390,-0.175,-0.310,-0.279,-0.164,-0.281,-0.264,-0.064,270.042,265.889,1.432,4.159,23.921,31.732,12.300,28.495,48.681,204.775,242.819,42.628,48.321,179.534,160.738,282.095,10.500,15.300,26.100,34.200,13.500,28.900,50.300,
2021/04/07 06:01:29,3001.877,16.921,12.317,4.605,5.029,1.957,300.588,101.104,100.141,251.005,251.717,197.592,211.736,189.616,167.022,166.127,36.682,53.425,55.894,48.126,51.345,55.360,54.519,50.148,48.651,50.849,67.767,73.985,63.538,67.213,81.407,86.224,68.465,74.284,77.245,80.041,91.046,91.169,85.763,85.858,60.705,62.713,50.487,50.697,16.376,21.046,31.238,36.625,16.661,17.577,31.136,17.395,54.020,44.112,40.422,27.160,37.796,25.802,17.656,14.299,-0.173,-0.299,-0.271,-0.163,-0.258,-0.253,-0.064,270.567,266.007,7.640,7.739,22.919,31.052,10.834,29.034,48.207,165.600,237.131,40.222,46.435,189.028,162.564,281.730,13.900,15.300,28.100,33.600,14.900,29.700,49.900,
2021/04/07 06:01:30,3001.956,16.739,12.148,4.591,5.066,1.983,300.361,101.104,100.141,251.240,251.952,197.592,211.972,189.616,167.274,166.127,36.752,53.425,55.977,48.101,51.345,55.338,54.519,50.126,48.628,50.931,67.833,74.007,63.538,67.295,81.407,86.202,68.465,74.262,77.245,80.019,91.046,91.264,85.828,85.939,60.771,62.810,50.553,50.719,18.650,19.953,31.238,36.443,17.025,17.122,31.227,17.122,53.929,44.112,40.331,27.160,37.614,25.802,17.383,14.299,-0.182,-0.307,-0.278,-0.157,-0.270,-0.248,-0.064,271.128,266.183,7.640,7.739,22.919,31.052,10.834,29.034,48.207,165.600,237.131,40.222,46.435,189.028,162.564,281.730,13.900,15.300,28.100,33.600,14.900,29.700,49.900,
2021/04/07 06:01:31,3002.096,17.467,12.895,4.572,5.066,1.957,300.588,101.082,100.141,251.220,251.717,197.822,211.972,189.594,167.274,166.127,36.682,53.449,55.945,48.101,51.345,55.338,54.541,50.126,48.628,50.900,67.790,74.097,63.562,67.324,81.472,86.202,68.465,74.201,77.245,80.019,91.004,91.293,85.786,85.967,60.795,62.900,50.577,50.748,17.922,21.866,32.491,37.081,17.116,17.760,30.772,17.031,54.020,44.203,40.605,27.433,37.796,25.802,17.656,14.299,-0.178,-0.298,-0.271,-0.152,-0.269,-0.235,-0.064,271.676,266.301,7.640,7.739,22.919,31.052,10.834,29.034,48.207,165.600,237.131,40.222,46.435,189.028,162.564,281.730,13.900,15.300,28.100,33.600,14.900,29.700,49.900,
2021/04/07 06:01:32,3002.276,17.285,12.722,4.563,5.066,1.957,300.588,101.082,100.119,251.220,251.932,197.822,212.187,189.594,167.252,165.875,36.657,53.491,55.916,48.101,51.345,55.338,54.458,50.065,48.565,50.871,67.833,74.007,63.538,67.234,81.472,86.202,68.465,74.262,77.245,80.019,91.046,91.190,85.828,85.880,60.771,62.810,50.487,50.659,16.376,20.499,33.359,36.443,15.750,17.486,30.408,17.122,54.111,44.203,40.240,27.251,37.705,25.711,17.565,14.390,-0.182,-0.304,-0.274,-0.164,-0.279,-0.247,-0.064,272.212,266.418,7.640,7.739,22.919,31.052,10.834,29.034,48.207,165.600,237.131,40.222,46.435,189.028,162.564,281.730,13.900,15.300,28.100,33.600,14.900,29.700,49.900,
2021/04/07 06:01:33,3002.388,18.013,13.444,4.570,5.066,1.957,300.588,101.104,100.141,251.475,251.952,198.095,211.972,189.616,167.274,166.127,36.752,53.425,55.894,48.126,51.345,55.338,54.519,50.065,48.628,50.849,67.833,73.985,63.538,67.213,81.472,86.202,68.465,74.262,77.245,80.019,91.046,91.169,85.763,85.858,60.838,62.788,50.487,50.637,18.923,18.859,31.624,36.352,16.661,17.213,31.227,16.940,54.202,44.203,40.240,27.160,37.705,25.620,17.292,14.208,-0.174,-0.293,-0.263,-0.157,-0.272,-0.241,-0.064,272.788,266.653,7.640,7.739,22.919,31.052,10.834,29.034,48.207,165.600,237.131,40.222,46.435,189.028,162.564,281.730,13.900,15.300,28.100,33.600,14.900,29.700,49.900,
2021/04/07 06:01:34,3002.489,18.559,13.998,4.561,5.066,1.957,300.815,101.082,100.371,251.690,251.932,198.073,212.187,189.594,167.252,166.127,36.657,53.425,55.894,48.126,51.345,55.360,54.519,50.148,48.651,50.849,67.767,73.910,63.538,67.213,81.472,86.224,68.465,74.284,77.245,80.041,91.046,91.169,85.828,85.858,60.838,62.788,50.487,50.637,18.650,22.868,31.238,37.354,17.389,17.760,31.045,17.304,54.292,44.295,40.422,27.251,37.705,25.711,17.474,14.299,-0.182,-0.298,-0.267,-0.166,-0.277,-0.253,-0.064,273.304,266.947,3.140,3.606,20.228,28.079,13.831,29.409,48.207,189.162,266.820,46.202,43.701,187.896,161.565,281.730,6.300,8.300,23.300,29.800,15.000,29.700,49.900,
2021/04/07 06:01:35,3002.680,18.195,13.618,4.577,5.066,1.957,300.815,101.104,100.392,251.710,252.188,198.095,212.442,189.616,167.525,165.875,36.752,53.491,55.977,48.031,51.411,55.398,54.617,50.126,48.628,50.931,67.767,74.007,63.538,67.295,81.472,86.202,68.465,74.262,77.245,80.019,90.981,91.264,85.763,85.880,60.838,62.871,50.487,50.719,15.921,19.224,31.624,35.988,16.661,17.577,30.863,16.849,54.292,44.203,40.331,27.251,37.705,25.711,17.383,14.208,-0.166,-0.280,-0.252,-0.154,-0.264,-0.235,-0.064,273.787,267.001,3.140,3.606,20.228,28.079,13.831,29.409,48.207,189.162,266.820,46.202,43.701,187.896,161.565,281.730,6.300,8.300,23.300,29.800,15.000,29.700,49.900,
2021/04/07 06:01:36,3002.714,18.923,14.332,4.591,5.029,1.957,300.815,101.082,100.371,251.690,252.168,198.073,212.422,189.594,167.504,165.875,36.727,53.491,55.894,48.126,51.411,55.398,54.541,50.126,48.628,50.849,67.767,73.985,63.538,67.213,81.472,86.276,68.465,74.262,77.245,80.093,91.046,91.169,85.763,85.858,60.838,62.849,50.487,50.637,16.012,20.773,31.624,37.901,16.570,17.851,30.954,17.213,54.020,44.295,40.513,27.251,37.796,25.711,17.292,14.208,-0.173,-0.306,-0.264,-0.165,-0.279,-0.253,-0.064,274.310,267.241,3.140,3.606,20.228,28.079,13.831,29.409,48.207,189.162,266.820,46.202,43.701,187.896,161.565,281.730,6.300,8.300,23.300,29.800,15.000,29.700,49.900,
2021/04/07 06:01:37,3002.775,18.377,13.793,4.584,5.066,1.957,301.043,101.104,100.392,251.710,252.188,198.095,212.677,189.616,167.777,166.127,36.752,53.491,55.977,48.101,51.411,55.360,54.617,50.148,48.651,50.931,67.767,74.007,63.538,67.295,81.472,86.298,68.465,74.284,77.245,80.041,91.046,91.264,85.763,85.939,60.838,62.931,50.487,50.659,18.013,21.775,31.045,36.352,15.932,17.942,31.045,17.213,54.202,44.021,40.240,27.251,37.614,25.711,17.110,14.117,-0.170,-0.284,-0.258,-0.164,-0.266,-0.243,-0.064,274.766,267.471,3.140,3.606,20.228,28.079,13.831,29.409,48.207,189.162,266.820,46.202,43.701,187.896,161.565,281.730,6.300,8.300,23.300,29.800,15.000,29.700,49.900,
2021/04/07 06:01:38,3002.674,19.287,14.682,4.605,5.029,1.957,301.043,101.334,100.392,251.690,252.658,198.324,212.677,189.846,167.777,165.875,36.682,53.491,56.037,48.101,51.411,55.398,54.595,50.126,48.691,50.931,67.767,74.068,63.538,67.295,81.472,86.276,68.465,74.262,77.245,80.019,91.046,91.324,85.828,86.013,60.838,63.007,50.487,50.719,18.832,23.870,32.106,38.174,17.389,17.760,31.227,17.486,54.111,44.386,40.240,27.160,37.796,25.711,17.474,14.299,-0.187,-0.303,-0.272,-0.168,-0.268,-0.257,-0.064,275.615,267.824,3.140,3.606,20.228,28.079,13.831,29.409,48.207,189.162,266.820,46.202,43.701,187.896,161.565,281.730,6.300,8.300,23.300,29.800,15.000,29.700,49.900,
2021/04/07 06:01:39,3002.663,19.469,14.854,4.615,5.066,1.957,301.043,101.104,100.392,251.945,252.658,198.597,212.912,189.867,168.028,166.127,36.752,53.491,55.977,48.101,51.411,55.398,54.617,50.126,48.691,50.931,67.767,74.068,63.538,67.295,81.536,86.276,68.465,74.262,77.245,80.019,91.046,91.324,85.763,85.939,60.904,63.007,50.487,50.719,16.012,19.042,30.949,37.354,16.570,17.577,31.045,17.122,54.474,44.477,40.422,27.251,37.978,25.620,17.656,14.390,-0.175,-0.282,-0.257,-0.156,-0.260,-0.222,-0.064,276.072,268.064,3.324,5.201,20.523,31.145,13.252,29.568,48.029,223.781,181.102,37.875,42.397,188.680,161.259,281.287,13.200,17.400,25.100,34.800,15.400,29.900,49.700,
2021/04/07 06:01:40,3002.663,19.469,14.854,4.615,5.066,1.957,301.043,101.104,100.392,251.945,252.658,198.597,212.912,189.867,168.028,166.127,36.752,53.491,55.977,48.101,51.411,55.398,54.617,50.126,48.691,50.931,67.767,74.068,63.538,67.295,81.536,86.276,68.465,74.262,77.245,80.019,91.046,91.324,85.763,85.939,60.904,63.007,50.487,50.719,16.012,19.042,30.949,37.354,16.570,17.577,31.045,17.122,54.474,44.477,40.422,27.251,37.978,25.620,17.656,14.390,-0.175,-0.282,-0.257,-0.156,-0.260,-0.222,-0.064,276.072,268.064,3.324,5.201,20.523,31.145,13.252,29.568,48.029,223.781,181.102,37.875,42.397,188.680,161.259,281.287,13.200,17.400,25.100,34.800,15.400,29.900,49.700,
2021/04/07 06:01:41,3002.641,19.287,14.669,4.617,5.066,1.957,301.043,101.334,100.392,251.925,252.658,198.576,212.912,189.846,168.028,166.127,36.752,53.582,55.955,48.195,51.411,55.420,54.519,50.148,48.714,50.849,67.790,73.985,63.562,67.213,81.536,86.298,68.465,74.284,77.310,80.115,91.069,91.243,85.851,85.918,60.995,62.910,50.510,50.637,19.469,23.961,33.745,38.812,17.935,19.126,30.954,17.486,54.292,44.295,40.149,27.251,37.614,25.620,17.292,14.299,-0.185,-0.311,-0.271,-0.170,-0.279,-0.249,-0.064,276.437,268.235,3.324,5.201,20.523,31.145,13.252,29.568,48.029,223.781,181.102,37.875,42.397,188.680,161.259,281.287,13.200,17.400,25.100,34.800,15.400,29.900,49.700,
2021/04/07 06:01:42,3002.764,19.105,14.515,4.590,5.066,1.957,301.270,101.334,100.141,252.159,252.658,198.576,213.383,189.846,168.280,165.875,36.752,53.582,56.037,48.101,51.345,55.398,54.541,50.126,48.691,50.931,67.790,74.068,63.562,67.295,81.536,86.336,68.465,74.262,77.245,80.019,91.069,91.324,85.851,85.939,60.995,63.068,50.510,50.719,17.831,19.953,33.359,37.263,18.572,18.397,31.318,17.213,54.383,44.295,40.331,27.160,37.887,25.620,17.565,14.390,-0.179,-0.299,-0.275,-0.152,-0.280,-0.257,-0.064,277.213,268.715,3.324,5.201,20.523,31.145,13.252,29.568,48.029,223.781,181.102,37.875,42.397,188.680,161.259,281.287,13.200,17.400,25.100,34.800,15.400,29.900,49.700,
2021/04/07 06:01:43,3002.764,19.105,14.515,4.590,5.066,1.957,301.270,101.334,100.141,252.159,252.658,198.576,213.383,189.846,168.280,165.875,36.752,53.582,56.037,48.101,51.345,55.398,54.541,50.126,48.691,50.931,67.790,74.068,63.562,67.295,81.536,86.336,68.465,74.262,77.245,80.019,91.069,91.324,85.851,85.939,60.995,63.068,50.510,50.719,17.831,19.953,33.359,37.263,18.572,18.397,31.318,17.213,54.383,44.295,40.331,27.160,37.887,25.620,17.565,14.390,-0.179,-0.299,-0.275,-0.152,-0.280,-0.257,-0.064,277.213,268.715,3.324,5.201,20.523,31.145,13.252,29.568,48.029,223.781,181.102,37.875,42.397,188.680,161.259,281.287,13.200,17.400,25.100,34.800,15.400,29.900,49.700,
2021/04/07 06:01:44,3002.697,19.469,14.870,4.598,5.029,1.957,301.497,101.334,100.392,252.394,252.893,198.827,213.383,189.846,168.280,165.875,36.752,53.582,56.037,48.101,51.345,55.398,54.519,50.126,48.691,50.931,67.790,74.007,63.562,67.295,81.536,86.276,68.465,74.262,77.310,80.019,91.134,91.264,85.851,85.939,61.061,63.068,50.577,50.659,16.648,18.222,32.877,36.899,16.661,18.033,30.863,17.213,54.202,44.203,40.058,27.069,37.705,25.529,17.201,14.299,-0.168,-0.303,-0.265,-0.156,-0.281,-0.258,-0.064,277.803,269.126,1.676,3.547,22.804,26.729,14.201,29.050,48.284,72.646,201.501,50.516,44.697,179.193,159.444,281.589,14.600,11.600,27.000,29.300,15.800,29.500,50.000,
2021/04/07 06:01:45,3002.697,19.469,14.870,4.598,5.029,1.957,301.497,101.334,100.392,252.394,252.893,198.827,213.383,189.846,168.280,165.875,36.752,53.582,56.037,48.101,51.345,55.398,54.519,50.126,48.691,50.931,67.790,74.007,63.562,67.295,81.536,86.276,68.465,74.262,77.310,80.019,91.134,91.264,85.851,85.939,61.061,63.068,50.577,50.659,16.648,18.222,32.877,36.899,16.661,18.033,30.863,17.213,54.202,44.203,40.058,27.069,37.705,25.529,17.201,14.299,-0.168,-0.303,-0.265,-0.156,-0.281,-0.258,-0.064,277.803,269.126,1.676,3.547,22.804,26.729,14.201,29.050,48.284,72.646,201.501,50.516,44.697,179.193,159.444,281.589,14.600,11.600,27.000,29.300,15.800,29.500,50.000,
2021/04/07 06:01:46,3002.646,19.651,15.065,4.585,5.066,1.957,301.497,101.334,100.392,252.394,252.893,198.827,213.383,189.846,168.280,166.127,36.682,53.582,55.977,48.101,51.345,55.420,54.541,50.148,48.714,51.007,67.790,74.007,63.562,67.295,81.536,86.357,68.465,74.284,77.310,80.041,91.134,91.324,85.851,85.939,61.061,63.068,50.577,50.719,17.376,18.313,31.913,37.081,15.659,16.667,30.772,17.122,54.202,44.386,39.967,27.069,37.614,25.438,16.928,14.299,-0.174,-0.311,-0.269,-0.162,-0.279,-0.267,-0.064,278.135,269.351,1.676,3.547,22.804,26.729,14.201,29.050,48.284,72.646,201.501,50.516,44.697,179.193,159.444,281.589,14.600,11.600,27.000,29.300,15.800,29.500,50.000,
