Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:01:47,3002.781,19.469,14.866,4.603,5.066,1.957,301.497,101.355,100.392,252.414,253.128,199.100,213.618,190.119,168.532,166.127,36.752,53.624,56.037,48.126,51.345,55.398,54.541,50.186,48.691,51.007,67.767,74.007,63.538,67.295,81.536,86.336,68.465,74.262,77.310,80.093,91.111,91.324,85.893,85.939,61.037,63.143,50.487,50.719,17.376,19.224,31.142,37.445,16.296,17.760,30.863,17.304,54.202,44.386,40.149,27.069,37.614,25.346,17.019,14.299,-0.174,-0.314,-0.272,-0.164,-0.281,-0.259,-0.064,278.422,269.591,1.676,3.547,22.804,26.729,14.201,29.050,48.284,72.646,201.501,50.516,44.697,179.193,159.444,281.589,14.600,11.600,27.000,29.300,15.800,29.500,50.000,
2021/04/07 06:01:48,3002.613,19.833,15.235,4.597,5.066,1.957,301.497,101.334,100.371,252.629,253.343,199.078,213.598,189.846,168.510,165.875,36.727,53.624,55.977,48.101,51.345,55.398,54.541,50.186,48.691,50.931,67.767,74.007,63.538,67.295,81.601,86.336,68.465,74.338,77.310,80.093,91.111,91.324,85.828,85.939,61.037,63.068,50.553,50.659,18.650,20.681,32.491,37.445,16.843,17.942,30.681,17.486,54.383,44.477,40.513,27.251,37.705,25.529,17.110,14.390,-0.174,-0.310,-0.276,-0.163,-0.278,-0.258,-0.064,278.644,269.704,1.676,3.547,22.804,26.729,14.201,29.050,48.284,72.646,201.501,50.516,44.697,179.193,159.444,281.589,14.600,11.600,27.000,29.300,15.800,29.500,50.000,
2021/04/07 06:01:49,3002.394,19.287,14.671,4.616,5.066,1.957,301.497,101.334,100.392,252.629,253.128,199.078,213.853,190.097,168.532,165.875,36.752,53.648,56.037,48.101,51.345,55.398,54.519,50.186,48.691,51.007,67.790,74.007,63.562,67.295,81.536,86.336,68.465,74.262,77.310,80.093,91.134,91.324,85.916,86.013,61.061,63.143,50.510,50.719,20.469,22.139,31.720,36.534,16.479,17.760,31.227,17.577,54.565,44.568,40.513,27.342,37.614,25.438,17.019,14.390,-0.170,-0.301,-0.271,-0.158,-0.265,-0.253,-0.064,278.853,270.003,1.676,3.547,22.804,26.729,14.201,29.050,48.284,72.646,201.501,50.516,44.697,179.193,159.444,281.589,14.600,11.600,27.000,29.300,15.800,29.500,50.000,
2021/04/07 06:01:50,3002.326,19.651,15.062,4.588,5.029,1.957,301.724,101.355,100.392,252.649,253.364,199.351,213.853,190.119,168.532,166.127,36.752,53.624,56.016,48.101,51.345,55.398,54.541,50.126,48.691,50.910,67.767,73.985,63.538,67.273,81.536,86.336,68.465,74.262,77.310,80.093,91.111,91.302,85.893,85.918,61.037,63.122,50.553,50.637,19.287,27.059,32.491,38.630,16.570,18.852,31.045,18.306,54.565,44.386,40.513,27.525,37.614,25.438,17.383,14.572,-0.177,-0.312,-0.279,-0.164,-0.267,-0.266,-0.064,279.049,270.233,3.513,5.818,24.382,30.795,10.270,28.398,48.835,175.101,245.638,37.669,47.764,186.710,161.948,281.816,12.400,12.700,26.900,33.100,12.500,28.900,50.500,
2021/04/07 06:01:51,3002.225,18.923,14.332,4.591,5.066,1.957,301.724,101.334,100.644,252.629,253.364,199.330,213.853,190.097,168.532,165.875,36.752,53.624,56.037,48.170,51.345,55.420,54.519,50.208,48.793,51.007,67.767,74.007,63.538,67.295,81.601,86.357,68.532,74.284,77.310,80.115,91.111,91.324,85.893,86.013,61.104,63.143,50.553,50.719,18.923,22.230,31.913,39.176,15.932,17.760,31.227,17.760,54.838,44.568,40.513,27.616,37.614,25.438,17.201,14.481,-0.171,-0.289,-0.267,-0.146,-0.256,-0.235,-0.064,279.257,270.409,3.513,5.818,24.382,30.795,10.270,28.398,48.835,175.101,245.638,37.669,47.764,186.710,161.948,281.816,12.400,12.700,26.900,33.100,12.500,28.900,50.500,
2021/04/07 06:01:52,3002.118,19.105,14.529,4.576,5.066,1.957,301.724,101.334,100.392,252.629,253.364,199.330,214.088,190.097,168.783,165.875,36.752,53.624,56.037,48.170,51.345,55.420,54.519,50.208,48.793,51.007,67.767,74.007,63.538,67.295,81.601,86.357,68.465,74.284,77.310,80.115,91.111,91.324,85.893,86.013,61.104,63.143,50.553,50.719,17.831,21.501,31.720,38.265,16.114,17.031,30.954,17.668,54.383,44.568,40.058,27.342,37.614,25.346,16.837,14.390,-0.178,-0.300,-0.272,-0.153,-0.270,-0.237,-0.064,279.391,270.585,3.513,5.818,24.382,30.795,10.270,28.398,48.835,175.101,245.638,37.669,47.764,186.710,161.948,281.816,12.400,12.700,26.900,33.100,12.500,28.900,50.500,
2021/04/07 06:01:53,3001.972,19.105,14.535,4.570,5.066,1.957,301.952,101.334,100.392,252.864,253.599,199.330,214.088,190.097,168.783,166.127,36.752,53.624,56.037,48.126,51.411,55.398,54.519,50.186,48.770,51.007,67.767,74.068,63.538,67.295,81.601,86.336,68.532,74.262,77.310,80.093,91.111,91.383,85.893,86.013,61.104,63.204,50.487,50.719,19.105,21.410,32.202,38.994,16.843,17.760,31.409,17.760,54.202,44.568,40.331,27.342,37.614,25.438,17.019,14.390,-0.171,-0.284,-0.258,-0.152,-0.264,-0.229,-0.064,279.561,270.820,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:01:54,3001.984,19.651,15.095,4.555,5.029,1.957,301.952,101.334,100.392,252.864,253.599,199.330,214.088,190.097,168.783,165.875,36.752,53.624,56.016,48.101,51.411,55.398,54.541,50.186,48.770,50.910,67.767,73.910,63.538,67.213,81.666,86.336,68.532,74.262,77.310,80.093,91.111,91.243,85.893,85.918,61.104,63.122,50.553,50.637,17.285,21.501,32.299,37.536,16.023,17.395,30.954,17.304,54.292,44.568,40.149,27.251,37.705,25.438,17.292,14.390,-0.173,-0.289,-0.260,-0.156,-0.269,-0.237,-0.064,279.739,271.060,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:01:55,3001.821,20.015,15.416,4.599,5.066,1.957,301.952,101.334,100.392,252.864,253.599,199.330,214.323,190.097,169.035,165.875,36.752,53.624,56.037,48.126,51.411,55.496,54.519,50.208,48.793,51.007,67.767,74.007,63.538,67.295,81.601,86.357,68.532,74.360,77.310,80.115,91.111,91.324,85.893,86.013,61.104,63.204,50.487,50.719,17.740,21.775,34.227,37.536,16.023,18.397,31.136,17.942,54.111,44.568,40.058,27.251,37.614,25.438,16.928,14.390,-0.174,-0.293,-0.259,-0.157,-0.272,-0.241,-0.064,279.817,271.354,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:01:56,3001.709,19.651,15.036,4.614,5.029,1.931,302.179,101.082,100.392,252.864,253.834,199.581,214.323,190.097,169.035,166.127,36.752,53.691,56.016,48.195,51.411,55.474,54.519,50.186,48.770,50.985,67.767,73.985,63.538,67.273,81.601,86.336,68.532,74.262,77.310,80.093,91.111,91.302,85.893,85.992,61.104,63.122,50.487,50.637,15.375,17.584,30.949,36.625,17.116,16.940,31.227,17.213,54.202,44.659,40.331,27.433,37.614,25.346,16.928,14.299,-0.176,-0.286,-0.260,-0.162,-0.269,-0.246,-0.064,279.927,271.467,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:01:57,3001.664,19.287,14.716,4.571,5.066,1.931,302.179,101.082,100.644,253.099,253.834,199.581,214.323,190.097,169.035,165.875,36.752,53.691,56.037,48.101,51.345,55.474,54.519,50.186,48.770,51.007,67.767,74.007,63.538,67.295,81.666,86.336,68.532,74.262,77.310,80.093,91.111,91.324,85.893,86.013,61.170,63.204,50.487,50.659,15.557,21.684,34.612,37.810,16.479,17.486,31.136,17.668,54.383,44.659,40.240,27.433,37.523,25.346,16.746,14.299,-0.172,-0.298,-0.259,-0.161,-0.276,-0.245,-0.064,280.070,271.702,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:01:58,3001.714,19.287,14.713,4.574,5.029,1.931,302.179,101.104,100.392,253.119,253.834,199.603,214.559,190.119,169.035,166.127,36.752,53.691,56.091,48.126,51.411,55.474,54.541,50.186,48.770,50.985,67.833,73.985,63.538,67.273,81.666,86.336,68.532,74.262,77.310,80.093,91.111,91.243,85.893,85.918,61.170,63.243,50.487,50.697,17.558,25.875,33.070,37.628,16.661,18.670,31.409,17.942,54.292,44.659,40.331,27.433,37.614,25.438,16.928,14.299,-0.174,-0.299,-0.265,-0.166,-0.277,-0.254,-0.064,280.240,271.937,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:01:59,3001.653,19.651,15.076,4.574,5.066,1.931,302.179,101.082,100.392,253.099,254.069,199.581,214.559,190.097,169.035,166.127,36.752,53.691,56.037,48.101,51.411,55.420,54.481,50.208,48.793,51.007,67.767,73.931,63.538,67.234,81.601,86.357,68.465,74.284,77.310,80.115,91.111,91.324,85.893,86.013,61.170,63.204,50.487,50.659,18.195,21.501,31.334,38.539,16.752,17.851,31.409,17.942,54.565,44.750,40.149,27.433,37.432,25.438,16.746,14.299,-0.170,-0.288,-0.258,-0.163,-0.267,-0.244,-0.064,280.397,272.172,3.002,4.817,23.020,31.411,12.540,29.222,48.225,178.091,221.634,41.654,46.806,184.574,160.821,281.240,11.500,13.700,27.600,34.100,15.100,29.700,50.000,
2021/04/07 06:02:00,3001.832,20.015,15.419,4.595,5.066,1.931,302.179,101.334,100.644,253.334,254.069,199.833,214.559,190.097,169.286,166.127,36.752,53.691,56.037,48.101,51.411,55.398,54.481,50.126,48.770,51.007,67.767,74.007,63.538,67.295,81.601,86.336,68.532,74.262,77.310,80.093,91.111,91.324,85.893,86.013,61.170,63.204,50.487,50.659,17.740,20.955,31.720,37.901,16.205,17.395,31.409,17.486,54.383,44.841,40.240,27.433,37.523,25.438,17.019,14.299,-0.179,-0.303,-0.269,-0.175,-0.278,-0.256,-0.064,280.548,272.402,3.489,6.500,25.064,27.800,11.900,28.906,48.481,242.700,306.870,47.911,46.603,180.000,160.813,280.939,11.500,14.300,27.800,30.000,13.200,29.200,50.200,
2021/04/07 06:02:01,3002.029,19.469,14.893,4.576,5.066,1.957,302.406,101.334,100.392,253.334,254.069,199.833,214.794,190.349,169.286,166.127,36.752,53.691,56.037,48.195,51.411,55.420,54.398,50.208,48.793,51.007,67.767,74.007,63.538,67.295,81.666,86.357,68.532,74.284,77.310,80.115,91.111,91.324,85.893,86.013,61.170,63.265,50.487,50.659,18.559,22.686,32.973,39.176,17.571,17.668,31.045,17.760,54.383,44.750,40.240,27.525,37.523,25.346,17.019,14.390,-0.177,-0.300,-0.267,-0.169,-0.272,-0.255,-0.064,280.770,272.706,3.489,6.500,25.064,27.800,11.900,28.906,48.481,242.700,306.870,47.911,46.603,180.000,160.813,280.939,11.500,14.300,27.800,30.000,13.200,29.200,50.200,
2021/04/07 06:02:02,3001.922,20.378,15.793,4.586,5.066,1.931,302.406,101.082,100.392,253.334,254.304,200.078,214.794,190.349,169.286,166.127,36.752,53.757,56.142,48.195,51.411,55.398,54.458,50.186,48.770,51.097,67.767,74.036,63.538,67.324,81.666,86.336,68.532,74.262,77.310,80.093,91.111,91.411,85.893,86.100,61.237,63.370,50.487,50.748,18.195,23.688,34.516,37.445,16.752,18.215,31.318,17.760,54.292,45.024,40.240,27.616,37.523,25.438,16.655,14.208,-0.187,-0.312,-0.271,-0.172,-0.269,-0.264,-0.064,280.994,272.877,3.489,6.500,25.064,27.800,11.900,28.906,48.481,242.700,306.870,47.911,46.603,180.000,160.813,280.939,11.500,14.300,27.800,30.000,13.200,29.200,50.200,
2021/04/07 06:02:03,3002.045,20.924,16.296,4.628,5.066,1.957,302.406,101.082,100.392,253.569,254.304,199.833,214.794,190.349,169.286,165.875,36.752,53.757,56.113,48.170,51.411,55.398,54.458,50.126,48.770,51.007,67.767,74.007,63.538,67.295,81.666,86.336,68.532,74.262,77.310,80.093,91.176,91.324,85.893,86.013,61.170,63.204,50.487,50.659,18.286,22.959,31.142,37.719,16.114,17.668,30.863,17.577,54.383,45.115,40.422,27.889,37.523,25.438,16.928,14.299,-0.180,-0.299,-0.265,-0.165,-0.264,-0.247,-0.064,281.190,273.053,3.489,6.500,25.064,27.800,11.900,28.906,48.481,242.700,306.870,47.911,46.603,180.000,160.813,280.939,11.500,14.300,27.800,30.000,13.200,29.200,50.200,
2021/04/07 06:02:04,3002.163,20.924,16.266,4.658,5.066,1.931,302.634,101.355,100.392,253.589,254.304,200.099,214.794,190.370,169.286,166.127,36.752,53.757,56.037,48.170,51.411,55.474,54.458,50.186,48.834,51.007,67.767,74.007,63.538,67.295,81.666,86.336,68.532,74.338,77.310,80.093,91.111,91.324,85.893,86.072,61.237,63.265,50.487,50.659,17.831,21.775,32.973,37.719,17.207,18.397,31.045,17.304,54.474,45.115,40.149,27.616,37.523,25.438,17.019,14.208,-0.188,-0.304,-0.274,-0.172,-0.274,-0.245,-0.064,281.438,273.229,1.581,4.455,24.068,27.048,12.300,29.063,48.228,214.695,225.909,42.306,47.997,180.000,158.821,280.634,8.200,13.300,26.700,29.200,13.700,29.700,50.000,
2021/04/07 06:02:05,3002.365,20.742,16.136,4.606,5.066,1.957,302.634,101.334,100.392,253.569,254.304,200.078,215.029,190.349,169.538,165.875,36.752,53.757,56.037,48.101,51.411,55.398,54.458,50.186,48.770,51.007,67.767,73.931,63.538,67.295,81.666,86.336,68.532,74.338,77.310,80.093,91.176,91.324,85.958,86.013,61.237,63.204,50.487,50.659,17.467,20.408,32.202,37.263,15.659,18.033,30.681,17.577,54.202,44.841,40.422,27.889,37.341,25.438,16.655,14.208,-0.176,-0.288,-0.262,-0.162,-0.264,-0.233,-0.064,281.699,273.523,1.581,4.455,24.068,27.048,12.300,29.063,48.228,214.695,225.909,42.306,47.997,180.000,158.821,280.634,8.200,13.300,26.700,29.200,13.700,29.700,50.000,
2021/04/07 06:02:06,3002.433,20.742,16.132,4.611,5.066,1.931,302.634,101.334,100.644,253.569,254.539,200.078,215.029,190.349,169.286,166.127,36.752,53.757,56.113,48.195,51.411,55.398,54.481,50.186,48.770,51.007,67.767,74.007,63.538,67.295,81.666,86.336,68.532,74.262,77.310,80.093,91.111,91.383,85.893,86.072,61.237,63.265,50.487,50.659,18.104,21.137,32.877,38.539,16.479,17.942,31.136,17.668,54.202,45.115,40.422,27.889,37.432,25.346,16.837,14.208,-0.176,-0.286,-0.262,-0.155,-0.263,-0.241,-0.064,281.947,273.700,1.581,4.455,24.068,27.048,12.300,29.063,48.228,214.695,225.909,42.306,47.997,180.000,158.821,280.634,8.200,13.300,26.700,29.200,13.700,29.700,50.000,
2021/04/07 06:02:07,3002.545,21.106,16.520,4.587,5.066,1.931,302.861,101.334,100.644,253.804,254.539,200.078,215.264,190.349,169.538,165.875,36.752,53.781,56.091,48.170,51.411,55.398,54.481,50.186,48.770,50.985,67.790,73.985,63.562,67.273,81.666,86.336,68.532,74.262,77.375,80.093,91.199,91.302,85.981,85.992,61.260,63.243,50.577,50.637,17.740,21.684,32.491,37.719,15.932,17.577,30.772,17.395,54.111,45.024,40.149,27.889,37.341,25.346,16.746,14.208,-0.172,-0.287,-0.264,-0.142,-0.269,-0.242,-0.064,282.195,273.935,1.581,4.455,24.068,27.048,12.300,29.063,48.228,214.695,225.909,42.306,47.997,180.000,158.821,280.634,8.200,13.300,26.700,29.200,13.700,29.700,50.000,
2021/04/07 06:02:08,3002.500,21.470,16.849,4.621,5.066,1.957,302.634,101.082,100.644,253.804,254.539,200.313,215.264,190.349,169.538,165.875,36.682,53.847,56.113,48.101,51.411,55.474,54.519,50.186,48.834,51.068,67.857,74.007,63.628,67.295,81.666,86.410,68.532,74.262,77.375,80.152,91.199,91.383,85.981,86.072,61.327,63.340,50.510,50.719,17.831,21.046,34.420,37.628,17.753,18.670,31.045,17.395,54.383,45.206,40.331,28.071,37.432,25.438,16.837,14.299,-0.176,-0.295,-0.270,-0.153,-0.278,-0.256,-0.064,282.456,274.170,1.581,4.455,24.068,27.048,12.300,29.063,48.228,214.695,225.909,42.306,47.997,180.000,158.821,280.634,8.200,13.300,26.700,29.200,13.700,29.700,50.000,
2021/04/07 06:02:09,3002.809,21.834,17.201,4.633,5.066,1.931,302.861,101.334,100.644,253.804,254.775,200.313,215.264,190.349,169.538,165.875,36.752,53.757,56.113,48.126,51.478,55.474,54.617,50.186,48.834,51.007,67.767,74.007,63.538,67.295,81.666,86.336,68.532,74.338,77.375,80.152,91.176,91.383,85.958,86.072,61.303,63.265,50.553,50.659,19.105,19.588,32.009,36.625,17.025,18.306,31.409,17.213,54.565,45.479,40.331,27.889,37.432,25.438,16.928,14.299,-0.167,-0.294,-0.262,-0.151,-0.275,-0.251,-0.064,282.824,274.346,1.581,4.455,24.068,27.048,12.300,29.063,48.228,214.695,225.909,42.306,47.997,180.000,158.821,280.634,8.200,13.300,26.700,29.200,13.700,29.700,50.000,
2021/04/07 06:02:10,3003.011,21.652,17.062,4.590,5.066,1.957,302.861,101.334,100.644,254.039,254.775,200.313,215.264,190.349,169.538,165.875,36.752,53.847,56.113,48.101,51.411,55.474,54.617,50.262,48.834,51.068,67.790,74.007,63.562,67.295,81.666,86.410,68.532,74.338,77.375,80.152,91.199,91.383,85.981,86.072,61.327,63.340,50.510,50.659,18.195,21.775,32.009,37.810,16.479,17.760,31.136,17.031,54.747,45.753,40.240,28.071,37.341,25.438,16.746,14.117,-0.161,-0.292,-0.256,-0.149,-0.268,-0.248,-0.064,283.056,274.522,4.130,7.200,21.366,31.056,13.297,29.262,48.774,186.953,270.000,43.103,46.696,186.911,160.017,281.471,14.100,14.900,24.200,33.400,15.100,29.800,50.400,
2021/04/07 06:02:11,3003.399,22.562,17.965,4.597,5.029,1.957,302.861,101.082,100.644,254.039,255.010,200.548,215.499,190.349,169.538,165.875,36.752,53.823,56.091,48.101,51.411,55.474,54.519,50.262,48.834,51.046,67.767,73.985,63.538,67.273,81.666,86.336,68.598,74.262,77.375,80.152,91.176,91.302,85.958,85.992,61.303,63.319,50.553,50.637,16.921,20.499,32.781,38.083,16.479,18.488,31.227,17.304,54.656,45.753,40.240,28.163,37.432,25.346,16.928,14.208,-0.170,-0.304,-0.271,-0.157,-0.275,-0.254,-0.064,283.722,274.992,4.130,7.200,21.366,31.056,13.297,29.262,48.774,186.953,270.000,43.103,46.696,186.911,160.017,281.471,14.100,14.900,24.200,33.400,15.100,29.800,50.400,
2021/04/07 06:02:12,3003.399,22.562,17.965,4.597,5.029,1.957,302.861,101.082,100.644,254.039,255.010,200.548,215.499,190.349,169.538,165.875,36.752,53.823,56.091,48.101,51.411,55.474,54.519,50.262,48.834,51.046,67.767,73.985,63.538,67.273,81.666,86.336,68.598,74.262,77.375,80.152,91.176,91.302,85.958,85.992,61.303,63.319,50.553,50.637,16.921,20.499,32.781,38.083,16.479,18.488,31.227,17.304,54.656,45.753,40.240,28.163,37.432,25.346,16.928,14.208,-0.170,-0.304,-0.271,-0.157,-0.275,-0.254,-0.064,283.722,274.992,4.130,7.200,21.366,31.056,13.297,29.262,48.774,186.953,270.000,43.103,46.696,186.911,160.017,281.471,14.100,14.900,24.200,33.400,15.100,29.800,50.400,
2021/04/07 06:02:13,3003.286,22.744,18.131,4.613,5.029,1.931,303.088,101.082,100.644,254.039,255.010,200.548,215.499,190.600,169.789,165.875,36.752,53.823,56.091,48.101,51.411,55.474,54.541,50.262,48.834,50.985,67.767,73.910,63.538,67.213,81.730,86.336,68.598,74.338,77.310,80.152,91.176,91.302,85.958,85.992,61.303,63.319,50.487,50.561,18.377,19.679,33.166,38.356,16.752,18.124,31.045,17.213,54.565,45.753,40.513,28.345,37.341,25.346,16.837,14.208,-0.170,-0.301,-0.272,-0.158,-0.266,-0.253,-0.064,284.023,275.286,4.130,7.200,21.366,31.056,13.297,29.262,48.774,186.953,270.000,43.103,46.696,186.911,160.017,281.471,14.100,14.900,24.200,33.400,15.100,29.800,50.400,
2021/04/07 06:02:14,3003.157,23.108,18.495,4.613,5.066,1.931,303.088,101.082,100.644,254.039,255.010,200.548,215.735,190.600,169.789,165.875,36.752,53.890,56.152,48.101,51.411,55.535,54.519,50.262,48.834,51.046,67.767,73.985,63.538,67.273,81.730,86.410,68.532,74.338,77.310,80.152,91.176,91.361,85.958,85.992,61.303,63.319,50.487,50.637,19.105,20.590,32.973,38.994,16.752,17.851,31.500,17.668,54.292,45.479,40.422,28.345,37.341,25.346,16.837,14.299,-0.172,-0.291,-0.270,-0.156,-0.253,-0.252,-0.064,284.362,275.404,4.130,7.200,21.366,31.056,13.297,29.262,48.774,186.953,270.000,43.103,46.696,186.911,160.017,281.471,14.100,14.900,24.200,33.400,15.100,29.800,50.400,
2021/04/07 06:02:15,3003.213,23.654,19.042,4.611,5.029,1.931,303.088,101.104,100.644,254.294,255.245,200.569,215.735,190.622,169.789,165.875,36.752,53.823,56.113,48.101,51.411,55.474,54.519,50.262,48.834,51.068,67.767,73.931,63.538,67.234,81.730,86.336,68.598,74.338,77.310,80.152,91.176,91.383,85.958,86.072,61.370,63.340,50.487,50.583,16.558,21.593,31.720,38.083,17.389,18.124,31.682,17.395,54.747,45.662,40.605,28.254,37.341,25.346,16.837,14.299,-0.170,-0.281,-0.262,-0.142,-0.256,-0.225,-0.064,284.701,275.697,4.130,7.200,21.366,31.056,13.297,29.262,48.774,186.953,270.000,43.103,46.696,186.911,160.017,281.471,14.100,14.900,24.200,33.400,15.100,29.800,50.400,
2021/04/07 06:02:16,3003.157,23.836,19.218,4.618,5.066,1.931,303.316,101.082,100.644,254.274,255.245,200.783,215.735,190.600,169.789,166.127,36.752,53.890,56.174,48.101,51.411,55.474,54.541,50.262,48.897,51.143,67.767,74.007,63.538,67.295,81.730,86.410,68.598,74.338,77.375,80.152,91.176,91.383,85.958,86.146,61.370,63.401,50.487,50.659,17.376,21.319,33.166,37.901,17.571,18.944,31.318,18.033,54.383,45.662,40.787,28.527,37.523,25.438,17.110,14.390,-0.173,-0.283,-0.260,-0.155,-0.265,-0.232,-0.064,285.041,275.815,8.713,9.902,19.413,31.453,14.750,30.068,49.285,148.134,236.952,51.064,38.546,188.185,159.154,280.877,17.100,18.100,22.900,33.500,16.200,30.600,50.900,
2021/04/07 06:02:17,3003.135,24.381,19.774,4.608,5.066,1.931,303.316,101.082,100.644,254.274,255.245,200.783,215.970,190.600,170.041,166.127,36.752,53.890,56.174,48.101,51.345,55.474,54.541,50.262,48.834,51.068,67.767,74.007,63.538,67.295,81.730,86.336,68.532,74.338,77.375,80.152,91.176,91.383,85.958,86.072,61.370,63.401,50.487,50.583,18.741,25.966,32.684,38.539,16.843,18.670,31.318,17.760,54.474,45.753,40.787,28.436,37.341,25.346,17.110,14.390,-0.174,-0.287,-0.259,-0.156,-0.268,-0.241,-0.064,285.393,276.167,8.713,9.902,19.413,31.453,14.750,30.068,49.285,148.134,236.952,51.064,38.546,188.185,159.154,280.877,17.100,18.100,22.900,33.500,16.200,30.600,50.900,
2021/04/07 06:02:18,3003.112,24.199,19.604,4.596,5.029,1.931,303.543,101.104,100.644,254.529,255.245,200.804,215.970,190.622,170.041,166.127,36.752,53.890,56.174,48.195,51.345,55.474,54.519,50.262,48.834,51.068,67.767,74.007,63.538,67.295,81.730,86.410,68.532,74.338,77.375,80.152,91.176,91.457,85.958,86.072,61.370,63.401,50.487,50.659,17.285,19.862,32.491,38.356,15.568,17.122,30.954,17.942,54.383,45.479,40.605,28.254,37.341,25.346,16.837,14.390,-0.165,-0.286,-0.255,-0.155,-0.267,-0.242,-0.064,285.759,276.285,8.713,9.902,19.413,31.453,14.750,30.068,49.285,148.134,236.952,51.064,38.546,188.185,159.154,280.877,17.100,18.100,22.900,33.500,16.200,30.600,50.900,
2021/04/07 06:02:19,3003.028,24.381,19.758,4.623,5.066,1.931,303.543,101.104,100.644,254.529,255.480,200.804,215.970,190.622,170.041,165.875,36.752,53.890,56.174,48.126,51.411,55.474,54.519,50.262,48.834,51.007,67.767,74.007,63.538,67.295,81.730,86.410,68.532,74.338,77.310,80.152,91.176,91.383,85.958,86.146,61.370,63.477,50.487,50.659,17.012,22.048,34.227,39.541,17.662,18.761,31.227,17.760,54.383,45.479,40.605,28.163,37.432,25.346,17.110,14.299,-0.168,-0.292,-0.257,-0.163,-0.270,-0.244,-0.064,286.138,276.638,8.713,9.902,19.413,31.453,14.750,30.068,49.285,148.134,236.952,51.064,38.546,188.185,159.154,280.877,17.100,18.100,22.900,33.500,16.200,30.600,50.900,
2021/04/07 06:02:20,3002.848,24.745,20.110,4.635,5.066,1.931,303.316,101.082,100.644,254.508,255.480,201.018,216.205,190.600,170.041,165.875,36.682,53.890,56.091,48.101,51.411,55.474,54.541,50.262,48.897,51.046,67.767,73.985,63.538,67.273,81.730,86.410,68.598,74.338,77.375,80.152,91.176,91.361,85.958,86.051,61.436,63.379,50.487,50.561,16.467,20.317,32.588,39.723,16.934,17.577,31.500,18.033,54.656,45.662,40.422,28.071,37.341,25.346,17.201,14.481,-0.170,-0.287,-0.260,-0.165,-0.270,-0.246,-0.064,286.550,276.701,4.301,2.617,22.730,31.477,11.600,29.262,48.774,197.592,46.548,41.968,40.878,180.494,160.017,281.471,10.600,10.600,25.400,33.600,13.000,29.700,50.500,
2021/04/07 06:02:21,3002.972,25.109,20.492,4.617,5.066,1.931,303.543,101.082,100.644,254.743,255.480,201.253,216.205,190.600,170.041,166.127,36.752,53.890,56.174,48.101,51.411,55.474,54.541,50.262,48.897,51.143,67.767,74.007,63.538,67.295,81.730,86.410,68.532,74.262,77.375,80.152,91.176,91.457,85.958,86.146,61.436,63.477,50.487,50.659,18.559,22.230,32.781,39.085,16.023,17.851,30.954,18.215,54.474,45.297,40.878,28.163,37.158,25.255,16.928,14.299,-0.172,-0.294,-0.258,-0.157,-0.260,-0.245,-0.064,286.968,276.936,4.301,2.617,22.730,31.477,11.600,29.262,48.774,197.592,46.548,41.968,40.878,180.494,160.017,281.471,10.600,10.600,25.400,33.600,13.000,29.700,50.500,
2021/04/07 06:02:22,3002.876,25.473,20.849,4.624,5.066,1.931,303.523,101.082,100.644,254.743,255.715,201.018,216.440,190.600,170.041,166.106,36.752,53.890,56.152,48.101,51.411,55.474,54.541,50.262,48.897,51.046,67.767,73.910,63.538,67.273,81.730,86.410,68.598,74.338,77.375,80.152,91.176,91.361,86.023,86.051,61.436,63.455,50.487,50.561,15.830,20.135,32.781,37.628,16.296,17.577,30.863,17.942,54.656,45.297,40.696,28.071,37.250,25.255,17.019,14.390,-0.172,-0.290,-0.255,-0.155,-0.260,-0.233,-0.064,287.391,277.166,4.301,2.617,22.730,31.477,11.600,29.262,48.774,197.592,46.548,41.968,40.878,180.494,160.017,281.471,10.600,10.600,25.400,33.600,13.000,29.700,50.500,
2021/04/07 06:02:23,3002.736,25.837,21.226,4.611,5.066,1.931,303.770,101.082,100.644,254.743,255.715,201.253,216.440,190.600,170.292,166.127,36.752,53.890,56.152,48.101,51.411,55.474,54.519,50.262,48.897,51.046,67.767,73.910,63.538,67.213,81.730,86.410,68.532,74.338,77.375,80.152,91.176,91.361,85.958,86.051,61.436,63.455,50.487,50.561,17.285,21.501,32.299,36.990,16.387,18.033,31.591,17.668,54.656,45.662,40.787,28.345,37.158,25.255,16.837,14.208,-0.175,-0.287,-0.260,-0.158,-0.263,-0.225,-0.064,287.750,277.396,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:24,3002.725,25.473,20.839,4.634,5.066,1.931,303.770,101.082,100.622,254.743,255.930,201.253,216.420,190.852,170.271,165.875,36.727,53.956,56.152,48.126,51.411,55.474,54.519,50.262,48.897,51.046,67.767,73.910,63.538,67.273,81.730,86.410,68.598,74.338,77.375,80.152,91.240,91.361,85.958,86.051,61.436,63.455,50.487,50.561,15.921,22.868,30.852,37.445,16.023,17.122,31.865,17.851,54.383,45.571,40.422,28.163,37.158,25.255,16.837,14.299,-0.174,-0.298,-0.264,-0.156,-0.272,-0.241,-0.064,288.161,277.695,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:25,3002.843,25.837,21.205,4.632,5.066,1.931,303.770,101.104,100.644,254.998,255.715,201.273,216.675,190.873,170.292,166.127,36.752,53.980,56.213,48.126,51.411,55.496,54.519,50.284,48.920,51.046,67.790,73.985,63.628,67.334,81.730,86.431,68.598,74.360,77.375,80.174,91.199,91.361,86.046,86.051,61.460,63.516,50.510,50.637,17.376,19.406,30.949,37.628,15.841,17.577,31.136,17.760,54.656,45.844,40.513,28.436,37.067,25.255,16.655,14.208,-0.173,-0.293,-0.264,-0.143,-0.274,-0.248,-0.064,288.592,277.813,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:26,3002.714,26.019,21.413,4.606,5.066,1.931,303.997,101.104,100.644,254.998,255.951,201.273,216.675,190.873,170.292,166.127,36.682,53.956,56.152,48.101,51.411,55.474,54.541,50.262,48.897,51.122,67.767,73.910,63.605,67.273,81.730,86.410,68.598,74.338,77.375,80.152,91.240,91.435,86.023,86.125,61.502,63.516,50.487,50.637,18.286,21.319,32.684,38.630,16.570,17.760,31.500,18.306,54.656,45.935,40.787,28.527,37.158,25.255,16.837,14.299,-0.171,-0.293,-0.267,-0.146,-0.277,-0.252,-0.064,289.049,278.106,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:27,3002.820,26.747,22.112,4.634,5.066,1.931,303.997,101.082,100.644,255.213,255.951,201.253,216.675,190.852,170.544,166.127,36.682,53.980,56.174,48.101,51.411,55.474,54.541,50.262,48.897,51.068,67.790,73.931,63.628,67.234,81.730,86.469,68.598,74.338,77.375,80.152,91.264,91.383,86.046,86.146,61.526,63.477,50.510,50.583,15.557,22.413,32.877,36.625,16.479,18.397,31.500,17.668,54.565,45.844,40.696,28.345,37.158,25.255,17.201,14.390,-0.161,-0.283,-0.254,-0.144,-0.272,-0.244,-0.064,289.486,278.337,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:28,3002.854,26.929,22.282,4.646,5.066,1.931,303.997,101.082,100.644,255.213,256.186,201.488,216.910,190.852,170.544,166.127,36.682,53.980,56.213,48.195,51.478,55.496,54.519,50.345,48.999,51.046,67.790,73.910,63.628,67.273,81.730,86.490,68.598,74.360,77.375,80.174,91.264,91.435,86.046,86.125,61.526,63.516,50.510,50.637,16.194,20.955,31.720,37.810,16.570,17.577,31.227,17.577,54.656,45.935,40.969,28.709,37.067,25.255,16.746,14.299,-0.158,-0.282,-0.253,-0.144,-0.264,-0.244,-0.064,289.931,278.572,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:29,3002.955,27.656,23.035,4.621,5.066,1.931,303.997,101.082,100.644,255.213,256.186,201.488,217.146,190.852,170.544,166.127,36.682,54.023,56.174,48.126,51.411,55.474,54.519,50.262,48.897,51.143,67.767,73.931,63.605,67.234,81.730,86.469,68.598,74.338,77.375,80.152,91.240,91.383,86.023,86.146,61.502,63.537,50.487,50.583,19.105,20.955,32.009,37.810,15.750,17.577,31.227,17.851,54.656,45.844,40.878,28.618,37.158,25.346,16.837,14.208,-0.156,-0.284,-0.254,-0.144,-0.262,-0.241,-0.064,290.341,278.812,0.894,1.921,24.566,28.569,11.911,29.379,48.539,116.565,218.660,47.805,44.433,177.594,158.851,281.287,12.900,16.600,26.400,31.200,13.400,29.900,50.300,
2021/04/07 06:02:30,3002.843,28.020,23.430,4.590,5.066,1.931,304.225,100.831,100.644,255.213,256.186,201.723,217.146,190.852,170.544,166.127,36.752,54.023,56.234,48.101,51.411,55.496,54.541,50.284,48.999,51.143,67.833,73.931,63.605,67.295,81.730,86.490,68.598,74.360,77.375,80.233,91.240,91.457,86.087,86.146,61.502,63.537,50.487,50.659,16.467,19.679,30.756,37.354,17.389,17.577,31.500,17.760,54.656,46.117,40.696,28.527,37.067,25.255,17.019,14.299,-0.164,-0.303,-0.267,-0.155,-0.273,-0.244,-0.064,290.824,279.047,0.849,3.996,20.604,30.919,12.748,29.732,49.147,135.000,238.299,47.951,43.034,184.950,160.346,281.264,11.900,12.000,22.900,33.100,14.300,30.300,51.000,
2021/04/07 06:02:31,3002.854,27.656,23.029,4.627,5.066,1.905,304.225,100.831,100.392,255.213,256.186,201.723,217.146,190.852,170.796,166.127,36.682,54.023,56.234,48.101,51.411,55.496,54.519,50.284,48.999,51.143,67.767,74.007,63.605,67.295,81.730,86.490,68.598,74.360,77.375,80.174,91.240,91.457,86.023,86.205,61.569,63.598,50.487,50.659,18.104,20.590,32.684,37.536,16.296,18.488,31.409,17.668,54.383,46.026,40.787,28.618,37.158,25.255,16.837,14.208,-0.166,-0.289,-0.268,-0.152,-0.267,-0.247,-0.064,291.242,279.223,0.849,3.996,20.604,30.919,12.748,29.732,49.147,135.000,238.299,47.951,43.034,184.950,160.346,281.264,11.900,12.000,22.900,33.100,14.300,30.300,51.000,
2021/04/07 06:02:32,3003.067,27.475,22.859,4.615,5.066,1.931,304.225,100.831,100.392,255.448,256.421,201.723,217.146,190.852,170.544,166.127,36.752,54.023,56.234,48.195,51.411,55.398,54.519,50.322,48.976,51.143,67.767,73.931,63.605,67.295,81.730,86.469,68.598,74.338,77.375,80.152,91.240,91.383,86.087,86.146,61.569,63.598,50.487,50.583,17.103,21.501,32.491,36.352,15.659,18.033,31.136,18.033,54.292,46.026,40.605,28.527,37.158,25.255,16.746,14.299,-0.170,-0.293,-0.270,-0.158,-0.254,-0.256,-0.064,291.666,279.394,0.849,3.996,20.604,30.919,12.748,29.732,49.147,135.000,238.299,47.951,43.034,184.950,160.346,281.264,11.900,12.000,22.900,33.100,14.300,30.300,51.000,
2021/04/07 06:02:33,3002.927,28.930,24.305,4.625,5.066,1.931,304.225,100.831,100.392,255.448,256.421,201.723,217.616,190.852,170.796,166.127,36.752,54.023,56.234,48.195,51.411,55.474,54.541,50.322,48.976,51.143,67.767,73.931,63.605,67.295,81.730,86.469,68.598,74.338,77.375,80.211,91.240,91.457,86.023,86.205,61.569,63.598,50.487,50.659,15.921,19.224,31.431,36.443,15.841,17.486,31.500,17.668,54.383,46.026,40.878,28.527,36.976,25.346,16.564,14.208,-0.166,-0.280,-0.263,-0.141,-0.252,-0.230,-0.064,292.143,279.693,0.849,3.996,20.604,30.919,12.748,29.732,49.147,135.000,238.299,47.951,43.034,184.950,160.346,281.264,11.900,12.000,22.900,33.100,14.300,30.300,51.000,
2021/04/07 06:02:34,3003.051,28.384,23.763,4.621,5.066,1.931,304.452,100.831,100.392,255.448,256.421,201.958,217.616,190.852,170.796,166.127,36.682,54.023,56.213,48.101,51.345,55.474,54.541,50.322,48.976,51.122,67.767,73.985,63.605,67.273,81.795,86.469,68.598,74.338,77.375,80.211,91.240,91.435,86.023,86.125,61.569,63.576,50.487,50.561,17.194,22.139,32.781,37.992,16.387,17.122,31.227,17.942,54.747,45.844,40.787,28.345,37.067,25.255,16.746,14.208,-0.173,-0.284,-0.262,-0.151,-0.263,-0.226,-0.064,292.639,279.987,0.849,3.996,20.604,30.919,12.748,29.732,49.147,135.000,238.299,47.951,43.034,184.950,160.346,281.264,11.900,12.000,22.900,33.100,14.300,30.300,51.000,
2021/04/07 06:02:35,3003.174,29.294,24.673,4.621,5.066,1.931,304.452,100.831,100.392,255.683,256.656,201.958,217.616,190.852,170.796,166.379,36.682,54.089,56.234,48.101,51.345,55.398,54.458,50.322,48.976,51.143,67.767,74.007,63.538,67.356,81.795,86.469,68.598,74.338,77.375,80.152,91.240,91.457,86.087,86.205,61.569,63.674,50.420,50.659,17.103,22.413,32.395,38.630,16.114,17.577,31.318,18.124,54.656,46.117,40.787,28.527,37.067,25.346,16.928,14.299,-0.174,-0.289,-0.259,-0.158,-0.272,-0.245,-0.064,293.514,280.516,0.200,3.000,22.926,28.507,12.010,29.612,49.757,90.000,306.870,47.121,46.564,182.386,159.852,281.829,12.500,11.900,25.400,30.200,13.400,30.100,51.400,
2021/04/07 06:02:36,3003.174,29.294,24.673,4.621,5.066,1.931,304.452,100.831,100.392,255.683,256.656,201.958,217.616,190.852,170.796,166.379,36.682,54.089,56.234,48.101,51.345,55.398,54.458,50.322,48.976,51.143,67.767,74.007,63.538,67.356,81.795,86.469,68.598,74.338,77.375,80.152,91.240,91.457,86.087,86.205,61.569,63.674,50.420,50.659,17.103,22.413,32.395,38.630,16.114,17.577,31.318,18.124,54.656,46.117,40.787,28.527,37.067,25.346,16.928,14.299,-0.174,-0.289,-0.259,-0.158,-0.272,-0.245,-0.064,293.514,280.516,0.200,3.000,22.926,28.507,12.010,29.612,49.757,90.000,306.870,47.121,46.564,182.386,159.852,281.829,12.500,11.900,25.400,30.200,13.400,30.100,51.400,
2021/04/07 06:02:37,3003.202,29.294,24.655,4.639,5.066,1.905,304.679,100.831,100.392,255.683,256.891,202.193,217.851,191.103,171.047,166.379,36.682,54.023,56.152,48.101,51.345,55.474,54.519,50.322,48.976,51.122,67.767,73.910,63.605,67.213,81.795,86.469,68.598,74.338,77.440,80.152,91.240,91.435,86.023,86.125,61.635,63.576,50.420,50.561,16.467,18.222,31.624,37.445,16.843,17.577,31.409,18.033,54.474,45.935,40.878,28.527,37.067,25.255,16.746,14.208,-0.161,-0.276,-0.247,-0.152,-0.261,-0.233,-0.064,293.990,280.746,0.200,3.000,22.926,28.507,12.010,29.612,49.757,90.000,306.870,47.121,46.564,182.386,159.852,281.829,12.500,11.900,25.400,30.200,13.400,30.100,51.400,
2021/04/07 06:02:38,3003.067,29.658,25.025,4.633,5.029,1.931,304.679,100.831,100.392,255.918,256.891,202.193,217.851,191.103,171.047,166.127,36.752,54.089,56.234,48.126,51.345,55.398,54.541,50.322,48.976,51.143,67.767,73.931,63.538,67.295,81.795,86.528,68.598,74.338,77.375,80.211,91.176,91.457,86.023,86.205,61.635,63.674,50.420,50.659,16.194,19.315,31.913,36.261,16.205,17.577,31.227,17.942,54.656,45.935,40.787,28.345,36.976,25.255,16.655,14.117,-0.167,-0.286,-0.257,-0.162,-0.267,-0.246,-0.064,294.506,280.927,0.200,3.000,22.926,28.507,12.010,29.612,49.757,90.000,306.870,47.121,46.564,182.386,159.852,281.829,12.500,11.900,25.400,30.200,13.400,30.100,51.400,
2021/04/07 06:02:39,3003.101,30.750,26.100,4.650,5.066,1.905,304.679,100.831,100.392,255.918,256.891,202.193,217.851,191.103,171.047,166.127,36.682,54.089,56.213,48.101,51.345,55.398,54.519,50.322,48.976,51.046,67.767,73.910,63.538,67.213,81.795,86.469,68.598,74.338,77.440,80.152,91.240,91.361,86.023,86.125,61.635,63.576,50.487,50.561,15.739,18.313,32.588,37.536,16.479,18.124,31.227,18.033,54.565,45.844,40.696,28.436,36.976,25.255,16.746,14.117,-0.156,-0.269,-0.243,-0.149,-0.257,-0.225,-0.064,295.009,281.216,0.200,3.000,22.926,28.507,12.010,29.612,49.757,90.000,306.870,47.121,46.564,182.386,159.852,281.829,12.500,11.900,25.400,30.200,13.400,30.100,51.400,
2021/04/07 06:02:40,3003.107,30.750,26.100,4.650,5.066,1.905,304.679,100.852,100.392,255.938,256.891,202.213,218.086,191.125,171.047,166.379,36.682,54.089,56.234,48.101,51.411,55.398,54.595,50.322,48.976,51.204,67.767,73.931,63.538,67.295,81.795,86.528,68.598,74.338,77.375,80.211,91.240,91.457,86.023,86.205,61.635,63.674,50.420,50.583,21.015,24.781,34.420,39.267,16.661,18.033,31.591,18.306,54.565,45.753,40.696,28.345,37.067,25.255,17.201,14.299,-0.172,-0.294,-0.262,-0.155,-0.263,-0.248,-0.064,295.472,281.397,5.111,3.479,22.381,31.453,13.300,29.638,49.578,149.421,251.565,48.260,38.546,179.569,158.629,281.401,14.000,13.200,25.600,33.100,15.400,30.100,51.400,
2021/04/07 06:02:41,3002.994,31.295,26.638,4.657,5.066,1.931,304.679,100.831,100.392,255.918,256.891,202.428,218.086,191.103,171.299,166.379,36.682,54.089,56.213,48.170,51.478,55.474,54.595,50.322,48.976,51.122,67.767,73.910,63.605,67.273,81.795,86.528,68.598,74.338,77.375,80.211,91.240,91.435,86.023,86.125,61.635,63.652,50.420,50.561,16.648,20.135,31.431,37.445,15.386,17.213,31.591,18.033,54.292,45.935,40.696,28.345,36.976,25.255,16.746,14.208,-0.166,-0.275,-0.253,-0.151,-0.249,-0.217,-0.064,295.942,281.691,5.111,3.479,22.381,31.453,13.300,29.638,49.578,149.421,251.565,48.260,38.546,179.569,158.629,281.401,14.000,13.200,25.600,33.100,15.400,30.100,51.400,
2021/04/07 06:02:42,3002.989,30.932,26.279,4.653,5.066,1.905,304.907,100.831,100.392,255.918,257.126,202.428,218.322,191.103,171.299,166.379,36.682,54.089,56.213,48.170,51.411,55.398,54.595,50.322,48.976,51.046,67.767,73.910,63.538,67.273,81.860,86.528,68.598,74.338,77.440,80.211,91.240,91.435,86.087,86.125,61.702,63.652,50.487,50.561,16.648,20.590,32.781,38.721,15.841,17.395,31.773,18.397,54.656,45.753,40.787,28.254,37.067,25.255,17.201,14.299,-0.172,-0.289,-0.259,-0.157,-0.265,-0.236,-0.064,296.458,281.980,5.111,3.479,22.381,31.453,13.300,29.638,49.578,149.421,251.565,48.260,38.546,179.569,158.629,281.401,14.000,13.200,25.600,33.100,15.400,30.100,51.400,
2021/04/07 06:02:43,3003.022,30.750,26.079,4.670,5.066,1.905,304.907,100.852,100.392,255.938,257.126,202.448,218.322,191.125,171.299,166.127,36.682,54.089,56.234,48.170,51.411,55.398,54.519,50.322,48.976,51.143,67.767,73.931,63.538,67.295,81.860,86.469,68.598,74.338,77.375,80.211,91.240,91.457,86.087,86.205,61.702,63.674,50.487,50.583,17.649,20.317,31.527,38.265,15.841,17.031,31.500,17.942,54.565,45.753,40.787,28.436,36.885,25.255,17.019,14.208,-0.172,-0.287,-0.263,-0.160,-0.268,-0.242,-0.064,296.946,282.220,5.111,3.479,22.381,31.453,13.300,29.638,49.578,149.421,251.565,48.260,38.546,179.569,158.629,281.401,14.000,13.200,25.600,33.100,15.400,30.100,51.400,
2021/04/07 06:02:44,3003.011,32.023,27.368,4.656,5.066,1.905,305.134,100.831,100.392,256.153,257.126,202.663,218.322,191.103,171.299,166.379,36.682,54.155,56.234,48.170,51.411,55.398,54.541,50.322,48.976,51.143,67.767,74.007,63.605,67.295,81.860,86.469,68.598,74.338,77.375,80.152,91.305,91.457,86.087,86.205,61.702,63.734,50.420,50.583,17.285,20.135,31.913,36.808,16.661,18.033,31.591,18.033,54.656,45.935,40.787,28.436,36.794,25.255,16.655,14.208,-0.155,-0.272,-0.250,-0.130,-0.262,-0.230,-0.064,297.434,282.508,5.111,3.479,22.381,31.453,13.300,29.638,49.578,149.421,251.565,48.260,38.546,179.569,158.629,281.401,14.000,13.200,25.600,33.100,15.400,30.100,51.400,
2021/04/07 06:02:45,3003.073,32.023,27.368,4.655,5.029,1.905,305.134,100.831,100.392,256.153,257.362,202.663,218.557,191.103,171.299,166.379,36.682,54.089,56.234,48.101,51.411,55.398,54.541,50.322,48.976,51.143,67.767,73.931,63.605,67.295,81.860,86.528,68.598,74.338,77.375,80.211,91.305,91.457,86.087,86.205,61.768,63.734,50.487,50.583,18.923,22.321,32.491,38.083,15.750,17.668,31.227,18.488,54.474,45.753,40.605,28.345,36.794,25.255,16.564,14.117,-0.162,-0.284,-0.254,-0.146,-0.273,-0.243,-0.064,297.946,282.748,5.111,3.479,22.381,31.453,13.300,29.638,49.578,149.421,251.565,48.260,38.546,179.569,158.629,281.401,14.000,13.200,25.600,33.100,15.400,30.100,51.400,
2021/04/07 06:02:46,3003.039,32.023,27.389,4.634,5.066,1.931,305.134,100.831,100.371,256.388,257.342,202.663,218.537,191.103,171.529,166.379,36.657,54.155,56.288,48.101,51.411,55.398,54.541,50.322,49.039,51.122,67.767,73.910,63.538,67.273,81.860,86.528,68.598,74.338,77.440,80.211,91.240,91.435,86.087,86.184,61.768,63.713,50.487,50.561,16.648,18.404,33.745,38.356,15.841,17.486,31.136,18.124,54.474,45.935,40.696,28.345,36.976,25.255,16.928,14.299,-0.159,-0.287,-0.255,-0.147,-0.265,-0.247,-0.064,298.491,282.983,1.897,4.965,23.880,28.676,11.104,28.595,49.135,161.565,242.403,39.222,47.968,181.548,160.171,282.339,11.600,14.600,26.400,32.000,12.700,28.900,50.900,
2021/04/07 06:02:47,3003.180,32.569,27.934,4.635,5.066,1.905,305.361,100.831,100.392,256.388,257.362,202.898,218.792,191.355,171.550,166.631,36.752,54.155,56.310,48.101,51.411,55.398,54.541,50.322,48.976,51.204,67.767,74.007,63.605,67.295,81.860,86.528,68.598,74.338,77.375,80.211,91.240,91.516,86.087,86.264,61.768,63.795,50.487,50.583,19.287,21.866,31.624,36.808,15.750,17.760,31.409,18.124,54.474,45.844,40.696,28.618,36.885,25.255,16.837,14.299,-0.160,-0.295,-0.260,-0.149,-0.268,-0.240,-0.064,299.071,283.219,1.897,4.965,23.880,28.676,11.104,28.595,49.135,161.565,242.403,39.222,47.968,181.548,160.171,282.339,11.600,14.600,26.400,32.000,12.700,28.900,50.900,
2021/04/07 06:02:48,3003.168,32.751,28.123,4.628,5.066,1.905,305.361,100.831,100.371,256.623,257.577,202.898,219.007,191.355,171.529,166.379,36.657,54.155,56.310,48.101,51.411,55.496,54.519,50.345,49.062,51.204,67.767,73.931,63.538,67.295,81.860,86.550,68.598,74.360,77.440,80.233,91.305,91.516,86.152,86.264,61.768,63.871,50.487,50.583,19.378,21.228,34.227,37.536,17.025,18.670,31.865,18.124,55.020,45.662,41.060,28.436,36.885,25.346,17.110,14.299,-0.153,-0.282,-0.253,-0.142,-0.258,-0.230,-0.064,299.579,283.507,1.897,4.965,23.880,28.676,11.104,28.595,49.135,161.565,242.403,39.222,47.968,181.548,160.171,282.339,11.600,14.600,26.400,32.000,12.700,28.900,50.900,
2021/04/07 06:02:49,3003.213,33.661,29.031,4.630,5.066,1.905,305.134,100.580,100.392,256.623,257.597,203.133,219.027,191.355,171.802,166.379,36.682,54.155,56.213,48.101,51.345,55.398,54.519,50.322,48.976,51.122,67.767,73.849,63.605,67.213,81.860,86.469,68.598,74.338,77.440,80.211,91.305,91.361,86.152,86.125,61.835,63.773,50.420,50.500,19.196,18.950,32.395,38.083,15.477,17.213,31.227,18.033,54.656,46.026,40.787,28.436,36.794,25.255,16.655,14.117,-0.160,-0.290,-0.262,-0.147,-0.267,-0.242,-0.064,300.136,283.747,4.429,7.889,21.586,31.753,13.454,30.432,49.190,151.699,210.466,42.559,45.893,185.117,160.017,282.087,13.200,12.700,24.600,33.500,14.500,31.000,50.900,
2021/04/07 06:02:50,3003.410,33.661,29.029,4.632,5.103,1.905,305.361,100.580,100.392,256.623,257.832,203.133,219.027,191.355,171.802,166.631,36.682,54.155,56.234,48.101,51.411,55.398,54.519,50.322,48.976,51.143,67.767,73.931,63.538,67.234,81.925,86.528,68.598,74.262,77.440,80.211,91.305,91.457,86.087,86.205,61.768,63.795,50.487,50.583,17.103,18.586,33.070,38.174,16.387,18.306,31.318,18.124,54.383,46.026,40.878,28.436,36.976,25.255,17.019,14.208,-0.155,-0.268,-0.252,-0.143,-0.241,-0.232,-0.064,300.693,284.036,4.429,7.889,21.586,31.753,13.454,30.432,49.190,151.699,210.466,42.559,45.893,185.117,160.017,282.087,13.200,12.700,24.600,33.500,14.500,31.000,50.900,
2021/04/07 06:02:51,3003.472,33.661,29.028,4.633,5.029,1.905,305.588,100.580,100.392,256.623,257.597,203.133,219.262,191.355,171.802,166.379,36.682,54.179,56.310,48.170,51.411,55.398,54.519,50.322,49.039,51.204,67.790,73.931,63.562,67.295,81.925,86.528,68.598,74.338,77.440,80.211,91.328,91.516,86.111,86.205,61.858,63.871,50.444,50.583,16.648,18.586,32.684,37.719,15.659,17.122,31.500,17.851,54.656,46.026,40.878,28.527,36.794,25.255,16.746,14.117,-0.162,-0.270,-0.256,-0.141,-0.246,-0.217,-0.064,301.221,284.335,4.429,7.889,21.586,31.753,13.454,30.432,49.190,151.699,210.466,42.559,45.893,185.117,160.017,282.087,13.200,12.700,24.600,33.500,14.500,31.000,50.900,
2021/04/07 06:02:52,3003.404,34.025,29.394,4.631,5.066,1.905,305.361,100.580,100.392,256.858,257.832,203.133,219.262,191.355,171.802,166.631,36.682,54.222,56.371,48.101,51.411,55.496,54.519,50.345,49.062,51.204,67.767,74.007,63.605,67.295,81.925,86.550,68.598,74.360,77.440,80.233,91.240,91.516,86.087,86.264,61.835,63.871,50.420,50.659,17.649,19.224,32.588,36.716,14.931,16.940,31.682,18.215,54.474,45.662,40.696,28.436,36.703,25.255,16.655,14.117,-0.161,-0.270,-0.248,-0.135,-0.254,-0.221,-0.064,301.832,284.570,4.429,7.889,21.586,31.753,13.454,30.432,49.190,151.699,210.466,42.559,45.893,185.117,160.017,282.087,13.200,12.700,24.600,33.500,14.500,31.000,50.900,
2021/04/07 06:02:53,3003.455,34.025,29.404,4.621,5.066,1.905,305.588,100.580,100.392,256.858,257.832,203.368,219.497,191.355,172.053,166.631,36.682,54.155,56.310,48.101,51.411,55.474,54.519,50.322,49.039,51.204,67.767,74.007,63.605,67.295,81.925,86.528,68.598,74.338,77.440,80.211,91.305,91.516,86.087,86.205,61.835,63.871,50.420,50.583,19.196,20.955,32.299,36.534,16.023,18.033,31.682,18.033,54.565,45.844,41.060,28.527,36.794,25.255,16.746,14.117,-0.162,-0.275,-0.247,-0.144,-0.261,-0.229,-0.064,302.380,284.864,4.429,7.889,21.586,31.753,13.454,30.432,49.190,151.699,210.466,42.559,45.893,185.117,160.017,282.087,13.200,12.700,24.600,33.500,14.500,31.000,50.900,
2021/04/07 06:02:54,3003.483,34.935,30.348,4.587,5.066,1.905,305.588,100.831,100.371,256.858,258.047,203.368,219.477,191.355,172.032,166.631,36.657,54.222,56.213,48.101,51.411,55.398,54.519,50.322,49.039,51.122,67.767,73.910,63.538,67.273,81.925,86.528,68.598,74.338,77.440,80.211,91.305,91.435,86.087,86.184,61.835,63.849,50.420,50.561,19.742,22.959,33.263,38.174,15.750,18.124,31.409,18.488,54.565,45.753,40.787,28.345,36.703,25.255,16.746,14.117,-0.161,-0.276,-0.247,-0.151,-0.262,-0.233,-0.064,302.948,285.094,4.429,7.889,21.586,31.753,13.454,30.432,49.190,151.699,210.466,42.559,45.893,185.117,160.017,282.087,13.200,12.700,24.600,33.500,14.500,31.000,50.900,
2021/04/07 06:02:55,3003.449,35.662,31.087,4.575,5.066,1.905,305.588,100.580,100.392,257.092,258.067,203.603,219.497,191.355,172.053,166.631,36.682,54.222,56.310,48.101,51.411,55.474,54.519,50.322,49.039,51.204,67.767,73.931,63.605,67.295,81.925,86.602,68.598,74.338,77.440,80.211,91.240,91.516,86.087,86.264,61.901,63.931,50.420,50.583,17.012,20.955,32.973,36.443,17.116,17.668,31.682,18.306,54.474,45.571,40.969,28.436,36.794,25.255,16.746,14.117,-0.155,-0.265,-0.243,-0.149,-0.253,-0.228,-0.064,303.547,285.446,4.046,5.968,29.223,27.923,11.254,27.763,48.953,230.013,278.673,47.080,54.033,165.593,158.888,281.907,9.300,10.800,31.600,29.800,13.100,28.300,50.700,
2021/04/07 06:02:56,3003.387,36.026,31.399,4.627,5.066,1.905,305.816,100.580,100.119,257.092,258.047,203.603,219.713,191.355,172.032,166.631,36.657,54.222,56.288,48.101,51.411,55.474,54.519,50.322,49.039,51.182,67.767,73.910,63.538,67.273,81.925,86.528,68.598,74.338,77.440,80.285,91.305,91.495,86.152,86.184,61.901,63.910,50.420,50.561,19.287,21.775,31.816,38.630,15.841,17.668,31.409,18.033,54.838,45.753,40.696,28.436,36.612,25.346,16.746,14.117,-0.158,-0.269,-0.248,-0.149,-0.257,-0.229,-0.064,304.188,285.745,4.046,5.968,29.223,27.923,11.254,27.763,48.953,230.013,278.673,47.080,54.033,165.593,158.888,281.907,9.300,10.800,31.600,29.800,13.100,28.300,50.700,
2021/04/07 06:02:57,3003.213,36.390,31.746,4.644,5.066,1.905,305.816,100.580,100.141,257.092,258.302,203.838,219.968,191.606,172.053,166.631,36.613,54.155,56.213,48.101,51.411,55.474,54.541,50.322,49.039,51.122,67.767,73.849,63.605,67.213,81.925,86.528,68.598,74.338,77.440,80.211,91.240,91.495,86.087,86.184,61.901,63.849,50.354,50.500,19.105,22.048,32.009,37.263,16.114,17.851,31.773,18.124,54.656,46.026,41.060,28.618,36.703,25.346,16.837,14.117,-0.163,-0.274,-0.250,-0.146,-0.246,-0.225,-0.064,304.758,285.921,4.046,5.968,29.223,27.923,11.254,27.763,48.953,230.013,278.673,47.080,54.033,165.593,158.888,281.907,9.300,10.800,31.600,29.800,13.100,28.300,50.700,
2021/04/07 06:02:58,3003.270,36.026,31.396,4.630,5.029,1.905,306.043,100.580,100.392,257.092,258.302,203.838,219.968,191.355,172.305,166.631,36.682,54.222,56.310,48.101,51.411,55.474,54.519,50.322,49.039,51.204,67.767,73.931,63.538,67.295,81.925,86.528,68.664,74.338,77.440,80.285,91.305,91.516,86.087,86.205,61.901,63.931,50.420,50.583,19.469,22.230,31.238,39.267,16.387,16.485,31.773,18.215,54.565,46.117,41.060,28.527,36.794,25.255,16.928,14.208,-0.166,-0.278,-0.253,-0.150,-0.253,-0.219,-0.064,305.391,286.274,4.046,5.968,29.223,27.923,11.254,27.763,48.953,230.013,278.673,47.080,54.033,165.593,158.888,281.907,9.300,10.800,31.600,29.800,13.100,28.300,50.700,
