Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:02:59,3003.292,36.754,32.088,4.666,5.029,1.905,306.043,100.580,100.141,257.327,258.302,203.838,219.968,191.606,172.305,166.882,36.613,54.222,56.288,48.101,51.411,55.474,54.595,50.398,49.118,51.182,67.767,73.910,63.605,67.273,81.925,86.602,68.598,74.338,77.440,80.285,91.305,91.495,86.087,86.184,61.901,63.910,50.420,50.561,16.194,18.950,32.588,36.990,16.387,18.488,31.773,18.033,54.656,45.662,40.969,28.618,36.612,25.346,16.655,14.117,-0.172,-0.286,-0.257,-0.157,-0.263,-0.236,-0.064,305.986,286.509,3.302,6.801,19.944,31.255,11.838,30.432,48.835,181.736,179.158,38.077,44.482,188.746,160.017,281.816,15.000,14.500,24.400,33.000,14.400,30.900,50.600,
2021/04/07 06:03:00,3003.163,37.846,33.186,4.660,5.066,1.905,306.270,100.580,100.392,257.327,258.302,204.073,220.203,191.606,172.305,166.882,36.682,54.222,56.288,48.101,51.345,55.474,54.519,50.322,49.039,51.122,67.767,73.910,63.605,67.213,81.925,86.528,68.664,74.338,77.440,80.285,91.305,91.495,86.152,86.184,61.968,63.910,50.354,50.561,16.739,21.593,32.491,37.536,16.387,17.851,31.682,18.215,54.656,46.026,40.878,28.618,36.703,25.346,16.655,14.026,-0.162,-0.274,-0.253,-0.137,-0.261,-0.230,-0.064,306.593,286.803,3.302,6.801,19.944,31.255,11.838,30.432,48.835,181.736,179.158,38.077,44.482,188.746,160.017,281.816,15.000,14.500,24.400,33.000,14.400,30.900,50.600,
2021/04/07 06:03:01,3002.921,37.846,33.189,4.657,5.066,1.905,306.270,100.580,100.371,257.327,258.517,204.073,220.418,191.606,172.535,166.882,36.588,54.288,56.310,48.101,51.345,55.398,54.541,50.322,49.039,51.204,67.767,73.931,63.605,67.295,81.989,86.602,68.598,74.338,77.440,80.285,91.305,91.516,86.152,86.205,62.034,64.007,50.420,50.583,16.921,23.050,32.395,38.265,15.477,17.577,31.409,18.397,54.838,45.844,40.969,28.527,36.703,25.346,16.837,14.026,-0.158,-0.276,-0.251,-0.138,-0.265,-0.241,-0.064,307.808,287.395,3.302,6.801,19.944,31.255,11.838,30.432,48.835,181.736,179.158,38.077,44.482,188.746,160.017,281.816,15.000,14.500,24.400,33.000,14.400,30.900,50.600,
2021/04/07 06:03:02,3002.921,37.846,33.189,4.657,5.066,1.905,306.270,100.580,100.371,257.327,258.517,204.073,220.418,191.606,172.535,166.882,36.588,54.288,56.310,48.101,51.345,55.398,54.541,50.322,49.039,51.204,67.767,73.931,63.605,67.295,81.989,86.602,68.598,74.338,77.440,80.285,91.305,91.516,86.152,86.205,62.034,64.007,50.420,50.583,16.921,23.050,32.395,38.265,15.477,17.577,31.409,18.397,54.838,45.844,40.969,28.527,36.703,25.346,16.837,14.026,-0.158,-0.276,-0.251,-0.138,-0.265,-0.241,-0.064,307.808,287.395,3.302,6.801,19.944,31.255,11.838,30.432,48.835,181.736,179.158,38.077,44.482,188.746,160.017,281.816,15.000,14.500,24.400,33.000,14.400,30.900,50.600,
2021/04/07 06:03:03,3002.770,37.846,33.209,4.637,5.066,1.905,306.270,100.580,100.141,257.562,258.538,204.308,220.673,191.606,172.556,166.882,36.613,54.288,56.349,48.126,51.345,55.398,54.617,50.322,49.039,51.182,67.767,73.910,63.605,67.213,81.989,86.602,68.664,74.338,77.440,80.211,91.305,91.495,86.152,86.184,62.034,63.985,50.354,50.500,19.742,19.497,33.359,38.812,17.844,18.124,32.411,18.124,54.656,45.753,40.787,28.436,36.794,25.255,17.019,14.117,-0.155,-0.282,-0.250,-0.142,-0.260,-0.242,-0.064,308.415,287.684,3.302,6.801,19.944,31.255,11.838,30.432,48.835,181.736,179.158,38.077,44.482,188.746,160.017,281.816,15.000,14.500,24.400,33.000,14.400,30.900,50.600,
2021/04/07 06:03:04,3002.697,37.664,33.044,4.619,5.066,1.905,306.498,100.580,100.119,257.562,258.517,204.308,220.653,191.355,172.535,166.882,36.588,54.222,56.288,48.101,51.345,55.398,54.595,50.322,49.039,51.182,67.767,73.910,63.605,67.273,81.989,86.528,68.598,74.338,77.440,80.285,91.370,91.435,86.152,86.184,62.034,63.985,50.420,50.500,17.467,21.501,31.431,38.174,16.661,18.124,31.865,17.942,54.929,45.844,41.242,28.618,36.612,25.255,16.837,14.208,-0.158,-0.293,-0.255,-0.146,-0.266,-0.236,-0.064,309.047,288.037,3.302,6.801,19.944,31.255,11.838,30.432,48.835,181.736,179.158,38.077,44.482,188.746,160.017,281.816,15.000,14.500,24.400,33.000,14.400,30.900,50.600,
2021/04/07 06:03:05,3002.635,38.210,33.561,4.649,5.066,1.905,306.498,100.580,100.141,257.797,258.773,204.308,220.673,191.606,172.556,167.134,36.613,54.288,56.288,48.101,51.345,55.398,54.595,50.398,49.039,51.182,67.767,73.849,63.605,67.273,81.989,86.602,68.598,74.338,77.440,80.285,91.305,91.495,86.152,86.184,62.034,63.985,50.420,50.500,17.467,20.499,32.684,39.905,15.659,17.031,31.500,18.488,54.656,45.844,40.878,28.345,36.521,25.255,16.473,13.934,-0.160,-0.293,-0.262,-0.147,-0.266,-0.242,-0.064,309.655,288.331,2.502,1.772,24.255,27.459,12.000,29.604,49.463,92.291,196.390,44.499,47.361,180.000,160.463,281.901,11.800,9.800,27.100,29.200,13.500,30.100,51.300,
2021/04/07 06:03:06,3002.725,39.301,34.648,4.653,5.066,1.905,306.498,100.328,100.119,257.797,258.753,204.543,220.888,191.606,172.535,166.882,36.588,54.288,56.288,48.101,51.345,55.398,54.519,50.398,49.039,51.182,67.767,73.849,63.538,67.213,81.989,86.602,68.598,74.338,77.440,80.285,91.370,91.495,86.152,86.243,62.034,64.046,50.420,50.500,18.923,19.133,32.395,36.990,15.568,17.760,31.591,18.397,54.565,45.935,41.151,28.801,36.521,25.255,16.746,14.026,-0.149,-0.274,-0.250,-0.135,-0.255,-0.225,-0.064,310.257,288.561,2.502,1.772,24.255,27.459,12.000,29.604,49.463,92.291,196.390,44.499,47.361,180.000,160.463,281.901,11.800,9.800,27.100,29.200,13.500,30.100,51.300,
2021/04/07 06:03:07,3002.590,39.301,34.650,4.652,5.066,1.905,306.725,100.328,100.141,257.797,258.773,204.543,220.909,191.606,172.808,166.882,36.613,54.288,56.371,48.101,51.345,55.398,54.595,50.398,49.118,51.204,67.767,73.931,63.538,67.295,81.989,86.602,68.598,74.338,77.505,80.285,91.305,91.590,86.152,86.264,62.034,64.068,50.420,50.522,16.830,20.408,32.395,38.265,15.568,17.213,31.500,18.306,54.656,45.662,40.969,28.345,36.521,25.255,16.837,14.117,-0.158,-0.288,-0.260,-0.146,-0.254,-0.241,-0.064,310.831,288.977,2.502,1.772,24.255,27.459,12.000,29.604,49.463,92.291,196.390,44.499,47.361,180.000,160.463,281.901,11.800,9.800,27.100,29.200,13.500,30.100,51.300,
2021/04/07 06:03:08,3002.523,38.755,34.114,4.641,5.029,1.905,306.725,100.328,100.141,257.797,259.008,204.778,221.144,191.606,172.808,167.134,36.613,54.288,56.288,48.101,51.321,55.398,54.595,50.398,49.118,51.182,67.767,73.910,63.605,67.213,81.966,86.602,68.574,74.338,77.481,80.285,91.305,91.495,86.152,86.243,62.101,64.046,50.354,50.500,18.377,20.773,32.106,37.992,15.568,16.576,31.773,18.488,54.838,45.844,40.969,28.527,36.430,25.346,16.564,14.117,-0.155,-0.277,-0.254,-0.138,-0.244,-0.231,-0.064,311.426,289.202,2.502,1.772,24.255,27.459,12.000,29.604,49.463,92.291,196.390,44.499,47.361,180.000,160.463,281.901,11.800,9.800,27.100,29.200,13.500,30.100,51.300,
2021/04/07 06:03:09,3002.321,39.665,35.022,4.643,5.029,1.905,306.725,100.328,99.875,258.032,259.008,204.778,221.144,191.606,172.808,167.134,36.613,54.288,56.371,48.126,51.411,55.398,54.595,50.398,49.118,51.265,67.767,73.931,63.605,67.295,81.989,86.602,68.598,74.338,77.440,80.285,91.305,91.590,86.152,86.264,62.101,64.204,50.354,50.583,17.740,22.139,33.263,38.448,16.843,18.306,32.047,18.670,54.565,45.844,40.969,28.527,36.430,25.255,16.655,14.026,-0.155,-0.266,-0.250,-0.127,-0.245,-0.210,-0.064,311.995,289.565,2.502,1.772,24.255,27.459,12.000,29.604,49.463,92.291,196.390,44.499,47.361,180.000,160.463,281.901,11.800,9.800,27.100,29.200,13.500,30.100,51.300,
2021/04/07 06:03:10,3002.006,40.393,35.763,4.630,5.066,1.905,306.725,100.328,99.875,258.032,259.243,204.778,221.379,191.606,173.059,167.134,36.613,54.355,56.349,48.101,51.411,55.398,54.541,50.322,49.118,51.122,67.767,73.849,63.605,67.213,81.989,86.602,68.598,74.338,77.505,80.285,91.305,91.435,86.217,86.184,62.101,64.046,50.354,50.500,17.285,19.406,32.395,38.083,16.479,16.849,32.047,18.488,54.656,45.844,41.151,28.709,36.521,25.255,16.746,14.026,-0.156,-0.267,-0.245,-0.133,-0.253,-0.219,-0.064,312.552,289.858,5.315,11.975,23.619,29.473,11.802,29.581,49.010,168.056,228.724,45.686,41.424,180.971,158.378,281.654,9.600,18.600,26.800,32.100,13.200,29.900,50.600,
2021/04/07 06:03:11,3001.844,40.939,36.312,4.627,5.066,1.879,306.952,100.328,99.875,258.032,259.243,204.778,221.379,191.606,173.059,167.134,36.613,54.288,56.288,48.101,51.345,55.338,54.519,50.398,49.118,51.182,67.767,73.910,63.605,67.213,81.989,86.602,68.598,74.262,77.440,80.285,91.305,91.495,86.152,86.243,62.101,64.107,50.354,50.500,17.012,20.499,33.359,37.354,16.023,17.577,31.773,18.215,54.656,45.935,41.151,28.709,36.521,25.255,17.019,14.117,-0.155,-0.267,-0.242,-0.142,-0.256,-0.224,-0.064,313.146,290.211,5.315,11.975,23.619,29.473,11.802,29.581,49.010,168.056,228.724,45.686,41.424,180.971,158.378,281.654,9.600,18.600,26.800,32.100,13.200,29.900,50.600,
2021/04/07 06:03:12,3001.451,40.939,36.307,4.632,5.066,1.905,306.952,100.077,99.875,258.032,259.243,205.013,221.614,191.858,173.059,167.134,36.613,54.355,56.371,48.031,51.411,55.398,54.595,50.398,49.118,51.265,67.767,74.007,63.538,67.295,82.054,86.661,68.598,74.338,77.440,80.344,91.305,91.590,86.152,86.338,62.167,64.204,50.354,50.583,16.921,19.224,32.491,36.808,16.661,17.668,31.865,18.124,54.656,45.844,40.969,28.618,36.521,25.346,16.746,14.026,-0.161,-0.276,-0.248,-0.146,-0.263,-0.232,-0.064,314.335,290.798,5.315,11.975,23.619,29.473,11.802,29.581,49.010,168.056,228.724,45.686,41.424,180.971,158.378,281.654,9.600,18.600,26.800,32.100,13.200,29.900,50.600,
2021/04/07 06:03:13,3001.451,40.939,36.307,4.632,5.066,1.905,306.952,100.077,99.875,258.032,259.243,205.013,221.614,191.858,173.059,167.134,36.613,54.355,56.371,48.031,51.411,55.398,54.595,50.398,49.118,51.265,67.767,74.007,63.538,67.295,82.054,86.661,68.598,74.338,77.440,80.344,91.305,91.590,86.152,86.338,62.167,64.204,50.354,50.583,16.921,19.224,32.491,36.808,16.661,17.668,31.865,18.124,54.656,45.844,40.969,28.618,36.521,25.346,16.746,14.026,-0.161,-0.276,-0.248,-0.146,-0.263,-0.232,-0.064,314.335,290.798,5.315,11.975,23.619,29.473,11.802,29.581,49.010,168.056,228.724,45.686,41.424,180.971,158.378,281.654,9.600,18.600,26.800,32.100,13.200,29.900,50.600,
2021/04/07 06:03:14,3001.647,42.031,37.391,4.639,5.066,1.905,307.180,100.328,99.850,258.267,259.458,205.248,221.829,191.858,173.038,167.386,36.588,54.355,56.288,48.031,51.345,55.398,54.595,50.398,49.118,51.182,67.767,73.849,63.605,67.213,82.054,86.602,68.598,74.338,77.505,80.344,91.305,91.495,86.152,86.243,62.167,64.107,50.354,50.440,18.832,22.321,33.745,37.354,16.843,18.306,31.682,18.579,54.474,45.662,40.787,28.436,36.430,25.255,16.746,14.117,-0.162,-0.276,-0.248,-0.154,-0.261,-0.234,-0.064,315.568,291.499,7.159,12.042,24.384,29.566,10.296,30.015,49.309,151.645,221.634,41.009,46.370,187.815,160.539,282.176,13.500,18.700,27.200,32.800,12.500,30.500,50.900,
2021/04/07 06:03:15,3001.647,42.031,37.391,4.639,5.066,1.905,307.180,100.328,99.850,258.267,259.458,205.248,221.829,191.858,173.038,167.386,36.588,54.355,56.288,48.031,51.345,55.398,54.595,50.398,49.118,51.182,67.767,73.849,63.605,67.213,82.054,86.602,68.598,74.338,77.505,80.344,91.305,91.495,86.152,86.243,62.167,64.107,50.354,50.440,18.832,22.321,33.745,37.354,16.843,18.306,31.682,18.579,54.474,45.662,40.787,28.436,36.430,25.255,16.746,14.117,-0.162,-0.276,-0.248,-0.154,-0.261,-0.234,-0.064,315.568,291.499,7.159,12.042,24.384,29.566,10.296,30.015,49.309,151.645,221.634,41.009,46.370,187.815,160.539,282.176,13.500,18.700,27.200,32.800,12.500,30.500,50.900,
2021/04/07 06:03:16,3001.714,42.213,37.580,4.632,5.029,1.905,307.180,100.328,99.850,258.502,259.458,205.248,221.829,191.858,173.290,167.386,36.588,54.355,56.349,48.031,51.345,55.398,54.519,50.398,49.118,51.243,67.767,73.910,63.538,67.273,82.054,86.602,68.598,74.338,77.505,80.344,91.305,91.495,86.152,86.243,62.167,64.182,50.288,50.500,17.649,23.050,33.263,37.354,15.113,17.577,31.865,18.488,54.656,45.753,40.969,28.709,36.521,25.346,16.837,13.934,-0.151,-0.266,-0.236,-0.144,-0.254,-0.220,-0.064,316.233,291.797,7.159,12.042,24.384,29.566,10.296,30.015,49.309,151.645,221.634,41.009,46.370,187.815,160.539,282.176,13.500,18.700,27.200,32.800,12.500,30.500,50.900,
2021/04/07 06:03:17,3001.698,43.122,38.516,4.606,5.029,1.879,307.387,100.328,99.850,258.502,259.693,205.248,222.064,191.858,173.290,167.616,36.588,54.421,56.349,48.101,51.345,55.398,54.541,50.398,49.118,51.243,67.767,73.849,63.538,67.213,82.054,86.602,68.598,74.338,77.440,80.344,91.370,91.495,86.152,86.243,62.167,64.182,50.288,50.500,17.285,23.141,32.588,37.810,15.659,17.395,31.865,18.306,54.656,45.844,41.333,28.709,36.430,25.255,16.746,13.934,-0.153,-0.269,-0.242,-0.147,-0.256,-0.224,-0.064,316.884,292.145,7.159,12.042,24.384,29.566,10.296,30.015,49.309,151.645,221.634,41.009,46.370,187.815,160.539,282.176,13.500,18.700,27.200,32.800,12.500,30.500,50.900,
2021/04/07 06:03:18,3001.810,42.758,38.135,4.624,5.066,1.905,307.407,100.328,99.875,258.502,259.478,205.483,222.084,191.858,173.311,167.386,36.613,54.355,56.288,48.031,51.345,55.398,54.458,50.398,49.118,51.182,67.767,73.849,63.538,67.213,82.054,86.602,68.598,74.262,77.505,80.344,91.305,91.495,86.152,86.243,62.233,64.182,50.288,50.440,19.378,24.508,32.684,38.539,15.659,17.668,31.865,18.670,54.747,45.753,41.151,28.527,36.430,25.255,16.746,14.026,-0.152,-0.265,-0.239,-0.141,-0.253,-0.219,-0.064,317.605,292.439,7.159,12.042,24.384,29.566,10.296,30.015,49.309,151.645,221.634,41.009,46.370,187.815,160.539,282.176,13.500,18.700,27.200,32.800,12.500,30.500,50.900,
2021/04/07 06:03:19,3001.899,42.758,38.110,4.648,5.066,1.879,307.615,100.098,99.875,258.757,259.713,205.738,222.555,191.879,173.311,167.616,36.544,54.355,56.371,48.031,51.278,55.398,54.458,50.398,49.118,51.265,67.700,73.931,63.538,67.295,82.054,86.661,68.598,74.338,77.440,80.285,91.305,91.590,86.152,86.338,62.233,64.265,50.288,50.522,17.012,18.039,32.684,37.719,16.114,17.486,31.865,18.124,54.929,45.844,41.424,28.709,36.339,25.346,16.928,14.026,-0.159,-0.271,-0.247,-0.143,-0.252,-0.230,-0.064,318.328,292.741,4.562,8.563,24.755,32.671,11.821,29.359,48.639,206.003,227.366,46.309,44.256,176.605,158.416,281.864,11.800,11.900,27.400,34.700,13.100,30.000,50.400,
2021/04/07 06:03:20,3002.017,42.940,38.290,4.650,5.066,1.905,307.634,100.077,99.875,258.737,259.713,205.718,222.555,191.858,173.311,167.386,36.613,54.355,56.371,48.031,51.254,55.398,54.458,50.398,49.182,51.265,67.767,73.871,63.538,67.295,82.031,86.661,68.574,74.338,77.416,80.344,91.305,91.590,86.152,86.338,62.233,64.265,50.288,50.522,17.012,19.315,33.070,37.901,16.114,16.576,32.047,18.306,54.929,45.935,41.333,28.709,36.339,25.255,16.837,14.117,-0.158,-0.265,-0.242,-0.141,-0.239,-0.225,-0.064,318.997,293.197,4.562,8.563,24.755,32.671,11.821,29.359,48.639,206.003,227.366,46.309,44.256,176.605,158.416,281.864,11.800,11.900,27.400,34.700,13.100,30.000,50.400,
2021/04/07 06:03:21,3002.135,43.668,39.020,4.648,5.066,1.879,307.634,100.077,99.850,258.737,259.928,205.718,222.535,191.858,173.541,167.638,36.519,54.421,56.425,48.031,51.278,55.398,54.519,50.398,49.182,51.319,67.700,73.910,63.538,67.334,82.119,86.661,68.598,74.338,77.440,80.344,91.305,91.569,86.152,86.317,62.233,64.319,50.288,50.500,17.285,20.044,32.299,37.719,15.477,17.031,32.047,18.670,54.747,45.844,41.151,28.618,36.339,25.346,16.655,13.934,-0.159,-0.267,-0.243,-0.141,-0.242,-0.220,-0.064,319.762,293.492,4.562,8.563,24.755,32.671,11.821,29.359,48.639,206.003,227.366,46.309,44.256,176.605,158.416,281.864,11.800,11.900,27.400,34.700,13.100,30.000,50.400,
2021/04/07 06:03:22,3002.281,44.760,40.119,4.641,5.066,1.879,307.861,100.077,99.875,258.737,259.949,205.953,222.790,192.109,173.563,167.638,36.544,54.421,56.447,48.031,51.254,55.338,54.458,50.398,49.182,51.265,67.700,73.931,63.538,67.295,82.095,86.661,68.574,74.338,77.416,80.344,91.370,91.649,86.217,86.338,62.300,64.340,50.288,50.522,17.012,19.497,33.359,37.628,16.114,17.304,31.865,18.215,54.838,45.753,41.151,28.527,36.339,25.346,16.564,14.026,-0.165,-0.270,-0.247,-0.147,-0.250,-0.213,-0.064,320.477,293.779,4.562,8.563,24.755,32.671,11.821,29.359,48.639,206.003,227.366,46.309,44.256,176.605,158.416,281.864,11.800,11.900,27.400,34.700,13.100,30.000,50.400,
2021/04/07 06:03:23,3002.461,44.942,40.277,4.664,5.029,1.905,307.842,100.328,99.850,258.972,260.164,205.953,222.770,191.858,173.541,167.616,36.519,54.421,56.349,48.031,51.278,55.338,54.458,50.398,49.118,51.243,67.767,73.910,63.538,67.273,82.119,86.661,68.598,74.262,77.440,80.344,91.370,91.569,86.217,86.317,62.300,64.319,50.288,50.500,18.468,21.046,32.973,37.628,15.386,17.668,31.682,18.488,54.838,45.753,41.333,28.618,36.430,25.346,16.837,14.026,-0.152,-0.253,-0.235,-0.135,-0.242,-0.209,-0.064,321.217,294.190,4.562,8.563,24.755,32.671,11.821,29.359,48.639,206.003,227.366,46.309,44.256,176.605,158.416,281.864,11.800,11.900,27.400,34.700,13.100,30.000,50.400,
2021/04/07 06:03:24,3002.719,44.578,39.932,4.646,5.066,1.905,307.861,100.077,99.875,259.207,260.184,206.188,223.025,192.109,173.563,167.889,36.544,54.421,56.447,48.031,51.278,55.338,54.458,50.398,49.182,51.340,67.767,73.931,63.605,67.295,82.119,86.661,68.598,74.338,77.440,80.344,91.370,91.590,86.152,86.338,62.300,64.340,50.288,50.522,15.830,22.321,33.359,37.901,15.022,16.940,31.500,19.126,54.656,45.753,41.060,28.436,36.339,25.346,16.746,13.934,-0.151,-0.258,-0.242,-0.131,-0.251,-0.217,-0.064,321.957,294.541,4.562,8.563,24.755,32.671,11.821,29.359,48.639,206.003,227.366,46.309,44.256,176.605,158.416,281.864,11.800,11.900,27.400,34.700,13.100,30.000,50.400,
2021/04/07 06:03:25,3002.820,45.488,40.844,4.644,5.066,1.905,307.861,100.077,99.875,259.207,260.184,206.188,223.260,192.109,173.814,167.889,36.544,54.421,56.371,48.031,51.278,55.338,54.458,50.398,49.182,51.265,67.767,73.871,63.538,67.234,82.119,86.661,68.598,74.338,77.440,80.344,91.370,91.590,86.217,86.264,62.300,64.340,50.288,50.462,18.013,19.862,30.852,38.721,15.477,16.576,32.047,18.579,54.656,45.753,41.333,28.436,36.339,25.164,16.837,14.026,-0.148,-0.260,-0.241,-0.120,-0.254,-0.222,-0.064,322.672,294.890,0.849,4.771,28.885,26.865,12.419,29.008,49.016,315.000,213.024,49.915,54.239,165.069,157.502,282.250,11.600,11.200,31.400,29.200,13.700,29.400,50.700,
2021/04/07 06:03:26,3002.921,46.397,41.761,4.637,5.066,1.879,308.089,100.077,99.875,259.207,260.419,206.188,223.260,192.109,173.814,167.889,36.544,54.421,56.425,48.031,51.278,55.338,54.458,50.459,49.182,51.243,67.700,73.910,63.538,67.273,82.119,86.720,68.598,74.338,77.440,80.344,91.370,91.569,86.217,86.317,62.366,64.319,50.288,50.440,17.376,19.770,33.359,36.534,16.023,17.668,31.682,18.397,54.565,45.753,41.242,28.527,36.339,25.346,17.019,14.026,-0.149,-0.260,-0.241,-0.132,-0.256,-0.228,-0.064,323.418,295.239,0.849,4.771,28.885,26.865,12.419,29.008,49.016,315.000,213.024,49.915,54.239,165.069,157.502,282.250,11.600,11.200,31.400,29.200,13.700,29.400,50.700,
2021/04/07 06:03:27,3002.803,46.215,41.565,4.650,5.066,1.905,308.089,100.077,99.875,259.207,260.419,206.423,223.496,192.109,173.814,167.889,36.544,54.421,56.349,48.031,51.278,55.338,54.458,50.459,49.182,51.243,67.767,73.849,63.605,67.213,82.119,86.720,68.598,74.338,77.440,80.344,91.370,91.569,86.217,86.317,62.366,64.319,50.288,50.440,16.376,19.862,31.238,36.990,15.841,16.211,32.502,18.397,54.474,45.571,41.151,28.436,36.339,25.346,16.655,13.934,-0.146,-0.266,-0.242,-0.132,-0.250,-0.230,-0.064,324.120,295.584,0.849,4.771,28.885,26.865,12.419,29.008,49.016,315.000,213.024,49.915,54.239,165.069,157.502,282.250,11.600,11.200,31.400,29.200,13.700,29.400,50.700,
2021/04/07 06:03:28,3002.815,46.215,41.565,4.651,5.066,1.879,308.316,100.077,99.875,259.207,260.419,206.423,223.496,192.109,173.814,168.141,36.544,54.487,56.349,48.031,51.321,55.338,54.458,50.398,49.182,51.243,67.767,73.849,63.538,67.273,82.095,86.720,68.574,74.338,77.416,80.344,91.370,91.569,86.217,86.317,62.366,64.379,50.288,50.440,15.830,19.497,31.816,37.445,15.932,17.213,32.138,18.488,54.838,45.753,41.242,28.436,36.248,25.255,16.837,14.026,-0.147,-0.280,-0.248,-0.135,-0.260,-0.225,-0.064,324.886,295.995,0.849,4.771,28.885,26.865,12.419,29.008,49.016,315.000,213.024,49.915,54.239,165.069,157.502,282.250,11.600,11.200,31.400,29.200,13.700,29.400,50.700,
2021/04/07 06:03:29,3002.882,47.489,42.850,4.639,5.066,1.879,308.316,100.077,99.591,259.441,260.654,206.658,223.731,192.360,174.066,168.141,36.544,54.421,56.371,48.031,51.321,55.338,54.458,50.398,49.182,51.265,67.767,73.871,63.538,67.234,82.095,86.720,68.574,74.338,77.481,80.344,91.370,91.590,86.217,86.338,62.366,64.401,50.288,50.386,16.739,19.679,33.070,36.899,15.750,17.760,32.138,18.488,54.929,45.753,41.333,28.527,36.248,25.346,16.837,13.934,-0.158,-0.293,-0.260,-0.147,-0.269,-0.241,-0.064,325.582,296.287,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:30,3002.876,47.853,43.202,4.651,5.066,1.879,308.316,100.077,99.875,259.676,260.654,206.658,223.731,192.360,174.066,168.141,36.544,54.421,56.349,48.031,51.321,55.338,54.519,50.398,49.182,51.243,67.767,73.849,63.605,67.213,82.095,86.720,68.574,74.262,77.416,80.344,91.370,91.495,86.217,86.243,62.433,64.379,50.288,50.364,16.376,20.044,32.973,37.172,16.114,17.577,31.956,18.579,54.565,45.844,41.242,28.618,36.248,25.346,16.564,13.934,-0.143,-0.257,-0.244,-0.128,-0.237,-0.218,-0.064,326.347,296.631,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:31,3002.865,47.853,43.212,4.641,5.029,1.879,308.524,100.077,99.566,259.441,260.634,206.658,223.946,192.109,174.044,168.120,36.519,54.487,56.447,48.031,51.321,55.338,54.519,50.459,49.182,51.340,67.767,73.871,63.538,67.295,82.160,86.720,68.574,74.262,77.416,80.285,91.370,91.590,86.217,86.338,62.433,64.462,50.221,50.386,18.013,20.044,32.973,38.994,16.387,17.395,32.138,18.488,55.020,45.571,41.242,28.436,36.430,25.255,17.110,14.026,-0.155,-0.269,-0.253,-0.143,-0.238,-0.232,-0.064,327.062,297.044,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:32,3002.949,47.853,43.220,4.633,5.066,1.879,308.543,100.077,99.591,259.676,260.654,206.658,223.966,192.109,174.066,168.141,36.544,54.487,56.349,48.031,51.345,55.338,54.519,50.459,49.182,51.243,67.767,73.849,63.538,67.213,82.184,86.720,68.598,74.338,77.440,80.344,91.370,91.569,86.217,86.317,62.499,64.440,50.288,50.364,16.739,18.586,32.009,37.445,15.659,17.304,32.047,18.488,55.020,45.753,41.242,28.436,36.248,25.255,16.655,13.934,-0.151,-0.255,-0.243,-0.134,-0.238,-0.204,-0.064,327.841,297.447,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:33,3002.893,48.581,43.936,4.645,5.066,1.905,308.543,100.077,99.591,259.676,260.889,206.893,224.201,192.109,174.317,168.393,36.544,54.487,56.349,48.031,51.345,55.338,54.519,50.398,49.182,51.243,67.767,73.849,63.538,67.213,82.119,86.720,68.598,74.262,77.440,80.285,91.370,91.569,86.217,86.317,62.499,64.440,50.221,50.364,18.468,21.957,34.420,38.174,16.114,18.761,32.138,18.670,54.838,45.753,41.242,28.436,36.248,25.346,16.564,13.934,-0.148,-0.254,-0.239,-0.126,-0.244,-0.199,-0.064,328.497,297.854,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:34,3002.803,49.309,44.718,4.591,5.066,1.879,308.998,99.803,99.591,259.911,260.889,207.128,224.436,192.360,174.317,168.645,36.474,54.487,56.425,48.031,51.278,55.338,54.519,50.459,49.182,51.319,67.767,73.849,63.538,67.273,82.184,86.794,68.664,74.338,77.440,80.344,91.370,91.569,86.217,86.317,62.499,64.516,50.221,50.364,17.740,19.953,33.552,37.810,16.752,17.213,32.138,18.124,54.929,45.753,41.242,28.527,36.339,25.255,17.201,14.026,-0.148,-0.251,-0.231,-0.130,-0.246,-0.210,-0.064,329.997,298.617,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:35,3002.803,49.309,44.718,4.591,5.066,1.879,308.998,99.803,99.591,259.911,260.889,207.128,224.436,192.360,174.317,168.645,36.474,54.487,56.425,48.031,51.278,55.338,54.519,50.459,49.182,51.319,67.767,73.849,63.538,67.273,82.184,86.794,68.664,74.338,77.440,80.344,91.370,91.569,86.217,86.317,62.499,64.516,50.221,50.364,17.740,19.953,33.552,37.810,16.752,17.213,32.138,18.124,54.929,45.753,41.242,28.527,36.339,25.255,17.201,14.026,-0.148,-0.251,-0.231,-0.130,-0.246,-0.210,-0.064,329.997,298.617,3.289,5.769,26.974,29.935,11.314,29.711,48.833,160.463,236.310,42.145,47.301,171.870,158.270,281.218,11.900,12.800,29.200,31.900,13.200,30.100,50.400,
2021/04/07 06:03:36,3002.815,49.309,44.684,4.625,5.066,1.879,308.998,99.803,99.591,259.911,261.125,207.363,224.671,192.360,174.317,168.393,36.474,54.487,56.447,48.031,51.278,55.338,54.519,50.459,49.245,51.340,67.700,73.871,63.538,67.295,82.184,86.794,68.598,74.262,77.440,80.344,91.370,91.649,86.217,86.397,62.499,64.537,50.221,50.462,16.648,20.590,32.877,36.625,16.296,17.851,32.047,18.488,54.565,45.662,41.060,28.436,36.157,25.255,16.564,13.934,-0.146,-0.258,-0.234,-0.134,-0.251,-0.214,-0.064,330.736,298.961,4.720,5.360,22.833,32.321,10.723,29.095,49.135,216.384,233.344,38.777,43.872,183.743,160.942,282.339,11.500,12.600,25.400,33.800,13.000,29.500,51.000,
2021/04/07 06:03:37,3002.657,49.854,45.226,4.628,5.066,1.879,308.998,99.803,99.566,259.911,261.104,207.363,224.887,192.360,174.296,168.645,36.519,54.487,56.447,48.031,51.278,55.338,54.519,50.459,49.182,51.340,67.767,73.871,63.538,67.295,82.184,86.794,68.598,74.338,77.505,80.344,91.370,91.649,86.217,86.397,62.499,64.537,50.221,50.386,17.740,19.679,32.491,36.625,16.114,17.395,31.865,18.215,54.747,45.844,41.242,28.527,36.339,25.164,16.746,13.934,-0.147,-0.259,-0.235,-0.139,-0.250,-0.218,-0.064,331.413,299.315,4.720,5.360,22.833,32.321,10.723,29.095,49.135,216.384,233.344,38.777,43.872,183.743,160.942,282.339,11.500,12.600,25.400,33.800,13.000,29.500,51.000,
2021/04/07 06:03:38,3002.669,50.036,45.426,4.611,5.066,1.879,309.206,99.803,99.591,260.146,261.360,207.363,224.907,192.360,174.317,168.623,36.474,54.487,56.425,48.031,51.278,55.398,54.519,50.459,49.245,51.319,67.767,73.849,63.538,67.213,82.184,86.794,68.598,74.338,77.505,80.344,91.370,91.569,86.217,86.317,62.499,64.516,50.221,50.364,17.285,20.226,32.009,38.448,15.841,17.395,32.411,18.124,54.838,45.844,41.515,28.801,36.339,25.346,16.837,13.934,-0.147,-0.256,-0.234,-0.141,-0.248,-0.216,-0.064,332.153,299.659,4.720,5.360,22.833,32.321,10.723,29.095,49.135,216.384,233.344,38.777,43.872,183.743,160.942,282.339,11.500,12.600,25.400,33.800,13.000,29.500,51.000,
2021/04/07 06:03:39,3002.736,50.218,45.568,4.650,5.029,1.879,309.225,99.803,99.591,260.146,261.125,207.598,225.142,192.360,174.569,168.645,36.544,54.487,56.447,48.031,51.321,55.338,54.519,50.459,49.245,51.340,67.700,73.871,63.538,67.234,82.225,86.794,68.574,74.338,77.481,80.344,91.370,91.590,86.217,86.397,62.566,64.598,50.221,50.386,18.104,18.495,33.938,37.172,15.659,17.213,32.047,18.306,54.747,45.662,41.333,28.527,36.248,25.255,16.564,13.934,-0.148,-0.255,-0.234,-0.133,-0.245,-0.213,-0.064,332.830,300.131,4.720,5.360,22.833,32.321,10.723,29.095,49.135,216.384,233.344,38.777,43.872,183.743,160.942,282.339,11.500,12.600,25.400,33.800,13.000,29.500,51.000,
2021/04/07 06:03:40,3002.803,50.764,46.115,4.650,5.066,1.879,309.225,99.803,99.566,260.146,261.340,207.598,225.122,192.360,174.296,168.896,36.449,54.487,56.425,48.031,51.345,55.338,54.458,50.459,49.245,51.319,67.767,73.849,63.538,67.213,82.184,86.794,68.598,74.338,77.505,80.344,91.370,91.569,86.217,86.317,62.566,64.576,50.221,50.364,20.015,22.959,33.166,37.628,15.841,18.488,32.229,18.488,54.565,45.479,41.424,28.618,36.248,25.255,16.473,13.843,-0.153,-0.260,-0.239,-0.135,-0.237,-0.221,-0.064,333.545,300.414,3.534,7.564,22.776,30.212,13.206,29.939,49.135,154.885,204.193,46.423,42.988,181.736,159.265,282.339,12.500,14.500,26.200,32.300,15.400,30.300,50.900,
2021/04/07 06:03:41,3002.635,50.946,46.276,4.670,5.066,1.879,309.453,99.803,99.591,260.381,261.595,207.833,225.377,192.360,174.569,168.896,36.474,54.554,56.425,47.962,51.345,55.338,54.398,50.459,49.182,51.243,67.700,73.849,63.538,67.213,82.248,86.794,68.598,74.338,77.505,80.344,91.370,91.569,86.217,86.317,62.632,64.576,50.221,50.364,18.923,19.679,33.359,37.172,16.387,17.122,32.411,18.306,54.838,45.571,41.333,28.345,36.157,25.255,16.655,13.752,-0.151,-0.264,-0.238,-0.132,-0.248,-0.209,-0.064,334.994,301.285,3.534,7.564,22.776,30.212,13.206,29.939,49.135,154.885,204.193,46.423,42.988,181.736,159.265,282.339,12.500,14.500,26.200,32.300,15.400,30.300,50.900,
2021/04/07 06:03:42,3002.635,50.946,46.276,4.670,5.066,1.879,309.453,99.803,99.591,260.381,261.595,207.833,225.377,192.360,174.569,168.896,36.474,54.554,56.425,47.962,51.345,55.338,54.398,50.459,49.182,51.243,67.700,73.849,63.538,67.213,82.248,86.794,68.598,74.338,77.505,80.344,91.370,91.569,86.217,86.317,62.632,64.576,50.221,50.364,18.923,19.679,33.359,37.172,16.387,17.122,32.411,18.306,54.838,45.571,41.333,28.345,36.157,25.255,16.655,13.752,-0.151,-0.264,-0.238,-0.132,-0.248,-0.209,-0.064,334.994,301.285,3.534,7.564,22.776,30.212,13.206,29.939,49.135,154.885,204.193,46.423,42.988,181.736,159.265,282.339,12.500,14.500,26.200,32.300,15.400,30.300,50.900,
2021/04/07 06:03:43,3002.618,51.310,46.651,4.659,5.066,1.879,309.453,99.519,99.591,260.381,261.595,207.833,225.612,192.612,174.569,169.148,36.474,54.554,56.447,47.987,51.345,55.338,54.398,50.459,49.245,51.340,67.767,73.871,63.605,67.234,82.248,86.853,68.598,74.338,77.440,80.344,91.370,91.649,86.217,86.397,62.632,64.659,50.155,50.386,15.921,19.133,34.034,37.536,15.932,17.486,32.047,18.670,54.929,45.662,41.424,28.436,36.430,25.255,17.201,13.934,-0.155,-0.260,-0.242,-0.138,-0.246,-0.212,-0.064,335.664,301.744,3.534,7.564,22.776,30.212,13.206,29.939,49.135,154.885,204.193,46.423,42.988,181.736,159.265,282.339,12.500,14.500,26.200,32.300,15.400,30.300,50.900,
2021/04/07 06:03:44,3002.478,52.220,47.558,4.661,5.066,1.879,309.680,99.519,99.591,260.616,261.595,208.068,225.612,192.612,174.569,169.148,36.474,54.554,56.349,48.031,51.345,55.338,54.458,50.459,49.245,51.243,67.700,73.849,63.538,67.213,82.248,86.853,68.598,74.262,77.440,80.344,91.370,91.569,86.282,86.317,62.632,64.637,50.221,50.304,16.376,19.497,33.070,37.354,16.023,17.213,32.138,18.670,54.656,45.662,41.515,28.436,36.157,25.255,16.564,13.934,-0.146,-0.257,-0.239,-0.120,-0.249,-0.216,-0.064,336.423,302.088,5.511,6.229,23.273,29.155,11.502,30.210,48.876,191.514,227.603,46.567,42.776,180.996,160.066,282.046,12.600,9.700,26.500,31.100,12.900,30.600,50.500,
2021/04/07 06:03:45,3002.489,52.766,48.110,4.655,5.066,1.879,309.680,99.519,99.591,260.616,261.595,208.068,226.083,192.612,174.569,169.400,36.474,54.554,56.425,48.031,51.278,55.338,54.458,50.459,49.245,51.319,67.767,73.849,63.605,67.213,82.248,86.853,68.598,74.338,77.505,80.418,91.370,91.569,86.282,86.317,62.632,64.637,50.221,50.304,17.285,20.499,33.455,38.630,16.114,17.031,32.047,18.488,54.838,45.662,41.333,28.527,36.157,25.164,16.928,13.934,-0.142,-0.260,-0.235,-0.117,-0.256,-0.219,-0.064,337.169,302.490,5.511,6.229,23.273,29.155,11.502,30.210,48.876,191.514,227.603,46.567,42.776,180.996,160.066,282.046,12.600,9.700,26.500,31.100,12.900,30.600,50.500,
2021/04/07 06:03:46,3002.579,52.948,48.294,4.653,5.066,1.879,309.680,99.519,99.566,260.616,261.810,208.068,226.062,192.612,174.547,169.148,36.449,54.554,56.447,47.962,51.278,55.338,54.398,50.459,49.245,51.340,67.767,73.871,63.538,67.295,82.248,86.853,68.598,74.262,77.505,80.344,91.435,91.590,86.217,86.397,62.699,64.734,50.221,50.325,16.830,18.950,33.648,37.719,15.841,17.851,31.956,18.306,54.838,45.844,41.424,28.527,36.430,25.255,16.837,13.934,-0.147,-0.275,-0.242,-0.134,-0.263,-0.230,-0.064,337.909,302.942,5.511,6.229,23.273,29.155,11.502,30.210,48.876,191.514,227.603,46.567,42.776,180.996,160.066,282.046,12.600,9.700,26.500,31.100,12.900,30.600,50.500,
2021/04/07 06:03:47,3002.686,52.584,47.933,4.650,5.066,1.853,310.134,99.519,99.591,260.851,261.830,208.303,226.083,192.612,174.820,169.400,36.474,54.554,56.425,47.962,51.212,55.262,54.458,50.459,49.245,51.319,67.767,73.773,63.538,67.213,82.248,86.853,68.598,74.262,77.505,80.418,91.370,91.569,86.282,86.317,62.699,64.713,50.221,50.304,18.468,20.135,33.455,37.536,16.023,18.033,32.320,18.761,54.747,45.662,41.515,28.436,36.157,25.164,16.655,13.843,-0.140,-0.259,-0.233,-0.127,-0.246,-0.223,-0.064,338.675,303.349,5.511,6.229,23.273,29.155,11.502,30.210,48.876,191.514,227.603,46.567,42.776,180.996,160.066,282.046,12.600,9.700,26.500,31.100,12.900,30.600,50.500,
2021/04/07 06:03:48,3002.893,53.493,48.845,4.649,5.066,1.879,310.115,99.519,99.591,260.851,262.065,208.303,226.318,192.612,174.820,169.378,36.405,54.554,56.447,48.031,51.212,55.262,54.458,50.459,49.245,51.340,67.767,73.795,63.538,67.234,82.248,86.794,68.598,74.262,77.440,80.344,91.370,91.590,86.282,86.397,62.699,64.734,50.155,50.325,16.285,19.406,31.720,38.630,15.386,16.849,32.229,18.488,54.838,45.753,41.333,28.436,36.157,25.164,16.746,13.934,-0.135,-0.262,-0.231,-0.123,-0.246,-0.208,-0.064,339.440,303.688,5.511,6.229,23.273,29.155,11.502,30.210,48.876,191.514,227.603,46.567,42.776,180.996,160.066,282.046,12.600,9.700,26.500,31.100,12.900,30.600,50.500,
2021/04/07 06:03:49,3003.011,53.312,48.672,4.639,5.066,1.879,310.134,99.519,99.591,260.851,262.065,208.538,226.553,192.612,174.569,169.652,36.474,54.554,56.425,47.962,51.278,55.262,54.458,50.398,49.245,51.319,67.700,73.849,63.538,67.213,82.313,86.853,68.598,74.262,77.505,80.344,91.435,91.628,86.282,86.376,62.699,64.773,50.221,50.304,18.650,18.586,34.227,38.721,16.205,17.031,32.138,18.397,54.929,45.844,41.333,28.436,36.066,25.164,16.837,13.934,-0.139,-0.269,-0.242,-0.127,-0.250,-0.217,-0.064,340.206,304.085,2.088,4.952,24.374,30.096,12.540,29.717,48.983,253.301,223.363,48.659,41.902,175.426,159.309,282.618,11.600,15.100,26.800,32.700,14.100,30.100,50.700,
2021/04/07 06:03:50,3003.163,54.767,50.139,4.628,5.066,1.879,310.134,99.519,99.566,261.086,262.045,208.773,226.533,192.612,174.799,169.652,36.380,54.554,56.425,48.031,51.212,55.262,54.481,50.459,49.245,51.243,67.767,73.773,63.538,67.213,82.248,86.853,68.598,74.338,77.505,80.418,91.370,91.569,86.282,86.317,62.765,64.773,50.155,50.304,15.557,18.677,32.588,36.716,15.477,17.213,31.865,18.306,54.929,45.844,41.424,28.527,36.157,25.164,16.564,13.843,-0.143,-0.266,-0.245,-0.130,-0.251,-0.221,-0.064,340.958,304.547,2.088,4.952,24.374,30.096,12.540,29.717,48.983,253.301,223.363,48.659,41.902,175.426,159.309,282.618,11.600,15.100,26.800,32.700,14.100,30.100,50.700,
2021/04/07 06:03:51,3003.314,55.313,50.689,4.624,5.066,1.879,310.362,99.519,99.591,261.086,262.065,208.773,226.788,192.612,174.820,169.652,36.405,54.620,56.507,47.962,51.212,55.262,54.458,50.459,49.245,51.340,67.767,73.871,63.538,67.234,82.248,86.853,68.598,74.338,77.505,80.344,91.370,91.649,86.282,86.397,62.765,64.795,50.155,50.325,19.469,20.135,32.299,37.536,15.659,17.122,32.138,18.306,54.929,45.935,41.242,28.618,36.066,25.164,16.837,13.843,-0.154,-0.270,-0.254,-0.143,-0.242,-0.234,-0.064,341.761,304.955,2.088,4.952,24.374,30.096,12.540,29.717,48.983,253.301,223.363,48.659,41.902,175.426,159.309,282.618,11.600,15.100,26.800,32.700,14.100,30.100,50.700,
2021/04/07 06:03:52,3003.387,55.495,50.865,4.630,5.066,1.879,310.362,99.519,99.566,261.086,262.280,208.773,226.768,192.612,174.799,169.652,36.380,54.554,56.485,48.057,51.212,55.262,54.458,50.459,49.245,51.319,67.700,73.849,63.538,67.273,82.313,86.794,68.598,74.262,77.505,80.418,91.370,91.628,86.282,86.376,62.765,64.849,50.155,50.304,17.922,22.413,32.299,37.628,16.114,18.488,32.320,17.942,55.020,45.844,41.333,28.801,36.248,25.164,16.837,13.843,-0.142,-0.254,-0.239,-0.119,-0.231,-0.205,-0.064,342.552,305.350,2.088,4.952,24.374,30.096,12.540,29.717,48.983,253.301,223.363,48.659,41.902,175.426,159.309,282.618,11.600,15.100,26.800,32.700,14.100,30.100,50.700,
2021/04/07 06:03:53,3003.399,55.495,50.855,4.640,5.066,1.879,310.589,99.519,99.307,261.086,262.300,209.008,226.788,192.612,174.820,169.903,36.405,54.554,56.425,48.031,51.212,55.201,54.398,50.459,49.245,51.243,67.767,73.849,63.538,67.213,82.313,86.794,68.598,74.262,77.505,80.344,91.435,91.569,86.282,86.317,62.765,64.849,50.155,50.304,19.196,20.317,33.841,37.172,15.841,17.577,32.229,18.397,55.111,46.391,41.151,28.709,36.066,25.164,16.837,13.752,-0.144,-0.251,-0.232,-0.119,-0.239,-0.191,-0.064,343.343,305.814,2.088,4.952,24.374,30.096,12.540,29.717,48.983,253.301,223.363,48.659,41.902,175.426,159.309,282.618,11.600,15.100,26.800,32.700,14.100,30.100,50.700,
2021/04/07 06:03:54,3003.365,56.041,51.423,4.618,5.066,1.879,310.570,99.235,99.591,261.321,262.300,209.008,227.023,192.612,175.072,170.134,36.405,54.620,56.349,48.031,51.212,55.262,54.458,50.459,49.245,51.319,67.767,73.773,63.538,67.137,82.313,86.794,68.598,74.262,77.505,80.344,91.435,91.569,86.282,86.317,62.832,64.773,50.155,50.243,17.285,19.588,32.684,37.992,15.295,17.031,31.865,17.942,54.747,46.026,41.242,28.436,36.066,25.164,16.564,13.661,-0.150,-0.258,-0.236,-0.132,-0.249,-0.217,-0.064,344.159,306.209,2.088,4.952,24.374,30.096,12.540,29.717,48.983,253.301,223.363,48.659,41.902,175.426,159.309,282.618,11.600,15.100,26.800,32.700,14.100,30.100,50.700,
2021/04/07 06:03:55,3003.376,56.041,51.447,4.594,5.066,1.853,310.589,99.519,99.566,261.556,262.515,209.243,227.238,192.863,175.050,170.155,36.380,54.620,56.485,48.031,51.145,55.262,54.458,50.459,49.245,51.319,67.700,73.849,63.538,67.213,82.313,86.794,68.532,74.262,77.505,80.344,91.370,91.628,86.217,86.376,62.832,64.849,50.155,50.304,16.648,19.042,32.491,37.536,15.659,17.122,31.956,17.760,54.656,46.026,41.151,28.618,36.157,25.255,16.564,13.661,-0.148,-0.255,-0.234,-0.137,-0.249,-0.216,-0.064,344.955,306.612,3.384,5.515,24.318,30.997,12.632,30.047,49.190,198.970,292.380,49.169,47.353,175.914,158.730,282.087,14.900,14.400,27.300,33.900,15.000,30.500,50.900,
2021/04/07 06:03:56,3003.286,55.859,51.251,4.607,5.066,1.879,310.589,99.519,99.591,261.556,262.536,209.243,227.494,192.863,175.072,170.155,36.405,54.620,56.447,48.031,51.145,55.262,54.458,50.459,49.245,51.340,67.700,73.795,63.538,67.234,82.313,86.794,68.532,74.262,77.505,80.344,91.370,91.649,86.217,86.397,62.832,64.871,50.155,50.325,17.649,21.319,32.877,35.532,15.295,17.668,31.865,17.760,54.565,45.753,41.060,28.436,36.248,25.255,16.564,13.661,-0.144,-0.254,-0.231,-0.138,-0.245,-0.213,-0.064,345.728,307.012,3.384,5.515,24.318,30.997,12.632,30.047,49.190,198.970,292.380,49.169,47.353,175.914,158.730,282.087,14.900,14.400,27.300,33.900,15.000,30.500,50.900,
2021/04/07 06:03:57,3003.382,56.769,52.140,4.629,5.066,1.879,310.816,99.519,99.282,261.556,262.515,209.243,227.709,192.863,175.050,170.155,36.380,54.620,56.447,47.962,51.145,55.262,54.458,50.459,49.324,51.340,67.767,73.871,63.538,67.234,82.313,86.794,68.598,74.262,77.440,80.344,91.370,91.590,86.282,86.397,62.832,64.871,50.155,50.265,16.012,18.586,32.491,36.990,16.023,17.213,31.956,17.851,54.656,45.753,41.242,28.527,36.066,25.255,16.473,13.752,-0.144,-0.248,-0.232,-0.135,-0.243,-0.210,-0.064,346.505,307.533,3.384,5.515,24.318,30.997,12.632,30.047,49.190,198.970,292.380,49.169,47.353,175.914,158.730,282.087,14.900,14.400,27.300,33.900,15.000,30.500,50.900,
2021/04/07 06:03:58,3003.421,56.951,52.311,4.639,5.066,1.853,311.044,99.519,99.591,261.556,262.771,209.478,227.729,192.863,175.072,170.407,36.405,54.620,56.425,47.962,51.212,55.262,54.458,50.459,49.245,51.243,67.700,73.773,63.538,67.213,82.378,86.794,68.532,74.262,77.505,80.344,91.370,91.628,86.217,86.317,62.832,64.849,50.155,50.304,17.649,18.222,32.781,37.628,16.114,17.395,32.229,17.942,54.838,45.753,41.060,28.436,36.066,25.164,16.382,13.661,-0.148,-0.254,-0.234,-0.130,-0.236,-0.214,-0.064,347.353,307.820,3.384,5.515,24.318,30.997,12.632,30.047,49.190,198.970,292.380,49.169,47.353,175.914,158.730,282.087,14.900,14.400,27.300,33.900,15.000,30.500,50.900,
2021/04/07 06:03:59,3003.343,57.860,53.199,4.662,5.066,1.879,311.044,99.519,99.307,261.790,262.771,209.478,227.964,192.863,175.072,170.407,36.335,54.687,56.349,48.031,51.212,55.262,54.458,50.459,49.245,51.319,67.700,73.713,63.538,67.137,82.378,86.794,68.598,74.262,77.505,80.344,91.370,91.569,86.282,86.376,62.832,64.849,50.088,50.243,18.559,20.044,32.491,38.448,15.204,17.031,32.138,18.124,54.929,45.844,41.242,28.436,36.066,25.164,16.473,13.752,-0.156,-0.265,-0.242,-0.139,-0.244,-0.204,-0.064,348.112,308.393,3.500,3.106,24.259,28.794,12.606,29.775,49.190,143.130,176.309,46.169,43.171,178.182,159.557,282.087,16.900,19.200,27.500,32.300,14.400,30.400,50.800,
2021/04/07 06:04:00,3003.298,57.860,53.189,4.671,5.066,1.879,311.044,99.519,99.591,261.790,262.771,209.713,227.964,192.863,175.072,170.659,36.335,54.620,56.425,47.962,51.212,55.262,54.458,50.459,49.245,51.319,67.700,73.773,63.538,67.213,82.378,86.794,68.532,74.262,77.505,80.344,91.370,91.628,86.282,86.376,62.832,64.910,50.088,50.243,17.376,20.226,32.684,37.992,15.841,17.031,32.138,18.306,54.747,45.844,41.515,28.618,36.157,25.255,16.655,13.661,-0.144,-0.241,-0.228,-0.127,-0.231,-0.197,-0.064,348.884,308.848,3.500,3.106,24.259,28.794,12.606,29.775,49.190,143.130,176.309,46.169,43.171,178.182,159.557,282.087,16.900,19.200,27.500,32.300,14.400,30.400,50.800,
2021/04/07 06:04:01,3003.404,58.224,53.588,4.636,5.066,1.879,311.479,99.519,99.566,261.790,262.986,209.713,228.179,192.863,175.050,170.637,36.311,54.620,56.425,47.962,51.212,55.262,54.481,50.459,49.245,51.319,67.700,73.773,63.538,67.213,82.378,86.794,68.598,74.262,77.505,80.418,91.370,91.569,86.282,86.376,62.898,64.849,50.088,50.243,17.467,19.042,34.323,35.805,15.386,17.942,32.138,18.488,54.747,45.753,40.969,28.345,36.066,25.164,16.382,13.661,-0.148,-0.256,-0.240,-0.125,-0.251,-0.216,-0.064,349.693,309.190,3.500,3.106,24.259,28.794,12.606,29.775,49.190,143.130,176.309,46.169,43.171,178.182,159.557,282.087,16.900,19.200,27.500,32.300,14.400,30.400,50.800,
2021/04/07 06:04:02,3003.213,59.134,54.479,4.655,5.029,1.853,311.498,99.519,99.307,262.025,263.006,209.948,228.434,192.863,175.072,170.910,36.335,54.620,56.485,47.987,51.212,55.201,54.458,50.459,49.324,51.379,67.700,73.773,63.538,67.213,82.378,86.720,68.532,74.262,77.440,80.418,91.370,91.628,86.282,86.376,62.898,64.910,50.088,50.243,16.739,18.130,30.756,38.448,15.386,16.576,32.047,18.124,54.747,45.935,41.151,28.345,36.066,25.164,16.564,13.752,-0.140,-0.260,-0.232,-0.115,-0.256,-0.217,-0.064,350.446,309.640,3.500,3.106,24.259,28.794,12.606,29.775,49.190,143.130,176.309,46.169,43.171,178.182,159.557,282.087,16.900,19.200,27.500,32.300,14.400,30.400,50.800,
2021/04/07 06:04:03,3003.079,58.770,54.132,4.638,5.066,1.853,311.479,99.235,99.566,262.025,262.986,209.948,228.414,193.115,175.050,170.889,36.311,54.687,56.485,47.962,51.212,55.262,54.458,50.519,49.324,51.319,67.700,73.773,63.538,67.213,82.378,86.794,68.532,74.262,77.505,80.418,91.435,91.628,86.282,86.376,62.898,64.910,50.155,50.243,17.012,18.130,33.648,37.263,15.113,17.486,31.773,18.215,54.747,45.571,40.969,28.345,36.066,25.164,16.473,13.752,-0.136,-0.255,-0.231,-0.122,-0.246,-0.216,-0.064,351.243,310.039,3.500,3.106,24.259,28.794,12.606,29.775,49.190,143.130,176.309,46.169,43.171,178.182,159.557,282.087,16.900,19.200,27.500,32.300,14.400,30.400,50.800,
2021/04/07 06:04:04,3003.017,58.588,53.954,4.634,5.066,1.853,311.498,99.235,99.282,262.025,262.986,210.183,228.414,193.115,175.050,170.910,36.311,54.687,56.485,47.962,51.212,55.262,54.458,50.459,49.324,51.379,67.700,73.773,63.538,67.213,82.378,86.794,68.532,74.262,77.505,80.418,91.370,91.628,86.282,86.435,62.964,64.970,50.088,50.243,16.376,17.675,32.202,39.085,16.205,17.031,32.320,18.397,54.474,45.753,40.969,28.345,36.066,25.073,16.473,13.752,-0.140,-0.263,-0.235,-0.128,-0.248,-0.222,-0.064,351.970,310.499,3.500,3.106,24.259,28.794,12.606,29.775,49.190,143.130,176.309,46.169,43.171,178.182,159.557,282.087,16.900,19.200,27.500,32.300,14.400,30.400,50.800,
2021/04/07 06:04:05,3002.938,59.134,54.505,4.629,5.066,1.879,311.726,99.235,99.307,262.260,263.241,210.183,228.670,193.115,175.072,171.162,36.335,54.620,56.425,47.962,51.145,55.262,54.458,50.519,49.324,51.319,67.700,73.773,63.538,67.213,82.378,86.794,68.532,74.262,77.505,80.418,91.435,91.628,86.282,86.435,62.964,64.910,50.088,50.243,17.194,19.224,32.588,36.261,15.841,17.122,31.956,18.488,54.929,45.753,41.151,28.527,36.066,25.073,16.382,13.752,-0.132,-0.256,-0.230,-0.120,-0.242,-0.202,-0.064,352.704,310.955,4.940,9.794,23.779,31.044,11.302,29.854,49.135,201.371,237.933,42.614,45.653,181.014,160.837,282.339,9.200,14.300,25.800,33.300,12.300,30.300,51.000,
2021/04/07 06:04:06,3002.826,59.498,54.854,4.644,5.066,1.853,311.726,99.235,99.307,262.260,263.241,210.418,228.905,193.115,175.072,171.162,36.335,54.687,56.425,47.893,51.145,55.262,54.458,50.459,49.324,51.319,67.700,73.773,63.538,67.137,82.443,86.794,68.598,74.262,77.505,80.418,91.435,91.628,86.282,86.376,62.964,64.910,50.088,50.243,15.921,18.859,32.106,36.990,15.477,16.758,32.047,18.215,54.838,45.662,41.242,28.527,35.975,25.073,16.291,13.752,-0.137,-0.253,-0.236,-0.121,-0.241,-0.210,-0.064,353.444,311.348,4.940,9.794,23.779,31.044,11.302,29.854,49.135,201.371,237.933,42.614,45.653,181.014,160.837,282.339,9.200,14.300,25.800,33.300,12.300,30.300,51.000,
2021/04/07 06:04:07,3002.888,60.044,55.416,4.628,5.066,1.853,311.726,99.235,99.282,262.260,263.221,210.418,229.120,193.115,175.302,171.162,36.311,54.687,56.507,47.893,51.121,55.262,54.458,50.459,49.324,51.401,67.700,73.795,63.538,67.234,82.419,86.794,68.574,74.262,77.481,80.418,91.435,91.649,86.282,86.397,62.964,64.992,50.088,50.189,14.738,18.768,32.491,36.990,15.022,17.122,32.320,18.579,55.020,45.844,41.242,28.527,35.975,25.073,16.473,13.752,-0.147,-0.260,-0.245,-0.133,-0.244,-0.220,-0.064,354.140,311.861,4.940,9.794,23.779,31.044,11.302,29.854,49.135,201.371,237.933,42.614,45.653,181.014,160.837,282.339,9.200,14.300,25.800,33.300,12.300,30.300,51.000,
2021/04/07 06:04:08,3002.927,59.862,55.236,4.625,5.066,1.879,311.953,99.235,99.307,262.495,263.476,210.418,229.140,193.115,175.323,171.414,36.335,54.687,56.425,47.962,51.145,55.262,54.458,50.459,49.324,51.319,67.700,73.713,63.538,67.137,82.443,86.794,68.598,74.262,77.505,80.418,91.435,91.628,86.282,86.376,62.964,64.910,50.088,50.167,15.102,21.866,31.334,38.994,15.113,16.576,32.320,18.215,54.838,45.662,41.151,28.618,35.883,24.982,16.382,13.752,-0.140,-0.255,-0.240,-0.127,-0.229,-0.218,-0.064,354.810,312.264,4.940,9.794,23.779,31.044,11.302,29.854,49.135,201.371,237.933,42.614,45.653,181.014,160.837,282.339,9.200,14.300,25.800,33.300,12.300,30.300,51.000,
2021/04/07 06:04:09,3003.135,59.862,55.263,4.598,5.029,1.853,311.953,99.235,99.282,262.495,263.456,210.653,229.355,193.115,175.302,171.414,36.311,54.687,56.425,47.962,51.145,55.262,54.458,50.519,49.324,51.319,67.700,73.713,63.538,67.137,82.443,86.853,68.532,74.262,77.505,80.418,91.435,91.569,86.347,86.376,63.031,64.910,50.088,50.167,15.102,21.775,32.588,38.539,15.204,17.213,32.047,18.215,54.929,45.844,41.151,28.618,35.975,25.073,16.655,13.843,-0.142,-0.248,-0.238,-0.117,-0.230,-0.200,-0.064,355.664,312.834,4.940,9.794,23.779,31.044,11.302,29.854,49.135,201.371,237.933,42.614,45.653,181.014,160.837,282.339,9.200,14.300,25.800,33.300,12.300,30.300,51.000,
2021/04/07 06:04:10,3003.140,61.135,56.510,4.625,5.066,1.853,312.180,99.235,99.282,262.495,263.691,210.653,229.355,193.366,175.302,171.666,36.311,54.687,56.485,47.962,51.121,55.201,54.458,50.459,49.324,51.379,67.700,73.773,63.538,67.213,82.419,86.794,68.507,74.262,77.481,80.344,91.435,91.628,86.282,86.435,63.031,64.970,50.088,50.243,16.467,20.590,33.745,38.083,16.114,17.395,32.229,18.670,54.929,45.753,41.242,28.709,35.975,25.073,16.382,13.752,-0.144,-0.248,-0.236,-0.120,-0.239,-0.193,-0.064,356.323,313.165,3.932,5.831,25.410,28.443,10.707,29.954,49.352,187.306,247.834,38.449,43.005,177.859,160.295,282.403,9.300,15.500,27.700,30.700,12.500,30.400,51.100,
