Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:04:11,3003.241,61.317,56.697,4.620,5.066,1.853,312.180,99.235,99.307,262.730,263.712,210.888,229.610,193.366,175.575,171.666,36.335,54.687,56.507,47.962,51.121,55.201,54.398,50.459,49.324,51.401,67.700,73.795,63.538,67.234,82.354,86.794,68.507,74.201,77.481,80.344,91.435,91.649,86.347,86.457,63.031,65.068,50.088,50.265,17.376,18.950,32.684,36.808,16.023,17.668,32.411,18.306,55.111,45.753,41.424,28.527,35.975,25.073,16.473,13.752,-0.141,-0.236,-0.226,-0.121,-0.234,-0.195,-0.064,357.081,313.631,3.932,5.831,25.410,28.443,10.707,29.954,49.352,187.306,247.834,38.449,43.005,177.859,160.295,282.403,9.300,15.500,27.700,30.700,12.500,30.400,51.100,
2021/04/07 06:04:12,3003.309,61.317,56.716,4.601,5.103,1.853,312.388,99.235,99.307,262.730,263.712,210.888,229.845,193.366,175.575,171.896,36.335,54.687,56.507,47.962,51.145,55.201,54.458,50.459,49.324,51.401,67.700,73.795,63.538,67.234,82.443,86.794,68.532,74.201,77.505,80.344,91.435,91.649,86.282,86.457,63.031,65.068,50.088,50.265,17.012,20.499,33.070,36.990,15.295,17.304,32.411,18.670,54.565,45.662,41.151,28.436,35.883,25.073,16.199,13.661,-0.143,-0.245,-0.228,-0.126,-0.242,-0.205,-0.064,357.853,314.143,3.932,5.831,25.410,28.443,10.707,29.954,49.352,187.306,247.834,38.449,43.005,177.859,160.295,282.403,9.300,15.500,27.700,30.700,12.500,30.400,51.100,
2021/04/07 06:04:13,3003.427,62.227,57.592,4.635,5.066,1.853,312.635,99.235,99.307,262.965,263.947,211.123,230.081,193.366,175.827,172.169,36.266,54.687,56.485,47.893,51.145,55.201,54.398,50.459,49.324,51.379,67.700,73.773,63.538,67.213,82.443,86.853,68.532,74.201,77.505,80.344,91.435,91.628,86.282,86.435,63.031,65.046,50.022,50.167,16.285,18.768,32.684,37.354,15.204,16.758,32.411,18.306,54.929,45.935,40.878,28.436,35.792,24.982,16.473,13.752,-0.137,-0.244,-0.224,-0.129,-0.240,-0.204,-0.064,359.301,315.106,2.419,5.630,26.152,29.443,10.312,29.732,49.724,209.745,250.278,41.124,52.313,177.221,160.346,283.254,8.700,13.200,27.900,31.700,12.000,30.200,51.300,
2021/04/07 06:04:14,3003.427,62.227,57.592,4.635,5.066,1.853,312.635,99.235,99.307,262.965,263.947,211.123,230.081,193.366,175.827,172.169,36.266,54.687,56.485,47.893,51.145,55.201,54.398,50.459,49.324,51.379,67.700,73.773,63.538,67.213,82.443,86.853,68.532,74.201,77.505,80.344,91.435,91.628,86.282,86.435,63.031,65.046,50.022,50.167,16.285,18.768,32.684,37.354,15.204,16.758,32.411,18.306,54.929,45.935,40.878,28.436,35.792,24.982,16.473,13.752,-0.137,-0.244,-0.224,-0.129,-0.240,-0.204,-0.064,359.301,315.106,2.419,5.630,26.152,29.443,10.312,29.732,49.724,209.745,250.278,41.124,52.313,177.221,160.346,283.254,8.700,13.200,27.900,31.700,12.000,30.200,51.300,
2021/04/07 06:04:15,3003.680,62.227,57.599,4.628,5.066,1.853,312.635,98.951,99.282,262.965,264.162,211.358,230.296,193.366,175.554,172.169,36.241,54.753,56.485,47.893,51.145,55.201,54.398,50.459,49.324,51.319,67.700,73.773,63.472,67.137,82.443,86.853,68.532,74.201,77.505,80.344,91.370,91.628,86.282,86.376,63.031,65.046,50.022,50.167,16.285,17.857,32.009,36.625,15.113,16.758,32.411,18.124,54.929,45.935,41.333,28.618,36.066,24.982,16.382,13.752,-0.139,-0.246,-0.228,-0.128,-0.240,-0.207,-0.064,360.036,315.505,2.419,5.630,26.152,29.443,10.312,29.732,49.724,209.745,250.278,41.124,52.313,177.221,160.346,283.254,8.700,13.200,27.900,31.700,12.000,30.200,51.300,
2021/04/07 06:04:16,3003.826,62.773,58.115,4.658,5.066,1.879,312.862,98.951,98.998,262.965,263.927,211.358,230.531,193.366,175.805,172.169,36.241,54.753,56.507,47.893,51.121,55.201,54.398,50.459,49.324,51.401,67.700,73.795,63.538,67.159,82.419,86.794,68.507,74.201,77.481,80.344,91.370,91.649,86.282,86.397,63.097,65.068,50.022,50.189,17.194,19.042,31.720,37.263,16.296,16.849,32.775,18.397,55.020,45.662,41.242,28.436,36.066,25.073,16.746,13.843,-0.144,-0.247,-0.229,-0.125,-0.229,-0.197,-0.064,360.838,316.022,2.419,5.630,26.152,29.443,10.312,29.732,49.724,209.745,250.278,41.124,52.313,177.221,160.346,283.254,8.700,13.200,27.900,31.700,12.000,30.200,51.300,
2021/04/07 06:04:17,3003.921,63.501,58.831,4.669,5.029,1.853,312.862,98.951,99.023,262.965,263.947,211.358,230.551,193.618,175.827,172.421,36.266,54.753,56.507,47.893,51.145,55.201,54.398,50.398,49.324,51.401,67.700,73.795,63.538,67.159,82.443,86.853,68.532,74.201,77.505,80.344,91.435,91.649,86.282,86.457,63.097,65.068,50.022,50.189,14.829,18.677,33.166,36.443,15.841,16.940,31.956,18.215,54.929,45.753,41.151,28.436,35.883,25.073,16.473,13.752,-0.141,-0.241,-0.224,-0.121,-0.232,-0.186,-0.064,361.579,316.473,2.419,5.630,26.152,29.443,10.312,29.732,49.724,209.745,250.278,41.124,52.313,177.221,160.346,283.254,8.700,13.200,27.900,31.700,12.000,30.200,51.300,
2021/04/07 06:04:18,3004.095,64.047,59.386,4.661,5.066,1.853,312.843,98.951,98.998,263.200,264.162,211.593,230.766,193.618,175.805,172.399,36.241,54.753,56.425,47.893,51.212,55.201,54.398,50.459,49.324,51.319,67.700,73.713,63.538,67.137,82.443,86.853,68.465,74.201,77.505,80.344,91.435,91.569,86.347,86.376,63.031,65.046,50.022,50.107,16.467,20.499,33.166,36.352,14.840,16.940,32.866,18.306,55.020,45.844,41.060,28.345,35.883,24.982,16.291,13.752,-0.146,-0.250,-0.234,-0.116,-0.244,-0.208,-0.064,362.337,316.985,2.419,5.630,26.152,29.443,10.312,29.732,49.724,209.745,250.278,41.124,52.313,177.221,160.346,283.254,8.700,13.200,27.900,31.700,12.000,30.200,51.300,
2021/04/07 06:04:19,3004.174,63.683,59.034,4.649,5.066,1.879,313.089,98.951,98.998,263.200,264.162,211.593,231.001,193.618,176.057,172.673,36.172,54.753,56.485,47.893,51.212,55.201,54.420,50.459,49.324,51.379,67.700,73.713,63.538,67.137,82.507,86.853,68.532,74.201,77.505,80.344,91.435,91.628,86.347,86.435,63.097,65.107,50.022,50.107,16.285,19.588,32.299,36.443,15.932,17.213,32.502,18.306,55.202,45.844,41.333,28.527,35.975,25.073,16.473,13.752,-0.136,-0.244,-0.229,-0.111,-0.244,-0.207,-0.064,363.066,317.436,3.059,5.459,26.056,28.790,9.534,29.161,50.534,191.310,298.443,39.862,43.452,175.186,160.571,282.689,15.300,12.400,28.900,30.900,11.800,29.600,52.100,
2021/04/07 06:04:20,3004.191,64.410,59.760,4.651,5.066,1.879,313.089,98.951,99.307,263.435,264.417,211.828,231.021,193.618,176.078,172.673,36.197,54.753,56.507,47.893,51.121,55.201,54.398,50.459,49.324,51.401,67.700,73.795,63.538,67.159,82.484,86.853,68.507,74.201,77.481,80.344,91.435,91.649,86.347,86.457,63.097,65.128,50.022,50.128,16.921,18.859,31.913,37.263,15.386,16.576,32.502,18.397,54.838,45.571,41.151,28.345,35.792,24.891,16.473,13.752,-0.139,-0.256,-0.234,-0.126,-0.250,-0.220,-0.064,363.868,317.896,3.059,5.459,26.056,28.790,9.534,29.161,50.534,191.310,298.443,39.862,43.452,175.186,160.571,282.689,15.300,12.400,28.900,30.900,11.800,29.600,52.100,
2021/04/07 06:04:21,3004.152,64.592,59.951,4.641,5.029,1.853,313.317,99.235,99.307,263.435,264.417,212.063,231.257,193.618,176.078,172.924,36.266,54.753,56.485,47.893,51.145,55.201,54.322,50.459,49.324,51.379,67.700,73.713,63.538,67.137,82.507,86.853,68.532,74.201,77.505,80.344,91.435,91.628,86.347,86.435,63.097,65.107,50.022,50.107,17.194,19.133,32.491,36.352,14.749,16.485,32.684,19.217,55.202,45.844,41.424,28.527,35.883,25.073,16.473,13.752,-0.134,-0.257,-0.229,-0.121,-0.243,-0.211,-0.064,364.602,318.408,3.059,5.459,26.056,28.790,9.534,29.161,50.534,191.310,298.443,39.862,43.452,175.186,160.571,282.689,15.300,12.400,28.900,30.900,11.800,29.600,52.100,
2021/04/07 06:04:22,3004.157,65.138,60.498,4.640,5.066,1.853,313.524,99.235,99.282,263.435,264.397,212.063,231.472,193.618,176.308,172.903,36.172,54.753,56.485,47.893,51.145,55.201,54.398,50.459,49.324,51.319,67.700,73.713,63.538,67.137,82.507,86.853,68.465,74.201,77.505,80.418,91.435,91.628,86.347,86.435,63.164,65.107,50.022,50.107,17.831,18.950,33.648,36.625,15.204,17.031,32.411,18.579,55.384,45.844,41.515,28.436,35.792,25.164,16.382,13.752,-0.132,-0.253,-0.233,-0.118,-0.238,-0.205,-0.064,365.361,318.864,3.059,5.459,26.056,28.790,9.534,29.161,50.534,191.310,298.443,39.862,43.452,175.186,160.571,282.689,15.300,12.400,28.900,30.900,11.800,29.600,52.100,
2021/04/07 06:04:23,3004.124,65.320,60.680,4.640,5.066,1.853,313.544,98.951,99.307,263.670,264.417,212.063,231.492,193.618,176.330,173.176,36.266,54.753,56.485,47.893,51.145,55.201,54.398,50.459,49.324,51.319,67.700,73.713,63.538,67.137,82.507,86.927,68.532,74.201,77.505,80.344,91.435,91.628,86.347,86.435,63.164,65.167,50.022,50.107,15.466,17.766,34.902,37.172,15.659,17.304,32.411,18.944,55.020,45.935,41.606,28.527,36.066,25.073,17.110,13.934,-0.136,-0.250,-0.236,-0.122,-0.236,-0.208,-0.064,366.158,319.376,3.059,5.459,26.056,28.790,9.534,29.161,50.534,191.310,298.443,39.862,43.452,175.186,160.571,282.689,15.300,12.400,28.900,30.900,11.800,29.600,52.100,
2021/04/07 06:04:24,3004.163,66.230,61.589,4.641,5.066,1.853,313.544,99.235,99.282,263.670,264.632,212.298,231.707,193.869,176.308,173.176,36.172,54.753,56.485,47.893,51.145,55.201,54.398,50.519,49.387,51.319,67.700,73.713,63.538,67.137,82.507,86.927,68.532,74.201,77.505,80.418,91.435,91.628,86.347,86.435,63.164,65.167,49.954,50.107,13.737,17.857,32.395,36.352,15.386,16.849,32.684,18.579,55.111,45.753,41.424,28.527,35.883,25.073,16.382,13.661,-0.138,-0.240,-0.228,-0.116,-0.230,-0.182,-0.064,366.885,319.884,3.059,5.459,26.056,28.790,9.534,29.161,50.534,191.310,298.443,39.862,43.452,175.186,160.571,282.689,15.300,12.400,28.900,30.900,11.800,29.600,52.100,
2021/04/07 06:04:25,3004.045,65.684,61.057,4.627,5.066,1.853,313.771,98.951,99.282,263.670,264.632,212.298,231.707,193.869,176.308,173.428,36.172,54.753,56.507,47.824,51.145,55.141,54.322,50.459,49.324,51.401,67.700,73.734,63.538,67.159,82.572,86.927,68.532,74.201,77.505,80.418,91.435,91.708,86.347,86.457,63.164,65.265,49.954,50.128,17.558,19.224,32.009,37.354,15.386,16.940,32.775,18.852,55.111,45.935,41.333,28.345,35.792,25.073,16.382,13.752,-0.141,-0.245,-0.229,-0.122,-0.241,-0.197,-0.064,367.625,320.344,3.833,6.880,23.104,30.901,11.511,30.516,50.666,172.504,212.535,41.139,45.131,182.490,161.268,283.817,10.800,14.400,24.800,32.500,12.800,31.000,52.400,
2021/04/07 06:04:26,3003.955,66.412,61.783,4.629,5.029,1.853,313.752,98.951,99.282,263.905,264.632,212.533,231.942,193.869,176.560,173.406,36.172,54.753,56.507,47.893,51.145,55.141,54.322,50.459,49.324,51.401,67.700,73.734,63.538,67.159,82.572,86.927,68.532,74.201,77.505,80.418,91.435,91.649,86.347,86.457,63.164,65.265,49.954,50.128,16.285,18.859,32.202,36.352,15.386,17.304,32.229,18.306,54.747,45.662,41.242,28.345,35.792,24.982,16.382,13.752,-0.141,-0.246,-0.226,-0.122,-0.241,-0.202,-0.064,368.378,320.805,3.833,6.880,23.104,30.901,11.511,30.516,50.666,172.504,212.535,41.139,45.131,182.490,161.268,283.817,10.800,14.400,24.800,32.500,12.800,31.000,52.400,
2021/04/07 06:04:27,3003.848,66.594,61.965,4.629,5.066,1.853,313.771,98.951,99.023,263.905,264.887,212.768,232.197,193.869,176.581,173.680,36.197,54.753,56.485,47.824,51.055,55.141,54.398,50.459,49.324,51.379,67.700,73.713,63.538,67.137,82.548,86.927,68.507,74.201,77.481,80.418,91.435,91.628,86.347,86.435,63.230,65.243,49.954,50.107,15.648,20.955,33.552,37.719,15.113,16.849,32.320,18.761,54.838,45.479,41.060,28.436,35.701,24.982,16.473,13.752,-0.134,-0.239,-0.220,-0.123,-0.237,-0.200,-0.064,369.105,321.312,3.833,6.880,23.104,30.901,11.511,30.516,50.666,172.504,212.535,41.139,45.131,182.490,161.268,283.817,10.800,14.400,24.800,32.500,12.800,31.000,52.400,
2021/04/07 06:04:28,3003.725,67.140,62.486,4.654,5.066,1.853,313.999,98.951,99.282,264.139,264.867,212.768,232.412,193.869,176.811,173.680,36.172,54.753,56.425,47.824,51.079,55.141,54.322,50.459,49.324,51.379,67.700,73.652,63.472,67.076,82.572,86.927,68.532,74.201,77.505,80.418,91.370,91.628,86.282,86.435,63.164,65.167,49.884,50.031,15.921,18.586,32.299,37.901,14.931,16.576,32.502,18.488,55.111,45.844,41.151,28.345,35.701,25.073,16.473,13.843,-0.138,-0.250,-0.227,-0.131,-0.243,-0.206,-0.064,369.789,321.768,3.833,6.880,23.104,30.901,11.511,30.516,50.666,172.504,212.535,41.139,45.131,182.490,161.268,283.817,10.800,14.400,24.800,32.500,12.800,31.000,52.400,
2021/04/07 06:04:29,3003.814,66.958,62.317,4.641,5.066,1.853,314.226,98.951,99.023,263.905,265.123,212.768,232.668,193.869,176.833,173.680,36.197,54.729,56.485,47.824,51.012,55.141,54.322,50.459,49.324,51.379,67.676,73.713,63.448,67.137,82.637,86.927,68.465,74.201,77.505,80.418,91.412,91.628,86.324,86.435,63.206,65.243,49.929,50.031,16.739,19.042,31.720,38.265,14.840,16.393,32.411,18.852,55.202,45.753,41.424,28.527,35.792,25.073,16.291,13.752,-0.138,-0.242,-0.227,-0.121,-0.232,-0.205,-0.064,370.472,322.280,7.046,11.402,23.971,32.460,10.502,30.516,49.059,186.520,254.745,40.601,45.874,178.909,161.268,282.478,12.300,18.500,26.700,34.000,12.600,31.100,50.800,
2021/04/07 06:04:30,3003.764,67.322,62.661,4.661,5.029,1.853,314.226,98.951,98.998,264.139,265.102,213.003,232.647,193.869,176.811,173.931,36.172,54.753,56.425,47.824,50.988,55.201,54.322,50.459,49.387,51.379,67.700,73.652,63.538,67.076,82.548,86.986,68.441,74.201,77.481,80.418,91.370,91.628,86.282,86.435,63.230,65.167,49.884,50.031,16.376,19.406,32.299,36.534,14.749,16.940,32.684,18.761,54.929,45.662,41.060,28.345,35.610,25.073,16.199,13.752,-0.143,-0.247,-0.229,-0.126,-0.228,-0.202,-0.064,371.199,322.740,7.046,11.402,23.971,32.460,10.502,30.516,49.059,186.520,254.745,40.601,45.874,178.909,161.268,282.478,12.300,18.500,26.700,34.000,12.600,31.100,50.800,
2021/04/07 06:04:31,3003.843,68.049,63.391,4.659,5.066,1.853,314.226,98.667,99.023,264.139,265.123,213.003,232.668,194.121,176.833,173.931,36.127,54.753,56.507,47.754,51.012,55.141,54.322,50.459,49.324,51.401,67.700,73.734,63.538,67.159,82.637,86.986,68.465,74.201,77.505,80.418,91.370,91.649,86.282,86.457,63.230,65.265,49.884,50.053,16.012,19.679,31.624,37.263,14.931,16.758,32.775,18.579,55.202,45.662,41.151,28.345,35.792,24.982,16.382,13.752,-0.142,-0.242,-0.226,-0.123,-0.233,-0.195,-0.064,371.927,323.248,7.046,11.402,23.971,32.460,10.502,30.516,49.059,186.520,254.745,40.601,45.874,178.909,161.268,282.478,12.300,18.500,26.700,34.000,12.600,31.100,50.800,
2021/04/07 06:04:32,3003.888,68.049,63.388,4.661,5.066,1.853,314.434,98.951,98.998,264.139,265.338,213.238,232.883,194.121,177.063,173.910,36.103,54.819,56.485,47.824,51.012,55.141,54.322,50.459,49.324,51.379,67.700,73.713,63.538,67.137,82.572,86.986,68.465,74.201,77.505,80.418,91.435,91.628,86.347,86.435,63.297,65.304,49.884,50.031,14.556,18.222,32.877,36.534,14.931,17.213,32.320,18.852,55.111,45.753,41.333,28.436,35.792,25.073,16.473,13.752,-0.139,-0.239,-0.228,-0.113,-0.236,-0.199,-0.064,372.659,323.708,7.046,11.402,23.971,32.460,10.502,30.516,49.059,186.520,254.745,40.601,45.874,178.909,161.268,282.478,12.300,18.500,26.700,34.000,12.600,31.100,50.800,
2021/04/07 06:04:33,3004.079,68.231,63.580,4.651,5.066,1.853,314.453,98.667,98.998,264.139,265.338,213.238,232.883,194.121,177.063,174.183,36.103,54.819,56.485,47.824,50.988,55.141,54.322,50.459,49.324,51.319,67.700,73.713,63.472,67.137,82.613,86.986,68.441,74.141,77.481,80.418,91.435,91.569,86.347,86.376,63.230,65.243,49.954,50.031,15.557,16.855,30.756,36.808,15.295,16.758,32.957,19.035,55.111,45.935,41.424,28.436,35.701,25.073,16.382,13.843,-0.132,-0.247,-0.224,-0.106,-0.248,-0.206,-0.064,373.353,324.273,7.046,11.402,23.971,32.460,10.502,30.516,49.059,186.520,254.745,40.601,45.874,178.909,161.268,282.478,12.300,18.500,26.700,34.000,12.600,31.100,50.800,
2021/04/07 06:04:34,3004.264,68.231,63.581,4.651,5.066,1.853,314.661,98.951,98.998,264.374,265.338,213.238,233.118,194.121,177.314,174.413,36.103,54.753,56.425,47.824,51.012,55.141,54.262,50.459,49.387,51.319,67.700,73.652,63.538,67.076,82.702,86.986,68.465,74.141,77.505,80.418,91.435,91.569,86.347,86.376,63.297,65.304,49.884,50.031,16.285,18.313,33.841,36.170,15.113,16.667,32.502,18.852,55.293,45.662,41.333,28.436,35.610,24.982,16.291,13.752,-0.139,-0.259,-0.235,-0.126,-0.246,-0.224,-0.064,374.125,324.671,7.046,11.402,23.971,32.460,10.502,30.516,49.059,186.520,254.745,40.601,45.874,178.909,161.268,282.478,12.300,18.500,26.700,34.000,12.600,31.100,50.800,
2021/04/07 06:04:35,3004.455,68.777,64.135,4.642,5.029,1.853,314.908,98.667,98.998,264.374,265.338,213.473,233.353,194.372,177.314,174.435,36.103,54.819,56.507,47.824,51.012,55.141,54.322,50.459,49.324,51.401,67.700,73.734,63.472,67.098,82.702,86.986,68.532,74.201,77.505,80.418,91.435,91.649,86.347,86.457,63.297,65.325,49.884,50.053,16.012,19.224,34.034,36.899,15.659,17.122,32.320,18.670,55.384,45.571,41.151,28.345,35.883,25.073,16.655,13.752,-0.131,-0.248,-0.229,-0.117,-0.238,-0.211,-0.064,374.795,325.298,3.000,2.500,23.921,30.320,10.802,30.865,49.919,216.870,253.740,42.628,48.476,181.061,161.095,283.201,13.400,14.700,25.800,32.300,12.100,31.300,51.800,
2021/04/07 06:04:36,3004.821,69.869,65.228,4.641,5.066,1.853,314.908,98.951,98.998,264.609,265.573,213.473,233.353,194.121,177.314,174.435,36.103,54.819,56.507,47.824,51.012,55.141,54.322,50.459,49.387,51.401,67.700,73.674,63.538,67.159,82.637,87.046,68.465,74.201,77.505,80.418,91.435,91.649,86.347,86.457,63.297,65.325,49.884,50.053,13.464,15.944,32.299,35.623,14.840,16.758,32.320,18.397,54.929,45.753,41.242,28.345,35.792,25.073,16.382,13.752,-0.139,-0.268,-0.242,-0.126,-0.252,-0.217,-0.064,375.522,325.748,3.000,2.500,23.921,30.320,10.802,30.865,49.919,216.870,253.740,42.628,48.476,181.061,161.095,283.201,13.400,14.700,25.800,32.300,12.100,31.300,51.800,
2021/04/07 06:04:37,3004.933,70.233,65.599,4.634,5.066,1.853,314.888,98.667,98.998,264.609,265.573,213.708,233.823,194.121,177.566,174.665,36.033,54.819,56.485,47.824,50.988,55.141,54.262,50.459,49.387,51.319,67.700,73.652,63.538,67.076,82.678,87.046,68.441,74.201,77.481,80.418,91.435,91.628,86.347,86.435,63.297,65.304,49.884,50.031,16.921,18.950,33.166,37.445,15.477,16.667,32.411,18.761,55.293,45.935,41.424,28.436,35.792,25.073,16.473,13.843,-0.132,-0.239,-0.230,-0.119,-0.218,-0.206,-0.064,376.343,326.270,3.000,2.500,23.921,30.320,10.802,30.865,49.919,216.870,253.740,42.628,48.476,181.061,161.095,283.201,13.400,14.700,25.800,32.300,12.100,31.300,51.800,
2021/04/07 06:04:38,3005.108,70.415,65.785,4.630,5.066,1.853,315.116,98.667,98.998,264.844,265.573,213.708,233.823,194.372,177.566,174.665,36.033,54.819,56.425,47.824,51.012,55.141,54.262,50.459,49.387,51.379,67.700,73.652,63.538,67.076,82.702,87.046,68.465,74.201,77.505,80.418,91.435,91.628,86.347,86.435,63.363,65.304,49.884,49.969,14.829,18.677,31.142,39.450,15.204,15.847,32.957,18.579,54.929,45.662,41.515,28.436,35.792,25.073,16.473,13.843,-0.139,-0.241,-0.230,-0.110,-0.232,-0.185,-0.064,377.060,326.835,1.676,6.720,25.105,30.335,11.635,30.432,49.238,162.646,216.529,45.807,45.134,175.564,160.017,283.387,7.800,12.200,27.200,32.200,13.000,30.800,50.800,
2021/04/07 06:04:39,3005.080,71.325,66.704,4.621,5.029,1.853,315.135,98.951,98.998,264.844,265.808,213.943,234.059,194.372,177.566,174.938,36.103,54.819,56.507,47.754,51.012,55.065,54.262,50.459,49.387,51.401,67.700,73.674,63.472,67.159,82.766,87.120,68.465,74.201,77.505,80.418,91.435,91.708,86.347,86.531,63.363,65.401,49.884,50.053,16.467,17.128,31.431,37.810,15.568,16.302,32.593,18.761,55.111,45.935,41.333,28.436,35.883,24.982,16.473,13.843,-0.136,-0.238,-0.220,-0.117,-0.236,-0.190,-0.064,377.849,327.295,1.676,6.720,25.105,30.335,11.635,30.432,49.238,162.646,216.529,45.807,45.134,175.564,160.017,283.387,7.800,12.200,27.200,32.200,13.000,30.800,50.800,
2021/04/07 06:04:40,3004.905,71.143,66.522,4.621,5.029,1.853,315.116,98.667,99.282,264.844,265.808,214.178,234.294,194.372,177.817,174.917,36.033,54.796,56.485,47.754,50.988,55.065,54.262,50.459,49.387,51.319,67.610,73.652,63.448,67.076,82.743,87.120,68.441,74.201,77.481,80.418,91.412,91.628,86.324,86.435,63.339,65.379,49.860,49.969,15.648,16.217,31.045,36.352,15.386,16.029,32.866,18.761,54.929,45.571,41.424,28.345,35.792,24.982,16.382,13.843,-0.132,-0.234,-0.219,-0.120,-0.236,-0.196,-0.064,378.578,327.803,1.676,6.720,25.105,30.335,11.635,30.432,49.238,162.646,216.529,45.807,45.134,175.564,160.017,283.387,7.800,12.200,27.200,32.200,13.000,30.800,50.800,
2021/04/07 06:04:41,3004.602,72.052,67.413,4.639,5.066,1.853,315.362,98.667,99.023,265.079,265.828,214.178,234.549,194.372,177.839,174.938,36.058,54.796,56.485,47.754,51.079,55.065,54.262,50.459,49.387,51.319,67.610,73.652,63.515,67.076,82.766,87.120,68.465,74.201,77.505,80.478,91.347,91.628,86.324,86.435,63.339,65.379,49.790,49.969,14.283,16.946,32.106,38.083,14.567,15.756,32.502,19.035,55.202,45.753,41.424,28.254,35.701,24.982,16.382,13.843,-0.143,-0.254,-0.231,-0.137,-0.246,-0.212,-0.064,379.321,328.315,1.676,6.720,25.105,30.335,11.635,30.432,49.238,162.646,216.529,45.807,45.134,175.564,160.017,283.387,7.800,12.200,27.200,32.200,13.000,30.800,50.800,
2021/04/07 06:04:42,3004.320,72.598,67.926,4.672,5.066,1.853,315.590,98.667,99.023,265.079,266.063,214.178,234.549,194.372,177.839,175.190,36.058,54.819,56.425,47.754,51.055,55.004,54.262,50.459,49.387,51.379,67.634,73.576,63.472,67.076,82.743,87.120,68.441,74.141,77.481,80.418,91.435,91.628,86.347,86.435,63.363,65.379,49.815,49.969,14.829,17.311,32.299,37.081,15.022,16.393,32.957,18.944,54.929,45.662,41.333,28.345,35.701,24.982,16.291,13.752,-0.135,-0.234,-0.221,-0.116,-0.225,-0.198,-0.064,380.004,328.771,1.676,6.720,25.105,30.335,11.635,30.432,49.238,162.646,216.529,45.807,45.134,175.564,160.017,283.387,7.800,12.200,27.200,32.200,13.000,30.800,50.800,
2021/04/07 06:04:43,3004.157,72.052,67.384,4.669,5.066,1.853,315.590,98.667,98.998,265.079,266.043,214.413,234.764,194.624,178.069,175.190,36.033,54.796,56.546,47.754,51.079,55.065,54.262,50.459,49.387,51.379,67.610,73.713,63.448,67.076,82.831,87.179,68.465,74.141,77.505,80.418,91.412,91.628,86.259,86.435,63.339,65.440,49.860,50.031,17.012,19.315,32.491,37.354,15.295,16.758,32.775,18.944,55.111,45.571,41.242,28.345,35.792,24.982,16.473,13.752,-0.147,-0.253,-0.233,-0.128,-0.237,-0.200,-0.064,380.699,329.340,1.676,6.720,25.105,30.335,11.635,30.432,49.238,162.646,216.529,45.807,45.134,175.564,160.017,283.387,7.800,12.200,27.200,32.200,13.000,30.800,50.800,
2021/04/07 06:04:44,3003.921,72.416,67.747,4.669,5.029,1.853,315.590,98.951,98.998,265.314,266.278,214.648,234.999,194.875,178.069,175.442,35.964,54.886,56.447,47.754,51.012,55.065,54.186,50.459,49.387,51.401,67.634,73.674,63.472,67.098,82.831,87.179,68.465,74.141,77.505,80.418,91.435,91.649,86.347,86.531,63.430,65.462,49.884,49.992,14.829,16.764,32.395,37.901,14.658,16.576,32.684,18.944,55.384,45.753,41.424,28.527,35.610,24.982,16.382,13.752,-0.143,-0.248,-0.232,-0.111,-0.246,-0.210,-0.064,382.012,330.360,3.444,8.920,27.770,28.901,9.708,29.884,49.503,205.821,227.726,41.496,52.734,168.111,161.868,283.671,9.400,12.100,29.600,30.800,11.000,30.300,51.100,
2021/04/07 06:04:45,3003.921,72.416,67.747,4.669,5.029,1.853,315.590,98.951,98.998,265.314,266.278,214.648,234.999,194.875,178.069,175.442,35.964,54.886,56.447,47.754,51.012,55.065,54.186,50.459,49.387,51.401,67.634,73.674,63.472,67.098,82.831,87.179,68.465,74.141,77.505,80.418,91.435,91.649,86.347,86.531,63.430,65.462,49.884,49.992,14.829,16.764,32.395,37.901,14.658,16.576,32.684,18.944,55.384,45.753,41.424,28.527,35.610,24.982,16.382,13.752,-0.143,-0.248,-0.232,-0.111,-0.246,-0.210,-0.064,382.012,330.360,3.444,8.920,27.770,28.901,9.708,29.884,49.503,205.821,227.726,41.496,52.734,168.111,161.868,283.671,9.400,12.100,29.600,30.800,11.000,30.300,51.100,
2021/04/07 06:04:46,3003.871,73.144,68.473,4.671,5.029,1.853,315.797,98.667,98.998,265.314,266.278,214.883,235.234,194.875,178.321,175.672,35.964,54.886,56.507,47.754,50.946,55.065,54.186,50.459,49.387,51.401,67.700,73.674,63.538,67.098,82.831,87.238,68.465,74.141,77.505,80.418,91.435,91.649,86.347,86.531,63.430,65.462,49.815,49.992,14.010,19.133,32.684,36.079,14.931,16.758,32.866,18.944,55.202,45.571,41.515,28.436,35.610,25.073,16.382,13.843,-0.130,-0.240,-0.219,-0.107,-0.240,-0.198,-0.064,382.715,330.934,3.444,8.920,27.770,28.901,9.708,29.884,49.503,205.821,227.726,41.496,52.734,168.111,161.868,283.671,9.400,12.100,29.600,30.800,11.000,30.300,51.100,
2021/04/07 06:04:47,3003.764,73.326,68.657,4.669,5.066,1.853,316.044,98.951,99.023,265.314,266.299,214.883,235.490,194.875,178.594,175.694,35.989,54.886,56.485,47.754,50.922,55.065,54.186,50.459,49.387,51.319,67.634,73.576,63.472,67.076,82.807,87.238,68.441,74.141,77.481,80.418,91.435,91.628,86.347,86.435,63.430,65.440,49.815,49.906,15.375,18.950,34.227,38.812,15.477,16.758,32.684,18.852,54.838,45.479,41.424,28.436,35.701,24.982,16.382,13.752,-0.130,-0.254,-0.227,-0.115,-0.243,-0.213,-0.064,383.333,331.437,3.444,8.920,27.770,28.901,9.708,29.884,49.503,205.821,227.726,41.496,52.734,168.111,161.868,283.671,9.400,12.100,29.600,30.800,11.000,30.300,51.100,
2021/04/07 06:04:48,3003.747,73.690,69.039,4.651,5.066,1.853,316.272,98.667,98.998,265.314,266.278,215.118,235.470,194.875,178.572,175.694,35.964,54.886,56.425,47.754,50.922,55.004,54.186,50.459,49.387,51.319,67.634,73.576,63.472,67.016,82.872,87.238,68.441,74.141,77.481,80.418,91.435,91.569,86.347,86.376,63.430,65.379,49.815,49.906,15.011,18.495,32.009,37.810,15.022,15.938,32.866,18.852,55.020,45.571,41.242,28.345,35.610,25.073,16.291,13.843,-0.135,-0.259,-0.234,-0.121,-0.243,-0.207,-0.064,383.977,331.959,3.444,8.920,27.770,28.901,9.708,29.884,49.503,205.821,227.726,41.496,52.734,168.111,161.868,283.671,9.400,12.100,29.600,30.800,11.000,30.300,51.100,
2021/04/07 06:04:49,3003.657,74.054,69.399,4.655,5.066,1.853,316.272,98.667,98.998,265.549,266.514,215.353,235.705,194.875,178.572,175.945,35.964,54.886,56.425,47.754,50.855,55.065,54.186,50.459,49.387,51.319,67.634,73.576,63.538,67.016,82.872,87.312,68.375,74.141,77.481,80.418,91.435,91.628,86.347,86.435,63.496,65.440,49.815,49.906,14.738,17.311,32.588,36.808,15.113,16.485,32.866,19.035,55.202,45.753,41.333,28.436,35.701,24.982,16.382,13.843,-0.131,-0.244,-0.231,-0.117,-0.238,-0.204,-0.064,384.655,332.419,7.018,7.403,26.359,32.275,9.390,29.916,49.429,212.784,271.548,41.309,47.511,172.043,161.081,283.811,14.300,16.400,28.600,34.300,10.900,30.400,51.200,
2021/04/07 06:04:50,3003.528,74.054,69.405,4.649,5.029,1.853,316.272,98.667,98.998,265.784,266.514,215.353,235.940,195.126,178.572,175.945,35.964,54.886,56.485,47.754,50.855,55.004,54.186,50.459,49.387,51.319,67.634,73.576,63.472,67.016,82.937,87.312,68.375,74.141,77.481,80.418,91.435,91.628,86.347,86.435,63.496,65.440,49.815,49.906,13.919,17.675,33.552,34.530,15.204,17.213,32.593,18.579,55.020,45.571,41.242,28.345,35.610,24.982,16.199,13.661,-0.135,-0.247,-0.234,-0.122,-0.227,-0.210,-0.064,385.284,332.927,7.018,7.403,26.359,32.275,9.390,29.916,49.429,212.784,271.548,41.309,47.511,172.043,161.081,283.811,14.300,16.400,28.600,34.300,10.900,30.400,51.200,
2021/04/07 06:04:51,3003.489,74.236,69.595,4.641,5.066,1.853,316.479,98.667,98.998,265.784,266.514,215.588,235.940,195.126,178.572,176.176,35.964,54.886,56.507,47.754,50.880,55.004,54.186,50.459,49.387,51.401,67.634,73.598,63.472,67.098,82.961,87.312,68.399,74.141,77.505,80.418,91.435,91.649,86.347,86.457,63.496,65.522,49.815,49.928,14.101,16.308,31.431,37.810,15.386,16.029,32.957,18.579,55.111,45.662,41.333,28.436,35.792,24.982,16.655,13.843,-0.135,-0.241,-0.230,-0.109,-0.226,-0.190,-0.064,385.942,333.434,7.018,7.403,26.359,32.275,9.390,29.916,49.429,212.784,271.548,41.309,47.511,172.043,161.081,283.811,14.300,16.400,28.600,34.300,10.900,30.400,51.200,
2021/04/07 06:04:52,3003.511,74.418,69.777,4.641,5.029,1.853,316.499,98.667,99.023,265.784,266.769,215.588,236.195,195.126,178.845,176.197,35.989,54.886,56.425,47.754,50.855,55.065,54.186,50.459,49.387,51.379,67.634,73.576,63.472,67.016,82.937,87.312,68.441,74.141,77.481,80.418,91.435,91.628,86.347,86.435,63.496,65.440,49.815,49.906,14.010,15.215,31.816,37.354,15.022,15.847,32.684,18.488,55.020,45.479,41.242,28.345,35.519,24.982,16.291,13.752,-0.136,-0.232,-0.224,-0.111,-0.229,-0.181,-0.064,386.569,334.009,7.018,7.403,26.359,32.275,9.390,29.916,49.429,212.784,271.548,41.309,47.511,172.043,161.081,283.811,14.300,16.400,28.600,34.300,10.900,30.400,51.200,
2021/04/07 06:04:53,3003.640,74.964,70.344,4.620,5.066,1.853,316.726,98.667,98.998,265.784,266.749,215.588,236.175,195.126,178.824,176.197,35.964,54.886,56.425,47.754,50.855,55.004,54.186,50.459,49.387,51.379,67.634,73.516,63.472,67.016,82.937,87.371,68.375,74.141,77.416,80.418,91.435,91.628,86.347,86.509,63.496,65.440,49.746,49.826,15.557,17.128,32.106,36.808,15.022,15.938,33.139,18.670,54.838,45.388,41.515,28.436,35.246,24.982,17.110,13.934,-0.140,-0.248,-0.228,-0.121,-0.243,-0.199,-0.064,387.232,334.521,7.018,7.403,26.359,32.275,9.390,29.916,49.429,212.784,271.548,41.309,47.511,172.043,161.081,283.811,14.300,16.400,28.600,34.300,10.900,30.400,51.200,
2021/04/07 06:04:54,3003.753,75.146,70.515,4.631,5.066,1.853,316.726,98.667,99.023,266.019,266.769,215.823,236.431,195.126,179.097,176.197,35.919,54.886,56.507,47.754,50.855,55.004,54.186,50.459,49.324,51.401,67.634,73.598,63.472,67.098,83.002,87.371,68.375,74.065,77.416,80.418,91.435,91.649,86.347,86.457,63.496,65.522,49.746,49.928,13.009,17.219,32.684,36.079,14.202,16.393,32.320,18.670,55.202,45.753,41.151,28.436,35.155,24.891,16.837,13.934,-0.130,-0.230,-0.216,-0.115,-0.232,-0.190,-0.064,387.873,335.034,7.018,7.403,26.359,32.275,9.390,29.916,49.429,212.784,271.548,41.309,47.511,172.043,161.081,283.811,14.300,16.400,28.600,34.300,10.900,30.400,51.200,
2021/04/07 06:04:55,3003.719,75.691,71.061,4.630,5.066,1.853,316.934,98.667,98.998,266.019,266.984,216.058,236.646,195.126,179.075,176.427,35.895,54.886,56.485,47.685,50.813,55.004,54.186,50.459,49.387,51.379,67.634,73.576,63.472,67.076,82.961,87.371,68.399,74.065,77.505,80.418,91.435,91.687,86.347,86.509,63.496,65.500,49.746,49.906,15.102,16.764,31.431,37.628,14.385,15.483,32.684,18.488,54.838,45.479,41.151,28.254,35.246,24.982,16.837,13.843,-0.129,-0.236,-0.217,-0.119,-0.234,-0.196,-0.064,388.498,335.546,2.886,7.324,23.079,31.035,12.102,31.025,49.312,194.036,235.008,47.810,41.342,179.053,160.806,283.247,10.200,12.700,25.100,33.600,13.500,31.400,50.900,
2021/04/07 06:04:56,3003.753,76.055,71.415,4.640,5.066,1.853,316.953,98.667,98.998,266.019,266.984,216.058,236.881,195.126,179.327,176.449,35.895,54.862,56.485,47.754,50.789,55.004,54.125,50.459,49.387,51.379,67.610,73.576,63.448,67.076,83.002,87.371,68.375,74.141,77.416,80.418,91.347,91.628,86.324,86.435,63.472,65.500,49.721,49.826,15.375,19.862,33.552,36.808,15.295,16.849,32.957,18.670,55.111,45.479,41.242,28.254,35.337,24.982,17.019,13.843,-0.130,-0.236,-0.221,-0.123,-0.234,-0.195,-0.064,389.093,335.997,2.886,7.324,23.079,31.035,12.102,31.025,49.312,194.036,235.008,47.810,41.342,179.053,160.806,283.247,10.200,12.700,25.100,33.600,13.500,31.400,50.900,
2021/04/07 06:04:57,3003.747,76.419,71.751,4.668,5.066,1.853,316.953,98.667,98.998,266.254,266.984,216.293,236.881,195.378,179.327,176.701,35.895,54.886,56.507,47.685,50.789,55.004,54.208,50.459,49.387,51.401,67.634,73.598,63.472,67.098,83.002,87.371,68.375,74.065,77.481,80.418,91.435,91.649,86.347,86.531,63.496,65.522,49.746,49.928,15.648,16.582,31.913,37.810,14.294,15.665,32.593,18.215,55.202,45.479,41.151,28.436,35.155,24.891,16.928,13.934,-0.131,-0.236,-0.219,-0.114,-0.226,-0.195,-0.064,389.776,336.623,2.886,7.324,23.079,31.035,12.102,31.025,49.312,194.036,235.008,47.810,41.342,179.053,160.806,283.247,10.200,12.700,25.100,33.600,13.500,31.400,50.900,
2021/04/07 06:04:58,3003.860,76.237,71.573,4.665,5.066,1.853,317.181,98.667,98.998,266.254,267.219,216.293,237.116,195.378,179.327,176.449,35.895,54.886,56.425,47.685,50.789,55.004,54.125,50.459,49.387,51.319,67.634,73.516,63.472,67.016,83.002,87.371,68.375,74.065,77.416,80.418,91.435,91.628,86.347,86.435,63.496,65.500,49.746,49.763,14.829,17.219,32.491,36.352,14.840,16.120,32.320,18.397,55.202,45.388,41.333,28.436,35.337,24.982,16.928,13.843,-0.137,-0.240,-0.221,-0.116,-0.226,-0.176,-0.064,390.409,337.078,2.886,7.324,23.079,31.035,12.102,31.025,49.312,194.036,235.008,47.810,41.342,179.053,160.806,283.247,10.200,12.700,25.100,33.600,13.500,31.400,50.900,
2021/04/07 06:04:59,3003.860,77.875,73.214,4.661,5.066,1.853,317.181,98.667,98.998,266.488,266.984,216.528,237.351,195.378,179.578,176.701,35.895,54.952,56.425,47.685,50.813,55.004,54.125,50.459,49.324,51.319,67.634,73.576,63.472,67.016,83.025,87.445,68.399,74.065,77.440,80.418,91.435,91.628,86.347,86.435,63.563,65.500,49.677,49.826,12.373,15.306,31.238,37.081,15.022,16.211,32.502,18.124,55.111,45.571,41.424,28.436,35.337,24.982,17.019,13.934,-0.134,-0.230,-0.220,-0.118,-0.226,-0.187,-0.064,391.142,337.591,3.551,7.497,26.459,31.628,10.679,30.771,49.238,170.272,226.081,43.162,49.359,173.008,162.213,283.387,9.900,11.800,28.600,33.400,12.500,31.200,50.800,
2021/04/07 06:05:00,3003.820,77.693,73.032,4.661,5.029,1.853,317.408,98.667,98.998,266.488,267.454,216.528,237.351,195.378,179.578,176.701,35.895,54.886,56.507,47.685,50.789,55.004,54.125,50.459,49.387,51.401,67.634,73.598,63.472,67.098,83.066,87.445,68.375,74.065,77.416,80.418,91.435,91.708,86.347,86.531,63.563,65.598,49.677,49.849,14.920,16.582,32.588,38.083,14.111,15.938,33.048,18.488,55.475,45.479,41.515,28.436,35.337,24.982,17.019,14.026,-0.140,-0.248,-0.233,-0.110,-0.246,-0.208,-0.064,391.717,338.165,3.551,7.497,26.459,31.628,10.679,30.771,49.238,170.272,226.081,43.162,49.359,173.008,162.213,283.387,9.900,11.800,28.600,33.400,12.500,31.200,50.800,
2021/04/07 06:05:01,3003.758,77.875,73.223,4.652,5.066,1.853,317.389,98.667,98.998,266.488,267.219,216.763,237.586,195.629,179.578,176.931,35.895,54.886,56.425,47.685,50.813,55.004,54.125,50.459,49.387,51.379,67.634,73.516,63.472,67.016,83.090,87.445,68.399,74.065,77.505,80.418,91.435,91.628,86.347,86.435,63.563,65.500,49.746,49.826,13.282,18.039,31.913,36.443,14.294,16.211,32.320,18.215,55.202,45.388,41.151,28.345,35.337,25.073,17.019,14.026,-0.127,-0.238,-0.221,-0.108,-0.242,-0.201,-0.064,392.417,338.677,3.551,7.497,26.459,31.628,10.679,30.771,49.238,170.272,226.081,43.162,49.359,173.008,162.213,283.387,9.900,11.800,28.600,33.400,12.500,31.200,50.800,
2021/04/07 06:05:02,3003.747,78.421,73.770,4.650,5.066,1.853,317.616,98.667,98.998,266.488,267.454,216.763,237.821,195.629,179.578,176.931,35.895,54.952,56.507,47.685,50.789,55.004,54.065,50.398,49.387,51.401,67.634,73.598,63.472,67.037,83.066,87.445,68.375,74.065,77.416,80.418,91.435,91.708,86.412,86.531,63.563,65.598,49.677,49.849,14.374,16.764,31.527,37.445,15.568,15.938,32.684,18.215,55.111,45.571,41.424,28.436,35.337,24.982,17.110,13.934,-0.132,-0.248,-0.229,-0.118,-0.239,-0.208,-0.064,393.112,339.190,3.551,7.497,26.459,31.628,10.679,30.771,49.238,170.272,226.081,43.162,49.359,173.008,162.213,283.387,9.900,11.800,28.600,33.400,12.500,31.200,50.800,
2021/04/07 06:05:03,3003.798,79.148,74.498,4.651,5.066,1.853,317.635,98.667,99.023,266.723,267.474,216.998,237.842,195.629,179.851,176.952,35.850,54.952,56.447,47.685,50.747,54.929,54.065,50.398,49.387,51.340,67.634,73.598,63.472,67.037,83.090,87.445,68.399,74.065,77.440,80.418,91.435,91.649,86.347,86.457,63.563,65.598,49.677,49.786,14.556,17.037,30.852,37.628,15.113,16.302,33.048,18.579,55.293,45.388,41.424,28.345,35.337,25.073,17.292,14.026,-0.126,-0.245,-0.229,-0.114,-0.236,-0.200,-0.064,393.739,339.759,3.551,7.497,26.459,31.628,10.679,30.771,49.238,170.272,226.081,43.162,49.359,173.008,162.213,283.387,9.900,11.800,28.600,33.400,12.500,31.200,50.800,
2021/04/07 06:05:04,3003.713,78.785,74.144,4.641,5.029,1.853,317.863,98.643,98.998,266.938,267.689,216.978,238.057,195.608,179.830,177.204,35.825,54.952,56.425,47.685,50.789,54.929,54.065,50.398,49.387,51.319,67.634,73.516,63.472,66.940,83.131,87.445,68.308,74.065,77.416,80.418,91.435,91.569,86.412,86.435,63.629,65.500,49.677,49.763,14.010,17.857,32.877,35.988,15.113,16.393,32.866,18.397,54.838,45.115,41.333,28.254,35.246,24.982,17.019,13.934,-0.132,-0.242,-0.232,-0.115,-0.232,-0.204,-0.064,394.379,340.324,3.551,7.497,26.459,31.628,10.679,30.771,49.238,170.272,226.081,43.162,49.359,173.008,162.213,283.387,9.900,11.800,28.600,33.400,12.500,31.200,50.800,
2021/04/07 06:05:05,3003.635,79.148,74.509,4.640,5.066,1.853,317.863,98.667,98.998,266.723,267.454,217.233,238.292,195.629,179.830,177.204,35.825,54.952,56.425,47.685,50.813,55.004,54.125,50.459,49.387,51.319,67.634,73.516,63.472,67.016,83.090,87.504,68.332,74.065,77.440,80.418,91.435,91.628,86.347,86.435,63.629,65.576,49.677,49.763,13.555,16.217,31.720,36.261,15.113,16.302,32.684,18.397,54.929,45.297,41.333,28.345,35.246,25.073,17.019,14.026,-0.126,-0.228,-0.222,-0.111,-0.210,-0.194,-0.064,395.064,340.670,5.459,5.148,23.633,30.697,12.866,30.775,49.623,188.427,262.185,47.058,43.680,174.201,160.446,283.756,10.100,11.500,26.200,32.500,14.000,31.000,51.300,
2021/04/07 06:05:06,3003.652,78.785,74.164,4.621,5.066,1.853,318.090,98.667,99.023,266.958,267.710,217.233,238.547,195.881,180.103,177.204,35.850,54.952,56.507,47.685,50.722,54.929,54.125,50.459,49.387,51.401,67.634,73.598,63.472,67.037,83.131,87.504,68.375,74.004,77.416,80.344,91.435,91.649,86.412,86.531,63.629,65.659,49.677,49.849,13.555,16.035,30.852,36.352,14.658,16.029,32.957,18.124,55.202,45.297,41.606,28.436,35.337,25.073,16.928,13.934,-0.132,-0.226,-0.224,-0.103,-0.220,-0.178,-0.064,395.704,341.348,5.459,5.148,23.633,30.697,12.866,30.775,49.623,188.427,262.185,47.058,43.680,174.201,160.446,283.756,10.100,11.500,26.200,32.500,14.000,31.000,51.300,
2021/04/07 06:05:07,3003.640,80.058,75.427,4.632,5.066,1.853,318.070,98.667,98.998,266.958,267.689,217.468,238.527,195.881,180.082,177.435,35.825,54.952,56.485,47.685,50.789,54.929,54.125,50.398,49.387,51.379,67.634,73.516,63.472,67.016,83.131,87.504,68.308,74.065,77.416,80.418,91.500,91.628,86.347,86.435,63.629,65.637,49.677,49.763,13.919,17.311,31.142,37.536,14.294,15.938,32.957,18.579,54.838,45.479,41.515,28.527,35.337,25.073,17.019,14.026,-0.131,-0.233,-0.220,-0.110,-0.232,-0.184,-0.064,396.348,341.923,5.459,5.148,23.633,30.697,12.866,30.775,49.623,188.427,262.185,47.058,43.680,174.201,160.446,283.756,10.100,11.500,26.200,32.500,14.000,31.000,51.300,
2021/04/07 06:05:08,3003.612,80.422,75.788,4.634,5.066,1.853,318.070,98.667,99.023,267.193,267.710,217.468,238.782,195.881,180.103,177.435,35.850,54.952,56.507,47.616,50.789,54.929,54.125,50.398,49.324,51.340,67.567,73.537,63.406,66.962,83.131,87.504,68.308,74.004,77.416,80.418,91.435,91.649,86.347,86.457,63.629,65.659,49.677,49.786,14.374,17.493,31.816,37.172,14.476,16.029,33.048,18.215,54.929,45.115,41.333,28.436,35.246,25.073,17.110,13.934,-0.130,-0.230,-0.215,-0.111,-0.231,-0.188,-0.064,397.001,342.378,4.148,4.623,25.870,31.962,10.240,30.707,49.049,195.376,218.853,41.082,45.507,174.958,161.978,282.960,7.200,11.500,28.300,34.000,11.900,31.100,50.700,
2021/04/07 06:05:09,3003.674,80.604,75.980,4.624,5.066,1.853,318.317,98.667,98.998,266.958,267.925,217.703,238.997,195.881,180.333,177.456,35.756,54.952,56.507,47.685,50.789,54.929,54.125,50.398,49.387,51.401,67.634,73.537,63.472,67.037,83.196,87.563,68.308,74.004,77.416,80.418,91.435,91.649,86.347,86.457,63.629,65.659,49.677,49.786,13.464,16.582,31.527,36.808,14.749,15.847,32.866,18.215,54.929,45.206,41.515,28.345,35.337,25.073,17.110,13.934,-0.130,-0.231,-0.217,-0.118,-0.233,-0.193,-0.064,397.641,342.947,4.148,4.623,25.870,31.962,10.240,30.707,49.049,195.376,218.853,41.082,45.507,174.958,161.978,282.960,7.200,11.500,28.300,34.000,11.900,31.100,50.700,
2021/04/07 06:05:10,3003.567,80.968,76.346,4.622,5.066,1.853,318.298,98.667,98.998,267.193,267.925,217.938,239.233,196.132,180.333,177.686,35.825,54.928,56.425,47.616,50.747,54.929,54.125,50.398,49.387,51.319,67.610,73.440,63.448,66.940,83.219,87.637,68.332,74.004,77.440,80.418,91.412,91.569,86.324,86.435,63.605,65.576,49.652,49.684,14.465,16.673,32.588,37.172,14.476,15.847,32.957,18.944,55.111,45.297,41.697,28.436,35.337,25.073,17.201,14.026,-0.127,-0.231,-0.212,-0.118,-0.230,-0.191,-0.064,398.282,343.455,4.148,4.623,25.870,31.962,10.240,30.707,49.049,195.376,218.853,41.082,45.507,174.958,161.978,282.960,7.200,11.500,28.300,34.000,11.900,31.100,50.700,
2021/04/07 06:05:11,3003.438,81.332,76.700,4.632,5.029,1.853,318.545,98.667,98.998,267.193,267.925,217.938,239.233,196.132,180.333,177.708,35.756,54.928,56.425,47.616,50.722,54.929,54.125,50.398,49.387,51.319,67.544,73.440,63.448,66.940,83.196,87.697,68.308,74.004,77.416,80.418,91.412,91.569,86.324,86.435,63.672,65.637,49.582,49.684,13.100,16.491,32.491,36.808,15.113,16.667,32.957,18.397,54.929,45.297,41.697,28.618,35.337,25.073,17.201,14.117,-0.131,-0.243,-0.220,-0.120,-0.240,-0.196,-0.064,398.945,343.915,4.148,4.623,25.870,31.962,10.240,30.707,49.049,195.376,218.853,41.082,45.507,174.958,161.978,282.960,7.200,11.500,28.300,34.000,11.900,31.100,50.700,
2021/04/07 06:05:12,3003.399,81.514,76.864,4.650,5.066,1.853,318.525,98.667,98.998,267.193,268.160,217.938,239.468,196.132,180.585,177.686,35.756,54.952,56.425,47.616,50.722,54.929,54.065,50.459,49.387,51.319,67.567,73.440,63.472,66.940,83.196,87.697,68.308,74.004,77.416,80.418,91.435,91.628,86.347,86.435,63.695,65.637,49.607,49.684,14.374,18.130,31.142,36.625,14.294,15.847,32.775,18.215,55.020,45.388,41.424,28.345,35.337,25.073,17.019,14.026,-0.129,-0.227,-0.215,-0.109,-0.215,-0.189,-0.064,399.584,344.480,4.148,4.623,25.870,31.962,10.240,30.707,49.049,195.376,218.853,41.082,45.507,174.958,161.978,282.960,7.200,11.500,28.300,34.000,11.900,31.100,50.700,
2021/04/07 06:05:13,3003.500,81.878,77.254,4.623,5.029,1.853,318.525,98.951,99.023,267.428,268.180,218.173,239.723,196.132,180.858,177.686,35.781,54.928,56.425,47.616,50.722,54.868,54.065,50.398,49.387,51.319,67.544,73.440,63.382,66.940,83.196,87.756,68.308,74.004,77.416,80.418,91.412,91.569,86.324,86.435,63.672,65.637,49.582,49.684,13.737,16.126,31.527,38.265,14.020,14.845,32.957,18.488,55.293,45.662,41.606,28.527,35.246,25.073,17.019,14.026,-0.136,-0.238,-0.220,-0.117,-0.227,-0.178,-0.064,400.220,345.111,4.148,4.623,25.870,31.962,10.240,30.707,49.049,195.376,218.853,41.082,45.507,174.958,161.978,282.960,7.200,11.500,28.300,34.000,11.900,31.100,50.700,
2021/04/07 06:05:14,3003.376,82.060,77.434,4.626,5.066,1.879,318.752,98.667,98.998,267.428,268.160,218.173,239.703,196.132,180.836,177.686,35.756,55.019,56.349,47.616,50.722,54.929,54.065,50.459,49.387,51.319,67.567,73.440,63.472,66.940,83.196,87.830,68.308,74.004,77.416,80.418,91.435,91.569,86.347,86.435,63.695,65.637,49.607,49.684,14.829,17.402,32.491,36.534,14.202,16.576,32.866,18.488,54.929,45.388,41.424,28.527,35.337,25.164,17.019,14.026,-0.135,-0.234,-0.219,-0.118,-0.229,-0.188,-0.064,400.837,345.675,2.062,2.052,22.917,29.277,11.904,31.247,49.671,194.036,226.975,46.414,44.170,178.556,162.493,283.980,9.300,10.200,24.700,31.300,13.000,31.600,51.500,
2021/04/07 06:05:15,3003.320,82.787,78.155,4.633,5.066,1.853,318.772,98.667,98.998,267.428,268.395,218.408,239.938,196.384,180.836,177.708,35.756,55.019,56.507,47.547,50.722,54.868,54.065,50.398,49.324,51.401,67.567,73.598,63.406,67.037,83.261,87.889,68.308,73.929,77.416,80.418,91.435,91.649,86.347,86.531,63.762,65.734,49.607,49.707,14.374,16.855,32.395,38.356,14.476,15.209,33.139,18.488,54.929,45.479,41.424,28.345,35.337,25.164,17.110,14.117,-0.134,-0.238,-0.221,-0.103,-0.233,-0.190,-0.064,401.511,346.188,2.062,2.052,22.917,29.277,11.904,31.247,49.671,194.036,226.975,46.414,44.170,178.556,162.493,283.980,9.300,10.200,24.700,31.300,13.000,31.600,51.500,
2021/04/07 06:05:16,3003.281,82.424,77.773,4.651,5.066,1.853,318.999,98.667,98.998,267.663,268.395,218.643,240.173,196.384,180.836,177.708,35.756,55.019,56.425,47.616,50.656,54.929,53.989,50.398,49.387,51.319,67.567,73.516,63.406,66.940,83.261,87.889,68.308,74.004,77.416,80.418,91.435,91.628,86.347,86.435,63.695,65.713,49.607,49.684,14.192,16.855,31.045,36.808,14.202,15.483,32.866,18.215,54.838,45.479,41.424,28.527,35.337,25.073,17.019,13.934,-0.128,-0.235,-0.220,-0.103,-0.240,-0.200,-0.064,402.134,346.700,2.062,2.052,22.917,29.277,11.904,31.247,49.671,194.036,226.975,46.414,44.170,178.556,162.493,283.980,9.300,10.200,24.700,31.300,13.000,31.600,51.500,
2021/04/07 06:05:17,3003.365,83.515,78.911,4.605,5.066,1.879,318.999,98.667,98.998,267.663,268.395,218.643,240.173,196.384,181.088,177.959,35.687,54.952,56.425,47.616,50.722,54.868,53.989,50.398,49.324,51.319,67.567,73.516,63.472,67.016,83.261,87.963,68.308,73.929,77.416,80.418,91.435,91.628,86.412,86.435,63.762,65.713,49.607,49.684,13.555,15.488,32.202,36.899,14.294,15.756,32.957,18.488,54.929,45.206,41.515,28.527,35.337,25.073,17.110,14.026,-0.122,-0.228,-0.215,-0.103,-0.234,-0.193,-0.064,402.751,347.218,2.062,2.052,22.917,29.277,11.904,31.247,49.671,194.036,226.975,46.414,44.170,178.556,162.493,283.980,9.300,10.200,24.700,31.300,13.000,31.600,51.500,
2021/04/07 06:05:18,3003.253,83.515,78.881,4.634,5.066,1.853,319.207,98.667,98.998,267.663,268.395,218.643,240.644,196.635,181.339,177.938,35.756,55.019,56.425,47.547,50.680,54.868,53.989,50.398,49.387,51.319,67.567,73.440,63.406,66.940,83.284,87.963,68.266,74.004,77.440,80.418,91.435,91.569,86.412,86.435,63.762,65.713,49.607,49.621,13.646,17.766,32.009,37.263,15.113,15.756,32.957,18.306,54.565,45.024,41.242,28.345,35.155,25.073,17.019,14.026,-0.122,-0.240,-0.216,-0.106,-0.229,-0.194,-0.064,403.411,347.787,2.062,2.052,22.917,29.277,11.904,31.247,49.671,194.036,226.975,46.414,44.170,178.556,162.493,283.980,9.300,10.200,24.700,31.300,13.000,31.600,51.500,
2021/04/07 06:05:19,3003.416,84.061,79.441,4.620,5.066,1.853,319.434,98.667,98.998,267.898,268.630,218.878,240.644,196.635,181.339,177.938,35.756,54.995,56.425,47.547,50.656,54.868,53.989,50.398,49.324,51.319,67.544,73.516,63.382,66.940,83.261,88.022,68.242,74.004,77.416,80.344,91.412,91.628,86.389,86.509,63.738,65.713,49.582,49.684,14.101,16.946,32.106,36.716,15.022,15.574,33.230,18.124,55.111,45.388,41.424,28.527,35.246,25.073,17.110,14.026,-0.125,-0.236,-0.222,-0.110,-0.229,-0.193,-0.064,404.020,348.356,4.368,7.240,26.732,28.853,10.819,30.074,49.938,164.055,237.407,44.091,45.843,171.495,161.987,284.259,7.900,10.700,28.400,30.500,12.300,30.600,51.600,
2021/04/07 06:05:20,3003.517,84.061,79.433,4.628,5.066,1.853,319.434,98.951,98.998,267.898,268.630,219.113,240.879,196.635,181.339,177.938,35.687,55.019,56.425,47.521,50.656,54.868,53.989,50.398,49.387,51.319,67.567,73.440,63.406,66.940,83.325,87.963,68.308,74.004,77.416,80.418,91.435,91.628,86.347,86.509,63.762,65.713,49.538,49.621,14.192,17.948,33.263,36.625,14.567,16.667,33.230,18.397,55.020,45.479,41.515,28.527,35.428,25.164,17.019,13.934,-0.119,-0.230,-0.219,-0.104,-0.227,-0.187,-0.064,404.629,348.911,4.368,7.240,26.732,28.853,10.819,30.074,49.938,164.055,237.407,44.091,45.843,171.495,161.987,284.259,7.900,10.700,28.400,30.500,12.300,30.600,51.600,
2021/04/07 06:05:21,3003.624,84.789,80.167,4.622,5.066,1.853,319.681,98.951,98.998,268.133,268.865,219.348,241.114,196.887,181.591,177.959,35.687,55.019,56.425,47.616,50.680,54.868,53.989,50.398,49.387,51.319,67.567,73.440,63.406,66.940,83.349,88.081,68.266,74.004,77.440,80.418,91.435,91.628,86.347,86.435,63.762,65.773,49.538,49.621,13.828,16.308,32.781,36.625,14.476,16.029,32.775,17.851,55.020,45.297,41.424,28.345,35.337,25.164,17.019,13.934,-0.123,-0.222,-0.218,-0.095,-0.213,-0.174,-0.064,405.857,349.889,4.368,7.240,26.732,28.853,10.819,30.074,49.938,164.055,237.407,44.091,45.843,171.495,161.987,284.259,7.900,10.700,28.400,30.500,12.300,30.600,51.600,
2021/04/07 06:05:22,3003.624,84.789,80.167,4.622,5.066,1.853,319.681,98.951,98.998,268.133,268.865,219.348,241.114,196.887,181.591,177.959,35.687,55.019,56.425,47.616,50.680,54.868,53.989,50.398,49.387,51.319,67.567,73.440,63.406,66.940,83.349,88.081,68.266,74.004,77.440,80.418,91.435,91.628,86.347,86.435,63.762,65.773,49.538,49.621,13.828,16.308,32.781,36.625,14.476,16.029,32.775,17.851,55.020,45.297,41.424,28.345,35.337,25.164,17.019,13.934,-0.123,-0.222,-0.218,-0.095,-0.213,-0.174,-0.064,405.857,349.889,4.368,7.240,26.732,28.853,10.819,30.074,49.938,164.055,237.407,44.091,45.843,171.495,161.987,284.259,7.900,10.700,28.400,30.500,12.300,30.600,51.600,
