Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:05:23,3003.573,84.971,80.336,4.635,5.066,1.879,319.681,98.951,99.023,268.133,268.886,219.348,241.369,196.887,181.864,177.959,35.711,55.019,56.425,47.547,50.680,54.868,53.928,50.398,49.387,51.319,67.567,73.379,63.406,66.940,83.349,88.081,68.266,73.929,77.440,80.418,91.435,91.628,86.347,86.435,63.762,65.773,49.538,49.621,13.282,16.491,31.334,37.354,14.020,15.847,33.230,18.124,54.656,45.479,41.151,28.163,35.246,25.255,16.928,13.934,-0.128,-0.222,-0.217,-0.105,-0.223,-0.172,-0.064,406.509,350.453,4.368,7.240,26.732,28.853,10.819,30.074,49.938,164.055,237.407,44.091,45.843,171.495,161.987,284.259,7.900,10.700,28.400,30.500,12.300,30.600,51.600,
2021/04/07 06:05:24,3003.624,85.699,81.083,4.615,5.029,1.853,319.908,98.951,98.998,268.368,269.101,219.583,241.584,196.887,181.591,177.959,35.687,55.019,56.447,47.616,50.656,54.868,53.928,50.398,49.387,51.340,67.567,73.462,63.406,66.962,83.390,88.155,68.242,73.929,77.416,80.418,91.435,91.649,86.347,86.531,63.762,65.795,49.538,49.644,13.191,16.855,31.720,36.170,14.840,16.211,32.866,17.760,54.565,45.297,41.515,28.345,35.337,25.164,17.110,13.934,-0.130,-0.222,-0.214,-0.110,-0.226,-0.183,-0.064,407.085,350.965,4.368,7.240,26.732,28.853,10.819,30.074,49.938,164.055,237.407,44.091,45.843,171.495,161.987,284.259,7.900,10.700,28.400,30.500,12.300,30.600,51.600,
2021/04/07 06:05:25,3003.466,86.063,81.425,4.638,5.066,1.853,319.908,98.951,99.282,268.368,269.101,219.818,241.584,196.887,181.842,177.959,35.687,54.995,56.425,47.616,50.656,54.807,53.989,50.398,49.387,51.319,67.544,73.379,63.382,66.879,83.390,88.155,68.242,73.929,77.416,80.418,91.412,91.569,86.324,86.435,63.805,65.773,49.513,49.621,13.100,15.124,31.527,35.988,14.567,16.120,32.957,17.942,54.838,45.206,41.606,28.345,35.337,25.164,17.019,14.026,-0.123,-0.217,-0.206,-0.106,-0.223,-0.178,-0.064,407.724,351.597,5.680,13.803,23.472,29.848,12.632,31.212,48.682,153.886,222.358,49.319,43.643,175.914,161.507,283.180,12.200,17.300,25.500,31.400,13.700,31.500,50.500,
2021/04/07 06:05:26,3003.382,86.063,81.431,4.631,5.029,1.879,320.136,98.643,99.282,268.582,269.101,219.798,241.820,197.117,181.842,177.959,35.687,54.995,56.425,47.547,50.590,54.807,53.928,50.398,49.387,51.319,67.544,73.440,63.382,66.879,83.390,88.155,68.242,73.929,77.416,80.344,91.412,91.569,86.324,86.435,63.805,65.773,49.444,49.557,13.100,15.853,32.106,36.716,14.749,15.938,32.593,18.306,54.656,45.297,41.333,28.254,35.337,25.164,17.110,14.026,-0.125,-0.228,-0.211,-0.115,-0.228,-0.189,-0.064,408.261,351.990,5.680,13.803,23.472,29.848,12.632,31.212,48.682,153.886,222.358,49.319,43.643,175.914,161.507,283.180,12.200,17.300,25.500,31.400,13.700,31.500,50.500,
2021/04/07 06:05:27,3003.241,86.608,81.967,4.641,5.029,1.879,320.116,98.951,99.282,268.603,269.336,220.053,242.055,197.138,182.094,177.938,35.687,54.995,56.447,47.547,50.680,54.807,53.989,50.398,49.387,51.401,67.544,73.462,63.382,66.962,83.414,88.155,68.266,73.929,77.440,80.418,91.347,91.649,86.324,86.531,63.805,65.856,49.444,49.644,14.920,15.853,31.720,37.081,14.567,16.120,32.775,17.760,54.929,45.479,41.424,28.436,35.428,25.164,17.110,14.026,-0.128,-0.230,-0.214,-0.120,-0.230,-0.189,-0.064,408.911,352.621,5.680,13.803,23.472,29.848,12.632,31.212,48.682,153.886,222.358,49.319,43.643,175.914,161.507,283.180,12.200,17.300,25.500,31.400,13.700,31.500,50.500,
2021/04/07 06:05:28,3003.298,86.972,82.321,4.651,5.029,1.853,320.136,98.667,99.282,268.603,269.336,220.288,242.290,197.138,182.094,177.959,35.687,54.995,56.425,47.547,50.656,54.785,53.989,50.376,49.364,51.319,67.544,73.379,63.382,66.879,83.390,88.133,68.242,73.906,77.416,80.323,91.412,91.569,86.324,86.435,63.805,65.773,49.444,49.557,14.829,18.039,32.973,37.172,14.567,16.029,32.866,18.033,54.656,45.115,41.424,28.254,35.428,25.073,17.110,14.026,-0.128,-0.234,-0.215,-0.110,-0.230,-0.190,-0.064,409.522,353.134,5.680,13.803,23.472,29.848,12.632,31.212,48.682,153.886,222.358,49.319,43.643,175.914,161.507,283.180,12.200,17.300,25.500,31.400,13.700,31.500,50.500,
2021/04/07 06:05:29,3003.444,86.972,82.314,4.659,5.029,1.853,320.343,98.951,99.282,268.837,269.336,220.288,242.290,197.390,182.094,178.190,35.617,55.061,56.349,47.547,50.656,54.807,53.989,50.398,49.324,51.319,67.544,73.379,63.382,66.879,83.390,88.214,68.175,73.868,77.416,80.418,91.347,91.569,86.324,86.435,63.805,65.773,49.444,49.557,14.829,16.217,32.395,36.716,14.658,15.938,32.957,18.215,55.111,45.115,41.424,28.436,35.428,25.164,17.201,14.026,-0.130,-0.228,-0.214,-0.110,-0.210,-0.173,-0.064,410.209,353.708,5.680,13.803,23.472,29.848,12.632,31.212,48.682,153.886,222.358,49.319,43.643,175.914,161.507,283.180,12.200,17.300,25.500,31.400,13.700,31.500,50.500,
2021/04/07 06:05:30,3003.691,87.154,82.493,4.662,5.066,1.853,320.363,98.951,99.282,268.837,269.571,220.288,242.525,197.390,182.345,178.211,35.617,54.995,56.425,47.521,50.656,54.807,53.989,50.398,49.387,51.319,67.544,73.379,63.382,66.879,83.390,88.214,68.242,73.929,77.416,80.418,91.347,91.569,86.324,86.435,63.805,65.773,49.444,49.557,13.191,17.128,32.395,37.172,14.840,15.665,32.502,17.760,55.020,45.115,41.788,28.345,35.337,25.164,17.019,14.026,-0.131,-0.229,-0.216,-0.111,-0.225,-0.179,-0.064,410.790,354.277,5.680,13.803,23.472,29.848,12.632,31.212,48.682,153.886,222.358,49.319,43.643,175.914,161.507,283.180,12.200,17.300,25.500,31.400,13.700,31.500,50.500,
2021/04/07 06:05:31,3003.814,88.610,83.949,4.661,5.066,1.879,320.590,98.951,99.282,268.837,269.571,220.523,242.525,197.390,182.345,177.959,35.617,55.019,56.447,47.547,50.614,54.807,53.989,50.398,49.387,51.340,67.501,73.462,63.406,66.962,83.349,88.214,68.266,73.929,77.440,80.418,91.435,91.649,86.347,86.531,63.895,65.856,49.469,49.644,12.918,14.577,31.431,36.079,14.567,15.483,32.775,17.668,55.020,45.115,41.515,28.436,35.337,25.164,17.019,14.117,-0.126,-0.221,-0.215,-0.093,-0.226,-0.183,-0.064,411.401,354.728,3.606,5.324,24.560,31.397,12.462,30.295,49.308,183.180,241.991,47.475,44.484,170.764,161.924,284.205,7.600,12.300,26.500,33.100,13.600,30.600,51.000,
2021/04/07 06:05:32,3003.888,88.246,83.595,4.651,5.066,1.879,320.817,98.951,99.282,269.072,269.571,220.758,242.760,197.641,182.345,178.211,35.617,55.085,56.349,47.521,50.656,54.785,53.989,50.376,49.364,51.243,67.501,73.379,63.406,66.879,83.390,88.252,68.175,73.906,77.416,80.397,91.435,91.569,86.347,86.435,63.895,65.773,49.469,49.557,15.375,18.404,31.334,35.805,15.022,16.120,33.139,17.942,54.929,45.024,41.606,28.345,35.428,25.164,17.201,14.117,-0.121,-0.224,-0.212,-0.097,-0.231,-0.187,-0.064,412.081,355.354,3.606,5.324,24.560,31.397,12.462,30.295,49.308,183.180,241.991,47.475,44.484,170.764,161.924,284.205,7.600,12.300,26.500,33.100,13.600,30.600,51.000,
2021/04/07 06:05:33,3003.938,88.974,84.304,4.670,5.066,1.853,320.798,99.235,99.282,269.072,269.806,220.758,242.995,197.641,182.597,178.190,35.617,55.019,56.425,47.521,50.680,54.785,53.989,50.376,49.364,51.319,67.567,73.379,63.406,66.879,83.414,88.252,68.266,73.906,77.440,80.397,91.435,91.569,86.347,86.435,63.895,65.834,49.469,49.557,14.738,18.768,31.913,36.443,14.749,16.211,33.048,17.760,54.929,45.024,41.515,28.254,35.246,25.073,17.019,14.026,-0.117,-0.223,-0.209,-0.102,-0.228,-0.188,-0.064,412.754,355.929,3.606,5.324,24.560,31.397,12.462,30.295,49.308,183.180,241.991,47.475,44.484,170.764,161.924,284.205,7.600,12.300,26.500,33.100,13.600,30.600,51.000,
2021/04/07 06:05:34,3003.876,89.156,84.505,4.651,5.066,1.879,320.817,98.951,99.282,269.072,269.806,220.993,243.231,197.641,182.597,178.211,35.617,55.019,56.425,47.547,50.656,54.785,53.928,50.376,49.364,51.319,67.567,73.440,63.406,66.879,83.390,88.252,68.175,73.846,77.351,80.397,91.435,91.569,86.347,86.435,63.961,65.834,49.469,49.557,14.556,18.586,32.009,37.354,13.838,15.847,33.230,18.124,55.111,45.297,41.606,28.345,35.428,25.073,17.201,14.117,-0.115,-0.230,-0.210,-0.102,-0.226,-0.190,-0.064,413.379,356.436,4.627,7.046,26.833,27.103,12.434,30.738,49.724,186.203,263.480,47.870,47.243,168.871,161.211,283.254,11.100,12.200,28.600,28.800,13.600,31.000,51.400,
2021/04/07 06:05:35,3004.017,89.702,85.061,4.641,5.066,1.853,321.025,98.951,99.282,269.307,269.806,220.993,243.466,197.892,182.597,178.190,35.617,55.019,56.349,47.547,50.680,54.807,53.928,50.398,49.387,51.319,67.567,73.379,63.406,66.879,83.414,88.273,68.199,73.868,77.440,80.418,91.370,91.628,86.412,86.435,63.895,65.834,49.469,49.557,13.828,17.584,31.238,37.263,14.567,15.392,32.957,17.760,54.747,45.206,41.333,28.254,35.428,25.073,17.201,14.026,-0.119,-0.240,-0.219,-0.106,-0.230,-0.187,-0.064,413.960,356.944,4.627,7.046,26.833,27.103,12.434,30.738,49.724,186.203,263.480,47.870,47.243,168.871,161.211,283.254,11.100,12.200,28.600,28.800,13.600,31.000,51.400,
2021/04/07 06:05:36,3004.275,89.520,84.880,4.640,5.066,1.853,321.025,98.951,99.282,269.307,270.041,221.228,243.466,197.641,182.597,178.190,35.548,55.061,56.447,47.547,50.656,54.785,53.928,50.376,49.301,51.340,67.544,73.401,63.382,66.901,83.455,88.252,68.242,73.846,77.416,80.397,91.412,91.590,86.389,86.457,63.871,65.931,49.375,49.580,15.284,16.764,30.467,37.354,14.111,15.756,33.048,17.760,55.020,45.206,41.515,28.345,35.337,25.164,17.019,14.026,-0.118,-0.231,-0.219,-0.104,-0.226,-0.187,-0.064,414.635,357.466,4.627,7.046,26.833,27.103,12.434,30.738,49.724,186.203,263.480,47.870,47.243,168.871,161.211,283.254,11.100,12.200,28.600,28.800,13.600,31.000,51.400,
2021/04/07 06:05:37,3004.810,90.429,85.799,4.631,5.066,1.879,321.272,98.927,99.282,269.522,270.276,221.443,243.936,197.871,182.849,178.211,35.548,55.061,56.349,47.547,50.656,54.785,53.928,50.300,49.301,51.319,67.477,73.379,63.382,66.879,83.455,88.326,68.175,73.846,77.351,80.323,91.412,91.569,86.324,86.435,63.937,65.910,49.375,49.557,13.828,17.219,32.106,35.714,14.840,16.120,33.048,17.942,54.747,45.115,41.424,28.254,35.337,25.073,16.655,13.843,-0.123,-0.212,-0.209,-0.095,-0.214,-0.163,-0.064,415.951,358.713,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:38,3004.810,90.429,85.799,4.631,5.066,1.879,321.272,98.927,99.282,269.522,270.276,221.443,243.936,197.871,182.849,178.211,35.548,55.061,56.349,47.547,50.656,54.785,53.928,50.300,49.301,51.319,67.477,73.379,63.382,66.879,83.455,88.326,68.175,73.846,77.351,80.323,91.412,91.569,86.324,86.435,63.937,65.910,49.375,49.557,13.828,17.219,32.106,35.714,14.840,16.120,33.048,17.942,54.747,45.115,41.424,28.254,35.337,25.073,16.655,13.843,-0.123,-0.212,-0.209,-0.095,-0.214,-0.163,-0.064,415.951,358.713,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:39,3004.956,90.611,85.980,4.631,5.066,1.879,321.272,98.951,99.282,269.542,270.276,221.698,244.171,198.144,183.100,178.211,35.548,54.995,56.447,47.547,50.656,54.807,53.928,50.398,49.387,51.401,67.477,73.401,63.316,66.962,83.455,88.347,68.175,73.868,77.416,80.418,91.412,91.649,86.324,86.531,63.937,65.992,49.375,49.580,14.010,16.308,30.852,36.261,14.111,15.209,33.230,17.942,54.656,45.206,41.697,28.436,35.337,25.164,16.564,13.752,-0.124,-0.219,-0.208,-0.104,-0.221,-0.181,-0.064,416.569,359.221,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:40,3005.080,91.521,86.888,4.633,5.066,1.879,321.480,98.951,99.282,269.777,270.276,221.933,244.407,198.144,183.100,178.190,35.548,55.061,56.403,47.547,50.656,54.807,53.852,50.398,49.324,51.357,67.477,73.357,63.382,66.857,83.455,88.347,68.175,73.868,77.416,80.418,91.412,91.606,86.324,86.488,63.937,65.948,49.375,49.535,13.646,15.488,31.045,36.899,15.022,15.483,33.139,17.851,54.656,45.115,41.424,28.163,35.246,25.073,16.655,13.843,-0.117,-0.218,-0.201,-0.106,-0.222,-0.177,-0.064,417.274,359.676,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:41,3005.051,92.067,87.430,4.637,5.066,1.879,321.480,98.951,99.282,269.777,270.512,221.933,244.642,198.144,183.352,177.938,35.548,55.061,56.349,47.477,50.656,54.709,53.852,50.300,49.301,51.243,67.477,73.379,63.382,66.879,83.455,88.326,68.175,73.846,77.351,80.397,91.347,91.569,86.324,86.435,63.937,65.910,49.375,49.478,13.646,17.128,31.045,36.808,14.567,15.756,33.048,18.033,54.838,45.115,41.424,28.163,35.428,25.255,16.655,13.843,-0.125,-0.231,-0.212,-0.116,-0.229,-0.187,-0.064,417.912,360.364,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:42,3005.074,92.795,88.143,4.652,5.066,1.879,321.707,98.951,99.282,270.012,270.512,222.168,244.642,198.395,183.352,178.190,35.548,55.085,56.349,47.477,50.590,54.732,53.852,50.322,49.387,51.243,67.501,73.319,63.406,66.879,83.455,88.407,68.175,73.868,77.351,80.418,91.370,91.569,86.282,86.435,64.028,65.910,49.399,49.478,13.464,15.671,31.720,37.354,13.929,15.392,32.957,18.124,54.656,44.933,41.515,28.254,35.337,25.164,16.746,13.843,-0.126,-0.221,-0.207,-0.107,-0.213,-0.175,-0.064,418.604,360.820,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:43,3004.956,92.795,88.134,4.661,5.066,1.853,321.935,98.951,99.282,270.012,270.512,222.168,244.877,198.395,183.352,178.190,35.548,55.085,56.371,47.477,50.590,54.732,53.852,50.398,49.387,51.340,67.501,73.401,63.406,66.901,83.455,88.407,68.175,73.929,77.351,80.418,91.370,91.649,86.347,86.531,64.028,65.992,49.399,49.501,13.464,16.217,31.045,37.445,14.476,15.027,32.957,17.942,54.656,44.841,41.515,28.163,35.428,25.164,16.746,13.934,-0.128,-0.231,-0.214,-0.111,-0.226,-0.176,-0.064,419.178,361.384,4.401,10.908,23.036,32.455,11.022,30.920,50.472,178.698,238.496,39.009,48.748,183.641,163.851,283.871,9.200,16.700,24.800,34.300,12.500,31.400,52.000,
2021/04/07 06:05:44,3004.956,93.159,88.508,4.651,5.029,1.879,321.935,98.951,99.282,270.012,270.747,222.403,245.112,198.395,183.603,178.190,35.548,55.085,56.349,47.477,50.590,54.732,53.852,50.322,49.324,51.319,67.501,73.319,63.406,66.879,83.455,88.407,68.175,73.868,77.416,80.344,91.435,91.569,86.412,86.435,64.028,65.970,49.399,49.478,13.646,16.308,32.395,36.352,14.294,15.847,32.866,17.942,54.474,45.115,41.606,28.345,35.428,25.164,16.746,13.934,-0.123,-0.221,-0.210,-0.090,-0.228,-0.186,-0.064,419.858,362.016,5.701,10.404,25.314,31.749,12.070,30.801,49.291,181.005,252.088,45.000,45.128,173.817,161.447,285.051,9.800,12.900,27.100,33.800,13.000,31.200,50.900,
2021/04/07 06:05:45,3005.091,92.977,88.326,4.651,5.029,1.879,322.181,98.951,99.282,270.247,270.512,222.403,245.112,198.395,183.603,178.211,35.548,55.061,56.447,47.477,50.590,54.732,53.852,50.322,49.387,51.340,67.477,73.401,63.382,66.901,83.455,88.481,68.175,73.868,77.416,80.418,91.347,91.649,86.324,86.531,64.004,66.053,49.305,49.501,12.918,15.853,31.334,36.899,14.749,15.665,33.139,17.942,54.656,44.750,41.242,28.071,35.428,25.255,16.655,13.843,-0.117,-0.224,-0.210,-0.099,-0.231,-0.193,-0.064,420.570,362.533,5.701,10.404,25.314,31.749,12.070,30.801,49.291,181.005,252.088,45.000,45.128,173.817,161.447,285.051,9.800,12.900,27.100,33.800,13.000,31.200,50.900,
2021/04/07 06:05:46,3005.108,94.432,89.779,4.653,5.066,1.879,322.181,98.951,99.282,270.247,270.747,222.638,245.347,198.647,183.855,178.211,35.479,55.061,56.349,47.477,50.590,54.709,53.852,50.300,49.301,51.243,67.477,73.319,63.382,66.804,83.455,88.385,68.175,73.846,77.351,80.323,91.412,91.569,86.389,86.435,64.004,65.970,49.375,49.415,13.464,17.584,31.238,36.808,14.385,15.756,33.230,18.124,54.656,45.024,41.515,28.254,35.701,25.255,16.837,13.843,-0.115,-0.231,-0.210,-0.101,-0.227,-0.190,-0.064,421.126,363.097,5.701,10.404,25.314,31.749,12.070,30.801,49.291,181.005,252.088,45.000,45.128,173.817,161.447,285.051,9.800,12.900,27.100,33.800,13.000,31.200,50.900,
2021/04/07 06:05:47,3005.096,94.250,89.597,4.654,5.066,1.853,322.389,98.951,99.566,270.247,270.982,222.873,245.582,198.647,183.603,178.190,35.479,55.085,56.425,47.477,50.614,54.732,53.852,50.322,49.324,51.319,67.501,73.379,63.406,66.879,83.478,88.481,68.199,73.868,77.440,80.418,91.370,91.628,86.412,86.435,64.028,66.031,49.330,49.415,13.464,16.308,31.527,37.081,14.111,15.756,32.866,17.942,54.747,44.750,41.424,28.163,35.610,25.255,16.837,13.934,-0.115,-0.230,-0.215,-0.098,-0.226,-0.182,-0.064,421.774,363.662,5.701,10.404,25.314,31.749,12.070,30.801,49.291,181.005,252.088,45.000,45.128,173.817,161.447,285.051,9.800,12.900,27.100,33.800,13.000,31.200,50.900,
2021/04/07 06:05:48,3004.838,94.796,90.154,4.642,5.066,1.879,322.389,98.951,99.282,270.247,270.982,223.108,245.818,198.898,183.855,177.938,35.479,55.085,56.349,47.477,50.547,54.732,53.852,50.322,49.324,51.243,67.501,73.319,63.406,66.804,83.478,88.481,68.199,73.868,77.375,80.418,91.435,91.569,86.412,86.435,64.028,66.031,49.330,49.415,11.736,14.577,32.009,36.352,14.385,15.301,32.957,17.851,54.838,45.024,41.424,28.163,35.610,25.346,16.837,13.934,-0.118,-0.216,-0.214,-0.096,-0.204,-0.178,-0.064,422.412,364.184,5.701,10.404,25.314,31.749,12.070,30.801,49.291,181.005,252.088,45.000,45.128,173.817,161.447,285.051,9.800,12.900,27.100,33.800,13.000,31.200,50.900,
2021/04/07 06:05:49,3004.765,94.432,89.786,4.647,5.066,1.879,322.389,98.951,99.566,270.482,270.747,223.108,245.818,198.647,184.106,178.190,35.479,55.061,56.371,47.477,50.523,54.732,53.852,50.322,49.324,51.340,67.477,73.340,63.382,66.901,83.455,88.481,68.175,73.868,77.416,80.418,91.347,91.649,86.324,86.457,64.070,66.053,49.305,49.438,13.373,15.215,31.142,36.261,14.658,15.665,33.139,17.760,54.838,45.024,41.515,28.436,35.610,25.346,16.746,13.934,-0.122,-0.212,-0.210,-0.097,-0.217,-0.164,-0.064,423.042,364.810,5.701,10.404,25.314,31.749,12.070,30.801,49.291,181.005,252.088,45.000,45.128,173.817,161.447,285.051,9.800,12.900,27.100,33.800,13.000,31.200,50.900,
2021/04/07 06:05:50,3004.523,95.342,90.705,4.637,5.029,1.879,322.616,98.951,99.566,270.482,270.982,223.343,246.288,198.898,184.106,177.938,35.479,55.085,56.349,47.547,50.523,54.732,53.792,50.322,49.387,51.243,67.501,73.319,63.339,66.804,83.455,88.481,68.175,73.868,77.416,80.418,91.370,91.569,86.412,86.435,64.094,66.031,49.330,49.352,13.555,15.306,31.816,38.174,13.747,14.845,32.957,18.306,54.747,44.933,41.515,28.254,35.701,25.255,16.837,13.934,-0.122,-0.219,-0.205,-0.102,-0.223,-0.175,-0.064,423.629,365.427,4.085,5.846,26.447,28.862,11.671,30.485,48.507,201.541,257.152,44.387,46.685,167.631,162.041,283.836,11.000,13.100,28.400,30.900,12.900,30.900,50.400,
2021/04/07 06:05:51,3004.303,95.160,90.509,4.651,5.066,1.879,322.636,98.951,99.282,270.717,271.217,223.578,246.288,198.898,184.106,177.959,35.479,55.061,56.327,47.477,50.523,54.732,53.792,50.322,49.324,51.221,67.477,73.297,63.382,66.782,83.520,88.481,68.175,73.807,77.416,80.418,91.347,91.547,86.324,86.355,64.070,66.009,49.305,49.329,12.828,15.853,31.527,37.445,14.567,15.665,33.230,17.760,54.747,44.933,41.606,28.254,35.701,25.346,16.837,13.934,-0.115,-0.212,-0.201,-0.103,-0.219,-0.174,-0.064,424.247,365.939,4.085,5.846,26.447,28.862,11.671,30.485,48.507,201.541,257.152,44.387,46.685,167.631,162.041,283.836,11.000,13.100,28.400,30.900,12.900,30.900,50.400,
2021/04/07 06:05:52,3004.101,96.070,91.424,4.646,5.066,1.879,322.863,99.235,99.566,270.717,271.217,223.578,246.758,199.150,184.358,177.959,35.409,55.061,56.267,47.477,50.523,54.649,53.792,50.240,49.301,51.221,67.477,73.221,63.316,66.782,83.520,88.459,68.175,73.785,77.351,80.323,91.347,91.547,86.259,86.355,64.070,66.009,49.236,49.329,13.555,15.488,30.370,37.536,14.476,15.027,33.048,17.577,54.747,44.933,41.788,28.436,35.610,25.255,16.746,13.934,-0.117,-0.217,-0.204,-0.109,-0.221,-0.178,-0.064,424.890,366.575,4.085,5.846,26.447,28.862,11.671,30.485,48.507,201.541,257.152,44.387,46.685,167.631,162.041,283.836,11.000,13.100,28.400,30.900,12.900,30.900,50.400,
2021/04/07 06:05:53,3003.961,95.888,91.237,4.651,5.066,1.879,322.844,98.951,99.566,270.717,271.217,223.813,246.758,199.150,184.358,178.190,35.409,55.061,56.349,47.477,50.523,54.649,53.792,50.240,49.301,51.319,67.477,73.319,63.316,66.804,83.584,88.459,68.109,73.785,77.351,80.323,91.347,91.569,86.324,86.435,64.070,66.107,49.236,49.352,12.918,15.488,31.045,37.172,14.111,14.936,33.230,17.760,54.656,44.841,41.424,28.254,35.610,25.255,16.655,13.934,-0.119,-0.216,-0.206,-0.101,-0.215,-0.178,-0.064,425.429,367.083,4.085,5.846,26.447,28.862,11.671,30.485,48.507,201.541,257.152,44.387,46.685,167.631,162.041,283.836,11.000,13.100,28.400,30.900,12.900,30.900,50.400,
2021/04/07 06:05:54,3003.781,96.434,91.732,4.702,5.029,1.879,323.090,99.211,99.566,270.931,271.452,224.028,246.994,199.128,184.609,177.959,35.409,55.061,56.349,47.477,50.547,54.649,53.792,50.300,49.301,51.319,67.477,73.319,63.382,66.804,83.608,88.518,68.133,73.785,77.440,80.323,91.347,91.569,86.324,86.435,64.137,66.031,49.236,49.415,12.373,16.855,32.491,37.536,14.658,15.938,33.503,18.306,54.656,45.206,41.606,28.345,35.701,25.346,16.655,13.843,-0.127,-0.220,-0.209,-0.107,-0.213,-0.176,-0.064,426.027,367.647,4.085,5.846,26.447,28.862,11.671,30.485,48.507,201.541,257.152,44.387,46.685,167.631,162.041,283.836,11.000,13.100,28.400,30.900,12.900,30.900,50.400,
2021/04/07 06:05:55,3003.562,96.980,92.300,4.679,5.066,1.879,323.090,99.235,99.566,270.952,271.452,224.048,246.994,199.401,184.861,177.959,35.409,55.061,56.371,47.477,50.523,54.671,53.792,50.322,49.387,51.340,67.411,73.340,63.316,66.901,83.584,88.540,68.109,73.807,77.351,80.418,91.347,91.590,86.324,86.531,64.070,66.128,49.236,49.438,12.009,17.402,32.395,35.532,14.931,16.758,33.230,17.577,54.747,45.115,41.515,28.345,35.792,25.438,16.655,13.843,-0.123,-0.209,-0.206,-0.104,-0.213,-0.160,-0.064,426.571,368.221,3.956,2.408,21.790,30.383,12.107,32.322,49.259,163.856,228.367,43.140,39.926,178.107,162.350,283.980,8.200,11.400,24.300,32.500,13.900,32.700,51.100,
2021/04/07 06:05:56,3003.427,96.616,91.940,4.676,5.066,1.879,323.298,99.235,99.282,271.186,271.452,224.048,247.229,199.401,184.861,177.938,35.409,55.061,56.327,47.477,50.547,54.649,53.792,50.300,49.301,51.221,67.477,73.297,63.382,66.782,83.673,88.518,68.133,73.785,77.440,80.397,91.347,91.547,86.324,86.414,64.137,66.009,49.236,49.329,13.555,15.944,31.720,36.716,14.476,15.847,33.321,17.760,54.747,44.933,41.697,28.345,35.701,25.438,16.655,13.934,-0.122,-0.217,-0.209,-0.094,-0.219,-0.176,-0.064,427.115,368.786,3.956,2.408,21.790,30.383,12.107,32.322,49.259,163.856,228.367,43.140,39.926,178.107,162.350,283.980,8.200,11.400,24.300,32.500,13.900,32.700,51.100,
2021/04/07 06:05:57,3003.489,97.344,92.691,4.653,5.066,1.879,323.526,98.951,99.566,271.186,271.452,224.283,247.464,199.653,184.861,177.938,35.409,55.061,56.267,47.477,50.547,54.649,53.731,50.240,49.364,51.221,67.411,73.221,63.316,66.782,83.673,88.518,68.199,73.785,77.440,80.323,91.347,91.547,86.324,86.355,64.137,66.009,49.236,49.250,12.100,15.944,30.852,36.899,14.476,15.392,33.321,17.668,54.565,44.933,41.333,28.163,35.701,25.346,16.746,13.934,-0.116,-0.211,-0.206,-0.084,-0.222,-0.174,-0.064,427.684,369.417,3.956,2.408,21.790,30.383,12.107,32.322,49.259,163.856,228.367,43.140,39.926,178.107,162.350,283.980,8.200,11.400,24.300,32.500,13.900,32.700,51.100,
2021/04/07 06:05:58,3003.483,96.980,92.327,4.652,5.066,1.879,323.526,99.235,99.566,271.421,271.688,224.518,247.464,199.653,185.113,177.938,35.409,55.061,56.349,47.408,50.457,54.649,53.792,50.300,49.301,51.319,67.477,73.319,63.316,66.879,83.714,88.518,68.109,73.846,77.416,80.397,91.347,91.628,86.324,86.509,64.137,66.167,49.236,49.415,12.555,16.582,31.720,38.356,14.385,14.845,33.139,17.395,54.474,44.750,41.788,28.163,35.792,25.346,16.746,13.934,-0.112,-0.219,-0.203,-0.091,-0.228,-0.179,-0.064,428.245,369.868,3.956,2.408,21.790,30.383,12.107,32.322,49.259,163.856,228.367,43.140,39.926,178.107,162.350,283.980,8.200,11.400,24.300,32.500,13.900,32.700,51.100,
2021/04/07 06:05:59,3003.573,98.071,93.387,4.685,5.029,1.879,323.772,99.235,99.566,271.421,271.688,224.753,247.934,199.653,185.364,177.708,35.409,55.061,56.349,47.477,50.457,54.671,53.731,50.322,49.324,51.319,67.411,73.319,63.316,66.804,83.649,88.540,68.109,73.807,77.416,80.418,91.347,91.628,86.389,86.435,64.137,66.107,49.236,49.352,11.918,17.584,30.852,38.083,14.020,15.483,33.412,17.760,54.383,44.750,41.333,27.980,35.701,25.438,16.473,13.843,-0.109,-0.224,-0.208,-0.095,-0.220,-0.175,-0.064,429.383,371.063,3.956,2.408,21.790,30.383,12.107,32.322,49.259,163.856,228.367,43.140,39.926,178.107,162.350,283.980,8.200,11.400,24.300,32.500,13.900,32.700,51.100,
2021/04/07 06:06:00,3003.573,98.071,93.387,4.685,5.029,1.879,323.772,99.235,99.566,271.421,271.688,224.753,247.934,199.653,185.364,177.708,35.409,55.061,56.349,47.477,50.457,54.671,53.731,50.322,49.324,51.319,67.411,73.319,63.316,66.804,83.649,88.540,68.109,73.807,77.416,80.418,91.347,91.628,86.389,86.435,64.137,66.107,49.236,49.352,11.918,17.584,30.852,38.083,14.020,15.483,33.412,17.760,54.383,44.750,41.333,27.980,35.701,25.438,16.473,13.843,-0.109,-0.224,-0.208,-0.095,-0.220,-0.175,-0.064,429.383,371.063,3.956,2.408,21.790,30.383,12.107,32.322,49.259,163.856,228.367,43.140,39.926,178.107,162.350,283.980,8.200,11.400,24.300,32.500,13.900,32.700,51.100,
2021/04/07 06:06:01,3003.826,98.435,93.783,4.652,5.066,1.879,323.753,99.235,99.850,271.421,271.923,224.988,248.169,199.904,185.364,177.938,35.340,55.061,56.288,47.408,50.523,54.649,53.731,50.300,49.301,51.243,67.477,73.243,63.316,66.804,83.714,88.518,68.109,73.785,77.416,80.397,91.347,91.569,86.389,86.435,64.203,66.107,49.236,49.273,12.191,16.308,31.431,37.354,14.294,15.665,32.957,17.760,54.383,44.750,41.879,28.527,35.792,25.346,16.564,13.843,-0.113,-0.215,-0.211,-0.096,-0.216,-0.176,-0.064,429.959,371.642,3.406,7.169,27.755,29.257,12.130,30.801,49.092,183.367,247.011,47.921,48.464,164.703,161.447,284.631,8.500,11.500,29.700,31.000,13.400,31.100,51.000,
2021/04/07 06:06:02,3004.118,98.435,93.788,4.647,5.066,1.879,323.980,99.235,99.566,271.421,271.923,224.988,248.405,199.904,185.364,177.686,35.409,55.061,56.288,47.408,50.457,54.588,53.655,50.300,49.301,51.243,67.411,73.243,63.316,66.804,83.714,88.518,68.109,73.785,77.416,80.323,91.347,91.495,86.324,86.376,64.203,66.107,49.236,49.273,12.918,14.759,31.624,37.628,14.385,15.118,33.958,17.942,54.565,44.933,41.606,28.254,35.883,25.438,16.564,13.934,-0.114,-0.211,-0.211,-0.097,-0.199,-0.182,-0.064,430.552,372.254,3.406,7.169,27.755,29.257,12.130,30.801,49.092,183.367,247.011,47.921,48.464,164.703,161.447,284.631,8.500,11.500,29.700,31.000,13.400,31.100,51.000,
2021/04/07 06:06:03,3004.202,99.345,94.679,4.666,5.066,1.879,324.208,99.235,99.566,271.656,271.923,225.223,248.640,199.904,185.616,177.686,35.409,55.061,56.349,47.408,50.457,54.649,53.655,50.300,49.301,51.319,67.411,73.319,63.382,66.804,83.778,88.577,68.109,73.785,77.416,80.397,91.347,91.569,86.324,86.435,64.203,66.167,49.236,49.273,13.009,16.764,31.720,37.901,14.658,15.392,33.412,17.395,54.292,44.750,41.424,28.071,35.792,25.346,16.655,13.934,-0.115,-0.211,-0.206,-0.084,-0.211,-0.155,-0.064,431.114,372.828,3.406,7.169,27.755,29.257,12.130,30.801,49.092,183.367,247.011,47.921,48.464,164.703,161.447,284.631,8.500,11.500,29.700,31.000,13.400,31.100,51.000,
2021/04/07 06:06:04,3004.292,99.891,95.218,4.672,5.066,1.905,324.000,99.235,99.566,271.656,272.158,225.223,248.640,200.145,185.616,177.708,35.340,55.151,56.288,47.408,50.457,54.588,53.655,50.240,49.364,51.243,67.501,73.243,63.339,66.804,83.778,88.577,68.109,73.785,77.416,80.397,91.370,91.495,86.412,86.435,64.227,66.167,49.191,49.273,12.737,15.215,32.781,38.083,13.838,15.209,32.775,17.760,54.656,45.115,41.424,28.254,35.883,25.346,16.837,13.934,-0.113,-0.205,-0.199,-0.091,-0.214,-0.160,-0.064,431.752,373.402,2.955,5.326,24.339,30.548,12.051,31.158,48.970,156.038,230.332,46.998,44.470,170.929,163.019,284.547,9.200,9.900,26.200,32.100,13.200,31.700,50.600,
2021/04/07 06:06:05,3004.365,100.073,95.440,4.633,5.066,1.905,324.435,99.235,99.566,271.891,272.158,225.458,248.875,200.145,185.867,177.686,35.340,55.061,56.267,47.408,50.457,54.610,53.655,50.322,49.324,51.221,67.411,73.221,63.316,66.721,83.778,88.673,68.109,73.807,77.416,80.418,91.347,91.473,86.324,86.414,64.203,66.145,49.167,49.250,13.009,15.579,32.106,35.714,14.931,15.483,33.139,18.215,54.292,44.659,41.424,28.071,35.792,25.346,16.564,13.843,-0.113,-0.206,-0.195,-0.094,-0.217,-0.165,-0.064,432.313,373.910,2.955,5.326,24.339,30.548,12.051,31.158,48.970,156.038,230.332,46.998,44.470,170.929,163.019,284.547,9.200,9.900,26.200,32.100,13.200,31.700,50.600,
2021/04/07 06:06:06,3004.438,100.255,95.615,4.640,5.066,1.879,324.454,99.211,99.566,271.871,272.158,225.673,249.110,200.125,186.119,177.708,35.340,55.128,56.349,47.408,50.457,54.588,53.655,50.240,49.301,51.319,67.411,73.243,63.316,66.804,83.778,88.577,68.042,73.709,77.416,80.397,91.347,91.569,86.324,86.435,64.203,66.167,49.167,49.273,12.555,15.488,32.877,36.990,14.111,15.938,32.957,17.851,54.747,44.841,41.697,28.254,35.883,25.346,16.837,13.934,-0.114,-0.217,-0.201,-0.103,-0.219,-0.174,-0.064,432.906,374.536,2.955,5.326,24.339,30.548,12.051,31.158,48.970,156.038,230.332,46.998,44.470,170.929,163.019,284.547,9.200,9.900,26.200,32.100,13.200,31.700,50.600,
2021/04/07 06:06:07,3004.495,101.165,96.507,4.658,5.066,1.905,324.435,99.235,99.566,271.891,272.158,225.928,249.110,200.145,186.119,177.435,35.340,55.061,56.371,47.408,50.481,54.588,53.731,50.240,49.301,51.265,67.411,73.265,63.316,66.825,83.802,88.577,68.133,73.709,77.375,80.397,91.347,91.590,86.324,86.457,64.203,66.265,49.167,49.295,13.100,17.675,31.334,36.899,14.385,15.118,32.957,18.033,54.656,44.933,41.697,28.345,35.792,25.346,16.655,13.934,-0.117,-0.219,-0.207,-0.107,-0.223,-0.177,-0.064,433.520,375.054,2.955,5.326,24.339,30.548,12.051,31.158,48.970,156.038,230.332,46.998,44.470,170.929,163.019,284.547,9.200,9.900,26.200,32.100,13.200,31.700,50.600,
2021/04/07 06:06:08,3004.472,101.528,96.869,4.660,5.029,1.905,324.662,99.235,99.566,272.126,272.393,225.928,249.581,200.381,186.370,177.435,35.340,55.128,56.288,47.408,50.390,54.610,53.655,50.322,49.324,51.243,67.411,73.182,63.316,66.743,83.778,88.673,68.109,73.807,77.416,80.418,91.347,91.495,86.324,86.435,64.203,66.167,49.097,49.209,12.555,16.035,30.949,37.081,14.658,15.665,33.503,17.851,54.656,44.933,41.515,28.163,35.792,25.438,16.564,13.843,-0.118,-0.208,-0.199,-0.095,-0.207,-0.160,-0.064,434.093,375.561,2.955,5.326,24.339,30.548,12.051,31.158,48.970,156.038,230.332,46.998,44.470,170.929,163.019,284.547,9.200,9.900,26.200,32.100,13.200,31.700,50.600,
2021/04/07 06:06:09,3004.416,102.074,97.402,4.672,5.066,1.905,324.889,99.235,99.566,272.126,272.393,226.163,249.581,200.381,186.370,177.435,35.340,55.128,56.288,47.339,50.414,54.512,53.655,50.240,49.301,51.243,67.411,73.182,63.316,66.743,83.802,88.651,68.067,73.709,77.440,80.323,91.347,91.495,86.324,86.376,64.203,66.167,49.097,49.209,12.191,16.126,31.816,36.443,14.294,15.301,33.048,17.760,54.656,44.841,41.697,28.163,35.792,25.438,16.655,13.934,-0.121,-0.212,-0.203,-0.102,-0.214,-0.164,-0.064,434.652,376.244,2.955,5.326,24.339,30.548,12.051,31.158,48.970,156.038,230.332,46.998,44.470,170.929,163.019,284.547,9.200,9.900,26.200,32.100,13.200,31.700,50.600,
2021/04/07 06:06:10,3004.326,102.438,97.751,4.687,5.066,1.905,324.889,99.211,99.591,272.106,272.413,226.378,249.836,200.596,186.392,177.435,35.365,55.151,56.349,47.408,50.390,54.512,53.655,50.240,49.301,51.243,67.435,73.243,63.339,66.804,83.778,88.651,68.042,73.709,77.351,80.323,91.370,91.569,86.347,86.435,64.294,66.243,49.122,49.209,12.918,17.493,31.816,37.628,14.840,15.392,32.957,17.668,54.656,44.750,41.515,28.163,35.701,25.346,16.655,13.934,-0.113,-0.212,-0.204,-0.079,-0.221,-0.170,-0.064,435.213,376.809,3.812,9.862,26.114,30.320,10.341,30.384,48.411,175.486,239.535,42.672,48.476,170.538,163.951,284.352,7.600,11.700,27.700,31.900,11.700,30.800,50.100,
2021/04/07 06:06:11,3004.073,102.802,98.136,4.666,5.029,1.905,324.909,99.519,99.850,272.361,272.628,226.398,250.051,200.616,186.622,177.456,35.271,55.128,56.288,47.339,50.414,54.512,53.595,50.240,49.301,51.243,67.411,73.182,63.316,66.743,83.867,88.651,68.133,73.709,77.440,80.397,91.347,91.495,86.324,86.376,64.270,66.167,49.097,49.209,11.372,14.851,31.624,36.261,13.929,15.301,32.957,17.486,54.838,44.750,41.606,28.163,35.701,25.346,16.564,13.843,-0.113,-0.218,-0.203,-0.091,-0.228,-0.179,-0.064,435.839,377.383,3.812,9.862,26.114,30.320,10.341,30.384,48.411,175.486,239.535,42.672,48.476,170.538,163.951,284.352,7.600,11.700,27.700,31.900,11.700,30.800,50.100,
2021/04/07 06:06:12,3003.938,102.620,97.951,4.669,5.029,1.905,325.136,99.495,99.850,272.341,272.628,226.613,250.286,200.596,186.873,177.456,35.340,55.128,56.288,47.408,50.414,54.512,53.655,50.240,49.301,51.243,67.411,73.243,63.316,66.743,83.867,88.710,68.067,73.709,77.375,80.323,91.412,91.495,86.324,86.376,64.270,66.243,49.097,49.209,12.191,16.855,32.202,37.901,14.385,15.574,32.866,17.668,54.747,45.206,41.788,28.527,35.701,25.346,16.564,13.843,-0.106,-0.214,-0.199,-0.091,-0.216,-0.179,-0.064,436.381,377.838,3.812,9.862,26.114,30.320,10.341,30.384,48.411,175.486,239.535,42.672,48.476,170.538,163.951,284.352,7.600,11.700,27.700,31.900,11.700,30.800,50.100,
2021/04/07 06:06:13,3003.820,103.166,98.502,4.664,5.066,1.905,325.136,99.235,99.850,272.361,272.628,226.633,250.521,200.851,186.873,177.456,35.271,55.128,56.191,47.339,50.414,54.512,53.655,50.240,49.222,51.161,67.411,73.161,63.316,66.721,83.867,88.710,68.067,73.709,77.440,80.323,91.347,91.473,86.324,86.355,64.270,66.221,49.097,49.108,12.464,15.579,31.334,36.352,14.020,15.392,32.866,17.395,54.656,45.024,41.424,28.071,35.701,25.346,16.473,13.843,-0.110,-0.217,-0.205,-0.096,-0.217,-0.173,-0.064,436.919,378.517,3.812,9.862,26.114,30.320,10.341,30.384,48.411,175.486,239.535,42.672,48.476,170.538,163.951,284.352,7.600,11.700,27.700,31.900,11.700,30.800,50.100,
2021/04/07 06:06:14,3003.753,103.166,98.505,4.661,5.066,1.905,325.363,99.519,99.850,272.596,272.863,226.868,250.521,200.851,187.125,177.456,35.271,55.128,56.288,47.339,50.414,54.512,53.655,50.240,49.301,51.243,67.411,73.182,63.316,66.743,83.867,88.710,68.067,73.709,77.440,80.323,91.347,91.495,86.324,86.376,64.270,66.243,49.097,49.130,13.100,15.944,31.720,36.261,14.202,15.301,32.775,17.486,54.656,44.933,41.606,28.254,35.701,25.346,16.473,13.843,-0.110,-0.222,-0.209,-0.094,-0.219,-0.176,-0.064,437.471,379.091,3.324,4.610,25.042,31.190,9.774,30.715,49.382,223.781,229.399,36.229,46.169,172.948,164.516,284.543,9.700,8.500,27.300,33.200,11.700,31.200,51.100,
2021/04/07 06:06:15,3003.854,103.530,98.885,4.644,5.066,1.905,325.344,99.519,99.850,272.596,272.863,227.103,250.992,200.851,187.377,177.435,35.271,55.128,56.288,47.339,50.390,54.512,53.595,50.240,49.301,51.243,67.411,73.182,63.316,66.743,83.908,88.710,68.042,73.709,77.416,80.323,91.347,91.495,86.324,86.376,64.336,66.243,49.097,49.130,12.100,16.399,31.816,36.899,14.840,15.938,32.866,17.395,54.656,44.841,41.515,28.163,35.792,25.438,16.382,13.752,-0.113,-0.219,-0.209,-0.098,-0.210,-0.177,-0.064,438.044,379.655,3.324,4.610,25.042,31.190,9.774,30.715,49.382,223.781,229.399,36.229,46.169,172.948,164.516,284.543,9.700,8.500,27.300,33.200,11.700,31.200,51.100,
2021/04/07 06:06:16,3003.786,104.258,99.585,4.673,5.066,1.905,325.591,99.519,99.850,272.831,272.863,227.338,250.992,200.851,187.377,177.456,35.271,55.128,56.288,47.314,50.390,54.512,53.655,50.240,49.222,51.243,67.411,73.243,63.316,66.743,83.908,88.770,68.042,73.709,77.416,80.323,91.347,91.495,86.389,86.435,64.336,66.304,49.097,49.209,13.464,16.126,31.238,36.443,15.204,15.847,32.957,17.304,54.747,44.933,41.515,28.345,35.701,25.346,16.564,13.843,-0.109,-0.198,-0.199,-0.084,-0.197,-0.147,-0.064,438.557,380.230,3.324,4.610,25.042,31.190,9.774,30.715,49.382,223.781,229.399,36.229,46.169,172.948,164.516,284.543,9.700,8.500,27.300,33.200,11.700,31.200,51.100,
2021/04/07 06:06:17,3003.640,104.440,99.778,4.661,5.066,1.905,325.571,99.235,99.850,272.596,273.099,227.338,251.227,201.086,187.377,177.435,35.271,55.128,56.288,47.339,50.414,54.512,53.595,50.240,49.301,51.243,67.411,73.182,63.316,66.743,83.932,88.710,68.067,73.709,77.440,80.397,91.347,91.495,86.324,86.435,64.336,66.304,49.097,49.130,12.555,15.579,32.781,35.532,14.567,16.120,32.866,17.395,54.656,44.841,41.515,28.163,35.792,25.438,16.473,13.752,-0.111,-0.204,-0.197,-0.084,-0.214,-0.158,-0.064,439.096,380.804,3.324,4.610,25.042,31.190,9.774,30.715,49.382,223.781,229.399,36.229,46.169,172.948,164.516,284.543,9.700,8.500,27.300,33.200,11.700,31.200,51.100,
2021/04/07 06:06:18,3003.528,104.804,100.130,4.674,5.066,1.905,325.818,99.235,99.850,272.831,273.334,227.573,251.462,201.321,187.628,177.456,35.271,55.151,56.191,47.339,50.390,54.512,53.595,50.240,49.222,51.161,67.435,73.100,63.339,66.721,83.973,88.770,68.042,73.709,77.416,80.397,91.370,91.473,86.347,86.355,64.360,66.282,49.122,49.108,11.372,14.851,30.949,36.079,14.476,15.118,33.048,17.122,54.474,45.024,41.424,28.163,35.701,25.346,16.382,13.752,-0.110,-0.199,-0.192,-0.088,-0.211,-0.161,-0.064,439.602,381.306,3.324,4.610,25.042,31.190,9.774,30.715,49.382,223.781,229.399,36.229,46.169,172.948,164.516,284.543,9.700,8.500,27.300,33.200,11.700,31.200,51.100,
2021/04/07 06:06:19,3003.489,104.804,100.152,4.652,5.066,1.905,326.026,99.235,99.850,272.831,273.099,227.808,251.462,201.321,187.880,177.435,35.271,55.128,56.213,47.269,50.390,54.474,53.595,50.262,49.324,51.182,67.344,73.182,63.316,66.743,83.973,88.791,68.042,73.732,77.351,80.418,91.347,91.495,86.324,86.376,64.403,66.304,49.028,49.130,12.737,17.311,31.238,38.174,14.020,15.392,32.866,17.122,54.656,45.206,41.424,28.345,35.701,25.438,16.291,13.752,-0.115,-0.204,-0.197,-0.096,-0.215,-0.167,-0.064,440.127,381.938,3.324,4.610,25.042,31.190,9.774,30.715,49.382,223.781,229.399,36.229,46.169,172.948,164.516,284.543,9.700,8.500,27.300,33.200,11.700,31.200,51.100,
2021/04/07 06:06:20,3003.343,105.713,101.072,4.641,5.066,1.905,326.045,99.519,100.119,273.066,273.334,227.808,251.697,201.321,187.880,177.204,35.271,55.128,56.213,47.269,50.414,54.535,53.595,50.262,49.324,51.182,67.411,73.182,63.316,66.743,83.996,88.791,68.067,73.732,77.375,80.418,91.347,91.495,86.324,86.376,64.336,66.304,49.028,49.130,12.282,14.759,32.202,36.808,14.020,15.574,32.593,16.758,54.383,45.115,41.151,28.436,35.610,25.346,16.291,13.752,-0.114,-0.210,-0.199,-0.102,-0.219,-0.172,-0.064,440.708,382.507,5.948,7.903,24.608,30.901,11.275,31.225,48.702,196.607,231.680,45.329,45.393,173.379,163.248,283.779,9.700,11.700,26.500,32.500,12.700,31.600,50.600,
2021/04/07 06:06:21,3003.225,105.349,100.670,4.679,5.029,1.905,326.026,99.495,100.119,273.280,273.334,227.788,251.932,201.301,187.880,177.183,35.201,55.128,56.267,47.339,50.324,54.535,53.595,50.262,49.324,51.161,67.344,73.100,63.316,66.661,83.908,88.865,68.042,73.732,77.351,80.418,91.282,91.473,86.259,86.355,64.403,66.282,49.028,49.108,11.645,16.126,31.527,36.261,14.294,15.483,32.593,16.576,54.383,45.024,41.424,28.436,35.792,25.346,16.382,13.752,-0.109,-0.207,-0.197,-0.099,-0.215,-0.167,-0.064,441.190,383.019,5.948,7.903,24.608,30.901,11.275,31.225,48.702,196.607,231.680,45.329,45.393,173.379,163.248,283.779,9.700,11.700,26.500,32.500,12.700,31.600,50.600,
2021/04/07 06:06:22,3003.185,106.077,101.433,4.644,5.029,1.905,326.026,99.803,100.119,273.301,273.334,228.043,252.168,201.321,188.131,177.435,35.271,55.128,56.288,47.269,50.324,54.452,53.595,50.240,49.301,51.243,67.411,73.182,63.316,66.804,83.973,88.770,68.042,73.709,77.351,80.397,91.347,91.569,86.324,86.435,64.403,66.364,48.959,49.130,11.190,16.582,31.238,37.992,14.020,15.847,32.684,16.758,54.474,45.206,41.242,28.254,35.701,25.438,16.655,13.752,-0.113,-0.207,-0.196,-0.092,-0.201,-0.168,-0.064,441.697,383.703,5.948,7.903,24.608,30.901,11.275,31.225,48.702,196.607,231.680,45.329,45.393,173.379,163.248,283.779,9.700,11.700,26.500,32.500,12.700,31.600,50.600,
2021/04/07 06:06:23,3003.079,106.259,101.599,4.661,5.066,1.905,326.253,99.495,100.119,273.280,273.334,228.258,252.403,201.536,188.131,177.183,35.201,55.128,56.288,47.269,50.348,54.535,53.595,50.262,49.324,51.243,67.344,73.182,63.249,66.743,84.061,88.865,68.067,73.732,77.375,80.418,91.347,91.569,86.324,86.435,64.403,66.364,49.028,49.130,12.100,17.493,31.624,36.352,14.385,16.302,33.230,17.122,54.474,45.115,41.424,28.345,35.701,25.438,16.473,13.752,-0.116,-0.204,-0.197,-0.093,-0.205,-0.156,-0.064,442.273,384.163,5.948,7.903,24.608,30.901,11.275,31.225,48.702,196.607,231.680,45.329,45.393,173.379,163.248,283.779,9.700,11.700,26.500,32.500,12.700,31.600,50.600,
2021/04/07 06:06:24,3002.927,106.805,102.129,4.676,5.066,1.905,326.481,99.778,100.119,273.280,273.569,228.258,252.638,201.771,188.383,177.183,35.201,55.128,56.213,47.269,50.348,54.452,53.595,50.240,49.301,51.243,67.344,73.182,63.249,66.743,84.061,88.844,68.000,73.709,77.375,80.397,91.347,91.495,86.324,86.435,64.403,66.364,48.959,49.067,11.918,17.402,32.106,36.990,14.294,16.211,32.593,16.576,54.292,45.479,41.515,28.618,35.701,25.346,16.199,13.661,-0.116,-0.204,-0.197,-0.096,-0.207,-0.150,-0.064,442.785,384.789,5.948,7.903,24.608,30.901,11.275,31.225,48.702,196.607,231.680,45.329,45.393,173.379,163.248,283.779,9.700,11.700,26.500,32.500,12.700,31.600,50.600,
2021/04/07 06:06:25,3002.702,107.169,102.503,4.666,5.066,1.905,326.708,99.803,100.371,273.301,273.804,228.513,252.638,201.791,188.634,177.183,35.201,55.128,56.288,47.269,50.348,54.535,53.595,50.262,49.324,51.243,67.344,73.182,63.316,66.743,84.061,88.924,68.067,73.732,77.375,80.418,91.282,91.495,86.324,86.435,64.403,66.364,48.959,49.067,12.282,15.762,31.334,36.170,14.567,15.027,32.684,16.120,54.292,45.388,41.424,28.709,35.701,25.346,16.199,13.661,-0.115,-0.204,-0.199,-0.087,-0.210,-0.164,-0.064,443.311,385.292,3.046,9.100,26.952,29.266,10.771,30.335,48.970,203.199,270.000,43.346,48.740,167.125,162.939,284.547,6.900,13.400,28.800,30.800,12.000,30.700,50.600,
2021/04/07 06:06:26,3002.624,107.169,102.508,4.661,5.066,1.905,326.708,99.803,100.119,273.535,273.569,228.748,252.873,201.791,188.634,177.183,35.201,55.128,56.288,47.269,50.348,54.474,53.534,50.262,49.324,51.243,67.344,73.182,63.316,66.804,84.126,88.924,68.067,73.671,77.375,80.418,91.347,91.569,86.324,86.435,64.403,66.364,48.959,49.067,12.100,16.491,30.949,36.899,14.476,15.938,32.775,16.485,54.202,45.571,41.515,28.801,35.701,25.438,16.291,13.661,-0.112,-0.205,-0.201,-0.076,-0.217,-0.167,-0.064,443.824,385.871,3.046,9.100,26.952,29.266,10.771,30.335,48.970,203.199,270.000,43.346,48.740,167.125,162.939,284.547,6.900,13.400,28.800,30.800,12.000,30.700,50.600,
2021/04/07 06:06:27,3002.742,107.169,102.503,4.666,5.066,1.905,326.727,99.778,100.119,273.515,273.804,228.728,253.108,201.771,188.634,177.204,35.201,55.128,56.213,47.269,50.324,54.452,53.534,50.164,49.301,51.182,67.411,73.122,63.249,66.682,84.102,88.903,67.976,73.649,77.351,80.397,91.347,91.435,86.324,86.376,64.469,66.364,48.959,49.067,12.191,15.306,31.720,36.808,14.020,15.847,32.684,17.031,54.474,45.844,41.515,28.892,35.701,25.438,16.291,13.661,-0.104,-0.203,-0.197,-0.079,-0.216,-0.167,-0.064,444.343,386.376,3.046,9.100,26.952,29.266,10.771,30.335,48.970,203.199,270.000,43.346,48.740,167.125,162.939,284.547,6.900,13.400,28.800,30.800,12.000,30.700,50.600,
2021/04/07 06:06:28,3002.832,107.715,103.065,4.650,5.066,1.905,326.935,99.803,100.371,273.535,273.804,228.983,253.343,201.791,188.886,177.183,35.201,55.194,56.213,47.269,50.281,54.452,53.534,50.164,49.222,51.182,67.344,73.122,63.316,66.682,84.126,88.903,68.000,73.649,77.375,80.397,91.347,91.495,86.324,86.376,64.469,66.364,48.959,49.004,12.282,15.397,30.852,36.990,14.202,16.029,32.684,16.302,54.383,45.935,41.242,28.801,35.701,25.438,16.291,13.661,-0.105,-0.205,-0.196,-0.087,-0.220,-0.172,-0.064,444.887,386.998,3.046,9.100,26.952,29.266,10.771,30.335,48.970,203.199,270.000,43.346,48.740,167.125,162.939,284.547,6.900,13.400,28.800,30.800,12.000,30.700,50.600,
2021/04/07 06:06:29,3002.955,107.897,103.236,4.661,5.066,1.905,326.935,99.778,100.119,273.750,273.804,228.963,253.579,202.006,189.137,177.183,35.201,55.128,56.191,47.269,50.257,54.452,53.534,50.164,49.222,51.161,67.344,73.100,63.249,66.661,84.102,88.903,67.976,73.649,77.351,80.323,91.347,91.473,86.324,86.355,64.469,66.342,48.959,48.981,13.282,14.942,30.852,37.810,14.111,15.847,32.866,16.667,54.474,45.935,41.424,28.801,35.701,25.346,16.382,13.661,-0.105,-0.211,-0.199,-0.090,-0.215,-0.179,-0.064,445.389,387.570,6.042,4.428,26.022,32.104,11.414,30.550,48.774,208.686,244.592,45.000,45.505,168.887,162.277,284.122,10.500,11.700,28.400,33.900,12.800,31.000,50.500,
2021/04/07 06:06:30,3003.444,108.443,103.785,4.658,5.066,1.905,327.162,100.055,100.371,273.750,274.039,229.433,253.814,202.241,189.137,176.931,35.201,55.194,56.288,47.269,50.257,54.452,53.534,50.164,49.301,51.243,67.344,73.182,63.249,66.743,84.102,88.977,67.976,73.649,77.351,80.397,91.347,91.495,86.324,86.435,64.469,66.500,48.959,49.067,11.645,16.491,32.202,35.350,14.658,16.576,32.593,16.302,54.474,46.026,41.515,29.074,35.701,25.438,16.199,13.661,-0.105,-0.217,-0.206,-0.092,-0.218,-0.172,-0.064,446.445,388.753,6.042,4.428,26.022,32.104,11.414,30.550,48.774,208.686,244.592,45.000,45.505,168.887,162.277,284.122,10.500,11.700,28.400,33.900,12.800,31.000,50.500,
2021/04/07 06:06:31,3003.444,108.443,103.785,4.658,5.066,1.905,327.162,100.055,100.371,273.750,274.039,229.433,253.814,202.241,189.137,176.931,35.201,55.194,56.288,47.269,50.257,54.452,53.534,50.164,49.301,51.243,67.344,73.182,63.249,66.743,84.102,88.977,67.976,73.649,77.351,80.397,91.347,91.495,86.324,86.435,64.469,66.500,48.959,49.067,11.645,16.491,32.202,35.350,14.658,16.576,32.593,16.302,54.474,46.026,41.515,29.074,35.701,25.438,16.199,13.661,-0.105,-0.217,-0.206,-0.092,-0.218,-0.172,-0.064,446.445,388.753,6.042,4.428,26.022,32.104,11.414,30.550,48.774,208.686,244.592,45.000,45.505,168.887,162.277,284.122,10.500,11.700,28.400,33.900,12.800,31.000,50.500,
2021/04/07 06:06:32,3003.517,109.352,104.701,4.652,5.066,1.905,327.409,100.055,100.371,273.985,274.039,229.668,254.049,202.241,189.389,177.204,35.132,55.128,56.213,47.269,50.281,54.452,53.534,50.164,49.222,51.243,67.344,73.122,63.249,66.682,84.126,88.977,68.000,73.649,77.375,80.323,91.347,91.495,86.324,86.376,64.536,66.440,48.959,49.067,12.282,16.126,31.527,36.625,14.294,15.847,32.684,16.485,54.474,46.209,41.515,28.983,35.701,25.438,16.473,13.752,-0.110,-0.209,-0.208,-0.092,-0.217,-0.175,-0.064,446.934,389.210,6.042,4.428,26.022,32.104,11.414,30.550,48.774,208.686,244.592,45.000,45.505,168.887,162.277,284.122,10.500,11.700,28.400,33.900,12.800,31.000,50.500,
2021/04/07 06:06:33,3003.646,109.352,104.705,4.647,5.066,1.905,327.636,99.778,100.371,273.985,274.275,229.668,254.284,202.241,189.389,177.204,35.201,55.194,56.191,47.269,50.257,54.512,53.534,50.240,49.222,51.161,67.344,73.100,63.316,66.661,84.102,88.977,67.976,73.649,77.351,80.323,91.282,91.414,86.324,86.355,64.536,66.418,48.959,48.981,12.009,18.130,31.334,37.172,13.838,15.665,32.775,16.485,54.202,46.300,41.333,28.983,35.701,25.346,16.199,13.661,-0.109,-0.203,-0.204,-0.094,-0.197,-0.161,-0.064,447.446,389.828,6.042,4.428,26.022,32.104,11.414,30.550,48.774,208.686,244.592,45.000,45.505,168.887,162.277,284.122,10.500,11.700,28.400,33.900,12.800,31.000,50.500,
2021/04/07 06:06:34,3003.792,109.534,104.893,4.641,5.066,1.905,327.409,99.778,100.371,274.220,274.275,229.903,254.284,202.476,189.389,177.204,35.201,55.194,56.213,47.269,50.257,54.452,53.534,50.164,49.222,51.243,67.344,73.122,63.249,66.743,84.167,88.977,67.976,73.649,77.351,80.323,91.282,91.495,86.324,86.435,64.536,66.500,48.889,49.004,11.554,17.128,31.045,36.170,14.202,16.758,32.593,16.485,54.383,46.391,41.424,29.074,35.701,25.438,16.199,13.570,-0.110,-0.196,-0.198,-0.082,-0.205,-0.147,-0.064,448.022,390.398,4.610,2.508,22.638,31.470,10.904,31.092,48.895,229.399,203.499,43.210,44.099,178.423,162.789,284.207,7.600,8.500,24.500,33.500,12.100,31.500,50.600,
