Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:06:35,3003.972,109.898,105.252,4.646,5.066,1.905,327.617,100.055,100.371,274.220,274.275,230.138,254.755,202.476,189.892,176.931,35.132,55.128,56.213,47.269,50.257,54.452,53.534,50.164,49.222,51.182,67.344,73.122,63.249,66.682,84.232,88.977,67.976,73.649,77.351,80.323,91.347,91.495,86.324,86.376,64.536,66.500,48.889,49.004,11.463,15.488,31.431,36.352,14.111,16.029,32.866,16.758,54.656,46.573,41.606,29.347,35.792,25.438,16.199,13.661,-0.106,-0.197,-0.191,-0.084,-0.208,-0.152,-0.064,448.596,391.016,4.610,2.508,22.638,31.470,10.904,31.092,48.895,229.399,203.499,43.210,44.099,178.423,162.789,284.207,7.600,8.500,24.500,33.500,12.100,31.500,50.600,
2021/04/07 06:06:36,3003.933,110.808,106.170,4.638,5.066,1.931,327.617,99.803,100.371,274.240,274.510,230.158,254.755,202.496,189.892,176.931,35.132,55.128,56.130,47.269,50.281,54.452,53.534,50.164,49.222,51.161,67.344,73.024,63.249,66.661,84.255,89.036,68.000,73.649,77.375,80.323,91.282,91.414,86.324,86.355,64.536,66.479,48.889,48.902,12.737,17.857,32.395,36.534,13.929,15.483,32.957,16.667,54.565,46.391,41.606,29.165,35.701,25.346,16.382,13.752,-0.110,-0.203,-0.194,-0.092,-0.214,-0.166,-0.064,449.155,391.582,4.610,2.508,22.638,31.470,10.904,31.092,48.895,229.399,203.499,43.210,44.099,178.423,162.789,284.207,7.600,8.500,24.500,33.500,12.100,31.500,50.600,
2021/04/07 06:06:37,3003.876,110.808,106.167,4.641,5.029,1.931,327.844,99.803,100.371,274.475,274.510,230.393,254.990,202.731,189.892,176.931,35.132,55.128,56.191,47.269,50.257,54.452,53.534,50.164,49.222,51.161,67.344,73.100,63.249,66.721,84.232,89.036,67.976,73.649,77.351,80.323,91.282,91.473,86.259,86.355,64.602,66.479,48.889,48.981,11.099,17.766,31.816,36.990,13.838,16.120,32.593,16.667,54.383,46.391,41.424,28.983,35.701,25.438,16.382,13.661,-0.103,-0.203,-0.192,-0.091,-0.209,-0.162,-0.064,449.704,392.088,4.610,2.508,22.638,31.470,10.904,31.092,48.895,229.399,203.499,43.210,44.099,178.423,162.789,284.207,7.600,8.500,24.500,33.500,12.100,31.500,50.600,
2021/04/07 06:06:38,3003.848,111.536,106.895,4.640,5.066,1.905,328.072,99.778,100.371,274.455,274.510,230.608,255.225,202.946,190.144,176.931,35.201,55.128,56.213,47.269,50.257,54.474,53.534,50.186,49.324,51.182,67.278,73.122,63.249,66.682,84.232,89.057,67.910,73.671,77.351,80.418,91.282,91.495,86.324,86.435,64.536,66.500,48.889,49.004,12.282,15.215,29.985,37.263,13.838,15.118,32.866,16.485,54.747,46.391,41.606,29.165,35.610,25.346,16.199,13.661,-0.110,-0.205,-0.194,-0.097,-0.207,-0.164,-0.064,450.272,392.710,4.610,2.508,22.638,31.470,10.904,31.092,48.895,229.399,203.499,43.210,44.099,178.423,162.789,284.207,7.600,8.500,24.500,33.500,12.100,31.500,50.600,
2021/04/07 06:06:39,3003.730,111.536,106.875,4.661,5.066,1.931,328.091,99.803,100.371,274.475,274.745,230.628,255.460,202.731,190.144,176.952,35.132,55.128,56.288,47.200,50.257,54.474,53.595,50.186,49.245,51.243,67.344,73.122,63.249,66.743,84.296,89.057,67.910,73.671,77.351,80.344,91.282,91.569,86.324,86.435,64.602,66.576,48.889,49.067,12.464,13.302,30.177,36.990,14.111,15.209,33.230,16.576,54.838,46.482,41.606,29.165,35.701,25.346,16.291,13.752,-0.114,-0.197,-0.196,-0.091,-0.196,-0.161,-0.064,450.792,393.220,4.610,2.508,22.638,31.470,10.904,31.092,48.895,229.399,203.499,43.210,44.099,178.423,162.789,284.207,7.600,8.500,24.500,33.500,12.100,31.500,50.600,
2021/04/07 06:06:40,3003.652,112.809,108.140,4.669,5.066,1.931,328.072,99.803,100.371,274.710,274.745,230.863,255.460,202.966,190.395,176.931,35.201,55.128,56.310,47.269,50.324,54.474,53.534,50.186,49.245,51.265,67.344,73.143,63.249,66.765,84.296,89.057,67.976,73.671,77.351,80.344,91.282,91.516,86.259,86.457,64.602,66.659,48.820,49.026,12.282,15.397,30.274,36.261,14.111,15.209,32.775,16.393,54.383,46.300,41.515,29.165,35.610,25.346,16.108,13.661,-0.113,-0.203,-0.195,-0.093,-0.207,-0.148,-0.064,451.353,393.733,3.956,10.580,24.299,31.466,10.917,30.836,49.114,159.274,233.455,41.496,45.129,176.849,162.447,284.263,6.700,13.700,26.100,32.800,12.100,31.200,50.900,
2021/04/07 06:06:41,3003.247,112.445,107.774,4.671,5.066,1.931,328.299,100.077,100.371,274.710,274.745,230.863,255.695,202.966,190.395,176.931,35.132,55.128,56.213,47.269,50.281,54.452,53.534,50.164,49.222,51.243,67.344,73.122,63.249,66.743,84.320,89.095,67.934,73.649,77.375,80.397,91.282,91.495,86.324,86.435,64.602,66.637,48.820,49.004,12.464,15.124,31.142,36.443,14.294,15.756,32.593,16.485,54.474,46.117,41.515,29.165,35.701,25.438,16.382,13.752,-0.115,-0.207,-0.199,-0.086,-0.214,-0.164,-0.064,451.959,394.299,3.956,10.580,24.299,31.466,10.917,30.836,49.114,159.274,233.455,41.496,45.129,176.849,162.447,284.263,6.700,13.700,26.100,32.800,12.100,31.200,50.900,
2021/04/07 06:06:42,3003.056,112.991,108.286,4.705,5.066,1.931,328.299,99.803,100.371,274.710,274.745,231.098,255.930,202.966,190.647,176.931,35.132,55.128,56.213,47.269,50.257,54.452,53.534,50.164,49.222,51.243,67.344,73.122,63.316,66.743,84.296,89.036,67.976,73.649,77.351,80.323,91.282,91.495,86.324,86.435,64.602,66.637,48.820,49.004,12.737,15.033,31.142,36.079,14.202,15.301,32.775,16.302,54.383,46.482,41.424,29.256,35.701,25.438,16.199,13.661,-0.104,-0.195,-0.194,-0.071,-0.211,-0.160,-0.064,452.473,394.855,3.956,10.580,24.299,31.466,10.917,30.836,49.114,159.274,233.455,41.496,45.129,176.849,162.447,284.263,6.700,13.700,26.100,32.800,12.100,31.200,50.900,
2021/04/07 06:06:43,3002.848,112.991,108.332,4.660,5.066,1.931,328.526,99.803,100.622,274.710,274.980,231.333,256.166,203.202,190.647,176.931,35.132,55.128,56.152,47.269,50.257,54.398,53.458,50.186,49.245,51.182,67.344,73.046,63.249,66.682,84.361,89.057,67.910,73.610,77.351,80.344,91.282,91.495,86.324,86.376,64.602,66.576,48.889,48.925,12.828,16.582,32.106,37.172,14.658,15.483,33.048,16.576,54.292,46.482,41.333,29.074,35.610,25.346,16.199,13.661,-0.102,-0.203,-0.192,-0.080,-0.218,-0.166,-0.064,453.047,395.473,3.956,10.580,24.299,31.466,10.917,30.836,49.114,159.274,233.455,41.496,45.129,176.849,162.447,284.263,6.700,13.700,26.100,32.800,12.100,31.200,50.900,
2021/04/07 06:06:44,3002.545,113.719,109.034,4.685,5.066,1.931,328.546,100.055,100.622,274.925,274.980,231.313,256.401,203.181,190.898,176.952,35.132,55.128,56.213,47.269,50.281,54.452,53.458,50.164,49.222,51.243,67.278,73.122,63.249,66.743,84.385,89.095,68.000,73.649,77.375,80.397,91.282,91.495,86.324,86.435,64.668,66.637,48.889,49.004,12.646,17.311,30.370,37.992,13.929,15.118,32.957,16.667,54.747,46.391,41.333,29.256,35.610,25.346,16.199,13.661,-0.101,-0.210,-0.195,-0.084,-0.219,-0.171,-0.064,453.591,395.920,5.831,8.684,24.707,31.411,12.391,30.927,48.411,202.166,234.846,47.789,46.806,173.047,161.331,284.352,9.300,10.900,26.400,32.800,13.600,31.200,50.200,
2021/04/07 06:06:45,3002.225,113.719,109.054,4.665,5.066,1.931,328.754,100.077,100.622,274.945,275.215,231.568,256.401,203.202,191.150,176.931,35.132,55.128,56.213,47.269,50.257,54.376,53.458,50.164,49.222,51.182,67.344,73.122,63.249,66.682,84.361,89.095,67.976,73.588,77.351,80.323,91.282,91.495,86.324,86.376,64.668,66.637,48.820,49.004,12.191,16.491,31.142,36.443,14.294,15.756,33.412,16.576,54.474,46.573,41.333,29.256,35.610,25.438,16.108,13.661,-0.101,-0.203,-0.194,-0.085,-0.207,-0.173,-0.064,454.135,396.535,5.831,8.684,24.707,31.411,12.391,30.927,48.411,202.166,234.846,47.789,46.806,173.047,161.331,284.352,9.300,10.900,26.400,32.800,13.600,31.200,50.200,
2021/04/07 06:06:46,3001.899,114.265,109.594,4.671,5.066,1.931,328.754,100.077,100.622,274.945,274.980,231.803,256.636,203.437,191.150,176.931,35.132,55.194,56.213,47.269,50.257,54.474,53.458,50.186,49.245,51.243,67.344,73.122,63.249,66.682,84.361,89.191,67.910,73.671,77.351,80.418,91.347,91.495,86.324,86.435,64.668,66.637,48.889,48.925,12.009,16.308,30.852,36.079,13.565,15.665,32.775,16.667,54.474,46.482,41.606,29.347,35.610,25.438,16.108,13.570,-0.099,-0.205,-0.196,-0.084,-0.209,-0.161,-0.064,454.654,397.094,5.831,8.684,24.707,31.411,12.391,30.927,48.411,202.166,234.846,47.789,46.806,173.047,161.331,284.352,9.300,10.900,26.400,32.800,13.600,31.200,50.200,
2021/04/07 06:06:47,3001.950,113.719,109.050,4.669,5.066,1.931,328.981,100.055,100.622,275.160,275.215,232.018,256.871,203.417,191.401,176.931,35.132,55.128,56.213,47.269,50.257,54.474,53.458,50.186,49.245,51.243,67.278,73.122,63.316,66.743,84.361,89.191,67.910,73.671,77.351,80.418,91.282,91.569,86.259,86.435,64.668,66.697,48.889,49.004,12.555,14.759,30.949,36.808,13.929,15.665,32.957,16.667,54.383,46.482,41.515,29.439,35.610,25.438,16.108,13.661,-0.099,-0.211,-0.199,-0.085,-0.211,-0.165,-0.064,455.174,397.545,5.831,8.684,24.707,31.411,12.391,30.927,48.411,202.166,234.846,47.789,46.806,173.047,161.331,284.352,9.300,10.900,26.400,32.800,13.600,31.200,50.200,
2021/04/07 06:06:48,3001.978,114.447,109.794,4.652,5.066,1.931,329.000,100.077,100.622,275.180,275.215,232.038,257.106,203.672,191.653,176.952,35.132,55.151,56.191,47.269,50.257,54.452,53.458,50.164,49.222,51.221,67.368,73.100,63.273,66.661,84.426,89.169,67.910,73.588,77.351,80.397,91.305,91.547,86.347,86.414,64.692,66.676,48.845,48.981,11.099,14.395,30.563,36.808,14.567,15.665,33.139,16.576,54.383,46.391,41.515,29.256,35.610,25.346,16.199,13.661,-0.102,-0.211,-0.204,-0.086,-0.216,-0.167,-0.064,455.713,398.161,5.831,8.684,24.707,31.411,12.391,30.927,48.411,202.166,234.846,47.789,46.806,173.047,161.331,284.352,9.300,10.900,26.400,32.800,13.600,31.200,50.200,
2021/04/07 06:06:49,3002.034,114.265,109.614,4.651,5.066,1.931,328.981,100.307,100.874,275.395,275.215,232.253,257.106,203.652,191.653,176.931,35.132,55.194,56.213,47.269,50.257,54.452,53.458,50.164,49.222,51.243,67.344,73.122,63.249,66.682,84.426,89.169,67.910,73.588,77.351,80.397,91.282,91.569,86.324,86.435,64.668,66.697,48.820,49.004,12.828,14.577,31.816,37.628,14.020,15.665,32.866,16.849,54.656,46.755,41.424,29.530,35.610,25.529,16.108,13.661,-0.101,-0.200,-0.198,-0.083,-0.196,-0.164,-0.064,456.225,398.771,5.831,8.684,24.707,31.411,12.391,30.927,48.411,202.166,234.846,47.789,46.806,173.047,161.331,284.352,9.300,10.900,26.400,32.800,13.600,31.200,50.200,
2021/04/07 06:06:50,3002.214,114.629,109.978,4.651,5.066,1.931,328.981,100.077,100.622,275.415,275.450,232.273,257.342,203.672,191.653,176.931,35.132,55.128,56.152,47.269,50.257,54.376,53.458,50.164,49.222,51.243,67.344,73.046,63.249,66.682,84.426,89.169,67.910,73.588,77.351,80.323,91.282,91.495,86.259,86.435,64.735,66.637,48.820,48.925,12.191,17.037,31.527,36.352,13.929,16.029,32.957,16.667,54.383,46.847,41.606,29.621,35.701,25.529,16.108,13.570,-0.103,-0.198,-0.199,-0.086,-0.191,-0.165,-0.064,456.781,399.329,3.106,6.576,21.851,30.661,12.806,31.813,48.628,183.691,241.876,45.556,41.959,178.210,161.679,283.922,7.600,9.900,24.100,32.300,14.100,32.300,50.400,
2021/04/07 06:06:51,3002.438,114.993,110.358,4.635,5.066,1.931,329.208,100.307,100.874,275.395,275.450,232.488,257.577,203.652,191.905,176.931,35.132,55.128,56.152,47.269,50.257,54.452,53.458,50.164,49.222,51.182,67.344,73.046,63.249,66.682,84.426,89.169,67.910,73.588,77.351,80.323,91.282,91.495,86.324,86.376,64.735,66.697,48.820,48.861,12.464,16.308,31.431,37.172,14.202,15.392,32.957,16.485,54.383,46.755,41.424,29.347,35.519,25.438,16.108,13.570,-0.103,-0.195,-0.197,-0.074,-0.195,-0.149,-0.064,457.320,399.883,3.106,6.576,21.851,30.661,12.806,31.813,48.628,183.691,241.876,45.556,41.959,178.210,161.679,283.922,7.600,9.900,24.100,32.300,14.100,32.300,50.400,
2021/04/07 06:06:52,3002.624,115.539,110.891,4.647,5.066,1.931,329.435,100.077,100.874,275.415,275.686,232.743,257.812,203.907,191.905,176.931,35.132,55.194,56.130,47.269,50.257,54.474,53.398,50.186,49.245,51.100,67.344,72.964,63.249,66.585,84.426,89.250,67.910,73.610,77.351,80.418,91.282,91.414,86.324,86.355,64.735,66.615,48.820,48.839,12.464,16.035,32.588,36.716,14.476,15.938,33.048,16.120,54.474,46.664,41.242,29.256,35.519,25.529,16.108,13.661,-0.105,-0.195,-0.194,-0.074,-0.203,-0.140,-0.064,457.894,400.386,3.106,6.576,21.851,30.661,12.806,31.813,48.628,183.691,241.876,45.556,41.959,178.210,161.679,283.922,7.600,9.900,24.100,32.300,14.100,32.300,50.400,
2021/04/07 06:06:53,3002.691,115.903,111.272,4.631,5.066,1.931,329.435,100.307,100.874,275.630,275.686,232.958,258.047,203.887,192.156,176.931,35.132,55.194,56.213,47.269,50.281,54.452,53.458,50.103,49.222,51.243,67.278,73.122,63.249,66.682,84.514,89.169,67.934,73.588,77.375,80.323,91.282,91.495,86.324,86.435,64.801,66.773,48.820,48.925,12.282,14.759,30.467,38.265,14.567,15.392,33.230,16.667,54.747,46.938,41.515,29.530,35.610,25.529,16.199,13.661,-0.101,-0.187,-0.187,-0.078,-0.203,-0.142,-0.064,458.438,400.950,3.106,6.576,21.851,30.661,12.806,31.813,48.628,183.691,241.876,45.556,41.959,178.210,161.679,283.922,7.600,9.900,24.100,32.300,14.100,32.300,50.400,
2021/04/07 06:06:54,3002.994,116.266,111.636,4.631,5.066,1.931,329.435,100.328,100.874,275.650,275.686,232.978,258.282,204.142,192.156,176.931,35.132,55.194,56.213,47.339,50.257,54.452,53.458,50.103,49.222,51.243,67.278,73.122,63.249,66.682,84.491,89.228,67.910,73.588,77.351,80.323,91.282,91.495,86.324,86.376,64.801,66.773,48.820,48.925,11.008,15.124,31.624,35.988,14.202,15.756,32.775,16.940,54.474,46.847,41.424,29.530,35.610,25.529,16.108,13.661,-0.104,-0.191,-0.187,-0.080,-0.205,-0.151,-0.064,459.044,401.448,3.106,6.576,21.851,30.661,12.806,31.813,48.628,183.691,241.876,45.556,41.959,178.210,161.679,283.922,7.600,9.900,24.100,32.300,14.100,32.300,50.400,
2021/04/07 06:06:55,3002.978,116.812,112.182,4.630,5.066,1.931,329.663,100.307,100.874,275.864,275.921,233.193,258.282,204.122,192.156,176.931,35.132,55.194,56.130,47.269,50.281,54.452,53.398,50.103,49.159,51.161,67.278,72.964,63.249,66.585,84.514,89.228,67.934,73.588,77.375,80.323,91.282,91.414,86.324,86.355,64.801,66.676,48.820,48.759,12.009,15.215,30.563,37.445,14.020,15.209,32.957,16.211,54.565,46.755,41.424,29.439,35.610,25.438,16.017,13.570,-0.102,-0.192,-0.185,-0.083,-0.207,-0.153,-0.064,459.613,402.007,4.883,5.901,25.099,32.315,10.937,30.681,48.533,214.992,269.029,40.799,45.125,175.280,162.746,284.437,9.200,9.400,27.100,33.700,12.200,31.200,50.400,
2021/04/07 06:06:56,3003.056,117.176,112.533,4.643,5.066,1.931,329.909,100.558,100.874,275.864,275.921,233.428,258.753,204.357,192.659,176.952,35.132,55.128,56.152,47.339,50.257,54.376,53.398,50.103,49.222,51.182,67.278,72.985,63.249,66.607,84.491,89.228,67.910,73.512,77.351,80.323,91.282,91.435,86.259,86.376,64.801,66.697,48.820,48.861,11.190,15.306,31.527,36.899,14.020,15.483,33.048,16.576,54.656,46.664,41.333,29.256,35.610,25.438,16.017,13.570,-0.104,-0.201,-0.189,-0.094,-0.210,-0.161,-0.064,460.782,403.129,4.883,5.901,25.099,32.315,10.937,30.681,48.533,214.992,269.029,40.799,45.125,175.280,162.746,284.437,9.200,9.400,27.100,33.700,12.200,31.200,50.400,
2021/04/07 06:06:57,3003.056,117.176,112.533,4.643,5.066,1.931,329.909,100.558,100.874,275.864,275.921,233.428,258.753,204.357,192.659,176.952,35.132,55.128,56.152,47.339,50.257,54.376,53.398,50.103,49.222,51.182,67.278,72.985,63.249,66.607,84.491,89.228,67.910,73.512,77.351,80.323,91.282,91.435,86.259,86.376,64.801,66.697,48.820,48.861,11.190,15.306,31.527,36.899,14.020,15.483,33.048,16.576,54.656,46.664,41.333,29.256,35.610,25.438,16.017,13.570,-0.104,-0.201,-0.189,-0.094,-0.210,-0.161,-0.064,460.782,403.129,4.883,5.901,25.099,32.315,10.937,30.681,48.533,214.992,269.029,40.799,45.125,175.280,162.746,284.437,9.200,9.400,27.100,33.700,12.200,31.200,50.400,
2021/04/07 06:06:58,3002.989,117.540,112.896,4.644,5.066,1.931,329.890,100.328,101.126,275.884,275.921,233.683,258.753,204.377,192.659,176.931,35.201,55.194,56.152,47.339,50.257,54.376,53.398,50.043,49.159,51.182,67.278,73.046,63.249,66.607,84.491,89.228,67.910,73.512,77.351,80.323,91.217,91.435,86.259,86.376,64.801,66.773,48.751,48.861,12.646,15.397,31.431,36.079,14.294,15.756,33.139,16.667,54.383,46.482,41.333,29.165,35.519,25.438,16.108,13.570,-0.103,-0.193,-0.188,-0.090,-0.206,-0.156,-0.064,461.381,403.632,4.883,5.901,25.099,32.315,10.937,30.681,48.533,214.992,269.029,40.799,45.125,175.280,162.746,284.437,9.200,9.400,27.100,33.700,12.200,31.200,50.400,
2021/04/07 06:06:59,3003.062,117.722,113.061,4.661,5.066,1.931,330.117,100.580,101.126,276.119,276.156,233.918,258.988,204.377,192.911,176.931,35.132,55.128,56.152,47.339,50.257,54.474,53.322,50.126,49.182,51.182,67.278,73.046,63.249,66.607,84.491,89.250,67.910,73.610,77.351,80.344,91.217,91.435,86.259,86.376,64.868,66.773,48.751,48.861,12.464,13.848,30.756,36.899,14.202,14.754,33.230,16.940,54.202,46.482,41.242,29.256,35.519,25.438,16.108,13.661,-0.107,-0.198,-0.193,-0.087,-0.198,-0.164,-0.064,461.944,404.247,4.754,5.441,24.177,29.008,12.947,31.435,48.827,157.751,216.027,49.193,43.044,175.126,160.873,284.833,8.200,11.400,25.900,30.600,13.800,31.800,50.600,
2021/04/07 06:07:00,3003.000,118.450,113.789,4.661,5.029,1.931,330.117,100.580,101.126,276.119,276.156,233.918,259.223,204.612,192.911,176.931,35.132,55.194,56.152,47.339,50.215,54.474,53.398,50.126,49.182,51.243,67.278,73.046,63.249,66.682,84.514,89.250,67.934,73.610,77.375,80.344,91.217,91.495,86.259,86.376,64.868,66.834,48.751,48.861,11.645,16.126,31.238,36.534,14.020,15.118,32.866,16.667,54.474,46.482,41.333,29.074,35.519,25.438,16.017,13.570,-0.110,-0.200,-0.189,-0.088,-0.199,-0.153,-0.064,462.562,404.693,4.754,5.441,24.177,29.008,12.947,31.435,48.827,157.751,216.027,49.193,43.044,175.126,160.873,284.833,8.200,11.400,25.900,30.600,13.800,31.800,50.600,
2021/04/07 06:07:01,3002.876,118.450,113.789,4.661,5.066,1.931,330.345,100.307,100.874,276.099,276.391,234.132,259.458,204.592,193.162,176.931,35.132,55.194,56.152,47.339,50.191,54.452,53.322,50.103,49.159,51.182,67.278,73.046,63.249,66.682,84.555,89.228,67.910,73.588,77.351,80.323,91.217,91.435,86.259,86.376,64.868,66.834,48.751,48.861,11.827,15.853,31.431,36.443,13.929,15.574,33.048,16.758,54.383,46.664,41.242,29.347,35.428,25.438,15.835,13.479,-0.110,-0.191,-0.191,-0.088,-0.199,-0.138,-0.064,463.074,405.303,4.754,5.441,24.177,29.008,12.947,31.435,48.827,157.751,216.027,49.193,43.044,175.126,160.873,284.833,8.200,11.400,25.900,30.600,13.800,31.800,50.600,
2021/04/07 06:07:02,3002.860,118.996,114.324,4.671,5.066,1.931,330.345,100.558,101.126,276.334,276.156,234.602,259.693,204.827,193.162,176.931,35.201,55.194,56.070,47.339,50.191,54.398,53.398,50.126,49.182,51.100,67.278,72.964,63.183,66.585,84.555,89.250,67.910,73.610,77.351,80.344,91.282,91.414,86.259,86.296,64.868,66.751,48.681,48.759,11.372,14.851,31.431,37.263,13.838,15.483,33.048,16.849,54.474,46.573,41.333,29.256,35.428,25.346,15.835,13.479,-0.107,-0.197,-0.193,-0.084,-0.205,-0.152,-0.064,463.749,405.811,4.754,5.441,24.177,29.008,12.947,31.435,48.827,157.751,216.027,49.193,43.044,175.126,160.873,284.833,8.200,11.400,25.900,30.600,13.800,31.800,50.600,
2021/04/07 06:07:03,3002.646,119.905,115.202,4.704,5.066,1.931,330.364,100.831,101.126,276.589,276.391,234.623,259.928,204.847,193.414,176.952,35.132,55.194,56.070,47.339,50.257,54.452,53.398,50.103,49.159,51.161,67.278,72.964,63.249,66.585,84.555,89.287,67.910,73.512,77.351,80.323,91.282,91.414,86.259,86.355,64.934,66.812,48.751,48.759,10.371,15.306,31.720,36.899,13.929,15.847,33.048,16.667,54.292,46.938,41.697,29.621,35.610,25.438,15.926,13.570,-0.095,-0.199,-0.186,-0.070,-0.216,-0.161,-0.064,464.954,406.869,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:04,3002.646,119.905,115.202,4.704,5.066,1.931,330.364,100.831,101.126,276.589,276.391,234.623,259.928,204.847,193.414,176.952,35.132,55.194,56.070,47.339,50.257,54.452,53.398,50.103,49.159,51.161,67.278,72.964,63.249,66.585,84.555,89.287,67.910,73.512,77.351,80.323,91.282,91.414,86.259,86.355,64.934,66.812,48.751,48.759,10.371,15.306,31.720,36.899,13.929,15.847,33.048,16.667,54.292,46.938,41.697,29.621,35.610,25.438,15.926,13.570,-0.095,-0.199,-0.186,-0.070,-0.216,-0.161,-0.064,464.954,406.869,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:05,3002.455,119.905,115.233,4.673,5.066,1.931,330.572,100.580,101.126,276.589,276.626,234.858,260.164,205.082,193.414,176.931,35.132,55.194,56.070,47.339,50.257,54.452,53.398,50.103,49.159,51.161,67.278,72.964,63.249,66.585,84.620,89.287,67.910,73.588,77.351,80.323,91.282,91.414,86.259,86.296,64.934,66.751,48.751,48.759,11.736,16.308,30.756,37.536,14.385,15.665,33.321,17.304,54.565,46.482,41.515,29.256,35.519,25.438,16.017,13.570,-0.095,-0.192,-0.187,-0.079,-0.203,-0.163,-0.064,465.522,407.483,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:06,3002.365,120.269,115.615,4.654,5.066,1.957,330.799,100.809,101.126,276.569,276.626,235.072,260.399,205.062,193.665,176.931,35.201,55.194,56.152,47.339,50.257,54.452,53.322,50.103,49.222,51.243,67.278,73.046,63.249,66.682,84.620,89.287,67.910,73.588,77.351,80.323,91.282,91.495,86.259,86.376,64.934,66.834,48.751,48.861,11.099,14.668,31.720,36.079,14.111,16.667,33.412,17.395,54.383,46.573,41.606,29.439,35.519,25.529,15.835,13.479,-0.097,-0.199,-0.189,-0.081,-0.206,-0.165,-0.064,466.135,407.990,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:07,3002.118,120.815,116.155,4.660,5.066,1.957,330.799,100.831,101.126,276.589,276.626,235.093,260.634,205.317,193.917,176.931,35.201,55.194,56.152,47.339,50.257,54.376,53.398,50.103,49.159,51.182,67.278,73.046,63.249,66.682,84.620,89.287,67.910,73.588,77.416,80.323,91.282,91.435,86.259,86.376,65.001,66.834,48.751,48.782,12.464,15.124,30.659,36.808,13.929,15.027,33.503,16.940,54.474,46.482,41.515,29.530,35.519,25.438,15.926,13.570,-0.098,-0.209,-0.194,-0.084,-0.211,-0.159,-0.064,466.721,408.490,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:08,3001.821,121.179,116.519,4.660,5.066,1.931,330.799,100.809,101.126,276.804,276.626,235.307,260.634,205.297,194.169,176.931,35.132,55.194,56.130,47.339,50.324,54.376,53.293,50.103,49.159,51.161,67.278,73.024,63.249,66.585,84.620,89.361,67.910,73.512,77.416,80.323,91.282,91.414,86.324,86.296,64.934,66.812,48.751,48.759,11.645,14.759,30.274,36.170,14.202,15.483,33.503,16.576,54.292,46.847,41.515,29.621,35.428,25.438,15.835,13.479,-0.094,-0.201,-0.194,-0.079,-0.205,-0.156,-0.064,467.253,409.103,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:09,3001.731,120.997,116.329,4.668,5.066,1.931,331.027,100.831,101.377,276.824,276.862,235.563,261.104,205.317,194.169,176.931,35.201,55.194,56.070,47.339,50.257,54.474,53.398,50.126,49.182,51.161,67.278,72.964,63.249,66.585,84.620,89.442,67.910,73.610,77.351,80.344,91.282,91.414,86.324,86.296,65.001,66.812,48.751,48.759,12.009,14.395,30.659,36.716,14.111,15.847,33.230,16.849,54.383,47.029,41.424,29.621,35.428,25.529,16.017,13.570,-0.099,-0.206,-0.197,-0.082,-0.210,-0.162,-0.064,467.879,409.612,2.693,6.053,25.042,31.383,10.132,31.283,48.533,195.069,262.405,36.229,48.488,175.471,162.897,284.437,7.100,7.900,26.900,32.900,11.400,31.800,50.100,
2021/04/07 06:07:10,3001.636,121.361,116.682,4.679,5.066,1.957,331.027,100.809,101.377,276.804,276.862,235.777,261.104,205.532,194.169,176.931,35.132,55.194,56.152,47.269,50.324,54.474,53.398,50.126,49.182,51.243,67.278,73.046,63.249,66.682,84.620,89.442,67.910,73.610,77.351,80.344,91.217,91.435,86.259,86.376,65.001,66.894,48.751,48.782,12.100,15.215,31.527,35.441,14.020,16.302,33.139,16.576,54.111,46.938,41.606,29.803,35.519,25.529,15.926,13.479,-0.100,-0.200,-0.198,-0.083,-0.207,-0.161,-0.064,468.509,410.115,7.311,5.061,22.514,29.027,13.038,31.720,48.628,176.864,240.396,47.880,35.607,175.601,162.193,283.922,9.500,9.900,24.400,30.600,14.000,32.300,50.300,
2021/04/07 06:07:11,3001.658,121.725,117.021,4.704,5.066,1.931,331.254,100.809,101.377,277.039,276.862,236.012,261.340,205.532,194.420,176.931,35.132,55.194,56.130,47.339,50.324,54.452,53.398,50.103,49.222,51.161,67.278,73.024,63.249,66.585,84.620,89.494,67.910,73.588,77.351,80.323,91.282,91.414,86.324,86.296,65.001,66.873,48.751,48.759,10.735,14.122,31.142,37.081,13.929,15.301,33.321,17.395,54.474,47.120,41.788,29.712,35.428,25.529,16.017,13.661,-0.099,-0.197,-0.197,-0.083,-0.196,-0.161,-0.064,469.122,410.617,7.311,5.061,22.514,29.027,13.038,31.720,48.628,176.864,240.396,47.880,35.607,175.601,162.193,283.922,9.500,9.900,24.400,30.600,14.000,32.300,50.300,
2021/04/07 06:07:12,3001.619,121.361,116.698,4.663,5.066,1.931,331.481,100.831,101.377,277.059,277.097,236.033,261.575,205.788,194.672,176.931,35.201,55.194,56.130,47.339,50.257,54.452,53.398,50.103,49.222,51.161,67.278,72.964,63.249,66.585,84.620,89.554,67.910,73.588,77.351,80.323,91.282,91.414,86.259,86.355,65.067,66.873,48.751,48.759,11.918,14.942,32.299,37.354,14.202,15.392,33.048,16.758,54.383,46.938,41.606,29.621,35.428,25.438,15.926,13.570,-0.093,-0.187,-0.187,-0.076,-0.184,-0.155,-0.064,469.734,411.171,7.311,5.061,22.514,29.027,13.038,31.720,48.628,176.864,240.396,47.880,35.607,175.601,162.193,283.922,9.500,9.900,24.400,30.600,14.000,32.300,50.300,
2021/04/07 06:07:13,3001.748,121.907,117.241,4.666,5.066,1.931,331.481,100.831,101.377,277.059,277.097,236.268,261.575,205.788,194.672,176.931,35.201,55.194,56.152,47.339,50.324,54.452,53.458,50.103,49.159,51.243,67.278,73.046,63.249,66.682,84.620,89.554,67.910,73.588,77.351,80.323,91.217,91.495,86.324,86.435,65.067,66.970,48.681,48.782,11.554,15.579,32.588,36.899,14.111,15.938,33.503,17.486,54.202,46.755,41.788,29.439,35.428,25.529,16.017,13.570,-0.097,-0.188,-0.189,-0.075,-0.189,-0.132,-0.064,470.315,411.730,7.311,5.061,22.514,29.027,13.038,31.720,48.628,176.864,240.396,47.880,35.607,175.601,162.193,283.922,9.500,9.900,24.400,30.600,14.000,32.300,50.300,
2021/04/07 06:07:14,3001.860,122.999,118.349,4.650,5.066,1.931,331.708,101.061,101.629,277.274,277.332,236.717,262.280,206.003,194.923,176.931,35.132,55.194,56.152,47.339,50.257,54.452,53.398,50.043,49.222,51.243,67.278,73.046,63.249,66.682,84.620,89.613,67.910,73.588,77.351,80.323,91.217,91.495,86.259,86.435,65.067,67.031,48.681,48.782,11.736,15.124,31.720,36.261,14.202,15.665,33.321,16.758,54.474,47.302,41.606,29.712,35.428,25.529,15.926,13.570,-0.101,-0.191,-0.188,-0.070,-0.204,-0.143,-0.064,471.601,412.848,4.866,12.304,26.022,30.632,11.279,31.308,49.021,170.538,224.342,45.000,46.720,169.786,162.144,284.773,8.400,16.600,28.000,32.600,12.500,31.700,50.800,
2021/04/07 06:07:15,3001.860,122.999,118.349,4.650,5.066,1.931,331.708,101.061,101.629,277.274,277.332,236.717,262.280,206.003,194.923,176.931,35.132,55.194,56.152,47.339,50.257,54.452,53.398,50.043,49.222,51.243,67.278,73.046,63.249,66.682,84.620,89.613,67.910,73.588,77.351,80.323,91.217,91.495,86.259,86.435,65.067,67.031,48.681,48.782,11.736,15.124,31.720,36.261,14.202,15.665,33.321,16.758,54.474,47.302,41.606,29.712,35.428,25.529,15.926,13.570,-0.101,-0.191,-0.188,-0.070,-0.204,-0.143,-0.064,471.601,412.848,4.866,12.304,26.022,30.632,11.279,31.308,49.021,170.538,224.342,45.000,46.720,169.786,162.144,284.773,8.400,16.600,28.000,32.600,12.500,31.700,50.800,
2021/04/07 06:07:16,3001.922,122.817,118.161,4.655,5.066,1.957,331.708,101.061,101.629,277.274,277.332,236.717,262.515,206.003,194.923,176.931,35.201,55.194,56.091,47.339,50.257,54.452,53.398,50.103,49.159,51.243,67.278,72.985,63.249,66.607,84.620,89.613,67.910,73.588,77.416,80.323,91.217,91.435,86.259,86.376,65.067,66.970,48.681,48.782,12.191,15.488,31.913,36.899,14.202,16.120,33.685,17.486,54.747,47.029,41.788,29.712,35.428,25.529,16.017,13.661,-0.097,-0.183,-0.181,-0.074,-0.199,-0.140,-0.064,472.250,413.412,4.866,12.304,26.022,30.632,11.279,31.308,49.021,170.538,224.342,45.000,46.720,169.786,162.144,284.773,8.400,16.600,28.000,32.600,12.500,31.700,50.800,
2021/04/07 06:07:17,3002.102,123.181,118.501,4.680,5.066,1.957,331.728,101.061,101.629,277.509,277.332,236.952,262.515,206.238,195.175,176.952,35.201,55.194,56.130,47.339,50.257,54.452,53.398,50.043,49.159,51.161,67.278,72.964,63.249,66.585,84.620,89.687,67.910,73.588,77.351,80.323,91.217,91.414,86.259,86.296,65.067,66.948,48.681,48.696,12.100,14.942,31.334,36.079,14.202,15.847,33.594,17.213,54.747,47.302,41.879,29.803,35.337,25.529,15.926,13.570,-0.100,-0.188,-0.181,-0.079,-0.204,-0.147,-0.064,472.930,413.971,4.866,12.304,26.022,30.632,11.279,31.308,49.021,170.538,224.342,45.000,46.720,169.786,162.144,284.773,8.400,16.600,28.000,32.600,12.500,31.700,50.800,
2021/04/07 06:07:18,3002.163,123.908,119.213,4.695,5.066,1.957,331.955,101.082,101.629,277.764,277.567,237.208,262.751,206.258,195.175,176.952,35.132,55.194,56.152,47.339,50.257,54.452,53.398,50.043,49.159,51.243,67.278,73.046,63.249,66.682,84.685,89.687,67.910,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.134,67.031,48.681,48.782,12.373,15.853,31.431,36.625,14.020,15.847,33.594,17.486,54.565,47.393,41.788,29.712,35.246,25.620,16.017,13.570,-0.100,-0.191,-0.183,-0.081,-0.206,-0.150,-0.064,473.592,414.414,4.866,12.304,26.022,30.632,11.279,31.308,49.021,170.538,224.342,45.000,46.720,169.786,162.144,284.773,8.400,16.600,28.000,32.600,12.500,31.700,50.800,
2021/04/07 06:07:19,3002.090,124.454,119.769,4.685,5.066,1.957,331.936,101.312,101.629,277.744,277.567,237.422,262.986,206.238,195.426,176.931,35.201,55.194,56.152,47.339,50.257,54.452,53.398,50.043,49.159,51.182,67.278,73.046,63.249,66.607,84.685,89.746,67.843,73.588,77.416,80.323,91.282,91.435,86.259,86.376,65.134,67.031,48.681,48.782,11.736,15.124,30.756,36.352,13.838,15.483,33.594,17.486,54.656,47.485,41.879,29.894,35.246,25.620,16.108,13.661,-0.099,-0.189,-0.184,-0.085,-0.204,-0.155,-0.064,474.266,414.977,4.866,12.304,26.022,30.632,11.279,31.308,49.021,170.538,224.342,45.000,46.720,169.786,162.144,284.773,8.400,16.600,28.000,32.600,12.500,31.700,50.800,
2021/04/07 06:07:20,3002.057,124.636,119.949,4.687,5.066,1.957,331.936,101.082,101.629,277.764,277.802,237.443,263.221,206.493,195.426,176.931,35.201,55.194,56.070,47.339,50.257,54.452,53.322,50.043,49.159,51.100,67.278,72.964,63.249,66.585,84.685,89.746,67.910,73.512,77.351,80.323,91.217,91.340,86.259,86.296,65.134,66.948,48.612,48.696,11.463,14.759,31.624,36.443,14.111,15.665,33.412,17.668,54.383,47.029,41.606,29.712,35.246,25.529,16.017,13.570,-0.095,-0.188,-0.181,-0.082,-0.204,-0.149,-0.064,474.933,415.532,5.093,8.969,26.114,30.883,10.787,30.485,49.221,223.409,247.724,42.672,50.123,169.315,162.041,285.194,8.100,12.400,28.100,32.600,12.200,31.000,51.000,
2021/04/07 06:07:21,3002.040,124.272,119.615,4.657,5.066,1.957,332.182,101.334,101.629,277.764,277.567,237.678,263.456,206.493,195.678,176.952,35.132,55.194,56.091,47.339,50.257,54.452,53.322,50.043,49.159,51.182,67.278,72.985,63.249,66.607,84.685,89.746,67.843,73.588,77.416,80.323,91.217,91.435,86.259,86.317,65.134,67.031,48.681,48.719,12.373,13.940,31.142,38.083,13.838,14.936,33.867,17.668,54.565,47.758,41.970,30.077,35.337,25.711,16.108,13.570,-0.102,-0.188,-0.185,-0.092,-0.203,-0.156,-0.064,475.595,416.034,5.093,8.969,26.114,30.883,10.787,30.485,49.221,223.409,247.724,42.672,50.123,169.315,162.041,285.194,8.100,12.400,28.100,32.600,12.200,31.000,51.000,
2021/04/07 06:07:22,3002.163,125.000,120.347,4.653,5.066,1.957,332.163,101.061,101.629,277.979,277.802,237.892,263.691,206.708,195.678,177.183,35.201,55.194,56.070,47.339,50.257,54.452,53.398,50.043,49.159,51.161,67.278,72.964,63.249,66.585,84.620,89.805,67.910,73.512,77.351,80.323,91.217,91.414,86.259,86.296,65.200,67.009,48.681,48.696,11.008,14.486,31.334,37.536,13.747,15.483,33.685,17.942,54.929,47.940,41.970,30.168,35.428,25.620,16.017,13.570,-0.101,-0.187,-0.185,-0.080,-0.193,-0.154,-0.064,476.244,416.599,5.093,8.969,26.114,30.883,10.787,30.485,49.221,223.409,247.724,42.672,50.123,169.315,162.041,285.194,8.100,12.400,28.100,32.600,12.200,31.000,51.000,
2021/04/07 06:07:23,3002.242,125.364,120.716,4.647,5.066,1.957,332.182,101.334,101.629,278.234,277.802,238.148,263.927,206.728,195.929,176.952,35.201,55.194,56.152,47.339,50.324,54.452,53.398,50.043,49.159,51.243,67.212,72.985,63.249,66.682,84.620,89.805,67.843,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.200,67.031,48.612,48.719,11.554,14.486,31.334,36.899,14.020,15.483,33.685,17.760,54.656,47.667,41.697,29.985,35.337,25.620,15.926,13.570,-0.102,-0.185,-0.184,-0.082,-0.184,-0.152,-0.064,476.893,417.161,5.093,8.969,26.114,30.883,10.787,30.485,49.221,223.409,247.724,42.672,50.123,169.315,162.041,285.194,8.100,12.400,28.100,32.600,12.200,31.000,51.000,
2021/04/07 06:07:24,3002.175,125.910,121.238,4.671,5.066,1.957,332.390,101.082,101.629,278.234,277.802,238.148,263.927,206.728,195.929,176.931,35.201,55.194,56.152,47.339,50.324,54.452,53.398,50.043,49.159,51.182,67.278,72.985,63.249,66.682,84.620,89.805,67.843,73.588,77.416,80.323,91.217,91.435,86.259,86.376,65.134,67.107,48.612,48.782,11.736,14.304,31.431,36.899,14.385,15.756,33.776,17.851,54.565,47.849,41.970,30.077,35.246,25.711,16.017,13.570,-0.105,-0.191,-0.187,-0.083,-0.195,-0.143,-0.064,477.548,417.707,5.093,8.969,26.114,30.883,10.787,30.485,49.221,223.409,247.724,42.672,50.123,169.315,162.041,285.194,8.100,12.400,28.100,32.600,12.200,31.000,51.000,
2021/04/07 06:07:25,3002.017,126.274,121.596,4.677,5.066,1.957,332.618,101.082,101.881,278.234,278.037,238.382,264.162,206.963,196.181,177.183,35.201,55.194,56.174,47.339,50.324,54.452,53.322,50.043,49.159,51.265,67.278,73.068,63.249,66.704,84.620,89.879,67.843,73.512,77.351,80.323,91.217,91.516,86.259,86.457,65.200,67.189,48.612,48.805,12.464,15.215,32.009,36.899,13.747,15.301,33.958,18.306,54.929,48.031,41.697,30.077,35.246,25.620,16.108,13.570,-0.105,-0.191,-0.187,-0.084,-0.199,-0.136,-0.064,478.160,418.276,5.012,6.631,24.400,31.608,11.526,31.845,48.774,208.611,246.915,46.162,44.872,171.518,162.077,284.122,8.400,11.600,26.200,33.500,12.600,32.300,50.500,
2021/04/07 06:07:26,3001.860,126.456,121.789,4.667,5.066,1.957,332.618,101.061,101.881,278.213,278.037,238.597,264.397,206.943,196.181,177.183,35.201,55.194,56.070,47.339,50.257,54.452,53.398,50.043,49.159,51.161,67.278,72.888,63.183,66.585,84.620,89.879,67.910,73.512,77.351,80.323,91.217,91.414,86.259,86.355,65.200,67.085,48.612,48.696,10.553,14.395,32.009,36.170,14.020,15.938,33.776,18.124,54.838,47.485,41.970,29.894,35.246,25.620,16.017,13.570,-0.105,-0.195,-0.187,-0.085,-0.203,-0.146,-0.064,478.846,418.717,5.012,6.631,24.400,31.608,11.526,31.845,48.774,208.611,246.915,46.162,44.872,171.518,162.077,284.122,8.400,11.600,26.200,33.500,12.600,32.300,50.500,
2021/04/07 06:07:27,3001.608,127.183,122.504,4.680,5.066,1.957,332.618,101.312,101.881,278.448,278.037,238.832,264.632,207.178,196.433,177.183,35.201,55.194,56.091,47.408,50.257,54.452,53.398,50.043,49.159,51.182,67.278,72.985,63.249,66.682,84.685,89.879,67.910,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.200,67.107,48.612,48.719,11.645,15.124,31.431,35.988,14.020,15.938,34.687,18.761,54.656,47.940,41.879,30.168,35.337,25.711,16.108,13.570,-0.100,-0.182,-0.183,-0.070,-0.195,-0.144,-0.064,479.471,419.227,5.012,6.631,24.400,31.608,11.526,31.845,48.774,208.611,246.915,46.162,44.872,171.518,162.077,284.122,8.400,11.600,26.200,33.500,12.600,32.300,50.500,
2021/04/07 06:07:28,3001.254,127.365,122.690,4.676,5.066,1.957,332.845,101.334,101.881,278.468,278.037,238.852,264.867,207.198,196.433,177.183,35.201,55.194,56.091,47.339,50.324,54.452,53.322,50.043,49.159,51.182,67.212,72.985,63.183,66.607,84.685,89.879,67.843,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.267,67.167,48.612,48.719,12.009,15.124,30.756,37.445,13.656,15.574,34.050,18.397,55.020,48.305,41.788,30.168,35.337,25.711,16.108,13.570,-0.102,-0.191,-0.191,-0.067,-0.206,-0.153,-0.064,480.176,419.784,5.012,6.631,24.400,31.608,11.526,31.845,48.774,208.611,246.915,46.162,44.872,171.518,162.077,284.122,8.400,11.600,26.200,33.500,12.600,32.300,50.500,
2021/04/07 06:07:29,3000.990,127.365,122.704,4.661,5.066,1.957,332.845,101.564,101.881,278.683,278.273,239.067,265.102,207.413,196.684,177.183,35.201,55.194,56.091,47.339,50.324,54.452,53.398,50.043,49.159,51.182,67.278,72.985,63.249,66.607,84.685,89.879,67.910,73.512,77.351,80.323,91.217,91.435,86.259,86.317,65.267,67.107,48.612,48.656,11.008,13.940,31.334,36.352,14.020,15.483,33.958,18.124,54.565,48.214,41.970,30.350,35.246,25.620,16.017,13.570,-0.098,-0.184,-0.187,-0.062,-0.205,-0.150,-0.064,480.775,420.340,4.754,6.435,24.262,28.590,11.165,31.749,48.823,157.751,212.949,43.497,42.732,173.830,161.451,284.349,7.800,9.200,26.300,30.300,12.300,32.100,50.600,
2021/04/07 06:07:30,3000.733,127.183,122.520,4.663,5.066,1.957,333.072,101.334,101.881,278.468,278.273,239.087,265.102,207.433,196.684,177.183,35.201,55.194,56.152,47.339,50.257,54.452,53.398,50.043,49.159,51.243,67.278,73.046,63.249,66.682,84.685,89.938,67.910,73.512,77.351,80.323,91.217,91.495,86.259,86.376,65.267,67.167,48.612,48.719,11.918,15.853,31.142,37.354,14.111,15.574,33.958,18.215,54.656,48.031,41.788,30.168,35.246,25.620,16.017,13.570,-0.099,-0.187,-0.189,-0.068,-0.206,-0.154,-0.064,481.400,420.847,4.754,6.435,24.262,28.590,11.165,31.749,48.823,157.751,212.949,43.497,42.732,173.830,161.451,284.349,7.800,9.200,26.300,30.300,12.300,32.100,50.600,
2021/04/07 06:07:31,3000.592,127.365,122.700,4.665,5.066,1.957,333.299,101.564,102.132,278.683,278.273,239.302,265.338,207.648,196.936,177.183,35.201,55.194,56.091,47.339,50.257,54.452,53.398,50.043,49.159,51.243,67.278,72.985,63.249,66.682,84.685,89.938,67.910,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.267,67.167,48.612,48.719,10.826,14.668,31.527,35.805,14.020,15.938,33.594,17.760,54.565,47.758,41.879,30.077,35.246,25.529,15.926,13.570,-0.094,-0.183,-0.185,-0.067,-0.204,-0.151,-0.064,482.018,421.406,4.754,6.435,24.262,28.590,11.165,31.749,48.823,157.751,212.949,43.497,42.732,173.830,161.451,284.349,7.800,9.200,26.300,30.300,12.300,32.100,50.600,
2021/04/07 06:07:32,3000.497,127.183,122.492,4.692,5.066,1.957,333.072,101.564,102.132,278.918,278.508,239.537,265.573,207.648,197.187,177.183,35.271,55.194,56.070,47.339,50.257,54.452,53.398,50.043,49.095,51.161,67.278,72.964,63.249,66.585,84.685,90.012,67.843,73.512,77.351,80.323,91.217,91.340,86.259,86.296,65.267,67.145,48.612,48.696,11.008,14.851,31.720,36.352,14.111,16.029,33.867,18.124,54.838,47.758,41.879,30.168,35.155,25.529,15.926,13.570,-0.092,-0.182,-0.182,-0.067,-0.204,-0.150,-0.064,482.599,421.909,4.754,6.435,24.262,28.590,11.165,31.749,48.823,157.751,212.949,43.497,42.732,173.830,161.451,284.349,7.800,9.200,26.300,30.300,12.300,32.100,50.600,
2021/04/07 06:07:33,3000.592,127.002,122.292,4.709,5.066,1.957,333.319,101.564,102.132,278.918,278.508,239.772,265.808,207.648,197.187,177.204,35.201,55.194,56.016,47.339,50.257,54.452,53.398,50.043,49.095,51.182,67.278,72.985,63.249,66.546,84.685,89.938,67.910,73.512,77.416,80.323,91.217,91.361,86.259,86.317,65.267,67.167,48.612,48.719,11.281,15.033,30.852,36.990,13.929,15.756,33.867,18.306,54.474,47.849,41.879,29.985,35.246,25.620,15.835,13.570,-0.094,-0.189,-0.183,-0.070,-0.208,-0.153,-0.064,483.106,422.468,4.754,6.435,24.262,28.590,11.165,31.749,48.823,157.751,212.949,43.497,42.732,173.830,161.451,284.349,7.800,9.200,26.300,30.300,12.300,32.100,50.600,
2021/04/07 06:07:34,3000.693,127.183,122.487,4.697,5.066,1.957,333.527,101.815,102.132,278.918,278.508,240.007,266.043,207.648,197.187,177.183,35.271,55.194,55.994,47.339,50.257,54.452,53.398,50.043,49.095,51.161,67.278,72.888,63.249,66.585,84.685,90.012,67.843,73.512,77.351,80.323,91.217,91.340,86.259,86.296,65.333,67.145,48.612,48.633,11.372,15.853,31.624,36.261,14.020,16.211,34.141,18.306,54.656,47.940,41.879,30.259,35.155,25.620,15.835,13.479,-0.093,-0.188,-0.184,-0.071,-0.208,-0.159,-0.064,483.607,422.967,2.220,7.018,25.316,30.773,11.199,31.025,49.291,187.765,212.784,44.360,43.288,169.192,160.806,285.051,9.100,10.600,27.300,32.300,12.400,31.600,51.000,
2021/04/07 06:07:35,3000.845,126.820,122.157,4.662,5.103,1.957,333.299,101.585,102.384,278.938,278.508,240.027,266.278,207.903,197.439,177.183,35.201,55.194,56.070,47.339,50.257,54.452,53.398,50.043,49.159,51.161,67.278,72.964,63.249,66.585,84.685,90.012,67.910,73.512,77.416,80.323,91.217,91.414,86.259,86.296,65.333,67.206,48.612,48.696,12.100,15.579,32.299,37.172,13.838,15.483,33.776,18.488,54.838,48.122,41.970,30.168,35.155,25.620,16.017,13.570,-0.089,-0.187,-0.181,-0.071,-0.204,-0.155,-0.064,484.101,423.470,2.220,7.018,25.316,30.773,11.199,31.025,49.291,187.765,212.784,44.360,43.288,169.192,160.806,285.051,9.100,10.600,27.300,32.300,12.400,31.600,51.000,
2021/04/07 06:07:36,3001.114,127.002,122.347,4.655,5.066,1.957,333.527,101.564,102.384,279.153,278.508,240.242,266.514,207.883,197.439,177.183,35.201,55.194,56.091,47.339,50.257,54.452,53.458,50.043,49.095,51.243,67.278,72.985,63.249,66.607,84.685,90.012,67.843,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.333,67.228,48.612,48.719,11.554,14.851,31.334,37.536,13.838,15.392,34.232,18.488,54.474,47.940,41.697,30.168,35.064,25.620,15.926,13.570,-0.092,-0.191,-0.183,-0.072,-0.199,-0.160,-0.064,484.652,423.978,2.220,7.018,25.316,30.773,11.199,31.025,49.291,187.765,212.784,44.360,43.288,169.192,160.806,285.051,9.100,10.600,27.300,32.300,12.400,31.600,51.000,
2021/04/07 06:07:37,3001.439,127.002,122.341,4.661,5.066,1.957,333.527,101.815,102.132,279.153,278.743,240.477,266.749,207.883,197.690,177.183,35.201,55.194,56.070,47.408,50.257,54.452,53.398,50.043,49.159,51.221,67.278,72.964,63.249,66.585,84.685,90.012,67.910,73.512,77.416,80.323,91.217,91.414,86.259,86.355,65.333,67.206,48.612,48.696,12.191,13.940,31.431,36.716,14.385,15.938,34.232,18.124,54.565,48.122,41.970,30.350,35.064,25.620,15.926,13.570,-0.094,-0.194,-0.186,-0.078,-0.203,-0.164,-0.064,485.140,424.477,2.220,7.018,25.316,30.773,11.199,31.025,49.291,187.765,212.784,44.360,43.288,169.192,160.806,285.051,9.100,10.600,27.300,32.300,12.400,31.600,51.000,
2021/04/07 06:07:38,3001.832,127.183,122.531,4.652,5.066,1.957,333.754,101.837,102.384,279.173,278.743,240.732,266.749,207.903,197.942,177.183,35.201,55.194,56.091,47.339,50.348,54.512,53.398,50.043,49.095,51.243,67.278,72.985,63.249,66.607,84.773,90.071,67.934,73.512,77.375,80.323,91.217,91.435,86.259,86.376,65.333,67.304,48.681,48.719,11.008,14.942,32.106,36.079,13.929,16.302,33.685,18.215,54.747,47.940,41.879,30.259,35.337,25.620,15.926,13.479,-0.094,-0.203,-0.188,-0.080,-0.207,-0.159,-0.064,485.572,425.036,2.220,7.018,25.316,30.773,11.199,31.025,49.291,187.765,212.784,44.360,43.288,169.192,160.806,285.051,9.100,10.600,27.300,32.300,12.400,31.600,51.000,
2021/04/07 06:07:39,3002.197,127.911,123.240,4.672,5.066,1.957,333.754,101.837,102.384,279.173,278.743,240.967,266.984,208.138,197.942,177.183,35.271,55.260,55.994,47.339,50.324,54.452,53.398,50.043,49.095,51.161,67.278,72.888,63.249,66.585,84.685,90.071,67.910,73.512,77.351,80.323,91.217,91.340,86.259,86.296,65.399,67.145,48.612,48.633,11.918,15.579,31.624,36.808,13.929,15.756,34.050,18.488,54.929,48.031,41.879,30.168,35.155,25.620,16.017,13.570,-0.093,-0.195,-0.187,-0.079,-0.202,-0.150,-0.064,486.123,425.599,2.220,7.018,25.316,30.773,11.199,31.025,49.291,187.765,212.784,44.360,43.288,169.192,160.806,285.051,9.100,10.600,27.300,32.300,12.400,31.600,51.000,
2021/04/07 06:07:40,3002.304,127.729,123.078,4.652,5.066,1.957,333.981,101.815,102.384,279.388,278.978,240.947,267.219,208.118,198.193,177.435,35.201,55.194,56.070,47.408,50.257,54.452,53.398,50.043,49.095,51.221,67.278,72.964,63.249,66.585,84.750,90.071,67.910,73.512,77.416,80.323,91.217,91.414,86.259,86.355,65.399,67.206,48.612,48.696,11.372,13.848,30.949,37.172,13.929,15.574,33.958,18.215,54.656,48.214,41.788,30.350,35.246,25.620,16.017,13.570,-0.095,-0.198,-0.194,-0.080,-0.204,-0.158,-0.064,486.568,426.047,3.314,4.838,25.456,29.497,11.279,32.414,49.259,174.806,251.940,45.000,43.489,169.786,161.286,283.980,8.400,8.700,27.100,31.100,12.200,32.900,51.000,
2021/04/07 06:07:41,3002.584,127.911,123.258,4.653,5.066,1.957,333.981,101.837,102.384,279.408,278.978,241.202,267.454,208.138,198.193,177.435,35.271,55.194,56.070,47.339,50.257,54.512,53.398,50.043,49.159,51.161,67.278,72.964,63.249,66.661,84.685,90.071,67.843,73.512,77.416,80.323,91.217,91.340,86.259,86.296,65.399,67.282,48.612,48.633,12.918,14.031,31.142,37.081,13.929,15.301,33.958,18.033,54.838,48.214,42.061,30.259,35.155,25.620,15.926,13.479,-0.095,-0.199,-0.193,-0.079,-0.207,-0.156,-0.064,487.013,426.606,3.314,4.838,25.456,29.497,11.279,32.414,49.259,174.806,251.940,45.000,43.489,169.786,161.286,283.980,8.400,8.700,27.100,31.100,12.200,32.900,51.000,
2021/04/07 06:07:42,3002.770,128.093,123.451,4.642,5.066,1.957,333.981,101.815,102.384,279.623,279.213,241.417,267.454,208.353,198.193,177.435,35.201,55.260,56.091,47.408,50.257,54.512,53.398,50.043,49.095,51.243,67.278,72.985,63.249,66.682,84.685,90.071,67.910,73.512,77.416,80.323,91.217,91.435,86.259,86.376,65.399,67.304,48.612,48.719,11.008,14.577,32.106,35.805,13.747,15.847,34.050,18.306,54.747,47.393,41.879,29.985,35.155,25.529,15.835,13.479,-0.094,-0.195,-0.194,-0.078,-0.194,-0.155,-0.064,487.433,427.165,3.314,4.838,25.456,29.497,11.279,32.414,49.259,174.806,251.940,45.000,43.489,169.786,161.286,283.980,8.400,8.700,27.100,31.100,12.200,32.900,51.000,
2021/04/07 06:07:43,3002.848,128.275,123.636,4.640,5.066,1.957,334.209,101.837,102.384,279.643,279.213,241.437,267.689,208.373,198.445,177.435,35.271,55.194,56.091,47.408,50.324,54.512,53.398,50.043,49.095,51.243,67.278,73.046,63.249,66.607,84.750,90.131,67.910,73.588,77.416,80.323,91.217,91.435,86.259,86.376,65.399,67.304,48.612,48.719,11.372,14.668,31.334,37.081,14.111,15.665,34.050,18.215,54.565,47.940,41.606,30.077,35.155,25.529,16.017,13.570,-0.095,-0.185,-0.191,-0.074,-0.183,-0.153,-0.064,487.891,427.613,3.314,4.838,25.456,29.497,11.279,32.414,49.259,174.806,251.940,45.000,43.489,169.786,161.286,283.980,8.400,8.700,27.100,31.100,12.200,32.900,51.000,
2021/04/07 06:07:44,3003.163,128.275,123.635,4.640,5.066,1.957,334.209,101.815,102.384,279.858,279.213,241.652,267.925,208.353,198.445,177.435,35.271,55.260,55.994,47.408,50.324,54.512,53.398,50.043,49.095,51.161,67.278,72.888,63.249,66.585,84.750,90.131,67.910,73.588,77.416,80.323,91.217,91.340,86.259,86.296,65.399,67.282,48.612,48.633,12.009,14.668,31.334,36.625,13.838,15.118,34.323,18.124,54.747,48.031,41.788,29.985,35.155,25.529,15.926,13.479,-0.094,-0.177,-0.181,-0.062,-0.186,-0.129,-0.064,488.305,427.999,4.301,6.357,23.979,31.251,11.003,32.795,49.429,181.332,250.710,46.521,41.238,172.165,160.957,283.811,8.700,10.000,26.100,32.900,12.200,33.200,51.000,
2021/04/07 06:07:45,3003.292,128.457,123.814,4.643,5.066,1.957,334.209,101.837,102.384,279.643,279.213,241.907,268.160,208.609,198.948,177.435,35.271,55.194,56.091,47.408,50.324,54.512,53.322,50.043,49.095,51.243,67.278,72.985,63.249,66.607,84.750,90.131,67.910,73.512,77.416,80.323,91.217,91.361,86.259,86.376,65.399,67.304,48.543,48.656,10.462,14.304,31.624,36.261,14.111,15.847,34.050,18.215,54.929,48.305,41.970,30.168,35.064,25.529,15.835,13.479,-0.098,-0.183,-0.181,-0.073,-0.196,-0.142,-0.064,488.701,428.670,4.301,6.357,23.979,31.251,11.003,32.795,49.429,181.332,250.710,46.521,41.238,172.165,160.957,283.811,8.700,10.000,26.100,32.900,12.200,33.200,51.000,
2021/04/07 06:07:46,3003.303,128.821,124.152,4.669,5.066,1.957,334.436,102.067,102.636,279.858,279.449,242.122,268.160,208.588,198.948,177.435,35.271,55.194,56.016,47.408,50.324,54.512,53.322,50.043,49.095,51.243,67.278,72.985,63.249,66.607,84.750,90.131,67.843,73.512,77.351,80.323,91.217,91.435,86.259,86.376,65.399,67.304,48.612,48.656,11.827,13.848,30.659,36.899,14.111,15.483,34.232,18.124,54.747,47.849,41.788,30.168,34.973,25.529,15.835,13.479,-0.097,-0.182,-0.179,-0.075,-0.199,-0.144,-0.064,489.090,429.123,4.301,6.357,23.979,31.251,11.003,32.795,49.429,181.332,250.710,46.521,41.238,172.165,160.957,283.811,8.700,10.000,26.100,32.900,12.200,33.200,51.000,
