Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:11:12,3001.793,128.639,123.955,4.684,5.066,2.138,340.800,109.862,110.415,288.314,288.365,265.387,290.717,218.932,213.813,183.225,35.246,55.369,55.994,47.521,50.390,54.649,53.505,50.240,49.364,51.433,67.188,72.964,63.292,66.721,85.591,91.107,67.777,73.512,77.611,80.515,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.633,11.281,13.211,32.202,37.536,13.110,15.847,33.139,14.663,54.474,51.221,42.061,32.902,33.424,25.346,15.835,12.750,-0.090,-0.170,-0.173,-0.069,-0.179,-0.141,-0.064,502.063,474.253,5.004,8.769,25.961,35.310,9.688,31.133,48.581,177.709,224.076,36.384,42.819,172.288,159.702,283.693,9.000,12.400,27.700,36.800,11.200,31.600,50.400,
2021/04/07 06:11:13,3001.916,129.185,124.487,4.698,5.066,2.138,340.800,109.862,110.415,288.314,288.365,265.622,290.717,218.932,213.813,183.225,35.246,55.393,56.070,47.452,50.324,54.649,53.505,50.300,49.364,51.433,67.212,72.964,63.249,66.721,85.591,91.107,67.843,73.512,77.611,80.589,91.088,91.281,86.259,86.355,65.732,67.479,48.543,48.633,10.644,12.482,32.299,36.990,13.201,15.847,33.230,15.027,54.383,51.312,42.061,32.811,33.515,25.346,15.835,12.750,-0.094,-0.175,-0.179,-0.074,-0.180,-0.143,-0.064,502.088,474.420,5.004,8.769,25.961,35.310,9.688,31.133,48.581,177.709,224.076,36.384,42.819,172.288,159.702,283.693,9.000,12.400,27.700,36.800,11.200,31.600,50.400,
2021/04/07 06:11:14,3001.922,129.185,124.484,4.701,5.066,2.112,340.781,109.862,110.689,288.549,288.385,265.622,290.737,218.932,213.833,183.203,35.271,55.369,56.070,47.452,50.324,54.649,53.505,50.240,49.301,51.433,67.188,72.964,63.225,66.782,85.656,91.107,67.843,73.452,77.611,80.589,91.129,91.340,86.236,86.355,65.708,67.479,48.449,48.633,12.009,13.120,32.299,38.265,12.837,15.847,33.321,15.847,54.656,52.042,42.334,33.540,33.607,25.529,16.017,12.933,-0.098,-0.182,-0.180,-0.075,-0.189,-0.130,-0.064,502.149,474.481,4.614,2.860,25.339,33.712,10.098,30.642,48.337,209.899,216.469,40.037,40.067,172.030,158.963,284.008,8.600,7.100,27.200,35.300,11.200,31.200,50.100,
2021/04/07 06:11:15,3001.793,129.367,124.671,4.696,5.066,2.112,340.800,109.862,110.667,288.549,288.600,265.622,290.717,219.167,213.813,183.225,35.315,55.393,56.070,47.452,50.366,54.627,53.429,50.218,49.278,51.433,67.212,72.964,63.249,66.721,85.568,91.085,67.819,73.430,77.587,80.493,91.088,91.281,86.259,86.355,65.732,67.539,48.474,48.633,12.373,13.302,32.781,37.536,13.474,16.302,33.503,15.483,54.474,51.312,42.152,32.993,33.515,25.438,15.744,12.842,-0.092,-0.179,-0.176,-0.073,-0.189,-0.135,-0.064,502.192,474.531,4.614,2.860,25.339,33.712,10.098,30.642,48.337,209.899,216.469,40.037,40.067,172.030,158.963,284.008,8.600,7.100,27.200,35.300,11.200,31.200,50.100,
2021/04/07 06:11:16,3001.552,129.549,124.847,4.702,5.066,2.112,340.781,110.113,110.667,288.549,288.600,265.857,290.952,219.167,214.048,183.203,35.246,55.369,56.070,47.452,50.299,54.627,53.429,50.218,49.278,51.433,67.188,72.964,63.225,66.721,85.568,91.085,67.819,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.708,67.539,48.518,48.633,11.645,14.031,32.395,38.083,12.746,16.120,33.139,15.483,54.383,51.312,42.061,32.902,33.424,25.438,15.835,12.750,-0.090,-0.173,-0.176,-0.074,-0.192,-0.138,-0.064,502.186,474.643,4.614,2.860,25.339,33.712,10.098,30.642,48.337,209.899,216.469,40.037,40.067,172.030,158.963,284.008,8.600,7.100,27.200,35.300,11.200,31.200,50.100,
2021/04/07 06:11:17,3001.395,129.367,124.663,4.704,5.066,2.112,340.800,110.113,110.415,288.549,288.600,265.857,291.187,219.167,214.048,183.225,35.315,55.393,56.070,47.452,50.324,54.627,53.505,50.218,49.278,51.494,67.212,72.964,63.249,66.721,85.591,91.085,67.777,73.430,77.611,80.493,91.152,91.281,86.324,86.355,65.665,67.539,48.474,48.633,11.918,14.851,31.816,37.263,13.383,16.120,33.503,15.483,54.202,51.404,41.879,33.084,33.424,25.438,15.926,12.750,-0.094,-0.183,-0.184,-0.060,-0.203,-0.148,-0.064,502.211,474.643,4.614,2.860,25.339,33.712,10.098,30.642,48.337,209.899,216.469,40.037,40.067,172.030,158.963,284.008,8.600,7.100,27.200,35.300,11.200,31.200,50.100,
2021/04/07 06:11:18,3001.187,129.549,124.845,4.704,5.066,2.112,340.800,110.113,110.667,288.549,288.600,265.857,290.952,219.403,214.048,183.225,35.246,55.393,55.994,47.452,50.390,54.709,53.429,50.240,49.301,51.433,67.212,72.964,63.316,66.721,85.656,91.107,67.777,73.512,77.676,80.515,91.152,91.281,86.324,86.355,65.732,67.539,48.543,48.554,11.190,13.302,32.106,36.899,12.928,16.029,33.139,15.483,54.383,51.586,42.061,33.175,33.424,25.438,15.926,12.842,-0.089,-0.170,-0.180,-0.057,-0.195,-0.143,-0.064,502.205,474.805,4.614,2.860,25.339,33.712,10.098,30.642,48.337,209.899,216.469,40.037,40.067,172.030,158.963,284.008,8.600,7.100,27.200,35.300,11.200,31.200,50.100,
2021/04/07 06:11:19,3000.940,129.549,124.846,4.703,5.066,2.112,341.008,110.113,110.667,288.549,288.600,266.092,290.952,219.403,214.048,183.455,35.315,55.303,56.048,47.452,50.390,54.709,53.429,50.240,49.301,51.411,67.188,72.942,63.292,66.699,85.656,91.107,67.777,73.452,77.611,80.515,91.129,91.260,86.301,86.334,65.708,67.518,48.518,48.610,11.554,13.757,33.070,38.356,12.837,16.485,33.594,15.938,54.474,51.950,41.879,33.084,33.424,25.529,15.835,12.842,-0.087,-0.181,-0.179,-0.059,-0.203,-0.144,-0.064,502.180,474.921,2.280,3.100,27.312,32.255,10.296,30.994,48.628,217.875,270.000,42.923,46.507,168.799,158.817,283.922,7.700,8.100,29.600,33.800,11.900,31.600,50.300,
2021/04/07 06:11:20,3000.620,129.185,124.487,4.698,5.066,2.112,340.800,110.113,110.667,288.784,288.600,266.092,291.187,219.403,214.048,183.477,35.246,55.393,55.994,47.452,50.390,54.687,53.505,50.218,49.278,51.433,67.212,72.964,63.316,66.661,85.656,91.085,67.777,73.430,77.611,80.567,91.152,91.281,86.324,86.355,65.732,67.479,48.543,48.554,11.281,14.395,33.455,37.081,13.110,16.849,33.412,16.029,54.838,52.680,41.879,33.540,33.515,25.620,15.926,12.842,-0.087,-0.175,-0.175,-0.062,-0.201,-0.146,-0.064,502.174,474.981,2.280,3.100,27.312,32.255,10.296,30.994,48.628,217.875,270.000,42.923,46.507,168.799,158.817,283.922,7.700,8.100,29.600,33.800,11.900,31.600,50.300,
2021/04/07 06:11:21,3000.447,129.185,124.490,4.695,5.066,2.112,340.781,110.113,110.667,288.784,288.836,266.327,291.187,219.403,214.048,183.455,35.246,55.393,56.091,47.452,50.299,54.649,53.505,50.240,49.301,51.516,67.212,73.046,63.316,66.743,85.632,91.107,67.819,73.452,77.587,80.515,91.152,91.361,86.259,86.435,65.732,67.561,48.543,48.656,12.100,12.937,32.491,37.354,13.383,16.211,33.594,15.665,54.020,52.315,41.970,33.449,33.515,25.529,15.926,12.842,-0.086,-0.179,-0.175,-0.063,-0.203,-0.147,-0.064,502.223,475.032,2.280,3.100,27.312,32.255,10.296,30.994,48.628,217.875,270.000,42.923,46.507,168.799,158.817,283.922,7.700,8.100,29.600,33.800,11.900,31.600,50.300,
2021/04/07 06:11:22,3000.413,128.639,123.937,4.702,5.066,2.138,341.028,110.113,110.667,288.549,288.836,266.327,291.423,219.403,214.048,183.477,35.246,55.369,56.091,47.452,50.324,54.709,53.505,50.240,49.301,51.516,67.188,72.985,63.292,66.743,85.656,91.107,67.843,73.452,77.611,80.515,91.129,91.361,86.236,86.376,65.708,67.561,48.518,48.656,11.281,14.668,32.395,37.901,13.292,16.029,33.503,15.665,54.111,52.133,41.606,33.175,33.424,25.529,15.744,12.842,-0.082,-0.175,-0.172,-0.061,-0.201,-0.143,-0.064,502.199,475.199,2.280,3.100,27.312,32.255,10.296,30.994,48.628,217.875,270.000,42.923,46.507,168.799,158.817,283.922,7.700,8.100,29.600,33.800,11.900,31.600,50.300,
2021/04/07 06:11:23,3000.435,129.003,124.306,4.697,5.066,2.138,340.800,110.113,110.667,288.549,288.836,266.327,291.423,219.403,214.283,183.477,35.246,55.393,55.994,47.452,50.324,54.687,53.505,50.218,49.341,51.433,67.212,72.964,63.316,66.721,85.656,91.085,67.777,73.430,77.611,80.493,91.152,91.281,86.324,86.296,65.732,67.479,48.474,48.554,11.463,14.122,33.263,38.083,13.474,16.120,33.139,14.481,54.292,51.950,42.061,33.449,33.333,25.255,15.653,12.750,-0.083,-0.176,-0.173,-0.063,-0.202,-0.144,-0.064,502.155,475.199,2.280,3.100,27.312,32.255,10.296,30.994,48.628,217.875,270.000,42.923,46.507,168.799,158.817,283.922,7.700,8.100,29.600,33.800,11.900,31.600,50.300,
2021/04/07 06:11:24,3000.424,129.003,124.307,4.696,5.103,2.138,341.028,110.365,110.919,288.784,288.836,266.327,291.423,219.403,214.283,183.477,35.246,55.369,55.994,47.383,50.324,54.709,53.505,50.240,49.364,51.433,67.188,72.888,63.292,66.661,85.591,91.107,67.777,73.452,77.611,80.515,91.129,91.281,86.236,86.296,65.708,67.479,48.518,48.554,11.463,14.213,33.455,37.081,13.019,16.849,33.503,15.301,54.565,51.950,42.152,33.175,33.515,25.438,15.744,12.750,-0.083,-0.174,-0.175,-0.066,-0.198,-0.151,-0.064,502.174,475.315,2.280,3.100,27.312,32.255,10.296,30.994,48.628,217.875,270.000,42.923,46.507,168.799,158.817,283.922,7.700,8.100,29.600,33.800,11.900,31.600,50.300,
2021/04/07 06:11:25,3000.391,129.003,124.308,4.695,5.066,2.112,341.008,110.365,110.919,288.784,288.836,266.327,291.658,219.403,214.283,183.707,35.246,55.369,55.994,47.452,50.324,54.709,53.505,50.240,49.364,51.433,67.188,72.888,63.225,66.661,85.656,91.166,67.777,73.452,77.676,80.515,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.554,11.099,14.577,31.720,36.899,13.383,16.211,32.866,13.843,54.474,51.768,41.788,33.175,33.333,25.255,15.471,12.659,-0.087,-0.184,-0.180,-0.069,-0.203,-0.158,-0.064,502.137,475.427,5.818,5.423,25.205,30.104,12.021,31.587,48.127,155.638,247.218,47.895,41.634,171.870,158.064,282.968,9.000,8.600,27.300,31.700,13.200,31.900,50.000,
2021/04/07 06:11:26,3000.508,128.821,124.090,4.731,5.103,2.138,341.028,110.365,110.919,288.784,288.836,266.562,291.658,219.638,214.283,183.477,35.246,55.393,56.070,47.452,50.324,54.709,53.505,50.300,49.364,51.433,67.212,72.964,63.316,66.721,85.721,91.166,67.777,73.452,77.611,80.589,91.152,91.340,86.324,86.355,65.732,67.479,48.543,48.633,10.735,12.391,32.202,36.808,12.837,16.211,33.412,15.209,54.565,52.680,41.697,33.358,33.424,25.438,15.562,12.750,-0.080,-0.170,-0.171,-0.062,-0.187,-0.147,-0.064,502.137,475.477,5.818,5.423,25.205,30.104,12.021,31.587,48.127,155.638,247.218,47.895,41.634,171.870,158.064,282.968,9.000,8.600,27.300,31.700,13.200,31.900,50.000,
2021/04/07 06:11:27,3000.744,128.639,123.953,4.686,5.066,2.138,341.028,110.616,111.170,288.784,288.836,266.562,291.658,219.873,214.283,183.728,35.315,55.369,55.972,47.452,50.257,54.709,53.505,50.240,49.364,51.411,67.188,72.942,63.292,66.699,85.656,91.166,67.777,73.452,77.611,80.515,91.129,91.260,86.301,86.334,65.708,67.457,48.449,48.531,10.189,13.211,32.202,37.354,12.928,16.211,32.957,13.752,54.111,51.039,41.788,32.993,33.333,25.164,15.471,12.659,-0.080,-0.176,-0.173,-0.067,-0.191,-0.146,-0.064,502.118,475.640,5.818,5.423,25.205,30.104,12.021,31.587,48.127,155.638,247.218,47.895,41.634,171.870,158.064,282.968,9.000,8.600,27.300,31.700,13.200,31.900,50.000,
2021/04/07 06:11:28,3000.744,128.639,123.953,4.686,5.066,2.138,341.028,110.616,111.170,288.784,288.836,266.562,291.658,219.873,214.283,183.728,35.315,55.369,55.972,47.452,50.257,54.709,53.505,50.240,49.364,51.411,67.188,72.942,63.292,66.699,85.656,91.166,67.777,73.452,77.611,80.515,91.129,91.260,86.301,86.334,65.708,67.457,48.449,48.531,10.189,13.211,32.202,37.354,12.928,16.211,32.957,13.752,54.111,51.039,41.788,32.993,33.333,25.164,15.471,12.659,-0.080,-0.176,-0.173,-0.067,-0.191,-0.146,-0.064,502.118,475.640,5.818,5.423,25.205,30.104,12.021,31.587,48.127,155.638,247.218,47.895,41.634,171.870,158.064,282.968,9.000,8.600,27.300,31.700,13.200,31.900,50.000,
2021/04/07 06:11:29,3001.007,129.003,124.301,4.702,5.066,2.112,341.028,110.595,111.170,288.999,288.836,266.777,291.658,219.853,214.283,183.728,35.246,55.369,56.091,47.452,50.324,54.709,53.505,50.240,49.364,51.516,67.188,73.046,63.292,66.804,85.656,91.166,67.777,73.452,77.611,80.589,91.129,91.361,86.236,86.435,65.708,67.561,48.518,48.656,10.917,14.122,32.973,37.628,13.110,16.029,32.957,13.843,54.202,51.039,41.788,32.993,33.424,25.073,15.471,12.568,-0.086,-0.185,-0.179,-0.071,-0.197,-0.149,-0.064,502.137,475.705,5.818,5.423,25.205,30.104,12.021,31.587,48.127,155.638,247.218,47.895,41.634,171.870,158.064,282.968,9.000,8.600,27.300,31.700,13.200,31.900,50.000,
2021/04/07 06:11:30,3001.041,129.003,124.313,4.690,5.066,2.138,341.028,110.616,110.919,289.019,288.836,266.797,291.893,219.873,214.518,183.728,35.246,55.393,56.070,47.452,50.324,54.709,53.505,50.240,49.364,51.433,67.212,72.964,63.316,66.721,85.656,91.166,67.777,73.452,77.611,80.515,91.152,91.281,86.324,86.355,65.732,67.479,48.543,48.633,11.008,14.851,32.588,38.630,13.019,16.485,32.775,13.661,54.111,50.948,41.788,32.902,33.333,25.164,15.471,12.659,-0.080,-0.175,-0.174,-0.066,-0.190,-0.137,-0.064,502.125,475.760,5.818,5.423,25.205,30.104,12.021,31.587,48.127,155.638,247.218,47.895,41.634,171.870,158.064,282.968,9.000,8.600,27.300,31.700,13.200,31.900,50.000,
2021/04/07 06:11:31,3001.108,129.003,124.300,4.703,5.066,2.138,341.028,110.616,111.170,288.784,288.836,266.797,291.893,220.108,214.518,183.728,35.246,55.393,55.994,47.452,50.299,54.709,53.505,50.240,49.364,51.433,67.212,72.964,63.316,66.721,85.632,91.166,67.753,73.452,77.652,80.515,91.152,91.281,86.324,86.355,65.732,67.479,48.474,48.633,11.372,13.211,32.106,38.356,13.019,15.665,32.593,13.843,54.020,50.857,41.697,32.720,33.333,25.164,15.471,12.750,-0.085,-0.188,-0.181,-0.071,-0.197,-0.142,-0.064,502.223,475.867,4.301,7.521,25.014,31.831,10.717,31.643,48.145,181.332,234.197,41.272,43.472,176.791,158.300,283.574,7.900,10.700,27.100,33.600,11.900,32.000,49.900,
2021/04/07 06:11:32,3001.125,129.185,124.488,4.697,5.066,2.138,341.028,110.616,111.170,288.784,289.071,266.797,291.893,220.108,214.518,183.728,35.246,55.369,55.994,47.452,50.324,54.709,53.429,50.240,49.364,51.433,67.188,72.964,63.292,66.721,85.656,91.240,67.777,73.452,77.676,80.515,91.129,91.281,86.301,86.355,65.708,67.479,48.518,48.633,10.826,14.122,32.781,37.445,13.292,16.211,32.684,13.570,54.020,50.401,41.788,32.629,33.242,25.073,15.380,12.659,-0.080,-0.184,-0.177,-0.064,-0.193,-0.138,-0.064,502.223,475.927,4.301,7.521,25.014,31.831,10.717,31.643,48.145,181.332,234.197,41.272,43.472,176.791,158.300,283.574,7.900,10.700,27.100,33.600,11.900,32.000,49.900,
2021/04/07 06:11:33,3001.293,129.185,124.484,4.701,5.103,2.138,341.008,110.868,111.170,289.019,289.071,267.032,291.893,219.873,214.754,183.707,35.246,55.393,56.070,47.452,50.324,54.709,53.534,50.240,49.364,51.494,67.212,73.024,63.316,66.782,85.656,91.240,67.777,73.452,77.676,80.515,91.152,91.340,86.324,86.414,65.732,67.539,48.543,48.633,11.372,13.848,32.202,37.810,12.837,16.393,32.684,13.297,54.020,50.674,41.606,32.537,33.333,24.982,15.380,12.568,-0.082,-0.180,-0.181,-0.067,-0.191,-0.142,-0.064,502.278,475.973,4.301,7.521,25.014,31.831,10.717,31.643,48.145,181.332,234.197,41.272,43.472,176.791,158.300,283.574,7.900,10.700,27.100,33.600,11.900,32.000,49.900,
2021/04/07 06:11:34,3001.406,129.003,124.316,4.687,5.066,2.138,341.028,110.846,111.170,288.999,289.071,267.012,292.128,220.088,214.754,183.728,35.246,55.369,56.070,47.452,50.324,54.709,53.429,50.240,49.364,51.494,67.188,72.964,63.292,66.782,85.656,91.240,67.777,73.452,77.676,80.515,91.129,91.340,86.236,86.355,65.708,67.539,48.518,48.633,11.463,13.940,32.588,38.539,13.292,15.938,33.048,13.570,54.111,50.674,41.788,32.629,33.333,25.073,15.471,12.568,-0.090,-0.195,-0.192,-0.073,-0.204,-0.154,-0.064,502.254,476.085,2.864,7.122,28.203,32.114,10.062,30.143,48.316,167.905,231.843,41.262,46.514,169.695,160.423,283.404,7.000,10.700,30.100,34.000,11.600,30.700,50.100,
2021/04/07 06:11:35,3001.658,128.821,124.137,4.684,5.066,2.138,341.008,110.846,111.170,288.999,289.071,267.247,292.128,220.088,214.754,183.707,35.246,55.369,56.091,47.452,50.324,54.709,53.505,50.240,49.364,51.516,67.188,72.985,63.292,66.804,85.656,91.166,67.777,73.452,77.676,80.515,91.129,91.361,86.236,86.435,65.708,67.500,48.518,48.656,10.917,13.666,32.781,37.263,13.201,16.302,33.321,15.027,54.383,52.133,41.606,33.358,33.424,25.346,15.653,12.659,-0.086,-0.176,-0.184,-0.069,-0.196,-0.148,-0.064,502.328,476.201,2.864,7.122,28.203,32.114,10.062,30.143,48.316,167.905,231.843,41.262,46.514,169.695,160.423,283.404,7.000,10.700,30.100,34.000,11.600,30.700,50.100,
2021/04/07 06:11:36,3002.000,128.821,124.134,4.687,5.066,2.138,341.028,110.868,111.170,289.019,289.306,267.267,292.128,220.108,214.754,183.728,35.246,55.369,55.994,47.452,50.324,54.709,53.429,50.240,49.364,51.433,67.188,72.964,63.292,66.721,85.721,91.240,67.777,73.452,77.676,80.515,91.129,91.281,86.301,86.355,65.708,67.403,48.518,48.633,12.100,13.848,33.938,37.354,13.292,16.576,33.230,14.572,54.202,51.404,41.606,32.720,33.333,25.255,15.653,12.750,-0.094,-0.184,-0.191,-0.079,-0.184,-0.155,-0.064,502.371,476.257,2.864,7.122,28.203,32.114,10.062,30.143,48.316,167.905,231.843,41.262,46.514,169.695,160.423,283.404,7.000,10.700,30.100,34.000,11.600,30.700,50.100,
2021/04/07 06:11:37,3002.163,129.367,124.688,4.679,5.066,2.138,341.008,110.868,111.170,289.019,289.306,267.267,292.363,220.343,214.754,183.959,35.246,55.393,56.070,47.547,50.324,54.709,53.505,50.240,49.364,51.494,67.212,73.024,63.316,66.721,85.721,91.240,67.777,73.452,77.676,80.515,91.152,91.340,86.324,86.414,65.732,67.539,48.543,48.633,12.191,15.306,32.491,37.536,13.110,16.211,32.957,14.208,54.474,51.495,42.152,33.084,33.424,25.164,15.562,12.659,-0.085,-0.162,-0.176,-0.056,-0.173,-0.125,-0.064,502.438,476.312,2.864,7.122,28.203,32.114,10.062,30.143,48.316,167.905,231.843,41.262,46.514,169.695,160.423,283.404,7.000,10.700,30.100,34.000,11.600,30.700,50.100,
2021/04/07 06:11:38,3002.321,129.003,124.350,4.653,5.066,2.138,341.028,110.868,111.422,289.019,289.306,267.502,292.363,220.343,214.754,183.980,35.246,55.369,56.070,47.521,50.324,54.709,53.505,50.240,49.301,51.494,67.188,72.964,63.292,66.721,85.721,91.240,67.777,73.452,77.611,80.515,91.129,91.340,86.236,86.355,65.708,67.479,48.518,48.633,10.826,14.577,33.166,37.810,13.019,16.302,32.593,13.661,53.747,49.854,41.788,32.264,33.333,24.891,15.471,12.568,-0.091,-0.171,-0.181,-0.060,-0.185,-0.125,-0.064,502.500,476.474,3.400,4.036,26.941,30.123,10.555,31.133,48.192,180.000,228.013,44.850,45.000,170.181,159.702,284.296,7.300,9.800,28.600,31.900,11.600,31.600,50.000,
2021/04/07 06:11:39,3002.012,129.913,125.272,4.640,5.103,2.138,341.028,111.119,111.422,289.254,289.306,267.737,292.599,220.343,214.754,183.980,35.246,55.369,56.070,47.452,50.299,54.687,53.505,50.218,49.278,51.433,67.188,72.964,63.225,66.721,85.697,91.218,67.753,73.354,77.652,80.493,91.129,91.340,86.301,86.355,65.708,67.479,48.449,48.633,11.372,13.211,32.106,37.354,13.201,15.847,32.502,13.388,54.383,50.310,41.970,32.629,33.333,24.891,15.380,12.568,-0.089,-0.171,-0.170,-0.068,-0.194,-0.136,-0.064,502.660,476.753,3.400,4.036,26.941,30.123,10.555,31.133,48.192,180.000,228.013,44.850,45.000,170.181,159.702,284.296,7.300,9.800,28.600,31.900,11.600,31.600,50.000,
2021/04/07 06:11:40,3002.012,129.913,125.272,4.640,5.103,2.138,341.028,111.119,111.422,289.254,289.306,267.737,292.599,220.343,214.754,183.980,35.246,55.369,56.070,47.452,50.299,54.687,53.505,50.218,49.278,51.433,67.188,72.964,63.225,66.721,85.697,91.218,67.753,73.354,77.652,80.493,91.129,91.340,86.301,86.355,65.708,67.479,48.449,48.633,11.372,13.211,32.106,37.354,13.201,15.847,32.502,13.388,54.383,50.310,41.970,32.629,33.333,24.891,15.380,12.568,-0.089,-0.171,-0.170,-0.068,-0.194,-0.136,-0.064,502.660,476.753,3.400,4.036,26.941,30.123,10.555,31.133,48.192,180.000,228.013,44.850,45.000,170.181,159.702,284.296,7.300,9.800,28.600,31.900,11.600,31.600,50.000,
2021/04/07 06:11:41,3002.012,129.913,125.272,4.640,5.103,2.138,341.028,111.119,111.422,289.254,289.306,267.737,292.599,220.343,214.754,183.980,35.246,55.369,56.070,47.452,50.299,54.687,53.505,50.218,49.278,51.433,67.188,72.964,63.225,66.721,85.697,91.218,67.753,73.354,77.652,80.493,91.129,91.340,86.301,86.355,65.708,67.479,48.449,48.633,11.372,13.211,32.106,37.354,13.201,15.847,32.502,13.388,54.383,50.310,41.970,32.629,33.333,24.891,15.380,12.568,-0.089,-0.171,-0.170,-0.068,-0.194,-0.136,-0.064,502.660,476.753,3.400,4.036,26.941,30.123,10.555,31.133,48.192,180.000,228.013,44.850,45.000,170.181,159.702,284.296,7.300,9.800,28.600,31.900,11.600,31.600,50.000,
2021/04/07 06:11:42,3001.681,129.913,125.271,4.642,5.103,2.164,341.028,111.119,111.422,289.254,289.306,267.737,292.599,220.578,214.989,184.232,35.246,55.369,56.070,47.452,50.324,54.709,53.565,50.240,49.301,51.433,67.188,72.964,63.225,66.721,85.721,91.240,67.777,73.376,77.676,80.515,91.129,91.340,86.236,86.355,65.708,67.479,48.518,48.633,10.644,13.302,32.781,37.263,13.474,16.211,32.775,13.570,53.747,50.219,41.697,32.355,33.333,24.982,15.471,12.659,-0.088,-0.164,-0.170,-0.070,-0.190,-0.137,-0.064,502.721,476.697,3.400,4.036,26.941,30.123,10.555,31.133,48.192,180.000,228.013,44.850,45.000,170.181,159.702,284.296,7.300,9.800,28.600,31.900,11.600,31.600,50.000,
2021/04/07 06:11:43,3001.254,129.913,125.281,4.632,5.103,2.164,340.800,111.119,111.422,289.254,289.541,267.737,292.599,220.578,214.989,183.980,35.246,55.369,55.994,47.452,50.324,54.627,53.565,50.218,49.278,51.433,67.188,72.888,63.292,66.661,85.721,91.144,67.777,73.354,77.676,80.493,91.064,91.281,86.301,86.355,65.708,67.479,48.518,48.633,10.917,13.393,33.070,36.079,13.929,16.211,32.775,12.933,54.020,50.219,41.697,32.446,33.242,24.982,15.471,12.659,-0.085,-0.169,-0.170,-0.071,-0.192,-0.138,-0.064,502.758,476.808,3.400,4.036,26.941,30.123,10.555,31.133,48.192,180.000,228.013,44.850,45.000,170.181,159.702,284.296,7.300,9.800,28.600,31.900,11.600,31.600,50.000,
2021/04/07 06:11:44,3001.013,129.731,125.089,4.641,5.066,2.164,341.008,110.868,111.422,289.254,289.306,267.972,292.834,220.578,214.989,183.959,35.246,55.369,55.972,47.452,50.324,54.687,53.505,50.218,49.278,51.336,67.188,72.866,63.225,66.639,85.785,91.218,67.777,73.354,77.676,80.493,91.129,91.260,86.236,86.274,65.708,67.381,48.449,48.531,10.644,13.120,31.624,37.081,13.292,16.029,32.775,13.388,54.020,50.948,41.697,32.629,33.242,25.073,15.471,12.659,-0.083,-0.168,-0.170,-0.071,-0.190,-0.138,-0.064,502.789,476.869,5.367,7.117,28.224,28.921,10.577,30.068,47.852,153.435,250.292,43.421,45.140,164.650,159.154,284.152,8.700,9.500,29.900,30.500,11.900,30.400,49.600,
2021/04/07 06:11:45,3000.671,129.731,125.090,4.641,5.066,2.164,341.028,111.119,111.422,289.254,289.541,267.972,292.834,220.578,214.989,184.232,35.315,55.369,56.070,47.452,50.324,54.687,53.505,50.218,49.278,51.433,67.188,72.888,63.292,66.661,85.721,91.144,67.777,73.354,77.676,80.434,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.554,10.735,13.666,32.684,37.901,13.019,15.574,32.775,13.479,54.111,50.674,41.697,32.264,33.242,24.982,15.380,12.568,-0.083,-0.168,-0.171,-0.072,-0.189,-0.137,-0.064,502.813,476.980,5.367,7.117,28.224,28.921,10.577,30.068,47.852,153.435,250.292,43.421,45.140,164.650,159.154,284.152,8.700,9.500,29.900,30.500,11.900,30.400,49.600,
2021/04/07 06:11:46,3000.323,129.549,124.918,4.631,5.066,2.164,341.028,111.119,111.674,289.489,289.541,267.972,292.834,220.578,215.224,183.980,35.246,55.369,55.994,47.383,50.324,54.649,53.505,50.240,49.364,51.433,67.188,72.888,63.292,66.721,85.721,91.240,67.710,73.376,77.676,80.515,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.633,10.462,13.393,32.684,36.990,13.110,16.120,33.412,14.026,54.292,50.948,41.606,32.720,33.151,25.164,15.744,12.750,-0.086,-0.173,-0.172,-0.074,-0.193,-0.138,-0.064,502.813,477.036,5.367,7.117,28.224,28.921,10.577,30.068,47.852,153.435,250.292,43.421,45.140,164.650,159.154,284.152,8.700,9.500,29.900,30.500,11.900,30.400,49.600,
2021/04/07 06:11:47,3000.060,129.731,125.102,4.629,5.066,2.164,341.028,111.119,111.674,289.489,289.541,267.972,292.834,220.578,215.224,184.232,35.246,55.369,55.994,47.452,50.324,54.649,53.505,50.240,49.364,51.433,67.188,72.964,63.225,66.661,85.785,91.240,67.777,73.376,77.676,80.515,91.064,91.281,86.236,86.355,65.708,67.403,48.449,48.554,11.645,13.211,33.552,37.354,13.929,15.847,33.139,13.388,53.747,50.583,41.424,32.446,33.151,24.982,15.926,12.659,-0.086,-0.168,-0.171,-0.074,-0.191,-0.136,-0.064,502.813,477.091,5.367,7.117,28.224,28.921,10.577,30.068,47.852,153.435,250.292,43.421,45.140,164.650,159.154,284.152,8.700,9.500,29.900,30.500,11.900,30.400,49.600,
2021/04/07 06:11:48,2999.746,129.731,125.083,4.648,5.066,2.164,341.028,111.119,111.674,289.489,289.541,268.207,292.834,220.813,215.224,184.232,35.315,55.369,55.994,47.452,50.324,54.709,53.505,50.240,49.364,51.433,67.188,72.888,63.292,66.721,85.785,91.240,67.777,73.376,77.676,80.515,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.554,11.099,13.757,32.395,37.628,13.838,16.302,32.957,13.297,54.020,50.036,41.606,32.264,32.969,24.891,15.744,12.750,-0.088,-0.171,-0.174,-0.076,-0.193,-0.140,-0.064,502.813,477.147,5.367,7.117,28.224,28.921,10.577,30.068,47.852,153.435,250.292,43.421,45.140,164.650,159.154,284.152,8.700,9.500,29.900,30.500,11.900,30.400,49.600,
2021/04/07 06:11:49,2999.387,129.731,125.093,4.638,5.103,2.164,341.028,111.119,111.674,289.254,289.541,268.207,292.834,220.813,215.224,184.232,35.246,55.369,56.070,47.452,50.299,54.709,53.505,50.300,49.364,51.494,67.188,72.964,63.225,66.721,85.762,91.240,67.686,73.452,77.587,80.515,91.129,91.340,86.236,86.355,65.708,67.479,48.518,48.633,11.190,13.666,32.781,37.263,13.565,16.029,32.957,13.297,54.565,50.219,41.879,32.629,33.060,24.891,15.744,12.659,-0.086,-0.171,-0.171,-0.075,-0.193,-0.137,-0.064,502.826,477.314,5.367,7.117,28.224,28.921,10.577,30.068,47.852,153.435,250.292,43.421,45.140,164.650,159.154,284.152,8.700,9.500,29.900,30.500,11.900,30.400,49.600,
2021/04/07 06:11:50,2999.012,129.913,125.281,4.631,5.066,2.164,341.008,111.371,111.674,289.489,289.541,268.442,293.069,220.813,215.224,184.210,35.246,55.369,56.091,47.452,50.390,54.709,53.505,50.240,49.364,51.516,67.188,72.985,63.225,66.743,85.785,91.240,67.777,73.376,77.676,80.515,91.064,91.361,86.236,86.435,65.708,67.561,48.449,48.656,11.099,13.120,33.263,36.352,13.383,16.576,32.684,13.479,54.202,50.128,41.697,32.811,33.060,24.982,15.653,12.659,-0.085,-0.174,-0.172,-0.075,-0.195,-0.138,-0.064,502.826,477.369,4.001,8.031,27.257,29.390,11.521,31.074,47.877,181.432,264.999,47.825,48.172,166.446,159.466,283.775,9.500,11.400,29.000,31.000,12.600,31.500,49.600,
2021/04/07 06:11:51,2998.642,129.913,125.282,4.631,5.066,2.164,341.028,111.349,111.674,289.469,289.541,268.187,293.069,221.028,215.224,184.232,35.246,55.369,55.994,47.452,50.366,54.709,53.505,50.240,49.364,51.433,67.188,72.888,63.225,66.661,85.762,91.240,67.753,73.376,77.652,80.456,91.129,91.222,86.236,86.296,65.708,67.479,48.518,48.554,11.099,13.484,32.973,38.356,13.019,15.847,32.775,13.206,54.111,50.401,41.697,32.720,32.969,24.982,15.653,12.659,-0.090,-0.177,-0.175,-0.082,-0.196,-0.144,-0.064,502.856,477.420,4.001,8.031,27.257,29.390,11.521,31.074,47.877,181.432,264.999,47.825,48.172,166.446,159.466,283.775,9.500,11.400,29.000,31.000,12.600,31.500,49.600,
2021/04/07 06:11:52,2998.144,129.913,125.282,4.631,5.066,2.164,341.028,111.371,111.674,289.489,289.541,268.442,293.069,221.048,215.224,184.232,35.246,55.369,55.994,47.452,50.390,54.687,53.505,50.218,49.278,51.433,67.188,72.888,63.292,66.661,85.785,91.218,67.777,73.354,77.676,80.434,91.129,91.281,86.236,86.355,65.708,67.403,48.449,48.554,11.463,15.124,32.684,37.628,13.292,16.211,32.775,13.297,54.111,50.401,41.333,32.446,32.969,24.891,15.562,12.568,-0.086,-0.167,-0.170,-0.075,-0.189,-0.139,-0.064,502.863,477.425,4.001,8.031,27.257,29.390,11.521,31.074,47.877,181.432,264.999,47.825,48.172,166.446,159.466,283.775,9.500,11.400,29.000,31.000,12.600,31.500,49.600,
2021/04/07 06:11:53,2997.881,129.367,124.746,4.621,5.066,2.164,341.008,111.371,111.674,289.489,289.541,268.442,293.304,221.048,215.224,184.462,35.246,55.369,55.972,47.452,50.390,54.709,53.505,50.240,49.364,51.411,67.121,72.866,63.292,66.639,85.785,91.240,67.777,73.376,77.676,80.456,91.129,91.260,86.236,86.274,65.708,67.457,48.518,48.531,11.645,14.486,32.781,39.905,12.837,15.756,32.320,12.933,53.656,50.219,41.333,32.082,32.878,24.891,15.471,12.568,-0.082,-0.167,-0.168,-0.070,-0.189,-0.136,-0.064,502.832,477.587,4.001,8.031,27.257,29.390,11.521,31.074,47.877,181.432,264.999,47.825,48.172,166.446,159.466,283.775,9.500,11.400,29.000,31.000,12.600,31.500,49.600,
2021/04/07 06:11:54,2997.903,129.003,124.397,4.606,5.066,2.164,341.008,111.371,111.674,289.489,289.541,268.442,293.304,221.048,215.459,184.210,35.315,55.369,55.994,47.452,50.366,54.709,53.505,50.240,49.301,51.433,67.188,72.964,63.225,66.721,85.827,91.240,67.686,73.376,77.587,80.456,91.129,91.281,86.301,86.296,65.708,67.479,48.518,48.554,11.463,13.940,33.455,36.899,13.565,16.393,32.502,12.842,54.202,50.219,41.515,32.173,32.969,24.891,15.380,12.568,-0.087,-0.170,-0.172,-0.072,-0.193,-0.138,-0.064,502.813,477.694,4.001,8.031,27.257,29.390,11.521,31.074,47.877,181.432,264.999,47.825,48.172,166.446,159.466,283.775,9.500,11.400,29.000,31.000,12.600,31.500,49.600,
2021/04/07 06:11:55,2997.982,128.821,124.204,4.617,5.066,2.164,341.028,111.371,111.674,289.489,289.541,268.677,293.304,221.283,215.459,184.232,35.246,55.369,56.048,47.383,50.366,54.709,53.505,50.240,49.364,51.411,67.188,72.942,63.292,66.699,85.827,91.240,67.753,73.376,77.652,80.515,91.129,91.260,86.236,86.274,65.641,67.457,48.518,48.531,11.554,14.122,32.491,38.539,13.292,15.938,33.321,13.843,54.292,50.766,41.788,32.902,32.878,25.073,15.562,12.659,-0.088,-0.169,-0.169,-0.068,-0.192,-0.136,-0.064,502.777,477.759,6.631,6.707,26.726,32.869,10.296,29.852,48.024,203.085,249.944,40.904,41.547,172.185,161.444,283.487,9.300,9.300,28.500,34.300,11.500,30.300,49.900,
2021/04/07 06:11:56,2998.066,129.003,124.377,4.626,5.066,2.164,341.008,111.371,111.925,289.489,289.776,268.677,293.304,221.283,215.459,184.210,35.246,55.369,56.070,47.452,50.324,54.687,53.505,50.218,49.341,51.494,67.188,72.964,63.225,66.782,85.785,91.218,67.777,73.354,77.676,80.493,91.129,91.340,86.236,86.355,65.708,67.539,48.518,48.633,11.190,13.028,33.359,37.719,13.565,16.120,32.957,13.479,54.111,50.857,41.697,33.175,32.969,24.891,15.562,12.659,-0.089,-0.170,-0.171,-0.067,-0.192,-0.137,-0.064,502.770,477.810,6.631,6.707,26.726,32.869,10.296,29.852,48.024,203.085,249.944,40.904,41.547,172.185,161.444,283.487,9.300,9.300,28.500,34.300,11.500,30.300,49.900,
2021/04/07 06:11:57,2998.099,129.003,124.378,4.625,5.029,2.164,341.008,111.371,111.925,289.489,289.776,268.912,293.539,221.048,215.459,184.462,35.246,55.369,56.070,47.383,50.324,54.709,53.505,50.300,49.364,51.494,67.188,72.964,63.292,66.721,85.785,91.240,67.777,73.376,77.676,80.515,91.129,91.340,86.301,86.355,65.641,67.479,48.518,48.633,11.099,13.666,32.588,37.901,12.928,15.574,32.684,13.843,54.202,51.221,41.424,32.720,32.969,25.073,15.653,12.568,-0.087,-0.162,-0.168,-0.062,-0.187,-0.131,-0.064,502.776,477.916,6.631,6.707,26.726,32.869,10.296,29.852,48.024,203.085,249.944,40.904,41.547,172.185,161.444,283.487,9.300,9.300,28.500,34.300,11.500,30.300,49.900,
2021/04/07 06:11:58,2998.256,128.639,124.016,4.623,5.066,2.164,341.008,111.349,111.925,289.469,289.776,268.892,293.304,221.263,215.459,184.210,35.246,55.369,56.070,47.452,50.324,54.709,53.565,50.240,49.364,51.494,67.188,72.964,63.225,66.721,85.721,91.240,67.777,73.376,77.676,80.515,91.129,91.340,86.236,86.414,65.641,67.539,48.518,48.633,11.554,13.757,32.684,37.445,13.019,16.485,33.594,14.481,54.202,51.586,41.697,33.175,32.969,25.164,15.653,12.750,-0.089,-0.168,-0.172,-0.068,-0.189,-0.131,-0.064,502.782,477.921,6.631,6.707,26.726,32.869,10.296,29.852,48.024,203.085,249.944,40.904,41.547,172.185,161.444,283.487,9.300,9.300,28.500,34.300,11.500,30.300,49.900,
2021/04/07 06:11:59,2998.480,128.821,124.201,4.620,5.066,2.164,341.008,111.371,111.925,289.489,289.776,269.147,293.774,221.283,215.694,184.462,35.246,55.369,55.994,47.383,50.324,54.687,53.565,50.218,49.278,51.433,67.188,72.888,63.292,66.661,85.785,91.218,67.777,73.354,77.676,80.434,91.129,91.281,86.301,86.296,65.708,67.479,48.449,48.554,11.827,14.759,33.070,38.265,13.565,16.576,33.321,14.663,54.020,51.404,41.788,33.175,32.969,25.073,15.744,12.750,-0.087,-0.165,-0.175,-0.061,-0.185,-0.120,-0.064,502.782,477.982,6.631,6.707,26.726,32.869,10.296,29.852,48.024,203.085,249.944,40.904,41.547,172.185,161.444,283.487,9.300,9.300,28.500,34.300,11.500,30.300,49.900,
2021/04/07 06:12:00,2998.704,129.003,124.372,4.631,5.066,2.164,341.008,111.371,111.925,289.489,289.776,269.147,293.774,221.283,215.694,184.462,35.246,55.369,55.994,47.383,50.324,54.687,53.565,50.218,49.278,51.433,67.188,72.888,63.292,66.661,85.785,91.218,67.777,73.354,77.676,80.434,91.129,91.281,86.301,86.296,65.708,67.479,48.449,48.554,11.827,14.759,33.070,38.265,13.565,16.576,33.321,14.663,54.020,51.404,41.788,33.175,32.969,25.073,15.744,12.750,-0.087,-0.165,-0.175,-0.061,-0.185,-0.120,-0.064,502.770,478.033,6.631,6.707,26.726,32.869,10.296,29.852,48.024,203.085,249.944,40.904,41.547,172.185,161.444,283.487,9.300,9.300,28.500,34.300,11.500,30.300,49.900,
2021/04/07 06:12:01,2998.877,129.003,124.371,4.632,5.066,2.164,341.008,111.622,111.925,289.489,289.776,269.147,293.774,221.518,215.694,184.462,35.315,55.369,56.070,47.452,50.324,54.687,53.565,50.218,49.341,51.433,67.188,72.964,63.225,66.721,85.785,91.218,67.710,73.354,77.611,80.493,91.129,91.340,86.301,86.355,65.641,67.479,48.449,48.633,12.009,13.484,33.070,37.901,13.201,15.847,32.593,13.206,54.020,50.492,41.606,32.629,32.878,24.891,15.562,12.659,-0.092,-0.175,-0.182,-0.061,-0.189,-0.126,-0.064,502.770,478.093,5.277,5.308,27.541,30.438,9.415,30.407,47.468,170.181,227.291,39.992,42.337,167.735,159.598,283.275,8.900,8.000,29.300,31.800,10.900,30.700,49.300,
2021/04/07 06:12:02,2998.995,129.185,124.551,4.634,5.066,2.164,341.255,111.622,111.925,289.489,290.012,269.147,293.774,221.518,215.694,184.735,35.246,55.393,55.994,47.452,50.324,54.709,53.626,50.240,49.364,51.433,67.212,72.964,63.316,66.721,85.785,91.299,67.777,73.376,77.676,80.515,91.152,91.281,86.324,86.355,65.732,67.479,48.474,48.633,11.281,14.031,32.684,37.354,13.110,16.393,33.048,13.479,53.929,50.583,41.424,32.720,32.878,24.891,15.744,12.659,-0.087,-0.171,-0.177,-0.055,-0.182,-0.124,-0.064,502.789,478.195,5.277,5.308,27.541,30.438,9.415,30.407,47.468,170.181,227.291,39.992,42.337,167.735,159.598,283.275,8.900,8.000,29.300,31.800,10.900,30.700,49.300,
2021/04/07 06:12:03,2998.984,129.185,124.572,4.613,5.066,2.164,341.008,111.601,111.925,289.703,289.776,269.362,293.774,221.498,215.694,184.714,35.246,55.369,55.994,47.452,50.324,54.687,53.626,50.278,49.341,51.433,67.188,72.888,63.292,66.721,85.785,91.278,67.710,73.354,77.676,80.493,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.633,11.463,14.668,32.684,36.716,13.019,16.485,32.502,13.570,54.111,51.312,41.697,32.811,32.969,25.073,15.835,12.659,-0.089,-0.174,-0.184,-0.063,-0.181,-0.137,-0.064,502.807,478.311,5.277,5.308,27.541,30.438,9.415,30.407,47.468,170.181,227.291,39.992,42.337,167.735,159.598,283.275,8.900,8.000,29.300,31.800,10.900,30.700,49.300,
2021/04/07 06:12:04,2998.956,129.549,124.927,4.621,5.066,2.164,341.008,111.622,111.925,289.724,290.012,269.382,293.774,221.753,215.694,184.714,35.246,55.369,55.994,47.452,50.324,54.687,53.626,50.218,49.341,51.494,67.188,72.964,63.225,66.721,85.785,91.278,67.777,73.430,77.676,80.493,91.129,91.281,86.236,86.355,65.708,67.479,48.518,48.633,11.099,14.213,33.841,37.354,13.110,15.847,32.684,13.115,53.929,50.492,41.606,32.537,32.878,24.799,15.744,12.477,-0.088,-0.173,-0.182,-0.067,-0.177,-0.143,-0.064,502.856,478.311,3.493,1.910,23.927,31.782,11.204,30.903,48.270,203.629,227.121,42.290,38.998,178.466,160.334,283.173,7.900,8.700,26.000,33.400,12.300,31.400,50.100,
2021/04/07 06:12:05,2998.889,129.367,124.744,4.623,5.066,2.190,341.028,111.622,112.177,289.958,290.012,269.617,294.010,221.753,215.929,184.484,35.246,55.369,56.070,47.452,50.324,54.687,53.626,50.218,49.341,51.433,67.188,72.964,63.292,66.721,85.785,91.218,67.710,73.354,77.676,80.434,91.129,91.281,86.236,86.355,65.641,67.479,48.518,48.633,10.553,12.391,32.395,37.810,13.110,16.120,32.775,13.661,54.292,51.677,41.697,32.993,32.878,24.982,15.835,12.659,-0.085,-0.172,-0.181,-0.070,-0.180,-0.136,-0.064,502.900,478.482,3.493,1.910,23.927,31.782,11.204,30.903,48.270,203.629,227.121,42.290,38.998,178.466,160.334,283.173,7.900,8.700,26.000,33.400,12.300,31.400,50.100,
2021/04/07 06:12:06,2998.715,129.731,125.084,4.647,5.066,2.190,341.028,111.622,112.177,289.958,290.012,269.617,294.010,221.753,215.929,184.484,35.246,55.369,56.070,47.452,50.324,54.687,53.626,50.218,49.341,51.433,67.188,72.964,63.292,66.721,85.785,91.218,67.710,73.354,77.676,80.434,91.129,91.281,86.236,86.355,65.641,67.479,48.518,48.633,10.553,12.391,32.395,37.810,13.110,16.120,32.775,13.661,54.292,51.677,41.697,32.993,32.878,24.982,15.835,12.659,-0.085,-0.172,-0.181,-0.070,-0.180,-0.136,-0.064,502.912,478.538,3.493,1.910,23.927,31.782,11.204,30.903,48.270,203.629,227.121,42.290,38.998,178.466,160.334,283.173,7.900,8.700,26.000,33.400,12.300,31.400,50.100,
2021/04/07 06:12:07,2998.469,129.549,124.911,4.638,5.066,2.164,341.008,111.873,112.177,289.724,290.012,269.617,294.010,221.753,215.694,184.714,35.246,55.369,56.070,47.452,50.299,54.627,53.565,50.218,49.341,51.433,67.188,72.964,63.292,66.721,85.827,91.218,67.753,73.354,77.652,80.434,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,12.191,15.306,32.588,37.992,13.383,16.302,32.775,13.297,54.292,51.312,41.697,32.902,32.878,24.982,15.835,12.659,-0.086,-0.170,-0.182,-0.070,-0.185,-0.148,-0.064,502.949,478.538,3.493,1.910,23.927,31.782,11.204,30.903,48.270,203.629,227.121,42.290,38.998,178.466,160.334,283.173,7.900,8.700,26.000,33.400,12.300,31.400,50.100,
2021/04/07 06:12:08,2998.239,129.185,124.550,4.635,5.066,2.164,341.236,111.873,112.177,289.724,290.012,269.617,294.010,221.753,215.929,184.966,35.246,55.393,55.994,47.521,50.324,54.687,53.626,50.218,49.341,51.433,67.212,72.888,63.316,66.721,85.850,91.278,67.710,73.354,77.676,80.493,91.088,91.281,86.259,86.355,65.665,67.403,48.474,48.554,12.191,14.759,32.684,38.721,13.292,15.938,32.411,13.206,54.020,51.586,41.606,33.175,32.878,24.891,15.653,12.568,-0.086,-0.180,-0.184,-0.069,-0.183,-0.148,-0.064,502.955,478.645,3.493,1.910,23.927,31.782,11.204,30.903,48.270,203.629,227.121,42.290,38.998,178.466,160.334,283.173,7.900,8.700,26.000,33.400,12.300,31.400,50.100,
2021/04/07 06:12:09,2998.088,129.367,124.742,4.625,5.066,2.190,341.008,111.852,112.429,289.938,290.012,269.832,294.010,221.733,215.929,184.714,35.246,55.369,55.994,47.521,50.257,54.687,53.626,50.218,49.278,51.357,67.188,72.888,63.292,66.661,85.850,91.278,67.710,73.354,77.676,80.493,91.129,91.222,86.236,86.296,65.641,67.403,48.449,48.554,11.736,14.031,32.781,37.263,13.565,16.120,32.775,13.206,54.202,51.677,41.424,33.084,32.787,24.982,15.653,12.568,-0.088,-0.181,-0.185,-0.072,-0.192,-0.147,-0.064,502.911,478.700,3.493,1.910,23.927,31.782,11.204,30.903,48.270,203.629,227.121,42.290,38.998,178.466,160.334,283.173,7.900,8.700,26.000,33.400,12.300,31.400,50.100,
2021/04/07 06:12:10,2997.769,129.549,124.903,4.646,5.066,2.164,341.028,111.873,112.177,289.958,290.012,269.852,294.245,221.753,215.929,184.735,35.246,55.393,56.070,47.521,50.257,54.687,53.626,50.218,49.341,51.433,67.212,72.888,63.316,66.721,85.850,91.278,67.710,73.354,77.611,80.434,91.088,91.281,86.259,86.355,65.732,67.403,48.543,48.633,11.463,13.666,32.684,37.081,13.383,16.576,32.502,13.024,53.838,51.221,40.969,32.629,32.787,24.891,15.653,12.568,-0.085,-0.184,-0.183,-0.068,-0.197,-0.147,-0.064,503.004,478.705,5.894,5.869,26.945,30.414,11.163,31.865,47.237,194.744,261.180,43.947,43.668,170.200,158.265,282.595,9.700,9.000,28.800,32.100,12.200,32.100,49.100,
2021/04/07 06:12:11,2997.489,129.367,124.703,4.664,5.066,2.164,341.008,111.873,112.429,289.958,290.012,269.852,294.245,221.988,215.929,184.714,35.315,55.393,55.994,47.521,50.257,54.709,53.626,50.240,49.364,51.433,67.212,72.888,63.249,66.721,85.850,91.299,67.710,73.376,77.611,80.515,91.152,91.281,86.259,86.355,65.665,67.403,48.543,48.554,11.918,13.757,33.359,36.625,13.474,16.485,32.411,13.479,54.111,52.771,41.606,33.540,32.787,25.073,15.562,12.477,-0.086,-0.191,-0.184,-0.071,-0.198,-0.147,-0.064,502.967,478.872,5.894,5.869,26.945,30.414,11.163,31.865,47.237,194.744,261.180,43.947,43.668,170.200,158.265,282.595,9.700,9.000,28.800,32.100,12.200,32.100,49.100,
2021/04/07 06:12:12,2997.086,129.185,124.559,4.626,5.066,2.164,341.008,111.873,112.429,289.724,290.012,270.087,294.480,221.988,215.929,184.714,35.246,55.369,55.994,47.521,50.324,54.763,53.626,50.218,49.278,51.433,67.188,72.888,63.292,66.721,85.915,91.278,67.710,73.354,77.611,80.434,91.064,91.281,86.236,86.355,65.641,67.403,48.518,48.554,10.917,14.395,31.816,37.719,12.655,16.393,33.048,14.117,54.565,52.497,41.333,33.267,32.787,25.073,15.653,12.568,-0.081,-0.176,-0.174,-0.066,-0.190,-0.150,-0.064,502.985,479.044,5.894,5.869,26.945,30.414,11.163,31.865,47.237,194.744,261.180,43.947,43.668,170.200,158.265,282.595,9.700,9.000,28.800,32.100,12.200,32.100,49.100,
2021/04/07 06:12:13,2997.086,129.185,124.559,4.626,5.066,2.164,341.008,111.873,112.429,289.724,290.012,270.087,294.480,221.988,215.929,184.714,35.246,55.369,55.994,47.521,50.324,54.763,53.626,50.218,49.278,51.433,67.188,72.888,63.292,66.721,85.915,91.278,67.710,73.354,77.611,80.434,91.064,91.281,86.236,86.355,65.641,67.403,48.518,48.554,10.917,14.395,31.816,37.719,12.655,16.393,33.048,14.117,54.565,52.497,41.333,33.267,32.787,25.073,15.653,12.568,-0.081,-0.176,-0.174,-0.066,-0.190,-0.150,-0.064,502.985,479.044,5.894,5.869,26.945,30.414,11.163,31.865,47.237,194.744,261.180,43.947,43.668,170.200,158.265,282.595,9.700,9.000,28.800,32.100,12.200,32.100,49.100,
2021/04/07 06:12:14,2996.946,129.367,124.714,4.653,5.066,2.164,341.028,112.103,112.429,289.938,290.247,270.067,294.480,221.968,215.929,184.987,35.246,55.393,56.070,47.452,50.299,54.785,53.702,50.240,49.301,51.433,67.212,72.964,63.316,66.721,85.891,91.299,67.686,73.376,77.587,80.456,91.088,91.281,86.324,86.355,65.665,67.403,48.474,48.633,11.008,13.848,32.491,38.265,12.928,16.393,33.412,15.301,54.202,53.682,41.515,34.269,32.878,25.346,15.835,12.568,-0.081,-0.177,-0.175,-0.066,-0.197,-0.148,-0.064,502.992,479.090,2.759,4.941,27.398,31.159,10.098,30.456,46.900,223.531,234.058,42.189,48.122,172.030,158.827,282.436,6.600,9.600,29.000,33.000,11.300,31.000,48.800,
2021/04/07 06:12:15,2996.779,129.185,124.528,4.657,5.066,2.164,341.008,111.873,112.429,289.958,290.247,270.087,294.480,221.988,215.929,184.966,35.246,55.369,56.070,47.521,50.299,54.785,53.702,50.300,49.364,51.433,67.188,72.964,63.292,66.721,85.891,91.299,67.753,73.376,77.587,80.515,91.064,91.340,86.236,86.355,65.641,67.479,48.449,48.633,11.008,13.666,33.070,37.081,13.110,16.302,33.048,13.206,54.202,51.586,41.606,33.267,32.787,24.891,15.562,12.477,-0.083,-0.172,-0.174,-0.061,-0.198,-0.144,-0.064,502.967,479.095,2.759,4.941,27.398,31.159,10.098,30.456,46.900,223.531,234.058,42.189,48.122,172.030,158.827,282.436,6.600,9.600,29.000,33.000,11.300,31.000,48.800,
2021/04/07 06:12:16,2996.656,129.003,124.359,4.644,5.066,2.164,341.008,112.125,112.429,289.724,290.247,270.087,294.480,221.988,215.929,184.966,35.246,55.393,55.972,47.452,50.324,54.763,53.702,50.218,49.278,51.411,67.212,72.866,63.316,66.699,85.915,91.278,67.710,73.354,77.676,80.493,91.088,91.260,86.259,86.334,65.665,67.381,48.474,48.531,11.827,15.397,33.455,37.172,13.474,17.122,32.775,13.570,53.565,51.586,41.242,33.358,32.787,25.073,15.653,12.477,-0.082,-0.168,-0.170,-0.049,-0.193,-0.135,-0.064,502.948,479.146,2.759,4.941,27.398,31.159,10.098,30.456,46.900,223.531,234.058,42.189,48.122,172.030,158.827,282.436,6.600,9.600,29.000,33.000,11.300,31.000,48.800,
2021/04/07 06:12:17,2996.689,129.003,124.351,4.652,5.066,2.190,341.008,112.125,112.429,289.958,290.247,270.322,294.480,222.224,216.165,184.966,35.246,55.369,56.070,47.521,50.299,54.763,53.702,50.218,49.341,51.433,67.188,72.964,63.225,66.721,85.891,91.278,67.753,73.354,77.587,80.493,91.129,91.281,86.236,86.355,65.641,67.479,48.449,48.633,10.826,13.848,32.491,36.990,13.110,16.393,33.503,15.027,54.292,52.315,41.788,33.540,32.605,25.073,15.744,12.659,-0.083,-0.165,-0.173,-0.057,-0.189,-0.133,-0.064,502.979,479.206,2.759,4.941,27.398,31.159,10.098,30.456,46.900,223.531,234.058,42.189,48.122,172.030,158.827,282.436,6.600,9.600,29.000,33.000,11.300,31.000,48.800,
2021/04/07 06:12:18,2996.745,129.185,124.527,4.658,5.066,2.190,341.008,112.103,112.429,289.938,290.247,270.302,294.715,222.203,216.165,184.966,35.315,55.369,56.070,47.452,50.390,54.763,53.702,50.218,49.341,51.433,67.188,72.888,63.292,66.721,85.915,91.278,67.710,73.354,77.611,80.493,91.064,91.281,86.236,86.355,65.641,67.403,48.449,48.633,11.645,13.940,32.202,37.992,13.110,16.211,33.139,13.843,54.020,51.859,41.242,33.084,32.696,25.073,15.926,12.659,-0.091,-0.177,-0.176,-0.075,-0.193,-0.137,-0.064,502.998,479.262,2.759,4.941,27.398,31.159,10.098,30.456,46.900,223.531,234.058,42.189,48.122,172.030,158.827,282.436,6.600,9.600,29.000,33.000,11.300,31.000,48.800,
2021/04/07 06:12:19,2996.790,129.549,124.917,4.632,5.103,2.190,341.028,112.376,112.680,289.958,290.247,270.322,294.715,222.224,216.165,184.987,35.315,55.369,55.994,47.452,50.299,54.763,53.702,50.218,49.341,51.433,67.121,72.888,63.292,66.661,85.891,91.278,67.686,73.354,77.587,80.434,91.064,91.281,86.236,86.355,65.641,67.403,48.449,48.554,11.554,13.028,32.395,36.625,12.837,16.211,33.321,13.388,54.565,51.495,41.242,32.902,32.605,24.891,15.744,12.568,-0.095,-0.177,-0.177,-0.076,-0.192,-0.129,-0.064,503.010,479.373,2.759,4.941,27.398,31.159,10.098,30.456,46.900,223.531,234.058,42.189,48.122,172.030,158.827,282.436,6.600,9.600,29.000,33.000,11.300,31.000,48.800,
2021/04/07 06:12:20,2996.801,129.367,124.742,4.625,5.103,2.164,341.008,112.376,112.680,290.193,290.247,270.322,294.715,222.224,216.165,184.966,35.246,55.369,55.994,47.452,50.324,54.763,53.702,50.218,49.341,51.433,67.188,72.888,63.292,66.661,85.915,91.278,67.710,73.354,77.676,80.434,91.064,91.281,86.171,86.296,65.641,67.403,48.449,48.554,11.918,16.217,33.166,37.445,13.019,16.758,33.048,14.572,54.383,52.680,41.606,33.631,32.696,25.164,15.835,12.659,-0.097,-0.184,-0.180,-0.076,-0.193,-0.138,-0.064,503.016,479.424,3.812,6.061,26.952,30.947,9.356,30.640,47.649,175.486,232.374,43.346,40.019,169.531,157.956,282.607,6.700,8.600,28.700,32.400,10.500,31.000,49.500,
2021/04/07 06:12:21,2996.857,128.821,124.197,4.624,5.103,2.190,341.008,112.376,112.680,290.193,290.247,270.557,294.715,222.459,216.165,184.966,35.246,55.369,56.070,47.452,50.390,54.763,53.626,50.218,49.278,51.433,67.188,72.964,63.225,66.721,85.915,91.278,67.777,73.354,77.611,80.434,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.008,14.213,32.588,37.719,13.292,16.667,33.776,15.574,54.474,52.953,41.697,33.813,32.696,25.255,16.108,12.750,-0.090,-0.170,-0.173,-0.069,-0.178,-0.141,-0.064,502.992,479.535,3.812,6.061,26.952,30.947,9.356,30.640,47.649,175.486,232.374,43.346,40.019,169.531,157.956,282.607,6.700,8.600,28.700,32.400,10.500,31.000,49.500,
2021/04/07 06:12:22,2996.941,129.185,124.552,4.633,5.066,2.190,341.008,112.125,112.680,290.193,290.247,270.557,294.715,222.459,216.400,184.966,35.315,55.369,56.070,47.452,50.366,54.763,53.702,50.218,49.341,51.433,67.188,72.964,63.292,66.721,85.891,91.351,67.686,73.354,77.587,80.493,91.064,91.281,86.171,86.355,65.641,67.403,48.449,48.633,10.553,15.124,32.973,37.354,13.019,16.485,34.050,15.847,54.383,53.135,41.333,33.722,32.787,25.346,15.926,12.750,-0.088,-0.168,-0.174,-0.072,-0.190,-0.140,-0.064,503.059,479.651,3.812,6.061,26.952,30.947,9.356,30.640,47.649,175.486,232.374,43.346,40.019,169.531,157.956,282.607,6.700,8.600,28.700,32.400,10.500,31.000,49.500,
2021/04/07 06:12:23,2996.902,129.549,124.931,4.618,5.103,2.190,341.008,112.355,112.680,290.173,290.482,270.537,294.950,222.203,216.165,184.966,35.315,55.369,56.070,47.452,50.299,54.763,53.702,50.218,49.341,51.433,67.188,72.964,63.292,66.721,85.891,91.278,67.753,73.354,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.403,48.449,48.633,11.190,13.666,33.455,37.354,13.110,16.485,32.957,13.843,53.656,51.404,41.151,32.629,32.514,24.799,15.835,12.568,-0.083,-0.168,-0.170,-0.073,-0.190,-0.135,-0.064,503.078,479.646,3.812,6.061,26.952,30.947,9.356,30.640,47.649,175.486,232.374,43.346,40.019,169.531,157.956,282.607,6.700,8.600,28.700,32.400,10.500,31.000,49.500,
