Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:12:24,2996.918,129.185,124.570,4.615,5.066,2.190,341.028,112.376,112.680,290.193,290.482,270.792,294.950,222.459,216.400,184.987,35.246,55.369,56.070,47.452,50.324,54.763,53.762,50.278,49.341,51.494,67.188,72.964,63.292,66.721,85.915,91.351,67.777,73.354,77.611,80.493,91.129,91.281,86.236,86.355,65.641,67.403,48.449,48.633,11.645,14.122,32.684,37.081,13.110,16.302,32.866,13.115,53.838,51.312,41.697,33.175,32.605,24.982,15.562,12.477,-0.082,-0.172,-0.171,-0.071,-0.191,-0.139,-0.064,503.139,479.702,3.812,6.061,26.952,30.947,9.356,30.640,47.649,175.486,232.374,43.346,40.019,169.531,157.956,282.607,6.700,8.600,28.700,32.400,10.500,31.000,49.500,
2021/04/07 06:12:25,2997.019,128.821,124.182,4.639,5.066,2.190,341.008,112.355,112.680,290.173,290.482,270.772,294.950,222.439,216.165,184.966,35.246,55.369,55.994,47.452,50.299,54.763,53.702,50.278,49.341,51.433,67.188,72.888,63.292,66.721,85.891,91.351,67.686,73.354,77.587,80.493,91.064,91.281,86.236,86.296,65.641,67.403,48.449,48.633,11.008,13.484,32.395,38.174,13.019,16.485,33.048,14.026,54.383,52.224,41.333,33.449,32.605,25.073,15.744,12.477,-0.088,-0.171,-0.172,-0.072,-0.194,-0.141,-0.064,503.139,479.702,3.833,8.695,27.056,32.423,9.848,31.484,47.899,172.504,239.601,41.704,47.750,170.059,159.550,282.295,7.400,11.700,29.100,34.300,11.100,31.800,49.800,
2021/04/07 06:12:26,2997.136,129.003,124.379,4.624,5.066,2.190,341.008,112.376,112.680,290.193,290.482,270.792,295.186,222.694,216.400,185.217,35.246,55.393,55.994,47.452,50.324,54.763,53.762,50.278,49.341,51.433,67.212,72.888,63.316,66.721,85.915,91.351,67.777,73.430,77.611,80.493,91.152,91.281,86.259,86.296,65.665,67.403,48.543,48.633,10.826,13.120,32.106,36.443,12.746,16.849,33.412,14.572,54.202,52.588,41.515,33.540,32.696,25.255,15.835,12.659,-0.089,-0.171,-0.173,-0.067,-0.191,-0.137,-0.064,503.127,479.869,3.833,8.695,27.056,32.423,9.848,31.484,47.899,172.504,239.601,41.704,47.750,170.059,159.550,282.295,7.400,11.700,29.100,34.300,11.100,31.800,49.800,
2021/04/07 06:12:27,2997.209,128.821,124.157,4.664,5.066,2.190,341.008,112.376,112.680,290.193,290.482,270.792,295.186,222.694,216.400,185.217,35.246,55.393,55.994,47.452,50.324,54.763,53.762,50.278,49.341,51.433,67.212,72.888,63.316,66.721,85.915,91.351,67.777,73.430,77.611,80.493,91.152,91.281,86.259,86.296,65.665,67.403,48.543,48.633,10.826,13.120,32.106,36.443,12.746,16.849,33.412,14.572,54.202,52.588,41.515,33.540,32.696,25.255,15.835,12.659,-0.089,-0.171,-0.173,-0.067,-0.191,-0.137,-0.064,503.164,479.980,3.833,8.695,27.056,32.423,9.848,31.484,47.899,172.504,239.601,41.704,47.750,170.059,159.550,282.295,7.400,11.700,29.100,34.300,11.100,31.800,49.800,
2021/04/07 06:12:28,2997.321,128.821,124.155,4.666,5.066,2.190,341.028,112.125,112.932,290.193,290.482,271.027,295.186,222.694,216.400,185.239,35.315,55.393,56.070,47.452,50.390,54.846,53.762,50.300,49.364,51.494,67.212,72.964,63.316,66.782,85.915,91.373,67.777,73.452,77.611,80.515,91.088,91.281,86.259,86.355,65.665,67.479,48.543,48.633,11.918,14.851,32.781,38.265,12.655,16.211,32.684,13.479,54.020,51.950,41.242,32.902,32.605,24.891,15.562,12.477,-0.089,-0.172,-0.176,-0.060,-0.192,-0.131,-0.064,503.244,480.041,3.833,8.695,27.056,32.423,9.848,31.484,47.899,172.504,239.601,41.704,47.750,170.059,159.550,282.295,7.400,11.700,29.100,34.300,11.100,31.800,49.800,
2021/04/07 06:12:29,2997.411,129.185,124.524,4.661,5.103,2.190,341.028,112.376,112.932,290.193,290.482,271.027,295.421,222.694,216.400,185.239,35.315,55.369,56.070,47.427,50.324,54.763,53.762,50.278,49.341,51.494,67.121,72.964,63.292,66.782,85.915,91.351,67.777,73.430,77.676,80.567,91.064,91.340,86.236,86.414,65.641,67.479,48.518,48.633,11.372,15.579,33.455,36.808,12.837,16.758,32.684,13.024,53.838,51.950,41.788,33.631,32.514,24.982,15.562,12.386,-0.087,-0.168,-0.175,-0.060,-0.184,-0.118,-0.064,503.225,480.041,3.635,2.843,26.601,31.010,10.259,31.234,47.955,187.907,230.711,43.172,42.125,169.895,158.199,283.138,8.000,8.300,28.400,32.600,11.500,31.600,50.000,
2021/04/07 06:12:30,2997.427,129.367,124.711,4.656,5.066,2.190,341.008,112.376,112.932,290.193,290.482,271.262,295.186,222.694,216.400,185.217,35.315,55.369,55.994,47.452,50.299,54.763,53.823,50.278,49.341,51.494,67.188,72.964,63.292,66.721,85.891,91.351,67.753,73.354,77.652,80.493,91.064,91.281,86.301,86.355,65.641,67.403,48.449,48.633,11.554,14.213,32.684,37.172,12.928,16.120,32.775,13.479,54.383,51.677,41.060,32.811,32.605,24.799,15.744,12.568,-0.088,-0.174,-0.183,-0.062,-0.180,-0.137,-0.064,503.237,480.147,3.635,2.843,26.601,31.010,10.259,31.234,47.955,187.907,230.711,43.172,42.125,169.895,158.199,283.138,8.000,8.300,28.400,32.600,11.500,31.600,50.000,
2021/04/07 06:12:31,2997.181,129.731,125.061,4.670,5.066,2.190,341.008,112.376,112.932,290.193,290.717,271.027,295.421,222.694,216.635,185.217,35.315,55.393,56.070,47.452,50.299,54.763,53.823,50.278,49.341,51.433,67.212,72.888,63.316,66.721,85.891,91.351,67.753,73.430,77.587,80.493,91.152,91.281,86.259,86.355,65.665,67.479,48.543,48.633,11.463,13.575,33.166,37.354,13.292,16.849,32.957,14.208,54.292,52.315,41.333,33.267,32.605,24.982,15.926,12.568,-0.090,-0.182,-0.189,-0.076,-0.182,-0.156,-0.064,503.324,480.152,3.635,2.843,26.601,31.010,10.259,31.234,47.955,187.907,230.711,43.172,42.125,169.895,158.199,283.138,8.000,8.300,28.400,32.600,11.500,31.600,50.000,
2021/04/07 06:12:32,2996.935,129.549,124.880,4.669,5.066,2.216,341.008,112.355,112.932,290.408,290.482,271.242,295.421,222.909,216.635,185.217,35.315,55.369,56.070,47.452,50.299,54.763,53.762,50.278,49.341,51.433,67.188,72.888,63.292,66.721,85.891,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.518,48.554,12.009,15.215,32.781,37.354,12.928,16.758,32.593,13.297,53.929,51.677,41.333,33.175,32.514,24.891,15.653,12.477,-0.083,-0.176,-0.183,-0.068,-0.191,-0.143,-0.064,503.367,480.263,3.635,2.843,26.601,31.010,10.259,31.234,47.955,187.907,230.711,43.172,42.125,169.895,158.199,283.138,8.000,8.300,28.400,32.600,11.500,31.600,50.000,
2021/04/07 06:12:33,2996.846,129.367,124.668,4.699,5.066,2.190,341.236,112.628,112.932,290.428,290.717,271.262,295.421,222.929,216.635,185.217,35.315,55.436,56.070,47.452,50.299,54.763,53.762,50.278,49.341,51.494,67.188,72.964,63.292,66.721,85.891,91.351,67.686,73.354,77.587,80.493,91.129,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.372,13.848,33.166,36.808,13.019,17.122,33.230,14.754,54.474,52.953,41.606,33.813,32.605,25.164,15.744,12.659,-0.086,-0.187,-0.184,-0.070,-0.197,-0.148,-0.064,503.410,480.258,3.635,2.843,26.601,31.010,10.259,31.234,47.955,187.907,230.711,43.172,42.125,169.895,158.199,283.138,8.000,8.300,28.400,32.600,11.500,31.600,50.000,
2021/04/07 06:12:34,2996.750,129.913,125.225,4.687,5.066,2.190,341.008,112.628,113.184,290.428,290.717,271.262,295.656,222.929,216.635,185.217,35.246,55.369,56.070,47.521,50.233,54.763,53.823,50.278,49.341,51.433,67.188,72.964,63.292,66.721,85.891,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,10.735,14.942,33.648,36.625,12.928,16.940,33.594,15.392,53.838,53.226,41.515,33.904,32.514,25.164,15.744,12.568,-0.080,-0.177,-0.173,-0.067,-0.192,-0.137,-0.064,503.434,480.314,3.493,7.857,25.972,31.759,9.742,30.432,47.715,203.629,222.421,38.591,46.403,174.699,160.017,282.959,7.100,10.300,27.800,33.300,11.000,30.900,49.500,
2021/04/07 06:12:35,2996.471,129.549,124.861,4.688,5.066,2.190,341.008,112.628,112.932,290.428,290.717,271.497,295.656,222.929,216.635,185.469,35.315,55.369,55.994,47.521,50.233,54.763,53.823,50.278,49.341,51.433,67.188,72.888,63.292,66.721,85.891,91.351,67.753,73.430,77.587,80.493,91.064,91.222,86.236,86.296,65.641,67.403,48.449,48.554,11.736,13.757,32.491,37.628,13.019,16.302,32.684,13.297,53.929,52.133,41.515,33.449,32.423,24.799,15.471,12.386,-0.080,-0.168,-0.171,-0.062,-0.195,-0.143,-0.064,503.483,480.425,3.493,7.857,25.972,31.759,9.742,30.432,47.715,203.629,222.421,38.591,46.403,174.699,160.017,282.959,7.100,10.300,27.800,33.300,11.000,30.900,49.500,
2021/04/07 06:12:36,2996.326,129.549,124.876,4.673,5.066,2.216,341.028,112.628,113.184,290.428,290.717,271.732,295.656,222.929,216.635,185.491,35.315,55.369,56.070,47.521,50.299,54.763,53.823,50.278,49.341,51.433,67.188,72.964,63.292,66.721,85.891,91.351,67.753,73.430,77.652,80.493,91.064,91.281,86.236,86.355,65.641,67.403,48.449,48.633,11.463,14.759,33.166,36.808,12.928,17.122,32.957,13.934,53.929,53.226,41.606,33.813,32.605,24.982,15.744,12.568,-0.081,-0.170,-0.169,-0.052,-0.194,-0.137,-0.064,503.446,480.425,3.493,7.857,25.972,31.759,9.742,30.432,47.715,203.629,222.421,38.591,46.403,174.699,160.017,282.959,7.100,10.300,27.800,33.300,11.000,30.900,49.500,
2021/04/07 06:12:37,2996.169,129.549,124.868,4.681,5.066,2.216,341.028,112.628,113.184,290.428,290.717,271.732,295.656,222.929,216.635,185.491,35.315,55.369,56.070,47.521,50.299,54.763,53.823,50.278,49.341,51.433,67.188,72.964,63.292,66.721,85.891,91.351,67.753,73.430,77.652,80.493,91.064,91.281,86.236,86.355,65.641,67.403,48.449,48.633,11.463,14.759,33.166,36.808,12.928,17.122,32.957,13.934,53.929,53.226,41.606,33.813,32.605,24.982,15.744,12.568,-0.081,-0.170,-0.169,-0.052,-0.194,-0.137,-0.064,503.489,480.541,3.493,7.857,25.972,31.759,9.742,30.432,47.715,203.629,222.421,38.591,46.403,174.699,160.017,282.959,7.100,10.300,27.800,33.300,11.000,30.900,49.500,
2021/04/07 06:12:38,2996.068,129.185,124.520,4.665,5.066,2.190,341.028,112.628,113.184,290.428,290.717,271.732,295.656,223.164,216.635,185.491,35.315,55.369,55.972,47.452,50.299,54.763,53.823,50.278,49.341,51.411,67.188,72.866,63.292,66.699,85.891,91.351,67.753,73.354,77.587,80.493,91.064,91.201,86.171,86.274,65.641,67.381,48.449,48.531,11.281,15.853,32.395,37.172,12.655,16.576,32.320,13.115,54.565,52.588,41.151,33.084,32.423,24.799,15.653,12.386,-0.091,-0.169,-0.176,-0.074,-0.189,-0.137,-0.064,503.459,480.648,3.493,7.857,25.972,31.759,9.742,30.432,47.715,203.629,222.421,38.591,46.403,174.699,160.017,282.959,7.100,10.300,27.800,33.300,11.000,30.900,49.500,
2021/04/07 06:12:39,2996.102,129.367,124.673,4.694,5.103,2.190,341.255,112.628,113.184,290.428,290.717,271.732,295.656,223.164,216.635,185.491,35.315,55.369,56.070,47.452,50.233,54.824,53.823,50.278,49.341,51.494,67.121,72.964,63.292,66.782,85.827,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.171,86.355,65.641,67.403,48.449,48.633,11.190,14.122,33.938,36.625,12.928,17.213,32.684,14.481,54.565,53.500,41.515,33.904,32.605,25.255,15.653,12.477,-0.091,-0.176,-0.175,-0.071,-0.191,-0.121,-0.064,503.525,480.653,3.493,7.857,25.972,31.759,9.742,30.432,47.715,203.629,222.421,38.591,46.403,174.699,160.017,282.959,7.100,10.300,27.800,33.300,11.000,30.900,49.500,
2021/04/07 06:12:40,2996.041,129.185,124.497,4.688,5.066,2.190,341.236,112.628,113.184,290.663,290.952,271.967,295.891,223.164,216.870,185.469,35.315,55.369,55.972,47.452,50.233,54.824,53.762,50.278,49.341,51.411,67.121,72.866,63.292,66.699,85.891,91.351,67.753,73.430,77.587,80.493,91.064,91.201,86.171,86.274,65.641,67.381,48.449,48.610,11.099,14.668,32.781,37.628,12.746,16.849,32.593,13.934,53.565,53.682,41.242,34.178,32.605,25.073,15.744,12.477,-0.094,-0.176,-0.179,-0.075,-0.182,-0.142,-0.064,503.465,480.755,3.360,5.304,24.271,32.890,10.208,31.124,48.137,143.471,224.236,42.829,43.645,177.754,158.711,282.477,7.700,8.800,26.200,34.700,11.400,31.500,50.100,
2021/04/07 06:12:41,2996.074,129.185,124.511,4.674,5.103,2.216,341.028,112.858,113.435,290.643,290.952,271.947,296.126,223.379,216.870,185.491,35.315,55.369,56.048,47.452,50.233,54.763,53.823,50.278,49.341,51.411,67.188,72.942,63.292,66.699,85.891,91.351,67.686,73.430,77.587,80.567,91.064,91.260,86.236,86.274,65.641,67.381,48.449,48.610,10.735,13.666,33.263,36.899,12.928,16.667,32.229,12.842,54.020,52.224,41.697,33.722,32.423,24.891,15.471,12.386,-0.088,-0.167,-0.173,-0.069,-0.183,-0.140,-0.064,503.544,480.815,3.360,5.304,24.271,32.890,10.208,31.124,48.137,143.471,224.236,42.829,43.645,177.754,158.711,282.477,7.700,8.800,26.200,34.700,11.400,31.500,50.100,
2021/04/07 06:12:42,2996.354,129.003,124.322,4.681,5.066,2.190,341.008,112.879,113.184,290.663,290.952,271.967,296.126,223.399,216.870,185.469,35.246,55.369,56.070,47.452,50.233,54.763,53.823,50.278,49.341,51.494,67.121,72.964,63.292,66.782,85.891,91.351,67.753,73.354,77.652,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,10.826,14.851,33.648,36.716,13.019,17.213,32.320,12.933,53.838,52.588,41.697,33.813,32.423,24.891,15.380,12.386,-0.083,-0.173,-0.169,-0.074,-0.193,-0.136,-0.064,503.555,480.926,3.360,5.304,24.271,32.890,10.208,31.124,48.137,143.471,224.236,42.829,43.645,177.754,158.711,282.477,7.700,8.800,26.200,34.700,11.400,31.500,50.100,
2021/04/07 06:12:43,2996.561,128.821,124.158,4.663,5.066,2.216,341.008,112.879,113.435,290.663,290.952,272.202,296.126,223.399,216.870,185.469,35.315,55.369,56.070,47.427,50.299,54.763,53.823,50.278,49.341,51.494,67.121,72.964,63.292,66.721,85.891,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.281,13.393,33.455,36.534,13.110,17.122,33.139,14.663,54.111,53.318,41.151,33.904,32.514,25.255,15.835,12.568,-0.083,-0.160,-0.169,-0.071,-0.184,-0.137,-0.064,503.560,480.977,3.360,5.304,24.271,32.890,10.208,31.124,48.137,143.471,224.236,42.829,43.645,177.754,158.711,282.477,7.700,8.800,26.200,34.700,11.400,31.500,50.100,
2021/04/07 06:12:44,2996.689,128.821,124.151,4.670,5.066,2.216,341.028,112.879,113.435,290.663,290.952,272.202,296.126,223.399,217.105,185.491,35.315,55.369,55.972,47.452,50.233,54.824,53.823,50.278,49.341,51.411,67.188,72.866,63.292,66.699,85.891,91.351,67.753,73.430,77.587,80.493,91.064,91.260,86.236,86.334,65.641,67.381,48.518,48.610,11.554,14.304,33.359,37.263,13.110,17.213,33.594,15.301,54.202,53.226,41.515,33.722,32.605,25.255,15.835,12.659,-0.091,-0.172,-0.176,-0.075,-0.195,-0.144,-0.064,503.523,480.926,3.764,8.562,27.453,29.419,9.437,29.659,47.715,163.009,247.329,40.420,44.174,170.238,159.060,282.959,7.700,10.300,29.000,31.000,10.500,30.100,49.700,
2021/04/07 06:12:45,2996.969,128.821,124.142,4.679,5.066,2.216,341.008,112.879,113.435,290.663,290.952,272.202,296.361,223.399,217.105,185.721,35.315,55.393,56.070,47.452,50.257,54.824,53.823,50.354,49.341,51.494,67.212,72.964,63.316,66.782,85.915,91.351,67.777,73.430,77.676,80.567,91.088,91.281,86.259,86.355,65.665,67.479,48.474,48.633,11.736,14.122,32.877,37.628,12.837,17.213,32.411,13.661,53.747,53.864,41.515,34.087,32.514,24.891,15.562,12.386,-0.088,-0.164,-0.169,-0.066,-0.189,-0.130,-0.064,503.551,481.033,3.764,8.562,27.453,29.419,9.437,29.659,47.715,163.009,247.329,40.420,44.174,170.238,159.060,282.959,7.700,10.300,29.000,31.000,10.500,30.100,49.700,
2021/04/07 06:12:46,2997.355,128.639,123.957,4.682,5.066,2.216,341.008,112.858,113.435,290.643,291.187,272.182,296.361,223.379,217.105,185.469,35.315,55.369,56.048,47.452,50.257,54.824,53.801,50.278,49.341,51.411,67.188,72.942,63.292,66.760,85.915,91.351,67.777,73.430,77.676,80.493,91.064,91.260,86.236,86.334,65.641,67.457,48.449,48.610,11.463,13.393,32.877,37.263,12.928,17.122,32.411,13.115,53.747,52.133,40.878,33.267,32.423,24.891,15.289,12.386,-0.089,-0.168,-0.173,-0.068,-0.190,-0.130,-0.064,503.610,481.093,3.764,8.562,27.453,29.419,9.437,29.659,47.715,163.009,247.329,40.420,44.174,170.238,159.060,282.959,7.700,10.300,29.000,31.000,10.500,30.100,49.700,
2021/04/07 06:12:47,2997.657,128.821,124.166,4.655,5.103,2.216,341.008,112.858,113.435,290.878,290.952,272.416,296.361,223.614,217.105,185.469,35.315,55.369,56.091,47.452,50.257,54.824,53.823,50.278,49.341,51.516,67.188,72.985,63.292,66.804,85.915,91.351,67.777,73.430,77.676,80.493,91.064,91.361,86.236,86.435,65.641,67.500,48.449,48.719,11.008,12.208,31.720,38.539,13.019,15.847,32.502,13.297,53.656,52.771,41.424,33.358,32.605,24.891,15.653,12.477,-0.082,-0.157,-0.168,-0.054,-0.179,-0.121,-0.064,503.620,481.204,3.764,8.562,27.453,29.419,9.437,29.659,47.715,163.009,247.329,40.420,44.174,170.238,159.060,282.959,7.700,10.300,29.000,31.000,10.500,30.100,49.700,
2021/04/07 06:12:48,2997.920,129.367,124.706,4.660,5.066,2.190,341.236,112.879,113.435,290.663,290.952,272.437,296.361,223.634,217.105,185.721,35.315,55.369,55.994,47.521,50.233,54.824,53.801,50.278,49.341,51.433,67.121,72.888,63.292,66.721,85.956,91.351,67.753,73.430,77.587,80.493,91.064,91.222,86.236,86.296,65.641,67.403,48.449,48.633,10.826,12.664,33.070,37.354,12.655,16.667,32.320,13.115,53.929,52.680,41.333,33.631,32.605,24.799,15.653,12.477,-0.087,-0.171,-0.176,-0.062,-0.189,-0.123,-0.064,503.704,481.149,3.764,8.562,27.453,29.419,9.437,29.659,47.715,163.009,247.329,40.420,44.174,170.238,159.060,282.959,7.700,10.300,29.000,31.000,10.500,30.100,49.700,
2021/04/07 06:12:49,2998.217,129.185,124.509,4.676,5.066,2.190,341.008,112.858,113.687,290.878,291.187,272.416,296.597,223.614,217.105,185.721,35.315,55.369,55.972,47.452,50.233,54.846,53.823,50.300,49.364,51.411,67.121,72.866,63.292,66.699,85.956,91.373,67.753,73.452,77.587,80.515,91.064,91.201,86.236,86.334,65.641,67.381,48.449,48.610,10.735,13.484,32.395,37.628,12.837,16.940,32.502,13.388,53.565,52.497,41.333,33.449,32.514,24.891,15.653,12.477,-0.081,-0.158,-0.172,-0.060,-0.177,-0.113,-0.064,503.735,481.265,3.764,8.562,27.453,29.419,9.437,29.659,47.715,163.009,247.329,40.420,44.174,170.238,159.060,282.959,7.700,10.300,29.000,31.000,10.500,30.100,49.700,
2021/04/07 06:12:50,2998.575,128.821,124.148,4.673,5.066,2.190,341.008,112.879,113.435,291.133,291.187,272.672,296.597,223.869,217.341,185.721,35.315,55.369,56.070,47.521,50.233,54.824,53.899,50.278,49.341,51.433,67.188,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.652,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.736,13.940,33.166,38.265,12.291,16.576,32.866,14.117,53.838,52.862,41.515,33.904,32.514,24.982,15.562,12.568,-0.086,-0.173,-0.181,-0.066,-0.177,-0.143,-0.064,503.821,481.376,4.295,5.500,26.945,29.987,10.211,29.492,47.640,167.905,270.000,43.947,43.919,171.553,157.261,283.103,9.000,10.200,28.700,31.700,11.800,29.900,49.500,
2021/04/07 06:12:51,2998.575,128.821,124.148,4.673,5.066,2.190,341.008,112.879,113.435,291.133,291.187,272.672,296.597,223.869,217.341,185.721,35.315,55.369,56.070,47.521,50.233,54.824,53.899,50.278,49.341,51.433,67.188,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.652,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.736,13.940,33.166,38.265,12.291,16.576,32.866,14.117,53.838,52.862,41.515,33.904,32.514,24.982,15.562,12.568,-0.086,-0.173,-0.181,-0.066,-0.177,-0.143,-0.064,503.821,481.376,4.295,5.500,26.945,29.987,10.211,29.492,47.640,167.905,270.000,43.947,43.919,171.553,157.261,283.103,9.000,10.200,28.700,31.700,11.800,29.900,49.500,
2021/04/07 06:12:52,2998.973,129.003,124.316,4.687,5.066,2.216,341.008,112.879,113.435,290.898,291.187,272.672,296.597,223.869,217.105,185.721,35.315,55.369,56.048,47.521,50.233,54.824,53.899,50.278,49.341,51.411,67.121,72.942,63.292,66.760,85.956,91.351,67.753,73.430,77.652,80.567,91.064,91.260,86.236,86.274,65.641,67.457,48.449,48.610,11.554,13.940,32.781,36.808,12.746,16.667,32.775,13.479,53.929,52.042,41.151,33.175,32.514,24.799,15.744,12.386,-0.086,-0.174,-0.182,-0.071,-0.178,-0.148,-0.064,503.868,481.483,4.295,5.500,26.945,29.987,10.211,29.492,47.640,167.905,270.000,43.947,43.919,171.553,157.261,283.103,9.000,10.200,28.700,31.700,11.800,29.900,49.500,
2021/04/07 06:12:53,2999.236,129.549,124.861,4.688,5.066,2.190,341.028,112.879,113.687,290.898,291.187,272.672,296.597,223.869,217.341,185.994,35.315,55.369,56.070,47.496,50.257,54.824,53.959,50.278,49.341,51.433,67.188,72.964,63.292,66.782,85.980,91.351,67.777,73.430,77.676,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,10.917,13.848,33.745,37.445,12.564,16.849,32.502,13.297,53.656,52.680,40.969,33.084,32.605,24.708,15.562,12.386,-0.081,-0.171,-0.177,-0.066,-0.177,-0.141,-0.064,503.981,481.478,4.295,5.500,26.945,29.987,10.211,29.492,47.640,167.905,270.000,43.947,43.919,171.553,157.261,283.103,9.000,10.200,28.700,31.700,11.800,29.900,49.500,
2021/04/07 06:12:54,2999.354,129.549,124.858,4.691,5.066,2.216,341.008,113.131,113.687,291.133,291.187,272.907,296.597,223.869,217.105,185.721,35.315,55.460,56.070,47.521,50.299,54.846,53.899,50.300,49.364,51.433,67.212,72.964,63.316,66.782,85.956,91.373,67.753,73.452,77.587,80.589,91.088,91.281,86.259,86.355,65.665,67.479,48.474,48.633,10.917,12.391,32.009,38.265,12.382,16.667,33.321,15.027,54.202,54.138,41.333,34.269,32.605,25.164,15.835,12.568,-0.086,-0.181,-0.183,-0.071,-0.186,-0.144,-0.064,503.999,481.650,4.295,5.500,26.945,29.987,10.211,29.492,47.640,167.905,270.000,43.947,43.919,171.553,157.261,283.103,9.000,10.200,28.700,31.700,11.800,29.900,49.500,
2021/04/07 06:12:55,2999.292,129.731,125.028,4.702,5.066,2.216,341.236,112.879,113.687,291.133,291.423,272.907,296.832,223.869,217.341,185.721,35.315,55.369,55.972,47.496,50.299,54.846,53.959,50.300,49.364,51.336,67.188,72.866,63.292,66.699,85.956,91.373,67.753,73.452,77.652,80.589,91.064,91.201,86.236,86.274,65.641,67.381,48.518,48.531,11.736,14.122,33.552,36.899,12.837,17.486,33.048,14.481,54.383,52.953,41.151,33.449,32.605,24.982,15.926,12.568,-0.082,-0.172,-0.180,-0.067,-0.187,-0.144,-0.064,504.104,481.654,1.676,4.549,27.106,30.198,9.476,31.590,47.899,162.646,213.341,40.212,44.061,172.725,159.041,282.295,6.100,9.200,29.000,31.800,11.000,32.100,49.800,
2021/04/07 06:12:56,2999.258,130.095,125.396,4.698,5.103,2.216,341.008,113.109,113.687,291.113,291.423,273.121,296.832,223.849,217.341,185.721,35.315,55.369,56.070,47.521,50.299,54.824,53.899,50.278,49.341,51.494,67.188,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.518,48.633,11.645,13.757,33.070,36.170,12.837,17.122,32.502,12.568,54.111,52.224,41.242,33.084,32.514,24.708,15.471,12.477,-0.082,-0.172,-0.181,-0.068,-0.175,-0.144,-0.064,504.196,481.705,1.676,4.549,27.106,30.198,9.476,31.590,47.899,162.646,213.341,40.212,44.061,172.725,159.041,282.295,6.100,9.200,29.000,31.800,11.000,32.100,49.800,
2021/04/07 06:12:57,2999.258,129.913,125.218,4.695,5.103,2.216,341.236,113.131,113.687,291.133,291.423,272.907,296.832,224.104,217.341,185.973,35.315,55.393,55.972,47.452,50.299,54.824,53.959,50.278,49.404,51.411,67.145,72.866,63.316,66.699,85.956,91.351,67.753,73.430,77.652,80.567,91.088,91.201,86.259,86.274,65.665,67.381,48.543,48.610,10.735,13.757,32.973,38.174,12.746,17.122,32.684,13.843,54.020,52.588,41.424,33.267,32.423,24.799,15.562,12.477,-0.087,-0.176,-0.185,-0.069,-0.182,-0.149,-0.064,504.252,481.710,1.676,4.549,27.106,30.198,9.476,31.590,47.899,162.646,213.341,40.212,44.061,172.725,159.041,282.295,6.100,9.200,29.000,31.800,11.000,32.100,49.800,
2021/04/07 06:12:58,2999.130,129.731,125.026,4.705,5.066,2.216,341.236,113.131,113.687,291.133,291.423,272.907,296.832,224.104,217.341,185.973,35.315,55.393,55.972,47.452,50.299,54.824,53.959,50.278,49.404,51.411,67.145,72.866,63.316,66.699,85.956,91.351,67.753,73.430,77.652,80.567,91.088,91.201,86.259,86.274,65.665,67.381,48.543,48.610,10.735,13.757,32.973,38.174,12.746,17.122,32.684,13.843,54.020,52.588,41.424,33.267,32.423,24.799,15.562,12.477,-0.087,-0.176,-0.185,-0.069,-0.182,-0.149,-0.064,504.303,481.928,1.676,4.549,27.106,30.198,9.476,31.590,47.899,162.646,213.341,40.212,44.061,172.725,159.041,282.295,6.100,9.200,29.000,31.800,11.000,32.100,49.800,
2021/04/07 06:12:59,2999.130,129.731,125.036,4.695,5.103,2.216,341.008,113.109,113.687,291.113,291.423,273.121,296.832,223.849,217.341,185.721,35.315,55.393,55.972,47.521,50.299,54.824,53.899,50.278,49.341,51.411,67.145,72.866,63.316,66.699,85.956,91.351,67.753,73.430,77.587,80.567,91.088,91.201,86.259,86.274,65.665,67.381,48.543,48.610,11.645,14.122,33.070,38.265,12.564,16.758,32.775,13.388,53.747,52.406,41.606,33.722,32.423,24.799,15.471,12.386,-0.082,-0.174,-0.181,-0.064,-0.183,-0.141,-0.064,504.329,481.928,3.736,6.727,27.772,32.321,8.415,29.588,47.454,195.524,228.013,35.178,43.872,176.594,159.421,282.660,8.100,10.500,29.600,33.900,9.900,30.000,49.200,
2021/04/07 06:13:00,2999.040,129.731,125.027,4.704,5.066,2.216,341.008,113.131,113.687,291.133,291.423,273.142,296.832,224.104,217.341,185.973,35.315,55.393,56.070,47.427,50.299,54.824,53.899,50.278,49.341,51.494,67.145,72.964,63.316,66.782,85.956,91.351,67.753,73.430,77.652,80.567,91.088,91.281,86.259,86.355,65.665,67.479,48.474,48.633,12.737,15.124,33.166,37.081,13.110,16.849,32.411,13.115,54.111,52.862,41.060,33.267,32.514,24.708,15.653,12.386,-0.089,-0.187,-0.189,-0.073,-0.197,-0.151,-0.064,504.436,481.979,3.736,6.727,27.772,32.321,8.415,29.588,47.454,195.524,228.013,35.178,43.872,176.594,159.421,282.660,8.100,10.500,29.600,33.900,9.900,30.000,49.200,
2021/04/07 06:13:01,2998.973,130.095,125.400,4.694,5.103,2.216,341.008,113.361,113.687,291.348,291.658,273.356,297.067,224.319,217.576,185.973,35.315,55.369,56.070,47.452,50.299,54.824,53.899,50.218,49.341,51.494,67.188,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.645,14.122,33.070,36.899,12.837,17.395,33.048,13.570,53.838,52.497,41.242,33.267,32.332,24.708,15.471,12.386,-0.085,-0.180,-0.184,-0.069,-0.193,-0.147,-0.064,504.472,482.034,3.736,6.727,27.772,32.321,8.415,29.588,47.454,195.524,228.013,35.178,43.872,176.594,159.421,282.660,8.100,10.500,29.600,33.900,9.900,30.000,49.200,
2021/04/07 06:13:02,2998.771,130.095,125.390,4.705,5.066,2.216,341.008,113.382,113.687,291.133,291.658,273.377,297.067,224.104,217.576,185.973,35.315,55.393,56.070,47.427,50.299,54.824,53.899,50.278,49.341,51.494,67.212,72.964,63.316,66.782,85.956,91.351,67.753,73.430,77.652,80.567,91.088,91.281,86.259,86.355,65.665,67.479,48.543,48.633,11.463,13.848,33.263,37.354,12.837,16.576,32.593,13.024,53.838,52.224,40.696,32.629,32.332,24.708,15.562,12.386,-0.082,-0.179,-0.181,-0.067,-0.191,-0.142,-0.064,504.497,482.100,3.736,6.727,27.772,32.321,8.415,29.588,47.454,195.524,228.013,35.178,43.872,176.594,159.421,282.660,8.100,10.500,29.600,33.900,9.900,30.000,49.200,
2021/04/07 06:13:03,2998.486,129.913,125.207,4.706,5.066,2.216,341.028,113.382,113.939,291.133,291.658,273.612,297.302,224.339,217.576,185.994,35.315,55.369,56.070,47.427,50.299,54.884,53.899,50.278,49.341,51.494,67.188,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.652,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.918,13.484,32.973,36.899,13.019,16.667,32.502,12.933,54.111,51.677,41.515,32.902,32.423,24.617,15.471,12.386,-0.077,-0.179,-0.173,-0.062,-0.193,-0.135,-0.064,504.614,482.211,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:04,2998.486,129.913,125.207,4.706,5.066,2.216,341.028,113.382,113.939,291.133,291.658,273.612,297.302,224.339,217.576,185.994,35.315,55.369,56.070,47.427,50.299,54.884,53.899,50.278,49.341,51.494,67.188,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.652,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.918,13.484,32.973,36.899,13.019,16.667,32.502,12.933,54.111,51.677,41.515,32.902,32.423,24.617,15.471,12.386,-0.077,-0.179,-0.173,-0.062,-0.193,-0.135,-0.064,504.614,482.211,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:05,2998.458,129.731,125.020,4.711,5.066,2.216,341.255,113.612,113.939,291.348,291.658,273.591,297.302,224.319,217.576,185.994,35.315,55.369,56.070,47.521,50.299,54.884,53.823,50.278,49.404,51.494,67.121,72.964,63.292,66.782,85.956,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.518,48.633,11.736,13.302,33.263,37.536,13.201,16.120,32.411,13.024,54.020,52.133,41.424,33.084,32.423,24.617,15.562,12.477,-0.085,-0.180,-0.177,-0.070,-0.194,-0.149,-0.064,504.626,482.373,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:06,2998.418,129.367,124.662,4.705,5.066,2.216,341.236,113.382,113.939,291.368,291.658,273.612,297.302,224.339,217.576,185.973,35.315,55.369,55.994,47.427,50.299,54.824,53.823,50.278,49.341,51.433,67.188,72.888,63.292,66.782,85.956,91.278,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.403,48.449,48.633,11.554,14.031,33.070,37.354,12.928,17.213,32.502,13.661,53.747,52.862,41.333,33.631,32.605,24.891,15.380,12.386,-0.083,-0.174,-0.175,-0.068,-0.190,-0.152,-0.064,504.601,482.373,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:07,2998.525,129.367,124.660,4.706,5.066,2.216,341.008,113.361,113.939,291.348,291.658,273.591,297.537,224.554,217.811,185.973,35.315,55.369,55.972,47.521,50.299,54.824,53.823,50.278,49.341,51.336,67.121,72.866,63.292,66.699,85.956,91.278,67.753,73.430,77.587,80.493,91.064,91.127,86.236,86.201,65.641,67.381,48.449,48.610,11.281,13.120,33.070,37.263,12.928,16.667,33.048,13.752,53.656,51.677,41.242,32.720,32.514,24.708,15.471,12.477,-0.077,-0.179,-0.171,-0.062,-0.193,-0.141,-0.064,504.612,482.429,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:08,2998.508,129.549,124.832,4.716,5.103,2.216,341.236,113.361,113.939,291.348,291.658,273.826,297.537,224.319,217.811,186.224,35.315,55.369,55.972,47.521,50.299,54.824,53.762,50.218,49.341,51.411,67.188,72.866,63.292,66.699,86.021,91.278,67.753,73.354,77.652,80.493,91.064,91.201,86.236,86.274,65.641,67.381,48.449,48.610,11.736,13.940,32.684,36.899,13.110,16.758,33.321,14.208,53.838,53.135,41.424,33.904,32.514,24.891,15.562,12.477,-0.078,-0.173,-0.172,-0.061,-0.194,-0.148,-0.064,504.620,482.540,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:09,2998.441,129.913,125.208,4.705,5.066,2.216,341.236,113.612,113.939,291.348,291.893,273.826,297.537,224.554,217.811,186.224,35.315,55.369,56.070,47.521,50.299,54.824,53.762,50.278,49.341,51.494,67.188,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.296,65.641,67.479,48.518,48.633,11.190,14.668,33.359,37.263,12.382,16.849,32.320,12.842,53.656,52.042,41.333,33.084,32.423,24.708,15.289,12.386,-0.078,-0.170,-0.171,-0.058,-0.195,-0.144,-0.064,504.617,482.591,5.215,6.727,25.700,32.607,9.501,30.362,47.768,175.601,228.013,37.093,43.633,180.603,157.743,282.698,8.800,10.800,28.100,34.300,11.200,30.800,49.700,
2021/04/07 06:13:10,2998.267,129.731,125.026,4.705,5.066,2.242,341.236,113.612,113.960,291.348,291.678,273.826,297.557,224.554,217.831,186.224,35.340,55.369,56.070,47.452,50.299,54.884,53.740,50.278,49.341,51.433,67.188,72.888,63.292,66.721,85.956,91.351,67.753,73.430,77.652,80.567,91.064,91.222,86.236,86.355,65.641,67.479,48.518,48.633,11.463,13.120,32.491,37.172,12.746,17.304,32.502,13.388,53.656,53.591,41.151,34.178,32.514,24.799,15.471,12.295,-0.080,-0.170,-0.172,-0.058,-0.195,-0.144,-0.064,504.626,482.656,2.900,3.900,29.073,27.380,10.165,30.700,47.573,180.000,270.000,46.533,46.924,164.597,157.194,282.751,6.800,8.200,30.800,29.100,11.200,31.100,49.300,
2021/04/07 06:13:11,2998.133,129.549,124.832,4.717,5.103,2.216,341.236,113.612,114.190,291.348,291.658,274.061,297.537,224.554,217.811,186.224,35.315,55.369,55.972,47.521,50.299,54.824,53.762,50.278,49.341,51.411,67.188,72.866,63.292,66.699,86.021,91.351,67.753,73.430,77.652,80.567,91.064,91.201,86.236,86.274,65.641,67.381,48.449,48.610,11.099,12.846,33.263,38.174,12.200,17.122,32.138,13.479,53.929,54.047,40.878,33.996,32.423,24.799,15.471,12.386,-0.081,-0.168,-0.171,-0.060,-0.196,-0.142,-0.064,504.629,482.702,2.900,3.900,29.073,27.380,10.165,30.700,47.573,180.000,270.000,46.533,46.924,164.597,157.194,282.751,6.800,8.200,30.800,29.100,11.200,31.100,49.300,
2021/04/07 06:13:12,2998.066,129.549,124.828,4.721,5.066,2.242,341.255,113.634,114.190,291.368,291.893,274.082,297.773,224.574,218.046,186.246,35.315,55.369,56.070,47.452,50.299,54.824,53.762,50.278,49.341,51.494,67.188,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,10.553,13.484,33.552,36.534,12.382,17.486,32.320,13.479,53.747,53.409,41.151,33.813,32.423,24.799,15.380,12.295,-0.083,-0.168,-0.174,-0.056,-0.194,-0.140,-0.064,504.600,482.767,2.900,3.900,29.073,27.380,10.165,30.700,47.573,180.000,270.000,46.533,46.924,164.597,157.194,282.751,6.800,8.200,30.800,29.100,11.200,31.100,49.300,
2021/04/07 06:13:13,2997.909,129.913,125.188,4.725,5.066,2.216,341.236,113.634,114.190,291.368,291.893,274.082,297.773,224.810,217.811,186.224,35.315,55.369,56.070,47.521,50.299,54.884,53.740,50.278,49.341,51.494,67.121,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.171,86.296,65.641,67.479,48.449,48.633,11.827,13.940,32.588,36.990,13.019,16.485,32.866,13.297,53.656,52.315,41.242,33.540,32.423,24.799,15.289,12.295,-0.081,-0.165,-0.171,-0.047,-0.192,-0.132,-0.064,504.612,482.879,2.900,3.900,29.073,27.380,10.165,30.700,47.573,180.000,270.000,46.533,46.924,164.597,157.194,282.751,6.800,8.200,30.800,29.100,11.200,31.100,49.300,
2021/04/07 06:13:14,2997.763,129.731,125.016,4.714,5.066,2.216,341.255,113.612,114.190,291.348,291.893,274.061,297.773,224.789,218.046,186.246,35.315,55.369,56.070,47.452,50.299,54.824,53.762,50.278,49.341,51.433,67.121,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.296,65.641,67.479,48.449,48.633,10.462,13.757,32.299,36.716,12.837,16.576,32.593,13.297,53.838,51.677,41.151,32.811,32.332,24.708,15.289,12.386,-0.088,-0.168,-0.174,-0.056,-0.190,-0.135,-0.064,504.598,482.925,5.263,5.532,29.527,32.671,7.571,28.823,47.830,165.700,229.399,35.628,41.153,167.800,157.350,283.542,8.600,9.500,31.000,34.000,9.300,29.400,49.600,
2021/04/07 06:13:15,2997.640,129.549,124.826,4.722,5.066,2.216,341.236,113.612,114.190,291.583,291.893,274.296,297.773,224.789,218.046,186.224,35.315,55.369,56.048,47.521,50.299,54.824,53.823,50.354,49.404,51.411,67.121,72.866,63.292,66.699,86.021,91.351,67.753,73.430,77.652,80.567,91.064,91.201,86.171,86.274,65.641,67.381,48.449,48.610,11.372,13.393,33.455,37.354,12.655,16.849,32.229,12.750,53.565,53.226,41.060,33.813,32.423,24.708,15.562,12.295,-0.095,-0.175,-0.179,-0.073,-0.192,-0.139,-0.064,504.608,482.980,5.263,5.532,29.527,32.671,7.571,28.823,47.830,165.700,229.399,35.628,41.153,167.800,157.350,283.542,8.600,9.500,31.000,34.000,9.300,29.400,49.600,
2021/04/07 06:13:16,2997.584,129.367,124.674,4.692,5.066,2.242,341.236,113.612,114.190,291.583,291.893,274.296,297.773,224.789,218.046,186.224,35.315,55.369,55.994,47.521,50.299,54.884,53.762,50.278,49.341,51.433,67.188,72.888,63.292,66.782,86.021,91.351,67.753,73.490,77.587,80.567,91.000,91.222,86.171,86.296,65.641,67.403,48.449,48.633,12.191,13.757,33.552,36.716,12.564,17.304,32.320,12.659,53.656,53.226,41.424,33.904,32.423,24.617,15.289,12.295,-0.092,-0.168,-0.174,-0.072,-0.185,-0.123,-0.064,504.575,482.985,5.263,5.532,29.527,32.671,7.571,28.823,47.830,165.700,229.399,35.628,41.153,167.800,157.350,283.542,8.600,9.500,31.000,34.000,9.300,29.400,49.600,
2021/04/07 06:13:17,2997.584,129.185,124.485,4.700,5.103,2.242,341.255,113.634,114.190,291.603,291.893,274.317,298.008,224.810,218.046,186.246,35.315,55.369,56.070,47.521,50.299,54.824,53.762,50.278,49.341,51.433,67.121,72.888,63.292,66.782,86.021,91.278,67.753,73.430,77.587,80.493,91.000,91.222,86.171,86.296,65.641,67.479,48.449,48.633,11.281,13.666,33.455,38.630,12.473,16.758,31.865,12.477,53.656,52.224,40.969,32.902,32.332,24.617,15.016,12.204,-0.092,-0.169,-0.173,-0.071,-0.184,-0.127,-0.064,504.575,483.097,5.263,5.532,29.527,32.671,7.571,28.823,47.830,165.700,229.399,35.628,41.153,167.800,157.350,283.542,8.600,9.500,31.000,34.000,9.300,29.400,49.600,
2021/04/07 06:13:18,2997.573,129.549,124.895,4.654,5.066,2.242,341.255,113.612,114.190,291.583,291.893,274.296,298.008,225.025,218.046,186.498,35.315,55.369,55.972,47.521,50.233,54.824,53.762,50.278,49.341,51.336,67.121,72.866,63.292,66.699,85.956,91.278,67.753,73.430,77.587,80.493,91.000,91.201,86.171,86.274,65.641,67.321,48.449,48.531,10.371,14.486,33.263,38.083,12.746,17.031,32.411,12.113,53.383,50.674,41.242,32.629,32.240,24.435,15.380,12.386,-0.089,-0.170,-0.173,-0.069,-0.175,-0.139,-0.064,504.538,483.152,5.263,5.532,29.527,32.671,7.571,28.823,47.830,165.700,229.399,35.628,41.153,167.800,157.350,283.542,8.600,9.500,31.000,34.000,9.300,29.400,49.600,
2021/04/07 06:13:19,2997.416,129.913,125.227,4.686,5.066,2.216,341.236,113.612,114.190,291.583,291.893,274.296,298.008,225.025,218.046,186.476,35.315,55.369,55.972,47.452,50.233,54.824,53.762,50.278,49.341,51.411,67.121,72.866,63.292,66.699,86.021,91.278,67.753,73.430,77.587,80.493,91.000,91.201,86.171,86.201,65.641,67.321,48.449,48.531,11.918,13.120,32.588,36.534,13.019,16.576,32.229,12.204,53.747,51.859,41.606,33.358,32.332,24.617,15.289,12.295,-0.089,-0.167,-0.171,-0.066,-0.180,-0.135,-0.064,504.508,483.147,5.263,5.532,29.527,32.671,7.571,28.823,47.830,165.700,229.399,35.628,41.153,167.800,157.350,283.542,8.600,9.500,31.000,34.000,9.300,29.400,49.600,
2021/04/07 06:13:20,2997.254,129.549,124.874,4.675,5.103,2.242,341.236,113.612,114.442,291.583,291.893,274.531,298.008,225.025,218.281,186.224,35.315,55.369,56.070,47.427,50.233,54.824,53.762,50.278,49.341,51.433,67.121,72.888,63.292,66.721,86.021,91.351,67.819,73.430,77.587,80.493,91.000,91.222,86.171,86.296,65.641,67.403,48.449,48.633,11.190,13.393,32.588,36.079,12.473,17.577,33.230,14.663,53.747,53.135,41.151,33.996,32.514,25.073,15.471,12.477,-0.083,-0.161,-0.168,-0.068,-0.175,-0.133,-0.064,504.531,483.259,6.708,8.797,26.551,30.102,10.738,29.902,47.465,169.695,261.501,47.901,39.879,175.192,155.921,282.162,9.700,12.100,28.500,31.900,12.400,30.400,49.300,
2021/04/07 06:13:21,2997.025,129.731,125.059,4.672,5.066,2.242,341.463,113.864,114.190,291.583,291.893,274.531,298.008,225.025,218.046,186.476,35.315,55.369,55.972,47.452,50.233,54.824,53.823,50.278,49.341,51.411,67.121,72.866,63.292,66.760,86.021,91.351,67.753,73.430,77.587,80.493,91.000,91.201,86.171,86.274,65.641,67.381,48.449,48.610,11.463,14.213,33.263,37.992,12.655,16.576,32.957,14.026,53.747,51.950,40.878,32.811,32.423,24.891,15.289,12.477,-0.086,-0.164,-0.171,-0.073,-0.190,-0.136,-0.064,504.491,483.375,6.708,8.797,26.551,30.102,10.738,29.902,47.465,169.695,261.501,47.901,39.879,175.192,155.921,282.162,9.700,12.100,28.500,31.900,12.400,30.400,49.300,
2021/04/07 06:13:22,2996.890,129.185,124.510,4.675,5.066,2.216,341.236,113.864,114.442,291.583,292.128,274.766,298.008,225.025,218.046,186.476,35.315,55.369,56.070,47.452,50.233,54.884,53.823,50.354,49.404,51.494,67.121,72.964,63.292,66.857,86.021,91.411,67.753,73.430,77.587,80.567,91.064,91.340,86.236,86.355,65.641,67.539,48.449,48.696,11.463,14.213,33.648,37.263,12.928,16.029,32.320,12.295,54.020,50.492,40.878,31.808,32.240,24.435,15.289,12.386,-0.085,-0.168,-0.168,-0.074,-0.189,-0.137,-0.064,504.500,483.319,6.708,8.797,26.551,30.102,10.738,29.902,47.465,169.695,261.501,47.901,39.879,175.192,155.921,282.162,9.700,12.100,28.500,31.900,12.400,30.400,49.300,
2021/04/07 06:13:23,2997.008,129.003,124.313,4.690,5.066,2.242,341.236,113.864,114.190,291.583,292.128,274.531,298.243,225.025,218.046,186.476,35.315,55.369,55.994,47.452,50.299,54.824,53.899,50.278,49.341,51.433,67.121,72.888,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.000,91.281,86.171,86.296,65.641,67.479,48.449,48.633,10.826,13.028,32.781,37.901,12.837,16.302,32.138,12.295,53.565,50.583,40.878,32.082,32.240,24.435,15.107,12.295,-0.081,-0.162,-0.167,-0.069,-0.187,-0.133,-0.064,504.477,483.430,2.879,4.870,26.633,29.517,9.365,30.529,48.024,159.677,199.179,41.651,42.391,173.254,158.477,283.487,7.300,9.200,28.300,31.200,10.700,30.900,49.900,
2021/04/07 06:13:24,2997.260,129.003,124.335,4.668,5.066,2.242,341.236,113.885,114.442,291.603,292.128,274.787,298.243,225.280,218.281,186.476,35.315,55.369,55.994,47.496,50.299,54.824,53.899,50.354,49.404,51.433,67.121,72.888,63.292,66.721,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.222,86.171,86.296,65.641,67.479,48.449,48.633,11.463,14.122,32.973,36.990,12.655,16.849,32.775,13.661,54.202,52.771,41.060,33.540,32.332,24.799,15.198,12.386,-0.083,-0.165,-0.164,-0.061,-0.187,-0.127,-0.064,504.386,483.537,2.879,4.870,26.633,29.517,9.365,30.529,48.024,159.677,199.179,41.651,42.391,173.254,158.477,283.487,7.300,9.200,28.300,31.200,10.700,30.900,49.900,
2021/04/07 06:13:25,2997.260,129.003,124.335,4.668,5.066,2.242,341.236,113.885,114.442,291.603,292.128,274.787,298.243,225.280,218.281,186.476,35.315,55.369,55.994,47.496,50.299,54.824,53.899,50.354,49.404,51.433,67.121,72.888,63.292,66.721,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.222,86.171,86.296,65.641,67.479,48.449,48.633,11.463,14.122,32.973,36.990,12.655,16.849,32.775,13.661,54.202,52.771,41.060,33.540,32.332,24.799,15.198,12.386,-0.083,-0.165,-0.164,-0.061,-0.187,-0.127,-0.064,504.386,483.537,2.879,4.870,26.633,29.517,9.365,30.529,48.024,159.677,199.179,41.651,42.391,173.254,158.477,283.487,7.300,9.200,28.300,31.200,10.700,30.900,49.900,
2021/04/07 06:13:26,2997.411,128.821,124.163,4.658,5.066,2.242,341.236,113.864,114.442,291.583,292.128,274.766,298.478,225.260,218.281,186.476,35.315,55.436,56.070,47.427,50.257,54.824,53.899,50.278,49.404,51.494,67.188,72.888,63.292,66.782,86.044,91.351,67.777,73.490,77.611,80.493,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.918,14.668,33.552,36.808,13.019,16.940,32.138,11.931,53.474,50.857,41.060,32.446,32.240,24.435,14.925,12.204,-0.086,-0.162,-0.169,-0.063,-0.185,-0.130,-0.064,504.380,483.597,2.879,4.870,26.633,29.517,9.365,30.529,48.024,159.677,199.179,41.651,42.391,173.254,158.477,283.487,7.300,9.200,28.300,31.200,10.700,30.900,49.900,
2021/04/07 06:13:27,2997.534,129.003,124.336,4.667,5.066,2.242,341.236,113.885,114.442,291.603,292.128,275.022,298.478,225.280,218.516,186.728,35.315,55.369,56.070,47.452,50.299,54.824,53.899,50.354,49.341,51.494,67.188,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.518,48.696,11.008,13.120,32.491,37.719,12.564,16.667,32.047,12.386,53.838,53.044,41.242,33.540,32.423,24.617,15.380,12.295,-0.085,-0.164,-0.171,-0.055,-0.187,-0.124,-0.064,504.285,483.653,2.879,4.870,26.633,29.517,9.365,30.529,48.024,159.677,199.179,41.651,42.391,173.254,158.477,283.487,7.300,9.200,28.300,31.200,10.700,30.900,49.900,
2021/04/07 06:13:28,2997.707,129.003,124.327,4.676,5.066,2.216,341.236,113.885,114.442,291.603,292.128,275.022,298.243,225.280,218.516,186.728,35.315,55.436,55.994,47.427,50.233,54.824,53.959,50.278,49.341,51.494,67.188,72.888,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.222,86.236,86.355,65.641,67.479,48.449,48.633,11.008,13.757,32.877,37.536,12.200,16.758,32.047,12.659,53.656,52.953,41.333,33.540,32.332,24.617,15.016,12.204,-0.086,-0.164,-0.174,-0.057,-0.183,-0.117,-0.064,504.245,483.709,2.879,4.870,26.633,29.517,9.365,30.529,48.024,159.677,199.179,41.651,42.391,173.254,158.477,283.487,7.300,9.200,28.300,31.200,10.700,30.900,49.900,
2021/04/07 06:13:29,2997.926,129.549,124.845,4.703,5.103,2.242,341.236,114.137,114.442,291.603,292.128,275.022,298.478,225.515,218.516,186.728,35.315,55.369,55.994,47.452,50.299,54.763,53.876,50.278,49.341,51.433,67.188,72.888,63.292,66.721,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.296,65.641,67.403,48.449,48.633,12.100,14.122,33.745,37.081,12.837,16.576,31.865,12.386,53.656,52.953,41.242,33.540,32.423,24.617,15.107,12.204,-0.086,-0.168,-0.182,-0.070,-0.181,-0.141,-0.064,504.267,483.764,4.410,6.637,28.001,29.925,10.143,29.767,48.008,183.901,263.946,45.000,43.240,170.352,158.520,282.878,8.700,9.500,29.600,31.400,11.300,30.200,49.700,
2021/04/07 06:13:30,2997.926,129.549,124.845,4.703,5.103,2.242,341.236,114.137,114.442,291.603,292.128,275.022,298.478,225.515,218.516,186.728,35.315,55.369,55.994,47.452,50.299,54.763,53.876,50.278,49.341,51.433,67.188,72.888,63.292,66.721,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.296,65.641,67.403,48.449,48.633,12.100,14.122,33.745,37.081,12.837,16.576,31.865,12.386,53.656,52.953,41.242,33.540,32.423,24.617,15.107,12.204,-0.086,-0.168,-0.182,-0.070,-0.181,-0.141,-0.064,504.267,483.764,4.410,6.637,28.001,29.925,10.143,29.767,48.008,183.901,263.946,45.000,43.240,170.352,158.520,282.878,8.700,9.500,29.600,31.400,11.300,30.200,49.700,
2021/04/07 06:13:31,2998.026,129.185,124.474,4.711,5.066,2.242,341.236,114.115,114.694,291.818,292.363,275.236,298.478,225.495,218.516,186.728,35.315,55.436,56.070,47.427,50.299,54.824,53.959,50.354,49.404,51.433,67.188,72.888,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,11.190,14.486,33.938,37.172,12.564,16.940,32.047,12.568,53.929,53.318,41.333,33.996,32.423,24.708,15.198,12.295,-0.086,-0.177,-0.184,-0.072,-0.180,-0.148,-0.064,504.263,483.815,4.410,6.637,28.001,29.925,10.143,29.767,48.008,183.901,263.946,45.000,43.240,170.352,158.520,282.878,8.700,9.500,29.600,31.400,11.300,30.200,49.700,
2021/04/07 06:13:32,2998.245,129.003,124.288,4.715,5.066,2.242,341.255,114.137,114.694,291.838,292.363,275.257,298.713,225.515,218.516,186.749,35.315,55.436,56.070,47.427,50.366,54.824,53.899,50.354,49.341,51.433,67.188,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,13.191,14.668,34.323,35.714,13.110,18.033,32.229,12.933,54.020,52.133,41.060,32.811,32.423,24.708,15.289,12.295,-0.085,-0.180,-0.185,-0.069,-0.195,-0.148,-0.064,504.251,483.982,4.410,6.637,28.001,29.925,10.143,29.767,48.008,183.901,263.946,45.000,43.240,170.352,158.520,282.878,8.700,9.500,29.600,31.400,11.300,30.200,49.700,
2021/04/07 06:13:33,2998.245,129.003,124.288,4.715,5.066,2.242,341.255,114.137,114.694,291.838,292.363,275.257,298.713,225.515,218.516,186.749,35.315,55.436,56.070,47.427,50.366,54.824,53.899,50.354,49.341,51.433,67.188,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.633,13.191,14.668,34.323,35.714,13.110,18.033,32.229,12.933,54.020,52.133,41.060,32.811,32.423,24.708,15.289,12.295,-0.085,-0.180,-0.185,-0.069,-0.195,-0.148,-0.064,504.251,483.982,4.410,6.637,28.001,29.925,10.143,29.767,48.008,183.901,263.946,45.000,43.240,170.352,158.520,282.878,8.700,9.500,29.600,31.400,11.300,30.200,49.700,
2021/04/07 06:13:34,2998.413,129.185,124.480,4.705,5.066,2.242,341.236,114.137,114.694,292.073,292.363,275.257,298.713,225.515,218.752,186.728,35.315,55.369,56.070,47.452,50.299,54.824,53.899,50.278,49.341,51.494,67.121,72.964,63.292,66.782,86.021,91.351,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.539,48.449,48.696,12.100,13.575,33.455,37.263,13.656,17.304,32.047,12.113,53.929,51.495,41.060,32.902,32.240,24.526,15.380,12.295,-0.079,-0.177,-0.176,-0.063,-0.191,-0.138,-0.064,504.266,483.982,5.080,6.580,26.315,33.604,9.305,29.638,47.096,169.796,223.152,38.830,43.191,178.152,158.629,282.384,7.800,8.900,28.200,35.200,10.500,30.000,49.000,
2021/04/07 06:13:35,2998.401,129.185,124.477,4.707,5.029,2.242,341.255,114.115,114.694,291.818,292.363,275.236,298.948,225.730,218.752,186.749,35.315,55.369,55.972,47.427,50.299,54.824,53.899,50.354,49.404,51.411,67.188,72.866,63.292,66.760,86.021,91.411,67.753,73.490,77.587,80.567,91.064,91.201,86.236,86.274,65.641,67.381,48.449,48.610,10.553,13.848,32.588,37.536,12.928,16.758,32.138,12.113,53.747,51.312,40.878,32.446,32.332,24.435,15.107,12.204,-0.081,-0.184,-0.179,-0.067,-0.194,-0.140,-0.064,504.251,483.982,5.080,6.580,26.315,33.604,9.305,29.638,47.096,169.796,223.152,38.830,43.191,178.152,158.629,282.384,7.800,8.900,28.200,35.200,10.500,30.000,49.000,
