Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:13:36,2998.631,129.185,124.480,4.705,5.103,2.242,341.236,114.115,114.694,291.818,292.363,275.471,298.948,225.730,218.752,186.980,35.315,55.436,56.070,47.427,50.299,54.824,53.823,50.354,49.341,51.494,67.188,72.964,63.292,66.782,86.085,91.411,67.753,73.430,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.696,11.645,13.575,32.973,37.263,13.019,16.576,32.957,12.386,54.111,51.768,41.333,33.175,32.423,24.435,15.289,12.204,-0.078,-0.181,-0.173,-0.064,-0.193,-0.136,-0.064,504.276,484.149,5.080,6.580,26.315,33.604,9.305,29.638,47.096,169.796,223.152,38.830,43.191,178.152,158.629,282.384,7.800,8.900,28.200,35.200,10.500,30.000,49.000,
2021/04/07 06:13:37,2998.542,129.913,125.197,4.715,5.103,2.242,341.463,114.367,114.694,292.052,292.363,275.471,298.948,225.730,218.752,186.980,35.315,55.436,55.972,47.427,50.299,54.824,53.801,50.354,49.404,51.411,67.121,72.866,63.292,66.699,86.085,91.351,67.753,73.430,77.587,80.567,91.064,91.201,86.236,86.274,65.641,67.381,48.518,48.531,11.281,12.026,33.263,35.714,12.746,17.304,32.320,13.297,53.565,53.044,41.515,33.996,32.423,24.708,15.289,12.295,-0.081,-0.180,-0.175,-0.067,-0.193,-0.144,-0.064,504.300,484.149,5.080,6.580,26.315,33.604,9.305,29.638,47.096,169.796,223.152,38.830,43.191,178.152,158.629,282.384,7.800,8.900,28.200,35.200,10.500,30.000,49.000,
2021/04/07 06:13:38,2998.390,130.277,125.557,4.720,5.066,2.268,341.236,114.388,114.945,291.838,292.363,275.492,298.948,225.750,218.752,186.980,35.315,55.436,56.048,47.452,50.299,54.824,53.823,50.354,49.404,51.411,67.188,72.866,63.292,66.760,86.085,91.411,67.819,73.490,77.587,80.567,91.064,91.201,86.236,86.274,65.641,67.457,48.449,48.610,11.372,14.759,32.781,36.899,13.201,17.213,31.865,11.840,53.747,51.130,41.333,32.629,32.332,24.435,15.198,12.204,-0.080,-0.177,-0.172,-0.064,-0.191,-0.148,-0.064,504.331,484.210,5.080,6.580,26.315,33.604,9.305,29.638,47.096,169.796,223.152,38.830,43.191,178.152,158.629,282.384,7.800,8.900,28.200,35.200,10.500,30.000,49.000,
2021/04/07 06:13:39,2998.222,129.913,125.193,4.720,5.066,2.242,341.463,114.367,114.945,292.052,292.363,275.706,298.948,225.730,218.752,186.980,35.315,55.436,55.972,47.427,50.299,54.763,53.823,50.354,49.341,51.411,67.121,72.866,63.292,66.699,86.085,91.351,67.819,73.430,77.587,80.567,91.064,91.201,86.236,86.274,65.641,67.381,48.449,48.531,12.009,14.031,33.648,37.172,13.110,16.576,32.502,12.477,53.838,51.312,41.242,32.811,32.423,24.526,15.107,12.295,-0.078,-0.179,-0.172,-0.062,-0.192,-0.146,-0.064,504.356,484.265,5.080,6.580,26.315,33.604,9.305,29.638,47.096,169.796,223.152,38.830,43.191,178.152,158.629,282.384,7.800,8.900,28.200,35.200,10.500,30.000,49.000,
2021/04/07 06:13:40,2998.004,130.459,125.741,4.718,5.066,2.242,341.236,114.367,114.945,292.052,292.599,275.706,299.184,225.965,218.752,186.980,35.315,55.460,56.048,47.452,50.299,54.824,53.823,50.354,49.404,51.472,67.212,72.942,63.316,66.760,86.085,91.411,67.753,73.490,77.587,80.627,91.088,91.260,86.259,86.334,65.665,67.457,48.474,48.610,13.191,14.031,33.166,37.354,12.837,16.302,32.775,12.842,53.474,50.583,41.151,32.446,32.240,24.526,15.016,12.204,-0.081,-0.173,-0.174,-0.063,-0.196,-0.151,-0.064,504.352,484.260,5.277,4.243,29.770,31.553,10.358,28.968,48.083,189.819,225.000,45.408,46.798,164.890,156.178,282.736,7.300,9.600,31.300,33.300,11.400,29.500,49.800,
2021/04/07 06:13:41,2997.685,130.459,125.738,4.720,5.066,2.242,341.463,114.388,114.945,292.073,292.599,275.726,298.948,225.985,218.752,186.980,35.315,55.436,56.070,47.427,50.233,54.824,53.823,50.354,49.404,51.494,67.188,72.964,63.292,66.782,86.085,91.411,67.753,73.490,77.587,80.567,91.064,91.281,86.236,86.355,65.641,67.479,48.449,48.696,11.736,13.484,33.166,37.354,12.473,16.758,31.956,12.295,53.747,52.224,41.606,33.540,32.332,24.526,15.016,12.204,-0.076,-0.167,-0.169,-0.056,-0.191,-0.141,-0.064,504.411,484.316,5.277,4.243,29.770,31.553,10.358,28.968,48.083,189.819,225.000,45.408,46.798,164.890,156.178,282.736,7.300,9.600,31.300,33.300,11.400,29.500,49.800,
2021/04/07 06:13:42,2997.416,129.913,125.187,4.726,5.066,2.242,341.463,114.388,114.945,292.073,292.599,275.726,298.948,225.985,218.987,186.980,35.315,55.436,55.972,47.427,50.299,54.846,53.823,50.376,49.428,51.411,67.188,72.866,63.292,66.699,86.085,91.432,67.753,73.512,77.587,80.589,91.064,91.201,86.236,86.274,65.641,67.381,48.449,48.531,11.008,13.120,32.491,36.443,12.655,16.849,32.047,12.113,53.929,52.133,40.969,33.084,32.332,24.526,15.107,12.204,-0.081,-0.172,-0.172,-0.060,-0.199,-0.143,-0.064,504.411,484.372,5.277,4.243,29.770,31.553,10.358,28.968,48.083,189.819,225.000,45.408,46.798,164.890,156.178,282.736,7.300,9.600,31.300,33.300,11.400,29.500,49.800,
2021/04/07 06:13:43,2997.249,129.731,125.003,4.728,5.066,2.242,341.236,114.367,114.945,291.818,292.363,275.706,299.184,225.965,218.987,186.980,35.315,55.369,56.070,47.452,50.299,54.824,53.823,50.354,49.404,51.494,67.121,72.964,63.292,66.782,86.085,91.411,67.753,73.490,77.587,80.567,91.000,91.281,86.171,86.355,65.641,67.479,48.449,48.696,11.190,13.575,33.841,37.445,13.110,16.576,32.411,11.840,53.838,49.672,40.696,31.626,32.240,24.252,14.925,12.204,-0.082,-0.168,-0.174,-0.052,-0.194,-0.139,-0.064,504.497,484.539,5.277,4.243,29.770,31.553,10.358,28.968,48.083,189.819,225.000,45.408,46.798,164.890,156.178,282.736,7.300,9.600,31.300,33.300,11.400,29.500,49.800,
2021/04/07 06:13:44,2997.097,129.731,124.996,4.735,5.103,2.242,341.463,114.367,114.945,292.052,292.363,275.941,299.184,225.965,218.987,186.980,35.315,55.369,56.070,47.427,50.299,54.824,53.823,50.354,49.341,51.433,67.188,72.888,63.292,66.782,86.085,91.411,67.753,73.490,77.587,80.567,91.064,91.281,86.171,86.355,65.641,67.479,48.449,48.633,10.462,12.937,33.166,36.990,12.837,16.211,32.684,12.568,53.656,50.766,41.333,32.537,32.240,24.526,14.925,12.204,-0.088,-0.171,-0.175,-0.055,-0.193,-0.136,-0.064,504.485,484.539,3.089,5.763,27.208,30.851,9.534,29.231,47.394,150.945,218.660,39.482,47.102,175.186,157.471,283.421,7.000,8.700,29.100,32.400,11.000,29.600,49.400,
2021/04/07 06:13:45,2996.991,129.731,124.984,4.747,5.103,2.242,341.482,114.388,114.945,292.073,292.599,275.962,299.184,225.985,218.987,187.001,35.315,55.369,55.994,47.452,50.299,54.824,53.823,50.278,49.341,51.433,67.188,72.888,63.292,66.782,86.085,91.351,67.819,73.490,77.587,80.567,91.000,91.222,86.171,86.296,65.641,67.403,48.449,48.633,11.190,13.302,33.263,37.901,12.837,16.029,32.047,11.840,53.565,49.854,41.242,31.991,32.149,24.252,14.834,12.204,-0.092,-0.179,-0.176,-0.072,-0.192,-0.136,-0.064,504.528,484.543,3.089,5.763,27.208,30.851,9.534,29.231,47.394,150.945,218.660,39.482,47.102,175.186,157.471,283.421,7.000,8.700,29.100,32.400,11.000,29.600,49.400,
2021/04/07 06:13:46,2996.829,129.913,125.144,4.769,5.066,2.242,341.463,114.618,114.945,292.052,292.599,275.941,299.184,226.200,218.987,186.980,35.315,55.369,56.070,47.452,50.299,54.824,53.801,50.354,49.404,51.494,67.188,72.888,63.292,66.782,86.085,91.411,67.819,73.490,77.587,80.567,91.000,91.281,86.171,86.355,65.641,67.479,48.449,48.633,11.463,13.757,33.552,37.081,12.837,17.213,32.320,12.113,53.747,51.039,40.787,32.537,32.240,24.526,14.743,12.204,-0.094,-0.172,-0.175,-0.072,-0.187,-0.121,-0.064,504.540,484.599,3.089,5.763,27.208,30.851,9.534,29.231,47.394,150.945,218.660,39.482,47.102,175.186,157.471,283.421,7.000,8.700,29.100,32.400,11.000,29.600,49.400,
2021/04/07 06:13:47,2996.818,129.731,125.010,4.721,5.066,2.242,341.236,114.618,114.945,292.052,292.599,275.941,299.419,225.965,218.987,186.980,35.315,55.369,56.070,47.452,50.299,54.824,53.823,50.354,49.404,51.494,67.121,72.964,63.292,66.782,86.085,91.411,67.753,73.490,77.587,80.567,91.000,91.281,86.171,86.355,65.575,67.479,48.449,48.696,10.735,13.940,33.745,36.352,12.746,16.576,32.502,12.386,53.747,50.310,41.060,31.991,32.149,24.344,14.834,12.295,-0.090,-0.167,-0.171,-0.070,-0.175,-0.135,-0.064,504.521,484.594,3.089,5.763,27.208,30.851,9.534,29.231,47.394,150.945,218.660,39.482,47.102,175.186,157.471,283.421,7.000,8.700,29.100,32.400,11.000,29.600,49.400,
2021/04/07 06:13:48,2996.656,129.549,124.832,4.716,5.066,2.242,341.463,114.639,114.945,292.073,292.599,275.962,299.419,226.220,219.222,187.231,35.315,55.436,55.972,47.427,50.299,54.846,53.823,50.376,49.428,51.411,67.188,72.866,63.292,66.699,86.150,91.432,67.753,73.512,77.587,80.589,91.000,91.201,86.171,86.274,65.575,67.381,48.449,48.531,11.463,14.668,33.552,37.810,12.655,16.667,32.684,12.477,54.020,49.945,41.333,32.264,32.149,24.344,15.016,12.295,-0.088,-0.172,-0.174,-0.068,-0.185,-0.142,-0.064,504.546,484.706,3.089,5.763,27.208,30.851,9.534,29.231,47.394,150.945,218.660,39.482,47.102,175.186,157.471,283.421,7.000,8.700,29.100,32.400,11.000,29.600,49.400,
2021/04/07 06:13:49,2996.521,129.549,124.839,4.710,5.066,2.268,341.255,114.618,115.197,292.052,292.599,275.941,299.419,226.200,218.987,187.001,35.315,55.369,56.070,47.452,50.299,54.824,53.740,50.354,49.404,51.494,67.188,72.964,63.292,66.782,86.085,91.411,67.819,73.490,77.587,80.567,91.000,91.281,86.171,86.355,65.641,67.479,48.449,48.633,11.372,14.395,33.938,36.534,12.746,17.031,32.502,12.204,53.565,50.674,41.060,32.446,32.240,24.526,15.016,12.295,-0.081,-0.164,-0.170,-0.072,-0.190,-0.133,-0.064,504.552,484.822,3.089,5.763,27.208,30.851,9.534,29.231,47.394,150.945,218.660,39.482,47.102,175.186,157.471,283.421,7.000,8.700,29.100,32.400,11.000,29.600,49.400,
2021/04/07 06:13:50,2996.499,129.185,124.505,4.680,5.103,2.242,341.236,114.869,115.197,292.052,292.599,276.176,299.419,226.200,218.987,186.980,35.315,55.369,55.972,47.452,50.299,54.824,53.762,50.278,49.341,51.411,67.121,72.866,63.292,66.760,86.085,91.411,67.753,73.490,77.587,80.567,91.000,91.201,86.171,86.274,65.641,67.381,48.449,48.610,11.008,14.486,33.070,36.990,13.110,16.485,32.411,12.386,53.929,51.130,40.696,32.264,32.240,24.435,14.743,12.113,-0.079,-0.160,-0.165,-0.066,-0.186,-0.133,-0.064,504.485,484.873,3.089,6.963,28.299,30.795,9.254,29.378,47.760,150.945,234.941,38.976,47.764,173.797,161.133,283.192,6.300,9.300,29.800,32.400,10.600,29.800,49.800,
2021/04/07 06:13:51,2996.499,129.185,124.505,4.680,5.103,2.242,341.236,114.869,115.197,292.052,292.599,276.176,299.419,226.200,218.987,186.980,35.315,55.369,55.972,47.452,50.299,54.824,53.762,50.278,49.341,51.411,67.121,72.866,63.292,66.760,86.085,91.411,67.753,73.490,77.587,80.567,91.000,91.201,86.171,86.274,65.641,67.381,48.449,48.610,11.008,14.486,33.070,36.990,13.110,16.485,32.411,12.386,53.929,51.130,40.696,32.264,32.240,24.435,14.743,12.113,-0.079,-0.160,-0.165,-0.066,-0.186,-0.133,-0.064,504.485,484.873,3.089,6.963,28.299,30.795,9.254,29.378,47.760,150.945,234.941,38.976,47.764,173.797,161.133,283.192,6.300,9.300,29.800,32.400,10.600,29.800,49.800,
2021/04/07 06:13:52,2996.521,129.549,124.858,4.690,5.066,2.242,341.463,114.618,115.197,292.287,292.599,276.176,299.419,226.435,218.987,187.231,35.315,55.436,56.048,47.452,50.299,54.824,53.823,50.354,49.404,51.411,67.188,72.866,63.292,66.760,86.085,91.411,67.753,73.490,77.587,80.567,91.064,91.201,86.171,86.274,65.641,67.457,48.449,48.610,11.463,13.666,33.070,38.356,13.110,16.120,32.502,12.295,53.474,49.581,41.151,31.717,32.149,24.344,14.743,12.204,-0.086,-0.164,-0.170,-0.066,-0.190,-0.136,-0.064,504.507,484.928,3.089,6.963,28.299,30.795,9.254,29.378,47.760,150.945,234.941,38.976,47.764,173.797,161.133,283.192,6.300,9.300,29.800,32.400,10.600,29.800,49.800,
2021/04/07 06:13:53,2996.538,129.549,124.864,4.685,5.066,2.242,341.463,114.618,115.197,292.287,292.599,276.176,299.419,226.435,218.987,187.231,35.315,55.436,56.048,47.452,50.299,54.824,53.823,50.354,49.404,51.411,67.188,72.866,63.292,66.760,86.085,91.411,67.753,73.490,77.587,80.567,91.064,91.201,86.171,86.274,65.641,67.457,48.449,48.610,11.463,13.666,33.070,38.356,13.110,16.120,32.502,12.295,53.474,49.581,41.151,31.717,32.149,24.344,14.743,12.204,-0.086,-0.164,-0.170,-0.066,-0.190,-0.136,-0.064,504.460,484.984,3.600,5.441,24.755,28.852,11.204,30.927,47.586,180.000,252.897,43.691,40.924,178.466,161.331,283.861,6.400,10.200,26.600,30.800,12.200,31.300,49.300,
2021/04/07 06:13:54,2996.532,129.367,124.671,4.696,5.066,2.242,341.463,114.891,115.197,292.307,292.834,276.196,299.654,226.455,218.987,187.231,35.315,55.369,55.972,47.427,50.299,54.824,53.823,50.354,49.404,51.411,67.121,72.805,63.292,66.699,86.085,91.411,67.753,73.430,77.587,80.567,91.064,91.201,86.236,86.201,65.641,67.381,48.449,48.531,11.736,13.484,33.166,37.810,12.928,16.211,32.684,12.659,53.656,51.130,40.878,32.811,32.240,24.526,14.652,12.204,-0.085,-0.157,-0.172,-0.060,-0.182,-0.118,-0.064,504.448,484.984,3.600,5.441,24.755,28.852,11.204,30.927,47.586,180.000,252.897,43.691,40.924,178.466,161.331,283.861,6.400,10.200,26.600,30.800,12.200,31.300,49.300,
2021/04/07 06:13:55,2996.588,129.549,124.844,4.705,5.066,2.268,341.463,114.618,115.197,292.287,292.599,276.411,299.654,226.435,219.222,187.483,35.315,55.460,55.972,47.427,50.299,54.824,53.823,50.354,49.341,51.411,67.212,72.805,63.316,66.699,86.085,91.411,67.753,73.490,77.587,80.567,91.088,91.201,86.259,86.274,65.665,67.381,48.474,48.531,10.826,14.851,33.745,37.810,12.837,16.849,32.502,12.933,54.202,50.766,41.151,32.537,32.240,24.526,14.925,12.386,-0.086,-0.163,-0.177,-0.056,-0.177,-0.127,-0.064,504.445,485.095,3.600,5.441,24.755,28.852,11.204,30.927,47.586,180.000,252.897,43.691,40.924,178.466,161.331,283.861,6.400,10.200,26.600,30.800,12.200,31.300,49.300,
2021/04/07 06:13:56,2996.611,129.731,125.035,4.695,5.066,2.268,341.463,114.618,115.197,292.287,292.599,276.411,299.654,226.435,218.987,187.231,35.315,55.436,55.972,47.427,50.233,54.824,53.823,50.354,49.404,51.411,67.188,72.866,63.292,66.699,86.085,91.411,67.753,73.490,77.587,80.567,91.064,91.201,86.236,86.201,65.641,67.321,48.449,48.531,11.554,14.213,33.938,37.536,13.474,16.667,32.502,12.204,53.838,49.763,40.605,31.261,32.058,24.252,14.743,12.204,-0.078,-0.170,-0.176,-0.062,-0.174,-0.139,-0.064,504.452,485.100,3.600,5.441,24.755,28.852,11.204,30.927,47.586,180.000,252.897,43.691,40.924,178.466,161.331,283.861,6.400,10.200,26.600,30.800,12.200,31.300,49.300,
2021/04/07 06:13:57,2996.493,129.367,124.660,4.707,5.103,2.242,341.463,114.618,115.197,292.287,292.834,276.411,299.654,226.435,218.987,187.483,35.315,55.369,55.994,47.521,50.233,54.824,53.823,50.278,49.404,51.494,67.188,72.964,63.292,66.782,86.085,91.411,67.819,73.490,77.587,80.567,91.064,91.281,86.236,86.296,65.641,67.479,48.518,48.633,11.099,13.848,33.455,36.079,13.019,16.849,32.229,12.295,53.929,49.490,41.424,31.808,32.240,24.252,14.925,12.295,-0.081,-0.177,-0.180,-0.064,-0.193,-0.141,-0.064,504.479,485.156,3.600,5.441,24.755,28.852,11.204,30.927,47.586,180.000,252.897,43.691,40.924,178.466,161.331,283.861,6.400,10.200,26.600,30.800,12.200,31.300,49.300,
2021/04/07 06:13:58,2996.370,129.549,124.841,4.707,5.066,2.268,341.236,114.618,115.449,292.287,292.834,276.411,299.654,226.435,219.222,187.231,35.315,55.369,55.972,47.452,50.233,54.824,53.823,50.354,49.404,51.411,67.121,72.866,63.292,66.760,86.150,91.470,67.819,73.490,77.587,80.567,91.000,91.201,86.236,86.274,65.641,67.381,48.518,48.610,11.918,14.031,33.166,37.263,13.292,16.302,32.684,12.113,53.747,50.583,41.060,32.173,32.149,24.344,14.925,12.295,-0.081,-0.179,-0.181,-0.068,-0.194,-0.143,-0.064,504.464,485.202,3.600,5.441,24.755,28.852,11.204,30.927,47.586,180.000,252.897,43.691,40.924,178.466,161.331,283.861,6.400,10.200,26.600,30.800,12.200,31.300,49.300,
2021/04/07 06:13:59,2996.247,129.731,125.024,4.707,5.066,2.268,341.236,114.639,115.449,292.307,292.834,276.666,299.654,226.690,219.222,187.231,35.315,55.369,56.070,47.427,50.233,54.763,53.823,50.354,49.341,51.433,67.121,72.888,63.292,66.782,86.150,91.411,67.819,73.430,77.522,80.567,91.000,91.222,86.171,86.296,65.641,67.479,48.518,48.633,11.099,13.940,32.781,37.354,13.292,17.304,31.773,11.293,53.565,51.039,41.151,32.720,32.149,24.435,14.561,12.113,-0.080,-0.179,-0.176,-0.068,-0.191,-0.138,-0.064,504.457,485.151,2.600,4.085,26.031,29.981,10.819,30.390,47.295,157.380,201.541,43.443,41.078,171.495,161.386,283.948,7.600,11.800,27.900,32.300,12.100,30.900,49.200,
2021/04/07 06:14:00,2996.175,129.549,124.826,4.723,5.103,2.268,341.482,114.618,115.197,292.287,292.834,276.646,299.889,226.670,219.222,187.253,35.246,55.369,56.070,47.496,50.299,54.763,53.823,50.354,49.404,51.494,67.121,72.964,63.292,66.782,86.150,91.411,67.753,73.430,77.587,80.567,91.000,91.281,86.171,86.355,65.641,67.479,48.449,48.633,11.099,14.395,32.781,37.445,13.110,16.211,32.411,11.931,53.747,49.581,41.333,31.717,32.149,24.344,14.652,12.204,-0.077,-0.171,-0.169,-0.061,-0.187,-0.144,-0.064,504.482,485.267,2.600,4.085,26.031,29.981,10.819,30.390,47.295,157.380,201.541,43.443,41.078,171.495,161.386,283.948,7.600,11.800,27.900,32.300,12.100,30.900,49.200,
2021/04/07 06:14:01,2995.973,129.731,125.001,4.730,5.066,2.268,341.463,114.869,115.197,292.287,292.834,276.646,299.889,226.670,219.222,187.483,35.315,55.369,55.972,47.427,50.233,54.824,53.801,50.354,49.404,51.411,67.121,72.866,63.292,66.699,86.150,91.470,67.819,73.490,77.587,80.567,91.000,91.201,86.171,86.274,65.641,67.381,48.518,48.610,11.190,13.666,33.070,38.083,13.292,16.393,32.502,11.840,54.202,49.854,41.515,32.264,32.149,24.344,14.652,12.204,-0.078,-0.167,-0.168,-0.060,-0.195,-0.140,-0.064,504.450,485.373,2.600,4.085,26.031,29.981,10.819,30.390,47.295,157.380,201.541,43.443,41.078,171.495,161.386,283.948,7.600,11.800,27.900,32.300,12.100,30.900,49.200,
2021/04/07 06:14:02,3007.990,0.000,2.547,0.000,5.066,2.242,341.463,114.639,115.197,292.073,292.128,276.666,299.889,226.690,219.222,187.483,35.315,55.436,56.070,47.427,50.233,54.763,53.823,50.354,49.341,51.494,67.188,72.888,63.292,66.782,86.150,91.411,67.753,73.430,77.587,80.567,91.000,91.222,86.171,86.296,65.575,67.403,48.449,48.554,16.285,21.046,34.805,40.816,14.111,17.395,33.321,13.934,54.565,49.854,41.242,31.808,49.089,29.267,42.592,23.042,-0.152,-0.269,-0.252,-0.142,-0.256,-0.248,-0.064,504.445,485.429,2.600,4.085,26.031,29.981,10.819,30.390,47.295,157.380,201.541,43.443,41.078,171.495,161.386,283.948,7.600,11.800,27.900,32.300,12.100,30.900,49.200,
2021/04/07 06:14:03,2973.211,0.000,0.182,0.000,5.066,2.268,341.236,113.612,113.939,286.180,284.838,277.586,298.713,228.316,220.398,187.231,35.315,55.369,56.048,47.427,50.299,54.763,53.823,50.354,49.404,51.411,67.121,72.866,63.292,66.760,86.150,91.411,67.753,73.490,77.587,80.567,91.000,91.201,86.171,86.274,65.509,67.260,48.449,48.610,19.469,18.950,34.420,38.265,13.110,18.215,33.230,16.302,52.565,57.783,41.333,37.824,33.880,26.167,22.479,14.572,-0.249,-0.412,-0.354,-0.256,-0.357,-0.370,-0.064,491.691,485.485,5.501,3.276,26.242,33.472,9.334,30.581,46.982,207.031,257.661,37.569,40.638,175.083,160.913,283.415,8.500,8.500,28.000,34.900,10.500,31.000,48.800,
2021/04/07 06:14:04,2973.211,0.000,0.182,0.000,5.066,2.268,341.236,113.612,113.939,286.180,284.838,277.586,298.713,228.316,220.398,187.231,35.315,55.369,56.048,47.427,50.299,54.763,53.823,50.354,49.404,51.411,67.121,72.866,63.292,66.760,86.150,91.411,67.753,73.490,77.587,80.567,91.000,91.201,86.171,86.274,65.509,67.260,48.449,48.610,19.469,18.950,34.420,38.265,13.110,18.215,33.230,16.302,52.565,57.783,41.333,37.824,33.880,26.167,22.479,14.572,-0.249,-0.412,-0.354,-0.256,-0.357,-0.370,-0.064,491.691,485.485,5.501,3.276,26.242,33.472,9.334,30.581,46.982,207.031,257.661,37.569,40.638,175.083,160.913,283.415,8.500,8.500,28.000,34.900,10.500,31.000,48.800,
2021/04/07 06:14:05,2942.141,0.000,0.182,0.000,5.103,2.268,341.463,112.125,111.925,284.321,283.191,279.016,298.713,229.511,221.574,187.483,35.315,55.369,56.048,47.496,50.299,54.785,53.823,50.376,49.428,51.411,67.121,72.866,63.292,66.760,86.150,91.432,67.753,73.512,77.587,80.589,91.000,91.201,86.171,86.274,65.309,67.063,48.518,48.610,21.379,21.410,34.516,39.267,12.746,19.035,30.135,14.390,49.654,58.513,39.967,39.646,31.148,24.435,17.201,12.204,-0.321,-0.508,-0.433,-0.327,-0.407,-0.470,-0.064,472.762,485.485,5.501,3.276,26.242,33.472,9.334,30.581,46.982,207.031,257.661,37.569,40.638,175.083,160.913,283.415,8.500,8.500,28.000,34.900,10.500,31.000,48.800,
2021/04/07 06:14:06,2908.743,0.000,0.182,0.000,5.103,2.268,341.236,110.092,109.660,282.656,281.780,280.171,298.948,230.667,222.515,187.483,35.315,55.436,56.070,47.427,50.233,54.763,53.801,50.354,49.341,51.494,67.121,72.964,63.292,66.857,86.085,91.351,67.753,73.430,77.587,80.493,91.000,91.222,86.171,86.296,65.043,66.751,48.587,48.759,19.378,24.144,32.395,36.899,12.837,18.488,30.499,12.386,47.017,52.680,36.599,33.175,31.421,23.341,11.558,10.838,-0.412,-0.662,-0.553,-0.430,-0.517,-0.612,-0.064,451.371,485.206,5.501,3.276,26.242,33.472,9.334,30.581,46.982,207.031,257.661,37.569,40.638,175.083,160.913,283.415,8.500,8.500,28.000,34.900,10.500,31.000,48.800,
2021/04/07 06:14:07,2873.218,0.000,0.182,0.000,5.103,2.268,341.236,108.353,107.899,281.032,280.134,281.131,298.948,231.627,223.220,187.483,35.315,55.369,56.070,47.427,50.167,54.763,53.801,50.354,49.404,51.494,67.188,72.964,63.358,66.857,86.085,91.411,67.686,73.430,77.522,80.493,91.000,91.222,86.171,86.355,64.578,66.221,48.657,48.839,20.197,24.781,33.938,37.992,12.382,16.393,36.052,10.656,46.017,53.864,35.779,34.634,30.146,23.614,12.650,12.386,-0.467,-0.746,-0.616,-0.492,-0.574,-0.693,-0.064,430.174,484.928,5.501,3.276,26.242,33.472,9.334,30.581,46.982,207.031,257.661,37.569,40.638,175.083,160.913,283.415,8.500,8.500,28.000,34.900,10.500,31.000,48.800,
2021/04/07 06:14:08,2838.832,0.000,0.182,0.000,5.103,2.268,341.008,107.074,106.389,279.603,278.958,282.051,299.184,232.547,223.926,187.483,35.246,55.436,56.070,47.288,50.034,54.763,53.823,50.354,49.404,51.494,67.121,72.964,63.358,66.857,86.085,91.411,67.686,73.354,77.457,80.434,91.000,91.222,86.171,86.355,64.113,65.615,48.726,48.981,20.106,23.233,33.166,37.172,10.561,17.304,36.690,15.209,43.016,58.239,33.503,37.641,29.326,23.888,10.011,11.475,-0.492,-0.777,-0.635,-0.522,-0.595,-0.722,-0.064,410.061,484.483,6.895,9.440,27.080,32.641,8.902,27.826,42.319,199.486,216.384,36.743,38.907,178.713,154.909,275.832,17.400,12.400,28.800,34.500,10.500,28.300,44.200,
2021/04/07 06:14:09,2805.916,0.000,0.182,0.000,5.103,2.242,341.008,105.839,105.382,278.213,277.782,282.541,298.948,233.273,224.631,187.483,35.315,55.369,55.972,47.219,49.896,54.763,53.801,50.354,49.404,51.411,67.121,72.866,63.358,66.836,86.150,91.411,67.553,73.233,77.393,80.434,91.000,91.127,86.171,86.201,63.581,64.927,48.865,48.958,20.469,24.964,33.455,36.716,9.559,18.488,34.232,25.774,38.923,64.437,31.773,41.378,28.324,23.067,8.646,10.474,-0.507,-0.781,-0.647,-0.523,-0.595,-0.721,-0.064,391.351,483.820,6.895,9.440,27.080,32.641,8.902,27.826,42.319,199.486,216.384,36.743,38.907,178.713,154.909,275.832,17.400,12.400,28.800,34.500,10.500,28.300,44.200,
2021/04/07 06:14:10,2772.231,0.000,0.182,0.000,5.066,2.268,340.781,105.063,104.627,277.019,276.371,282.991,298.713,233.723,225.102,187.483,35.315,55.436,56.070,47.150,49.619,54.687,53.801,50.354,49.404,51.433,67.121,72.964,63.358,66.918,86.150,91.544,67.487,73.157,77.328,80.375,91.000,91.222,86.171,86.296,63.050,64.357,49.003,49.187,19.469,24.052,34.130,35.168,9.650,20.765,29.680,38.889,32.921,73.551,27.130,45.206,28.780,22.338,8.282,10.109,-0.514,-0.796,-0.658,-0.547,-0.607,-0.745,-0.064,373.952,483.087,12.788,15.415,27.325,28.763,6.200,32.561,37.653,167.811,200.904,26.284,25.318,180.000,152.569,266.955,16.800,19.500,29.600,30.400,8.700,33.000,40.100,
2021/04/07 06:14:11,2737.725,0.000,0.182,0.000,5.103,2.268,340.554,104.811,104.376,275.844,275.195,283.461,298.478,234.193,225.337,187.735,35.315,55.369,56.070,47.011,49.272,54.687,53.801,50.354,49.404,51.494,67.121,73.024,63.358,66.918,86.215,91.544,67.420,73.036,77.198,80.242,90.935,91.148,86.171,86.296,62.585,63.827,49.211,49.250,21.379,23.597,31.527,36.443,13.110,20.856,22.851,46.903,28.192,74.462,23.580,42.745,28.871,21.335,7.008,11.020,-0.521,-0.807,-0.673,-0.551,-0.604,-0.752,-0.064,358.126,481.984,6.113,14.428,24.622,30.756,5.714,30.837,31.026,176.248,176.424,29.168,16.432,184.014,139.076,258.473,12.800,23.000,26.800,34.000,8.000,31.300,33.800,
2021/04/07 06:14:12,2702.984,0.000,0.182,0.000,5.066,2.268,340.326,104.560,104.124,274.670,273.784,283.696,297.773,234.898,226.042,187.735,35.315,55.436,56.048,46.873,48.925,54.649,53.823,50.376,49.428,51.336,67.121,72.942,63.358,66.896,86.280,91.625,67.354,72.846,77.133,80.190,90.935,91.067,86.106,86.201,62.053,63.139,49.350,49.306,20.560,23.506,32.588,36.625,15.386,20.947,16.205,52.550,26.009,69.450,23.034,41.196,28.871,19.876,7.463,12.386,-0.524,-0.820,-0.667,-0.548,-0.626,-0.754,-0.064,343.640,480.926,6.113,14.428,24.622,30.756,5.714,30.837,31.026,176.248,176.424,29.168,16.432,184.014,139.076,258.473,12.800,23.000,26.800,34.000,8.000,31.300,33.800,
2021/04/07 06:14:13,2670.485,0.000,0.182,0.000,5.066,2.268,340.099,104.811,104.376,273.495,272.608,283.931,297.302,235.133,226.277,187.735,35.315,55.369,56.070,46.803,48.508,54.649,53.823,50.376,49.428,51.433,67.055,72.964,63.358,66.918,86.344,91.758,67.288,72.725,77.068,80.131,90.870,91.089,86.106,86.222,61.588,62.630,49.488,49.392,22.289,24.235,33.455,38.903,15.568,19.126,13.201,53.825,29.011,57.328,25.036,36.274,28.324,17.505,8.282,12.659,-0.533,-0.823,-0.678,-0.559,-0.633,-0.777,-0.064,330.425,479.753,10.532,16.542,25.204,30.586,8.213,21.764,20.026,167.943,193.280,7.294,19.679,227.961,121.280,261.384,16.200,19.000,27.000,32.200,10.100,22.500,24.700,
2021/04/07 06:14:14,2638.260,0.000,0.182,0.000,5.103,2.268,339.872,105.063,104.627,272.321,271.432,283.931,296.832,235.604,226.513,187.987,35.315,55.369,55.972,46.596,48.092,54.566,53.762,50.354,49.404,51.336,67.055,72.942,63.358,66.896,86.409,91.869,67.221,72.566,76.939,79.976,90.805,91.008,86.041,86.141,61.123,62.078,49.696,49.370,22.016,26.330,35.769,38.812,15.295,18.033,17.935,51.913,32.012,48.943,27.221,31.717,26.867,16.138,8.828,12.933,-0.537,-0.840,-0.685,-0.565,-0.645,-0.786,-0.064,318.445,478.422,10.532,16.542,25.204,30.586,8.213,21.764,20.026,167.943,193.280,7.294,19.679,227.961,121.280,261.384,16.200,19.000,27.000,32.200,10.100,22.500,24.700,
2021/04/07 06:14:15,2605.116,0.000,0.182,0.000,5.066,2.268,339.417,105.587,104.879,271.166,270.256,283.951,296.126,236.094,226.748,188.238,35.315,55.436,56.070,46.457,47.745,54.512,53.762,50.376,49.364,51.433,66.989,72.964,63.358,66.994,86.474,91.950,67.088,72.512,76.809,79.864,90.740,90.956,86.041,86.163,60.657,61.570,49.835,49.456,21.561,25.966,35.962,39.359,14.294,15.756,21.304,49.818,35.104,42.381,29.133,27.342,27.049,14.953,10.284,13.843,-0.533,-0.812,-0.672,-0.558,-0.620,-0.764,-0.064,307.406,476.804,10.532,16.542,25.204,30.586,8.213,21.764,20.026,167.943,193.280,7.294,19.679,227.961,121.280,261.384,16.200,19.000,27.000,32.200,10.100,22.500,24.700,
2021/04/07 06:14:16,2571.875,0.000,0.182,0.000,5.066,2.268,338.735,105.817,105.382,269.972,269.316,283.931,295.656,236.309,227.218,188.238,35.315,55.436,56.130,46.318,47.398,54.512,53.702,50.376,49.428,51.433,66.922,72.964,63.358,66.994,86.539,92.142,66.955,72.512,76.744,79.805,90.740,90.956,86.041,86.163,60.126,61.100,49.973,49.535,20.924,26.057,35.769,40.634,13.474,15.027,24.581,47.905,36.377,37.824,30.681,24.790,26.776,14.497,10.648,14.117,-0.535,-0.825,-0.683,-0.557,-0.627,-0.761,-0.064,297.262,475.190,8.927,13.808,23.825,31.001,12.175,9.683,15.084,170.327,192.124,2.646,13.050,222.337,125.331,288.555,14.100,18.800,26.500,33.600,14.000,10.800,21.200,
2021/04/07 06:14:17,2539.621,0.000,0.182,0.000,5.066,2.268,338.281,106.320,105.886,269.032,268.140,283.931,294.950,236.544,227.453,188.490,35.315,55.436,56.108,46.180,47.120,54.430,53.702,50.354,49.404,51.336,66.922,72.942,63.292,66.972,86.603,92.180,66.823,72.369,76.614,79.650,90.676,90.875,85.976,86.141,59.727,60.624,50.041,49.575,22.107,31.068,37.890,43.823,11.744,13.479,26.493,46.084,37.013,34.360,31.500,23.059,26.047,14.132,9.920,13.388,-0.543,-0.819,-0.679,-0.569,-0.619,-0.763,-0.064,287.971,473.576,13.159,20.509,28.011,32.413,10.871,14.144,23.331,155.772,178.324,358.363,358.409,207.980,192.661,302.396,17.300,23.500,30.100,34.000,12.400,14.900,27.600,
2021/04/07 06:14:18,2509.035,0.000,0.182,0.000,5.103,2.268,337.371,106.823,106.389,267.858,266.964,283.696,294.245,237.014,227.453,188.490,35.315,55.436,56.070,45.972,46.773,54.354,53.565,50.354,49.404,51.297,66.856,72.888,63.292,66.918,86.668,92.313,66.756,72.293,76.485,79.532,90.546,90.822,85.911,86.030,59.262,60.100,50.174,49.598,21.743,28.426,38.662,43.094,11.289,12.113,28.405,44.171,36.286,31.444,31.045,21.236,26.958,14.041,9.920,13.934,-0.539,-0.834,-0.684,-0.576,-0.634,-0.778,-0.064,279.371,471.745,13.159,20.509,28.011,32.413,10.871,14.144,23.331,155.772,178.324,358.363,358.409,207.980,192.661,302.396,17.300,23.500,30.100,34.000,12.400,14.900,27.600,
2021/04/07 06:14:19,2477.873,0.000,0.182,0.000,5.066,2.268,336.462,107.074,106.871,266.683,265.768,283.696,293.519,237.249,227.668,188.742,35.290,55.436,55.972,45.834,46.565,54.293,53.505,50.354,49.404,51.199,66.789,72.805,63.292,66.896,86.668,92.446,66.557,72.293,76.355,79.399,90.546,90.683,85.911,85.949,58.797,59.548,50.240,49.512,22.198,27.970,37.601,42.365,10.470,11.475,28.587,43.260,36.013,29.256,31.227,19.960,26.776,14.223,10.102,14.026,-0.531,-0.819,-0.673,-0.552,-0.628,-0.768,-0.064,271.498,469.904,13.489,21.822,26.878,32.031,12.207,21.347,27.146,164.521,199.265,347.101,357.495,198.138,186.726,296.943,15.700,23.100,28.600,33.400,13.300,21.800,31.000,
2021/04/07 06:14:20,2446.178,0.000,0.182,0.000,5.103,2.268,335.553,107.599,107.144,265.764,264.612,283.716,292.834,237.504,227.924,188.742,35.315,55.369,55.994,45.695,46.357,54.233,53.429,50.354,49.404,51.161,66.723,72.827,63.225,66.857,86.668,92.579,66.424,72.233,76.225,79.207,90.416,90.571,85.846,85.896,58.332,59.039,50.306,49.535,21.561,27.423,37.023,42.183,9.013,9.745,29.406,41.530,36.104,27.616,30.863,18.866,25.683,13.950,9.556,13.206,-0.543,-0.820,-0.679,-0.569,-0.622,-0.755,-0.064,264.344,467.901,14.682,20.072,29.062,32.894,8.417,24.616,28.154,155.879,175.142,341.129,342.667,189.574,182.095,292.557,20.400,22.500,30.700,34.300,9.900,25.100,32.200,
2021/04/07 06:14:21,2415.054,0.000,0.182,0.000,5.066,2.268,334.644,108.080,107.647,264.569,263.906,283.461,292.128,237.719,227.924,188.994,35.315,55.436,55.972,45.556,46.149,54.157,53.293,50.354,49.341,51.139,66.657,72.745,63.225,66.836,86.733,92.638,66.291,72.233,76.095,79.073,90.352,90.476,85.782,85.816,57.933,58.624,50.306,49.512,20.015,30.339,36.348,42.821,8.558,9.290,29.315,40.710,35.377,25.793,30.226,17.955,25.046,13.494,10.193,12.842,-0.532,-0.844,-0.687,-0.565,-0.639,-0.782,-0.064,257.790,465.953,14.682,20.072,29.062,32.894,8.417,24.616,28.154,155.879,175.142,341.129,342.667,189.574,182.095,292.557,20.400,22.500,30.700,34.300,9.900,25.100,32.200,
2021/04/07 06:14:22,2385.730,0.000,0.182,0.000,5.066,2.268,333.735,108.353,107.647,263.415,262.731,283.481,291.423,238.210,227.924,188.994,35.315,55.436,55.994,45.349,45.871,54.096,53.232,50.354,49.341,51.161,66.590,72.691,63.159,66.857,86.733,92.772,66.092,72.172,75.966,78.940,90.222,90.438,85.717,85.837,57.534,58.176,50.306,49.456,20.651,28.972,34.902,41.363,8.649,10.383,29.588,41.166,36.104,24.426,29.588,17.135,24.044,13.129,9.647,12.295,-0.537,-0.819,-0.682,-0.553,-0.628,-0.771,-0.064,251.836,463.894,14.610,20.303,30.285,32.925,5.289,27.831,27.654,130.559,145.840,317.141,322.156,195.350,174.433,285.092,16.800,21.700,31.700,34.500,7.300,28.300,31.600,
2021/04/07 06:14:23,2356.642,0.000,0.182,0.000,5.103,2.268,333.735,108.353,107.647,263.415,262.731,283.481,291.423,238.210,227.924,188.994,35.315,55.436,55.994,45.349,45.871,54.096,53.232,50.354,49.341,51.161,66.590,72.691,63.159,66.857,86.733,92.772,66.092,72.172,75.966,78.940,90.222,90.438,85.717,85.837,57.534,58.176,50.306,49.456,20.651,28.972,34.902,41.363,8.649,10.383,29.588,41.166,36.104,24.426,29.588,17.135,24.044,13.129,9.647,12.295,-0.537,-0.819,-0.682,-0.553,-0.628,-0.771,-0.064,246.359,461.785,15.431,27.048,28.940,37.986,3.895,27.522,27.025,132.374,137.997,312.900,313.400,228.122,171.222,281.310,17.100,27.800,30.600,39.300,6.700,27.900,31.100,
2021/04/07 06:14:24,2326.743,0.000,0.182,0.000,5.066,2.268,331.462,108.835,108.151,261.515,260.849,282.991,290.012,238.660,227.924,189.245,35.315,55.369,56.070,45.072,45.524,54.036,53.096,50.354,49.404,51.100,66.457,72.630,63.026,66.782,86.733,93.023,65.760,72.172,75.642,78.615,90.092,90.305,85.587,85.704,56.737,57.312,50.306,49.392,23.745,28.335,38.565,43.003,10.015,11.384,32.775,42.987,34.285,23.241,29.406,16.497,23.953,12.947,9.101,12.113,-0.535,-0.837,-0.687,-0.566,-0.638,-0.788,-0.064,241.378,459.721,15.431,27.048,28.940,37.986,3.895,27.522,27.025,132.374,137.997,312.900,313.400,228.122,171.222,281.310,17.100,27.800,30.600,39.300,6.700,27.900,31.100,
2021/04/07 06:14:25,2297.019,0.000,0.182,0.000,5.066,2.268,330.117,109.086,108.402,260.811,259.908,282.756,289.071,238.895,227.924,189.267,35.315,55.369,55.972,44.933,45.385,53.960,53.013,50.354,49.404,51.002,66.325,72.548,63.026,66.699,86.733,93.156,65.560,72.172,75.447,78.496,89.963,90.165,85.457,85.624,56.338,56.896,50.240,49.306,24.654,26.239,38.758,39.450,10.834,11.658,34.323,44.900,33.740,22.785,28.587,15.767,22.860,13.038,8.737,12.386,-0.534,-0.828,-0.686,-0.555,-0.628,-0.763,-0.064,236.857,457.607,15.431,27.048,28.940,37.986,3.895,27.522,27.025,132.374,137.997,312.900,313.400,228.122,171.222,281.310,17.100,27.800,30.600,39.300,6.700,27.900,31.100,
2021/04/07 06:14:26,2241.557,0.000,0.182,0.000,5.066,2.268,328.052,109.337,108.654,258.931,258.027,282.521,287.895,239.365,227.924,189.497,35.315,55.436,55.972,44.656,45.038,53.824,52.838,50.278,49.341,50.866,66.192,72.336,62.894,66.563,86.733,93.349,65.162,72.172,75.188,78.097,89.768,89.899,85.327,85.431,55.607,56.108,50.174,49.164,26.747,22.321,42.229,38.812,12.291,12.568,38.055,47.632,31.739,21.600,27.950,15.038,20.674,12.126,9.374,13.115,-0.535,-0.827,-0.679,-0.572,-0.631,-0.771,-0.064,229.122,453.150,16.623,25.246,30.520,38.149,5.720,29.856,27.213,125.698,110.158,306.607,295.961,233.531,172.494,277.177,18.800,26.100,32.200,39.300,7.500,30.300,31.100,
2021/04/07 06:14:27,2241.557,0.000,0.182,0.000,5.066,2.268,328.052,109.337,108.654,258.931,258.027,282.521,287.895,239.365,227.924,189.497,35.315,55.436,55.972,44.656,45.038,53.824,52.838,50.278,49.341,50.866,66.192,72.336,62.894,66.563,86.733,93.349,65.162,72.172,75.188,78.097,89.768,89.899,85.327,85.431,55.607,56.108,50.174,49.164,26.747,22.321,42.229,38.812,12.291,12.568,38.055,47.632,31.739,21.600,27.950,15.038,20.674,12.126,9.374,13.115,-0.535,-0.827,-0.679,-0.572,-0.631,-0.771,-0.064,229.122,453.150,16.623,25.246,30.520,38.149,5.720,29.856,27.213,125.698,110.158,306.607,295.961,233.531,172.494,277.177,18.800,26.100,32.200,39.300,7.500,30.300,31.100,
2021/04/07 06:14:28,2213.737,0.000,0.182,0.000,5.066,2.294,326.688,109.589,108.906,257.992,257.086,282.286,287.189,239.835,227.924,189.749,35.315,55.436,55.994,44.517,44.900,53.785,52.702,50.300,49.364,50.827,66.059,72.297,62.827,66.524,86.733,93.503,64.963,72.194,74.993,78.000,89.639,89.861,85.327,85.379,55.208,55.721,50.174,49.044,27.020,23.961,42.325,39.267,12.564,12.750,40.149,49.089,30.648,21.236,27.677,14.947,20.128,11.944,9.738,13.115,-0.528,-0.811,-0.673,-0.563,-0.618,-0.769,-0.064,225.799,450.930,19.990,16.769,35.502,33.158,6.648,32.758,25.404,128.705,112.436,304.093,290.293,248.839,172.810,275.194,21.500,18.500,36.800,34.600,8.400,33.100,29.300,
2021/04/07 06:14:29,2185.818,0.000,0.182,0.000,5.066,2.268,325.552,109.589,108.906,257.052,256.381,282.051,286.484,240.070,227.924,189.749,35.315,55.436,55.911,44.379,44.761,53.785,52.543,50.300,49.364,50.745,65.993,72.139,62.761,66.442,86.668,93.562,64.697,72.194,74.860,77.867,89.574,89.647,85.198,85.239,54.876,55.305,50.041,48.879,27.475,23.506,43.965,39.267,13.292,11.658,41.879,50.000,29.556,20.871,27.404,14.765,19.399,11.853,9.829,13.024,-0.520,-0.819,-0.671,-0.550,-0.627,-0.769,-0.064,222.822,448.648,20.762,17.337,35.198,34.937,8.543,36.530,23.601,103.367,101.310,287.869,282.564,231.654,165.089,269.515,22.000,18.100,36.400,36.200,10.000,36.900,27.600,
2021/04/07 06:14:30,2158.993,0.000,0.182,0.000,5.066,2.268,324.208,109.589,109.157,256.348,255.675,282.051,285.778,240.305,227.924,189.770,35.315,55.369,55.933,44.240,44.622,53.725,52.505,50.240,49.364,50.767,65.860,72.100,62.695,66.388,86.668,93.636,64.431,72.255,74.661,77.675,89.380,89.595,85.068,85.186,54.544,54.994,49.973,48.839,26.474,22.959,44.350,38.174,13.201,11.840,43.063,51.275,29.374,20.962,26.766,14.491,18.670,11.670,10.102,13.024,-0.531,-0.836,-0.684,-0.563,-0.633,-0.787,-0.064,220.145,446.423,20.762,17.337,35.198,34.937,8.543,36.530,23.601,103.367,101.310,287.869,282.564,231.654,165.089,269.515,22.000,18.100,36.400,36.200,10.000,36.900,27.600,
2021/04/07 06:14:31,2133.421,0.000,0.182,0.000,5.103,2.268,323.052,109.589,109.157,255.643,254.734,281.816,285.308,240.775,227.924,190.001,35.315,55.369,55.994,44.102,44.553,53.702,52.505,50.218,49.341,50.767,65.727,72.024,62.562,66.388,86.668,93.674,64.232,72.293,74.528,77.520,89.315,89.535,85.003,85.127,54.211,54.661,49.904,48.839,23.563,22.868,44.061,40.087,13.110,11.293,44.155,51.730,28.647,20.507,26.038,14.309,18.306,11.670,10.284,12.933,-0.538,-0.824,-0.679,-0.567,-0.627,-0.770,-0.064,217.782,444.197,25.786,25.079,39.861,39.735,10.486,39.762,22.332,85.329,107.640,273.164,279.415,235.098,160.152,266.920,26.800,26.000,40.900,40.900,11.400,40.200,26.300,
2021/04/07 06:14:32,2107.560,0.000,0.182,0.000,5.066,2.268,321.915,109.589,109.157,254.703,254.029,281.581,284.602,241.481,227.924,190.001,35.315,55.369,55.972,43.963,44.414,53.649,52.308,50.240,49.364,50.608,65.594,71.881,62.496,66.230,86.603,93.829,64.099,72.391,74.329,77.349,89.120,89.381,84.938,85.032,53.813,54.305,49.835,48.673,21.561,24.417,43.000,40.543,12.473,11.020,44.428,51.366,27.555,20.416,25.856,14.491,18.033,11.761,10.466,13.024,-0.547,-0.826,-0.681,-0.577,-0.626,-0.764,-0.064,215.719,441.971,21.035,20.402,38.061,36.001,10.077,41.940,19.834,72.857,90.843,264.724,269.682,220.170,151.052,263.341,22.200,21.500,39.200,37.200,11.100,42.300,24.200,
2021/04/07 06:14:33,2081.490,0.000,0.182,0.000,5.066,2.268,320.779,109.589,109.157,253.999,253.323,281.346,284.132,241.951,227.689,190.001,35.315,55.369,55.911,43.825,44.275,53.588,52.171,50.164,49.301,50.548,65.462,71.745,62.363,66.108,86.603,93.829,63.900,72.452,74.196,77.157,88.991,89.248,84.808,84.914,53.547,53.911,49.696,48.531,22.835,26.695,42.615,42.365,12.291,9.563,44.975,49.454,26.919,20.233,25.036,14.127,17.577,11.579,10.921,13.115,-0.531,-0.813,-0.674,-0.565,-0.620,-0.770,-0.064,213.905,439.801,21.035,20.402,38.061,36.001,10.077,41.940,19.834,72.857,90.843,264.724,269.682,220.170,151.052,263.341,22.200,21.500,39.200,37.200,11.100,42.300,24.200,
2021/04/07 06:14:34,2056.093,0.000,0.182,0.000,5.103,2.268,319.415,109.589,109.157,253.294,252.853,281.346,283.662,242.421,227.924,190.252,35.315,55.369,55.933,43.686,44.136,53.505,52.111,50.142,49.278,50.570,65.395,71.706,62.297,66.130,86.539,93.866,63.701,72.430,74.063,76.928,88.861,89.136,84.743,84.861,53.215,53.600,49.627,48.490,21.379,26.239,39.626,41.819,11.016,8.834,44.246,47.814,26.191,20.051,24.308,14.674,16.667,11.306,10.466,12.750,-0.548,-0.832,-0.689,-0.570,-0.630,-0.778,-0.064,212.377,437.464,21.035,20.402,38.061,36.001,10.077,41.940,19.834,72.857,90.843,264.724,269.682,220.170,151.052,263.341,22.200,21.500,39.200,37.200,11.100,42.300,24.200,
2021/04/07 06:14:35,2032.229,0.000,0.182,0.000,5.066,2.294,318.278,109.589,109.157,252.589,252.147,281.346,283.191,242.891,227.924,190.252,35.315,55.369,55.851,43.617,44.042,53.430,52.035,50.081,49.199,50.411,65.262,71.472,62.230,65.911,86.515,93.807,63.544,72.490,73.839,76.810,88.732,88.922,84.614,84.706,52.949,53.245,49.558,48.325,26.110,25.784,40.204,41.727,10.743,7.832,44.155,44.809,25.100,18.866,23.216,14.036,16.029,11.123,10.557,12.568,-0.552,-0.827,-0.685,-0.580,-0.626,-0.768,-0.064,211.124,435.350,20.348,22.456,36.494,38.087,9.848,43.444,18.462,63.435,78.440,251.962,259.103,212.560,143.895,260.334,21.000,23.600,37.700,39.300,10.900,43.900,23.000,
2021/04/07 06:14:36,2008.373,0.000,0.182,0.000,5.103,2.294,316.934,109.589,109.157,252.119,251.442,281.111,282.721,243.126,227.924,190.526,35.315,55.369,55.851,43.478,43.903,53.430,51.952,50.081,49.199,50.275,65.130,71.411,62.164,65.836,86.450,93.866,63.411,72.566,73.707,76.618,88.667,88.804,84.549,84.588,52.617,52.911,49.488,48.183,27.111,23.506,38.855,39.359,10.288,7.286,43.609,41.439,24.282,19.413,22.487,14.127,15.574,11.123,10.739,12.568,-0.531,-0.832,-0.692,-0.563,-0.619,-0.789,-0.064,210.171,433.069,20.348,22.456,36.494,38.087,9.848,43.444,18.462,63.435,78.440,251.962,259.103,212.560,143.895,260.334,21.000,23.600,37.700,39.300,10.900,43.900,23.000,
2021/04/07 06:14:37,1984.280,0.000,0.182,0.000,5.066,2.294,315.778,109.337,109.157,251.649,250.971,280.876,282.251,243.361,227.924,190.504,35.315,55.369,55.933,43.340,43.789,53.391,51.816,50.043,49.222,50.297,64.997,71.373,62.031,65.797,86.409,93.888,63.302,72.588,73.531,76.432,88.473,88.692,84.484,84.609,52.351,52.676,49.350,48.142,23.745,22.686,35.866,37.628,9.559,7.377,42.152,38.434,23.827,18.866,22.123,14.218,15.118,11.032,10.648,12.477,-0.536,-0.820,-0.683,-0.554,-0.622,-0.759,-0.064,209.401,430.843,20.348,22.456,36.494,38.087,9.848,43.444,18.462,63.435,78.440,251.962,259.103,212.560,143.895,260.334,21.000,23.600,37.700,39.300,10.900,43.900,23.000,
2021/04/07 06:14:38,1960.608,0.000,0.182,0.000,5.066,2.268,314.642,109.337,109.136,250.945,250.246,280.876,281.760,243.596,227.668,190.504,35.290,55.369,55.873,43.270,43.720,53.315,51.755,50.043,49.222,50.236,64.864,71.176,61.965,65.661,86.344,93.888,63.169,72.649,73.399,76.314,88.408,88.559,84.354,84.476,52.085,52.342,49.280,48.000,23.108,20.135,35.384,35.623,8.740,7.650,40.787,35.155,23.008,18.502,21.759,14.127,14.663,10.941,10.921,12.477,-0.524,-0.828,-0.681,-0.556,-0.627,-0.772,-0.064,208.787,428.729,21.575,23.621,32.781,35.609,8.326,43.276,16.162,59.036,68.649,243.748,252.176,204.102,135.375,257.856,22.600,24.400,34.100,36.800,9.600,43.700,21.100,
2021/04/07 06:14:39,1938.141,0.000,0.182,0.000,5.066,2.268,313.278,109.337,108.906,250.475,249.796,280.641,281.310,243.596,227.924,190.504,35.315,55.369,55.873,43.132,43.556,53.255,51.702,49.966,49.159,50.161,64.731,71.100,61.832,65.600,86.256,93.829,63.012,72.649,73.242,76.122,88.213,88.500,84.224,84.417,51.753,52.070,49.142,47.937,22.926,19.224,34.420,33.072,8.194,8.015,39.239,32.696,21.917,17.590,21.213,13.945,14.390,10.941,11.285,12.295,-0.544,-0.829,-0.687,-0.571,-0.634,-0.780,-0.064,208.447,426.559,21.575,23.621,32.781,35.609,8.326,43.276,16.162,59.036,68.649,243.748,252.176,204.102,135.375,257.856,22.600,24.400,34.100,36.800,9.600,43.700,21.100,
2021/04/07 06:14:40,1916.369,0.000,0.182,0.000,5.066,2.268,312.141,109.337,109.157,250.005,249.325,280.641,281.075,243.596,227.689,190.504,35.315,55.303,55.775,43.062,43.486,53.172,51.619,49.879,49.072,50.002,64.665,70.881,61.700,65.442,86.256,93.733,62.879,72.702,73.042,75.893,88.019,88.212,84.159,84.189,51.487,51.654,49.003,47.708,21.379,18.586,33.070,32.526,7.647,8.288,37.145,31.148,21.280,17.408,20.940,14.218,14.117,11.032,11.285,12.295,-0.535,-0.817,-0.682,-0.557,-0.625,-0.766,-0.064,208.173,424.505,25.668,18.868,32.900,33.862,7.558,42.942,14.649,45.158,68.875,235.151,244.646,205.887,127.430,255.774,26.400,19.600,34.200,35.100,8.900,43.300,20.100,
2021/04/07 06:14:41,1894.021,0.000,0.182,0.000,5.066,2.268,310.777,109.359,109.157,249.555,248.855,280.426,280.840,243.852,227.689,190.756,35.315,55.303,55.797,42.924,43.442,53.096,51.565,49.879,49.072,50.024,64.466,70.842,61.567,65.327,86.215,93.674,62.837,72.702,72.934,75.701,87.889,88.100,84.030,84.151,51.221,51.479,48.934,47.731,20.197,18.039,31.045,31.888,7.830,8.743,35.688,29.417,21.280,17.317,20.029,13.945,13.934,11.032,11.194,12.113,-0.528,-0.825,-0.680,-0.556,-0.637,-0.778,-0.064,208.004,422.386,19.765,17.570,27.674,30.978,4.717,39.812,11.937,17.977,38.762,231.308,229.058,201.125,117.852,254.450,20.500,19.200,29.400,32.700,6.700,40.200,18.100,
2021/04/07 06:14:42,1872.623,0.000,0.182,0.000,5.103,2.268,309.641,109.086,109.157,249.066,248.385,280.406,280.369,243.832,227.924,190.756,35.315,55.303,55.736,42.855,43.373,53.036,51.505,49.816,49.072,49.962,64.333,70.630,61.501,65.191,86.150,93.615,62.704,72.702,72.801,75.582,87.760,87.982,83.900,84.018,50.955,51.206,48.795,47.589,24.108,26.786,40.012,43.094,14.202,14.208,34.050,28.324,21.190,17.135,21.213,14.218,17.031,11.853,15.653,13.388,-0.526,-0.821,-0.689,-0.556,-0.617,-0.778,-0.064,207.965,420.272,19.765,17.570,27.674,30.978,4.717,39.812,11.937,17.977,38.762,231.308,229.058,201.125,117.852,254.450,20.500,19.200,29.400,32.700,6.700,40.200,18.100,
2021/04/07 06:14:43,1851.763,0.000,0.182,0.000,5.066,2.268,308.505,109.086,109.157,248.596,248.149,280.406,280.134,243.832,227.689,190.756,35.315,55.303,55.714,42.716,43.234,52.899,51.444,49.737,48.993,49.797,64.200,70.487,61.368,65.048,86.085,93.482,62.638,72.702,72.602,75.375,87.630,87.828,83.835,83.863,50.689,50.927,48.726,47.423,24.836,23.779,38.083,40.725,14.202,14.936,32.866,27.322,20.644,17.408,20.120,14.218,15.938,11.214,13.742,12.386,-0.515,-0.819,-0.674,-0.546,-0.620,-0.759,-0.064,207.991,418.380,19.459,12.954,26.633,24.724,4.342,36.137,10.914,12.465,32.709,221.651,230.580,218.454,111.595,256.218,20.200,14.400,28.200,26.400,6.500,36.500,17.600,
2021/04/07 06:14:44,1831.918,0.000,0.182,0.000,5.066,2.268,307.141,109.107,108.906,248.146,247.679,280.426,279.899,243.852,227.689,190.756,35.315,55.279,55.797,42.647,43.139,52.899,51.368,49.737,48.993,49.820,64.043,70.433,61.212,64.994,85.997,93.422,62.547,72.763,72.444,75.257,87.477,87.716,83.682,83.885,50.466,50.751,48.563,47.446,22.198,25.328,34.323,41.090,14.294,15.756,31.682,26.412,20.007,17.317,19.938,14.127,15.665,11.123,13.924,12.295,-0.532,-0.801,-0.666,-0.556,-0.605,-0.756,-0.064,208.200,416.266,19.459,12.954,26.633,24.724,4.342,36.137,10.914,12.465,32.709,221.651,230.580,218.454,111.595,256.218,20.200,14.400,28.200,26.400,6.500,36.500,17.600,
2021/04/07 06:14:45,1811.704,0.000,0.182,0.000,5.066,2.294,305.777,109.086,109.157,248.126,247.444,280.641,279.664,244.067,227.689,190.756,35.315,55.303,55.736,42.578,43.026,52.899,51.308,49.594,48.993,49.756,63.934,70.373,61.169,64.857,85.956,93.289,62.505,72.763,72.336,75.124,87.371,87.583,83.640,83.766,50.224,50.479,48.518,47.304,21.925,20.590,34.902,39.176,14.658,15.665,30.863,25.410,19.734,17.043,19.210,13.762,14.208,11.032,12.832,11.749,-0.524,-0.799,-0.671,-0.535,-0.616,-0.754,-0.064,208.461,414.263,19.459,12.954,26.633,24.724,4.342,36.137,10.914,12.465,32.709,221.651,230.580,218.454,111.595,256.218,20.200,14.400,28.200,26.400,6.500,36.500,17.600,
2021/04/07 06:14:46,1791.462,0.000,0.182,0.000,5.103,2.294,304.640,109.086,109.157,247.656,246.973,280.641,279.428,244.067,227.453,190.756,35.315,55.237,55.736,42.483,42.957,52.839,51.247,49.594,48.993,49.614,63.802,70.236,61.036,64.736,85.891,93.156,62.372,72.763,72.203,74.990,87.177,87.390,83.511,83.633,50.025,50.145,48.379,47.177,21.106,20.955,31.334,33.983,12.291,14.299,30.135,24.408,19.280,17.135,19.210,14.218,14.299,11.032,12.832,11.566,-0.537,-0.804,-0.670,-0.564,-0.611,-0.739,-0.064,208.820,412.376,19.631,14.354,24.321,23.801,3.471,32.071,9.806,356.788,31.032,216.305,228.406,228.504,107.418,258.232,22.200,17.000,30.000,27.900,8.700,32.500,16.600,
2021/04/07 06:14:47,1772.236,0.000,0.182,0.000,5.103,2.268,303.504,109.107,109.157,247.441,246.738,280.661,279.193,244.087,227.453,190.756,35.315,55.237,55.639,42.370,42.887,52.763,51.225,49.531,48.930,49.528,63.669,70.078,60.904,64.518,85.827,93.023,62.372,72.763,72.070,74.793,87.047,87.177,83.381,83.479,49.748,49.923,48.310,47.012,22.289,19.406,29.888,31.432,10.561,13.206,29.497,22.951,18.825,17.135,18.664,13.853,14.390,11.032,12.923,11.384,-0.526,-0.803,-0.674,-0.541,-0.610,-0.743,-0.064,209.177,410.424,19.631,14.354,24.321,23.801,3.471,32.071,9.806,356.788,31.032,216.305,228.406,228.504,107.418,258.232,22.200,17.000,30.000,27.900,8.700,32.500,16.600,
