Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:14:48,1753.634,0.000,0.182,0.000,5.066,2.294,302.367,109.086,109.157,247.186,246.503,280.641,279.193,243.832,227.453,191.008,35.315,55.237,55.578,42.300,42.723,52.642,51.089,49.468,48.930,49.385,63.536,69.957,60.837,64.381,85.738,92.905,62.215,72.763,71.913,74.596,86.917,87.044,83.316,83.346,49.471,49.639,48.171,46.949,21.925,21.137,30.467,32.526,12.382,15.209,28.860,21.676,18.461,16.588,18.299,13.398,15.209,11.123,13.560,11.566,-0.521,-0.788,-0.655,-0.556,-0.605,-0.742,-0.064,209.503,408.588,19.631,14.354,24.321,23.801,3.471,32.071,9.806,356.788,31.032,216.305,228.406,228.504,107.418,258.232,22.200,17.000,30.000,27.900,8.700,32.500,16.600,
2021/04/07 06:14:49,1735.434,0.000,0.182,0.000,5.066,2.268,301.004,109.086,109.157,246.951,246.268,280.641,278.958,243.832,227.453,191.008,35.315,55.260,55.600,42.231,42.654,52.566,51.111,49.389,48.851,49.345,63.427,69.903,60.728,64.267,85.673,92.772,62.149,72.763,71.780,74.460,86.746,87.006,83.209,83.308,49.287,49.456,48.058,46.892,21.288,21.228,31.624,36.261,10.379,12.022,27.586,19.945,18.825,17.226,17.844,13.489,14.390,11.123,12.013,10.838,-0.520,-0.793,-0.659,-0.554,-0.607,-0.752,-0.064,209.856,406.692,16.199,13.170,22.996,24.358,3.624,30.514,8.448,348.968,13.614,214.727,227.995,242.021,104.811,263.885,18.400,19.600,27.800,31.800,11.500,31.100,15.800,
2021/04/07 06:14:50,1716.626,0.000,0.000,0.000,5.103,2.294,299.647,109.086,109.157,246.717,245.798,280.641,278.723,243.832,227.218,190.777,35.315,55.237,55.600,42.093,42.610,52.505,50.952,49.325,48.851,49.266,63.270,69.842,60.572,64.206,85.632,92.579,62.106,72.763,71.672,74.324,86.529,86.814,83.057,83.174,48.985,49.187,47.894,46.750,23.017,20.044,29.503,35.623,11.744,12.659,25.492,19.126,18.552,16.405,17.389,13.580,14.663,11.032,12.741,11.020,-0.510,-0.802,-0.673,-0.538,-0.615,-0.758,-0.064,210.130,404.846,16.305,13.111,18.423,16.664,4.238,28.398,7.206,344.344,7.450,212.137,218.177,250.710,98.301,272.386,19.300,17.500,22.500,24.600,10.600,28.800,15.200,
2021/04/07 06:14:51,1698.775,0.000,0.182,0.000,5.066,2.268,298.686,109.107,109.157,246.502,245.562,280.896,278.723,243.852,226.983,191.008,35.315,55.170,55.539,42.093,42.515,52.430,50.914,49.262,48.851,49.202,63.138,69.706,60.439,64.070,85.544,92.446,62.082,72.763,71.515,74.202,86.399,86.621,82.862,83.041,48.846,48.981,47.825,46.687,21.015,18.950,27.285,31.250,10.470,12.568,23.034,19.490,18.734,16.588,16.843,13.489,14.299,10.941,11.649,10.383,-0.521,-0.792,-0.657,-0.554,-0.607,-0.748,-0.064,210.404,402.998,16.305,13.111,18.423,16.664,4.238,28.398,7.206,344.344,7.450,212.137,218.177,250.710,98.301,272.386,19.300,17.500,22.500,24.600,10.600,28.800,15.200,
2021/04/07 06:14:52,1681.638,0.000,0.182,0.000,5.066,2.294,297.273,109.337,109.157,246.247,245.327,280.876,278.488,243.596,226.983,191.008,35.315,55.170,55.518,42.023,42.445,52.308,50.777,49.183,48.787,49.037,63.005,69.548,60.307,63.911,85.479,92.254,62.016,72.702,71.382,74.066,86.269,86.467,82.797,82.902,48.569,48.673,47.686,46.521,22.289,21.957,30.949,33.801,10.652,13.206,22.123,19.126,18.643,16.405,16.570,13.489,14.481,11.032,11.831,10.383,-0.520,-0.789,-0.653,-0.550,-0.605,-0.740,-0.064,210.639,401.207,16.305,13.111,18.423,16.664,4.238,28.398,7.206,344.344,7.450,212.137,218.177,250.710,98.301,272.386,19.300,17.500,22.500,24.600,10.600,28.800,15.200,
2021/04/07 06:14:53,1664.809,0.000,0.182,0.000,5.066,2.268,295.861,109.337,109.409,246.012,245.092,280.876,278.253,243.596,226.748,191.008,35.315,55.170,55.442,41.954,42.401,52.233,50.717,49.120,48.724,48.974,62.872,69.487,60.240,63.775,85.438,92.121,61.974,72.702,71.273,73.869,86.140,86.274,82.732,82.709,48.360,48.468,47.617,46.379,21.288,18.586,28.731,31.979,10.197,11.931,21.304,18.852,18.734,16.952,17.025,13.307,14.390,11.123,11.831,10.109,-0.515,-0.781,-0.658,-0.532,-0.597,-0.723,-0.064,210.861,399.416,16.305,13.111,18.423,16.664,4.238,28.398,7.206,344.344,7.450,212.137,218.177,250.710,98.301,272.386,19.300,17.500,22.500,24.600,10.600,28.800,15.200,
2021/04/07 06:14:54,1630.725,0.000,0.000,0.000,5.066,2.294,293.743,109.589,109.660,245.777,244.622,281.111,278.017,243.126,226.748,191.008,35.315,55.170,55.381,41.746,42.193,52.036,50.580,48.914,48.645,48.768,62.607,69.290,59.975,63.578,85.309,91.736,61.841,72.627,71.074,73.596,85.816,85.949,82.473,82.576,48.013,48.056,47.340,46.173,20.651,17.311,27.863,28.881,10.561,12.022,19.938,19.035,18.188,16.405,16.661,13.215,14.663,11.306,11.285,9.836,-0.503,-0.785,-0.653,-0.532,-0.597,-0.747,-0.064,211.226,395.921,14.300,10.324,17.688,16.508,4.717,22.074,8.599,343.339,3.888,209.464,197.996,248.875,94.677,278.696,17.100,13.800,21.900,21.500,7.000,22.500,16.000,
2021/04/07 06:14:55,1630.725,0.000,0.000,0.000,5.066,2.294,293.743,109.589,109.660,245.777,244.622,281.111,278.017,243.126,226.748,191.008,35.315,55.170,55.381,41.746,42.193,52.036,50.580,48.914,48.645,48.768,62.607,69.290,59.975,63.578,85.309,91.736,61.841,72.627,71.074,73.596,85.816,85.949,82.473,82.576,48.013,48.056,47.340,46.173,20.651,17.311,27.863,28.881,10.561,12.022,19.938,19.035,18.188,16.405,16.661,13.215,14.663,11.306,11.285,9.836,-0.503,-0.785,-0.653,-0.532,-0.597,-0.747,-0.064,211.226,395.921,14.300,10.324,17.688,16.508,4.717,22.074,8.599,343.339,3.888,209.464,197.996,248.875,94.677,278.696,17.100,13.800,21.900,21.500,7.000,22.500,16.000,
2021/04/07 06:14:56,1614.952,0.000,0.182,0.000,5.066,2.294,292.331,109.589,109.660,245.542,244.386,281.346,277.782,243.126,226.513,191.008,35.315,55.104,55.403,41.677,42.168,51.975,50.422,48.914,48.645,48.712,62.474,69.251,59.909,63.539,85.220,91.603,61.816,72.627,70.917,73.460,85.686,85.837,82.343,82.405,47.805,47.873,47.270,46.133,18.741,17.584,25.550,27.606,10.015,11.566,19.119,18.670,17.552,16.041,16.752,12.942,14.481,11.397,11.285,9.836,-0.510,-0.790,-0.654,-0.535,-0.613,-0.747,-0.064,211.344,394.156,14.300,10.324,17.688,16.508,4.717,22.074,8.599,343.339,3.888,209.464,197.996,248.875,94.677,278.696,17.100,13.800,21.900,21.500,7.000,22.500,16.000,
2021/04/07 06:14:57,1599.187,0.000,0.182,0.000,5.066,2.294,291.154,109.840,109.912,245.542,244.151,281.346,277.782,242.891,226.513,191.008,35.315,55.104,55.321,41.677,42.054,51.899,50.308,48.772,48.582,48.626,62.341,69.154,59.776,63.381,85.114,91.351,61.774,72.566,70.874,73.339,85.557,85.683,82.278,82.310,47.597,47.629,47.132,45.968,17.558,14.122,23.621,26.421,10.652,12.750,19.301,18.488,18.552,16.861,16.752,12.851,14.663,11.397,10.739,9.654,-0.512,-0.774,-0.646,-0.539,-0.597,-0.726,-0.064,211.475,392.448,14.300,10.324,17.688,16.508,4.717,22.074,8.599,343.339,3.888,209.464,197.996,248.875,94.677,278.696,17.100,13.800,21.900,21.500,7.000,22.500,16.000,
2021/04/07 06:14:58,1583.626,0.000,0.000,0.000,5.066,2.294,289.977,110.092,109.912,245.307,243.916,281.346,277.782,242.891,226.277,191.008,35.315,55.037,55.403,41.538,42.054,51.861,50.247,48.731,48.605,48.570,62.208,69.176,59.643,63.342,85.050,91.240,61.708,72.588,70.742,73.225,85.362,85.586,82.083,82.213,47.389,47.525,47.063,45.927,17.285,14.395,25.260,25.055,11.016,13.661,19.392,18.670,18.188,16.314,17.207,12.942,14.936,11.579,10.648,9.745,-0.507,-0.790,-0.654,-0.536,-0.602,-0.751,-0.064,211.488,390.854,12.590,9.780,16.917,15.338,5.523,19.235,7.679,329.973,343.974,201.864,197.844,264.806,98.973,278.236,17.100,15.100,21.800,23.000,9.300,19.800,15.300,
2021/04/07 06:14:59,1567.625,0.000,0.182,0.000,5.103,2.294,288.800,110.092,109.912,245.072,243.681,281.581,277.782,242.656,226.042,191.008,35.315,55.037,55.245,41.469,41.960,51.800,50.089,48.652,48.605,48.420,62.075,68.957,59.511,63.124,85.026,90.974,61.684,72.512,70.585,73.088,85.233,85.357,81.954,82.059,47.250,47.218,46.924,45.762,17.285,14.213,24.007,24.872,10.561,12.386,19.028,18.124,17.825,16.770,17.207,12.760,14.845,11.761,11.012,9.927,-0.496,-0.778,-0.654,-0.522,-0.596,-0.732,-0.064,211.579,389.203,12.304,8.823,13.515,18.845,6.503,18.634,7.398,315.000,324.689,190.229,193.815,268.238,102.395,279.335,15.100,10.200,17.500,22.100,8.300,19.200,15.300,
2021/04/07 06:15:00,1552.929,0.000,0.182,0.000,5.066,2.294,287.623,110.092,110.164,244.837,243.681,281.581,277.547,242.421,226.042,191.008,35.315,55.037,55.342,41.400,41.916,51.702,50.050,48.566,48.518,48.364,61.943,68.979,59.444,63.145,84.920,90.760,61.641,72.490,70.542,72.930,85.038,85.319,81.889,82.006,47.042,47.098,46.855,45.785,16.739,15.853,24.007,24.508,10.470,12.386,18.937,18.124,17.825,16.314,17.116,12.851,14.936,11.944,11.103,10.018,-0.501,-0.792,-0.659,-0.531,-0.604,-0.733,-0.064,211.605,387.608,12.304,8.823,13.515,18.845,6.503,18.634,7.398,315.000,324.689,190.229,193.815,268.238,102.395,279.335,15.100,10.200,17.500,22.100,8.300,19.200,15.300,
2021/04/07 06:15:01,1538.513,0.000,0.182,0.000,5.066,2.294,286.211,110.343,110.164,244.602,243.210,281.816,277.312,242.421,225.807,191.008,35.315,54.971,55.267,41.400,41.846,51.642,49.950,48.423,48.439,48.221,61.810,68.918,59.311,63.009,84.855,90.567,61.641,72.430,70.476,72.869,84.909,85.127,81.759,81.887,46.834,46.971,46.716,45.642,16.376,15.762,22.850,21.957,10.834,11.658,18.481,18.033,18.279,17.043,16.843,12.760,14.845,12.217,11.285,10.291,-0.514,-0.768,-0.641,-0.536,-0.587,-0.705,-0.064,211.618,385.957,12.304,8.823,13.515,18.845,6.503,18.634,7.398,315.000,324.689,190.229,193.815,268.238,102.395,279.335,15.100,10.200,17.500,22.100,8.300,19.200,15.300,
2021/04/07 06:15:02,1509.317,0.000,0.182,0.000,5.066,2.294,284.093,110.595,110.415,244.368,242.740,281.816,277.077,241.951,225.572,191.008,35.315,54.971,55.245,41.261,41.707,51.445,49.744,48.281,48.376,47.993,61.544,68.760,59.112,62.790,84.726,90.242,61.575,72.369,70.277,72.596,84.650,84.780,81.499,81.600,46.487,46.601,46.508,45.493,17.103,14.577,22.946,23.050,10.106,11.475,18.390,17.304,17.461,16.497,17.116,12.942,14.845,12.400,12.013,10.747,-0.505,-0.762,-0.644,-0.532,-0.589,-0.716,-0.064,211.560,382.831,13.438,10.042,16.085,18.593,6.185,18.094,6.972,313.794,321.875,195.505,210.012,255.964,103.422,278.246,15.800,12.700,19.300,21.800,8.100,18.700,15.100,
2021/04/07 06:15:03,1509.317,0.000,0.182,0.000,5.066,2.294,284.093,110.595,110.415,244.368,242.740,281.816,277.077,241.951,225.572,191.008,35.315,54.971,55.245,41.261,41.707,51.445,49.744,48.281,48.376,47.993,61.544,68.760,59.112,62.790,84.726,90.242,61.575,72.369,70.277,72.596,84.650,84.780,81.499,81.600,46.487,46.601,46.508,45.493,17.103,14.577,22.946,23.050,10.106,11.475,18.390,17.304,17.461,16.497,17.116,12.942,14.845,12.400,12.013,10.747,-0.505,-0.762,-0.644,-0.532,-0.589,-0.716,-0.064,211.560,382.831,13.438,10.042,16.085,18.593,6.185,18.094,6.972,313.794,321.875,195.505,210.012,255.964,103.422,278.246,15.800,12.700,19.300,21.800,8.100,18.700,15.100,
2021/04/07 06:15:04,1495.262,0.000,0.182,0.000,5.103,2.294,282.916,110.846,110.667,244.368,242.740,281.816,277.077,241.716,225.572,191.008,35.315,54.905,55.206,41.192,41.638,51.369,49.768,48.218,48.376,48.016,61.411,68.706,58.980,62.736,84.661,90.050,61.509,72.369,70.144,72.475,84.520,84.743,81.434,81.562,46.348,46.402,46.439,45.373,15.102,13.848,22.272,22.139,10.379,11.658,17.662,17.213,17.279,16.588,17.298,12.760,14.936,12.309,11.558,10.747,-0.492,-0.745,-0.634,-0.499,-0.571,-0.689,-0.064,211.501,381.403,13.438,10.042,16.085,18.593,6.185,18.094,6.972,313.794,321.875,195.505,210.012,255.964,103.422,278.246,15.800,12.700,19.300,21.800,8.100,18.700,15.100,
2021/04/07 06:15:05,1482.051,0.000,0.182,0.000,5.066,2.294,281.504,110.846,110.667,244.133,242.505,281.816,277.077,241.481,225.337,191.008,35.315,54.905,55.130,41.123,41.569,51.308,49.625,48.154,48.376,47.889,61.279,68.645,58.847,62.600,84.596,89.857,61.509,72.293,70.144,72.399,84.390,84.535,81.305,81.429,46.209,46.275,46.300,45.294,15.102,13.757,22.464,21.957,10.470,11.931,17.116,17.395,17.097,16.497,17.025,12.486,15.665,12.400,11.194,10.747,-0.496,-0.775,-0.644,-0.523,-0.591,-0.736,-0.064,211.488,379.809,13.438,10.042,16.085,18.593,6.185,18.094,6.972,313.794,321.875,195.505,210.012,255.964,103.422,278.246,15.800,12.700,19.300,21.800,8.100,18.700,15.100,
2021/04/07 06:15:06,1468.338,0.000,0.182,0.000,5.066,2.294,280.562,111.098,110.919,243.898,242.505,282.051,276.841,241.246,225.337,191.008,35.315,54.905,55.108,41.053,41.499,51.172,49.562,48.075,48.297,47.787,61.146,68.563,58.714,62.518,84.467,89.591,61.442,72.233,70.011,72.278,84.196,84.396,81.175,81.215,46.001,46.047,46.231,45.145,15.193,14.759,21.018,22.139,11.016,12.113,17.025,17.486,17.097,16.223,17.298,12.486,16.667,12.400,10.830,10.565,-0.490,-0.743,-0.622,-0.523,-0.574,-0.707,-0.064,211.344,378.328,13.438,10.042,16.085,18.593,6.185,18.094,6.972,313.794,321.875,195.505,210.012,255.964,103.422,278.246,15.800,12.700,19.300,21.800,8.100,18.700,15.100,
2021/04/07 06:15:07,1454.896,0.000,0.182,0.000,5.066,2.294,279.385,111.098,110.919,243.663,242.270,282.051,276.841,241.011,225.102,191.008,35.384,54.838,55.130,40.984,41.474,51.051,49.539,47.933,48.297,47.668,61.013,68.448,58.582,62.403,84.379,89.399,61.418,72.233,69.920,72.202,84.066,84.225,81.045,81.163,45.862,45.927,46.162,45.089,14.556,13.575,18.801,20.955,11.744,11.749,17.571,17.122,16.824,16.223,17.389,12.031,17.304,12.309,10.648,10.565,-0.513,-0.765,-0.639,-0.539,-0.584,-0.717,-0.064,211.227,376.848,10.335,9.621,14.206,15.571,7.111,17.052,6.356,298.301,313.315,181.614,208.376,273.225,103.221,282.724,11.900,11.200,16.800,18.100,8.500,17.500,14.900,
2021/04/07 06:15:08,1441.708,0.000,0.182,0.000,5.066,2.294,277.973,111.098,111.170,243.663,242.035,282.051,276.841,241.011,225.102,191.008,35.315,54.838,55.070,40.984,41.405,51.051,49.475,47.870,48.234,47.604,60.880,68.448,58.515,62.342,84.314,89.207,61.352,72.172,69.854,72.066,83.872,84.151,80.915,81.044,45.723,45.785,46.023,45.025,14.647,14.031,21.211,20.317,11.198,11.840,18.117,17.304,17.006,16.679,17.935,12.122,18.033,11.853,10.375,10.018,-0.499,-0.751,-0.633,-0.519,-0.580,-0.710,-0.064,211.109,375.482,10.335,9.621,14.206,15.571,7.111,17.052,6.356,298.301,313.315,181.614,208.376,273.225,103.221,282.724,11.900,11.200,16.800,18.100,8.500,17.500,14.900,
2021/04/07 06:15:09,1429.304,0.000,0.182,0.000,5.066,2.294,277.032,111.349,111.170,243.428,241.799,282.286,276.606,241.011,224.866,191.008,35.315,54.772,55.070,40.915,41.360,50.915,49.419,47.806,48.170,47.541,60.814,68.388,58.383,62.282,84.273,89.014,61.376,72.096,69.812,72.005,83.807,83.958,80.851,80.911,45.584,45.642,45.954,44.946,14.556,14.122,19.765,20.499,10.743,11.749,17.571,17.304,16.733,16.405,17.207,11.757,19.490,11.488,9.010,9.290,-0.504,-0.756,-0.631,-0.525,-0.568,-0.717,-0.064,211.031,374.058,10.335,9.621,14.206,15.571,7.111,17.052,6.356,298.301,313.315,181.614,208.376,273.225,103.221,282.724,11.900,11.200,16.800,18.100,8.500,17.500,14.900,
2021/04/07 06:15:10,1416.773,0.000,0.182,0.000,5.066,2.294,275.855,111.601,111.422,243.428,241.799,282.521,276.606,240.775,224.866,191.008,35.315,54.772,54.933,40.915,41.266,50.778,49.333,47.664,48.091,47.399,60.681,68.251,58.250,62.145,84.120,88.748,61.285,72.036,69.721,71.869,83.678,83.766,80.721,80.778,45.446,45.437,45.815,44.820,13.373,14.122,17.836,20.499,10.925,11.566,17.389,17.486,16.642,15.950,16.661,11.484,20.401,11.032,8.191,8.379,-0.499,-0.754,-0.641,-0.506,-0.578,-0.697,-0.064,210.842,372.687,12.185,9.841,14.401,17.140,5.727,15.577,6.912,293.199,317.883,170.407,201.926,282.095,105.642,284.237,13.100,11.000,17.200,19.400,7.400,16.100,15.000,
2021/04/07 06:15:11,1404.020,0.000,0.182,0.000,5.066,2.294,274.678,111.601,111.422,243.193,241.564,282.286,276.606,240.540,224.631,191.008,35.315,54.705,54.911,40.846,41.291,50.718,49.333,47.601,48.091,47.297,60.548,68.154,58.117,62.048,84.079,88.556,61.309,71.960,69.679,71.808,83.548,83.686,80.656,80.698,45.307,45.271,45.746,44.718,14.101,14.486,18.319,20.408,11.289,11.840,16.934,17.304,16.915,16.314,15.841,10.664,21.038,10.850,7.645,7.741,-0.504,-0.750,-0.626,-0.525,-0.574,-0.691,-0.064,210.685,371.331,12.185,9.841,14.401,17.140,5.727,15.577,6.912,293.199,317.883,170.407,201.926,282.095,105.642,284.237,13.100,11.000,17.200,19.400,7.400,16.100,15.000,
2021/04/07 06:15:12,1391.825,0.000,0.182,0.000,5.066,2.294,273.501,111.852,111.674,243.193,241.329,282.521,276.371,240.540,224.396,190.756,35.384,54.705,54.911,40.776,41.222,50.642,49.277,47.522,48.028,47.233,60.415,68.154,57.985,61.987,84.014,88.363,61.309,71.960,69.612,71.672,83.418,83.612,80.526,80.564,45.168,45.145,45.676,44.654,14.647,15.944,18.801,20.226,11.198,12.022,16.752,17.031,17.370,16.861,15.022,10.208,21.949,10.667,6.826,7.195,-0.486,-0.751,-0.624,-0.508,-0.585,-0.710,-0.064,210.522,369.959,12.185,9.841,14.401,17.140,5.727,15.577,6.912,293.199,317.883,170.407,201.926,282.095,105.642,284.237,13.100,11.000,17.200,19.400,7.400,16.100,15.000,
2021/04/07 06:15:13,1379.970,0.000,0.182,0.000,5.103,2.294,272.324,111.852,111.674,242.958,241.094,282.521,276.371,240.305,224.161,190.756,35.315,54.705,54.933,40.776,41.152,50.521,49.150,47.379,48.028,47.114,60.283,68.115,57.852,61.948,83.949,88.171,61.309,71.839,69.546,71.612,83.224,83.441,80.396,80.453,45.029,45.089,45.538,44.614,12.828,14.577,18.415,20.681,11.380,11.749,16.661,16.485,16.733,16.861,14.931,9.934,22.040,10.303,6.371,6.922,-0.489,-0.754,-0.629,-0.513,-0.590,-0.717,-0.064,210.326,368.707,12.185,9.841,14.401,17.140,5.727,15.577,6.912,293.199,317.883,170.407,201.926,282.095,105.642,284.237,13.100,11.000,17.200,19.400,7.400,16.100,15.000,
2021/04/07 06:15:14,1368.525,0.000,0.182,0.000,5.066,2.294,271.383,111.873,111.925,242.978,241.094,282.541,276.136,240.090,224.161,191.008,35.315,54.639,54.851,40.707,41.152,50.445,49.071,47.316,47.949,47.028,60.083,67.957,57.719,61.790,83.820,87.979,61.243,71.839,69.480,71.536,83.094,83.286,80.267,80.372,44.890,44.860,45.469,44.449,13.100,14.759,19.283,21.228,11.562,11.840,16.934,16.302,16.370,16.770,14.749,9.570,22.222,10.212,6.189,6.831,-0.502,-0.749,-0.627,-0.529,-0.575,-0.690,-0.064,210.130,367.340,8.141,9.463,12.323,14.227,8.956,16.513,5.116,297.824,305.538,195.051,204.944,263.589,106.899,274.485,11.100,12.200,15.400,16.900,10.200,17.000,14.400,
2021/04/07 06:15:15,1356.535,0.000,0.182,0.000,5.066,2.294,270.206,112.103,111.925,242.723,240.859,282.521,276.136,240.070,223.926,190.756,35.384,54.573,54.812,40.707,41.083,50.384,48.985,47.253,47.949,46.987,59.951,67.918,57.653,61.751,83.755,87.712,61.243,71.763,69.480,71.475,82.965,83.174,80.137,80.260,44.821,44.820,45.330,44.392,13.464,14.942,18.222,20.499,12.200,11.840,17.116,15.665,16.279,17.317,14.567,9.479,21.949,10.120,6.371,6.922,-0.488,-0.731,-0.616,-0.510,-0.568,-0.690,-0.064,209.895,366.088,8.141,9.463,12.323,14.227,8.956,16.513,5.116,297.824,305.538,195.051,204.944,263.589,106.899,274.485,11.100,12.200,15.400,16.900,10.200,17.000,14.400,
2021/04/07 06:15:16,1344.953,0.000,0.182,0.000,5.066,2.294,269.265,112.376,112.177,242.743,240.859,282.541,276.136,239.855,223.690,190.756,35.315,54.573,54.812,40.638,40.988,50.248,48.945,47.173,47.822,46.908,59.884,67.857,57.520,61.676,83.666,87.520,61.152,71.702,69.389,71.339,82.835,83.056,80.072,80.201,44.682,44.677,45.261,44.329,13.009,13.940,17.740,20.864,12.200,11.658,17.298,15.574,16.006,16.861,14.658,9.479,21.585,9.938,7.008,7.013,-0.490,-0.736,-0.620,-0.499,-0.568,-0.694,-0.064,209.647,364.835,8.141,9.463,12.323,14.227,8.956,16.513,5.116,297.824,305.538,195.051,204.944,263.589,106.899,274.485,11.100,12.200,15.400,16.900,10.200,17.000,14.400,
2021/04/07 06:15:17,1333.967,0.000,0.182,0.000,5.066,2.294,268.088,112.355,112.177,242.723,240.624,282.756,275.901,239.600,223.690,190.756,35.315,54.506,54.714,40.569,41.013,50.112,48.945,47.110,47.822,46.822,59.751,67.760,57.388,61.593,83.561,87.328,61.176,71.642,69.347,71.278,82.706,82.902,79.942,80.047,44.543,44.512,45.191,44.243,12.464,14.486,18.897,21.137,12.382,11.475,17.207,15.574,16.642,17.590,14.385,9.296,21.403,9.938,7.372,7.104,-0.472,-0.748,-0.620,-0.497,-0.574,-0.690,-0.064,209.425,363.526,8.141,9.463,12.323,14.227,8.956,16.513,5.116,297.824,305.538,195.051,204.944,263.589,106.899,274.485,11.100,12.200,15.400,16.900,10.200,17.000,14.400,
2021/04/07 06:15:18,1323.153,0.000,0.182,0.000,5.066,2.320,266.911,112.606,112.177,242.488,240.388,282.756,275.901,239.600,223.455,190.756,35.315,54.506,54.654,40.499,40.944,50.051,48.866,47.047,47.822,46.680,59.619,67.624,57.321,61.457,83.496,87.136,61.176,71.566,69.280,71.218,82.576,82.769,79.877,79.914,44.474,44.370,45.122,44.101,12.828,14.759,18.126,21.593,12.837,11.931,17.298,15.483,16.279,17.043,14.111,9.479,21.129,9.938,7.645,7.104,-0.486,-0.763,-0.642,-0.509,-0.584,-0.720,-0.064,209.197,362.392,8.141,9.463,12.323,14.227,8.956,16.513,5.116,297.824,305.538,195.051,204.944,263.589,106.899,274.485,11.100,12.200,15.400,16.900,10.200,17.000,14.400,
2021/04/07 06:15:19,1312.128,0.000,0.182,0.000,5.066,2.294,265.969,112.606,112.177,242.488,240.153,282.756,275.901,239.365,223.455,190.756,35.315,54.440,54.676,40.499,40.944,49.911,48.779,46.904,47.743,46.639,59.486,67.645,57.122,61.418,83.431,86.943,61.110,71.505,69.214,71.142,82.511,82.657,79.748,79.802,44.335,44.266,44.983,44.060,13.282,14.031,17.162,22.048,12.382,11.475,16.934,15.301,16.006,16.952,13.838,9.296,21.220,10.029,7.736,7.104,-0.473,-0.738,-0.615,-0.497,-0.564,-0.705,-0.064,208.929,361.135,8.141,9.898,10.492,15.576,10.211,16.513,4.332,297.824,299.673,190.989,204.261,261.553,106.899,288.853,10.400,11.400,13.800,18.000,11.200,17.000,13.400,
2021/04/07 06:15:20,1300.956,0.000,0.182,0.000,5.066,2.320,264.793,112.606,112.429,242.253,240.153,282.756,275.666,239.130,223.220,190.756,35.315,54.440,54.676,40.430,40.875,49.847,48.802,46.825,47.743,46.497,59.353,67.585,56.990,61.342,83.302,86.751,61.110,71.430,69.147,71.081,82.382,82.538,79.683,79.743,44.196,44.187,44.914,44.060,11.736,13.757,17.451,20.226,11.926,11.202,16.843,15.027,16.279,17.317,13.474,9.296,20.856,10.120,7.918,7.104,-0.496,-0.731,-0.615,-0.517,-0.562,-0.677,-0.064,208.681,359.939,8.141,9.898,10.492,15.576,10.211,16.513,4.332,297.824,299.673,190.989,204.261,261.553,106.899,288.853,10.400,11.400,13.800,18.000,11.200,17.000,13.400,
2021/04/07 06:15:21,1290.697,0.000,0.182,0.000,5.066,2.294,263.616,112.858,112.429,242.253,240.153,282.756,275.666,239.130,223.220,190.504,35.315,54.373,54.578,40.361,40.875,49.705,48.637,46.762,47.680,46.332,59.220,67.427,56.857,61.199,83.237,86.559,61.110,71.369,69.147,71.005,82.187,82.384,79.488,79.588,44.058,44.037,44.845,43.895,13.191,15.397,17.547,21.228,12.017,11.111,16.752,15.118,16.006,16.770,13.383,9.479,20.765,10.303,8.373,7.195,-0.485,-0.740,-0.632,-0.511,-0.552,-0.716,-0.064,208.380,358.800,8.141,9.898,10.492,15.576,10.211,16.513,4.332,297.824,299.673,190.989,204.261,261.553,106.899,288.853,10.400,11.400,13.800,18.000,11.200,17.000,13.400,
2021/04/07 06:15:22,1280.462,0.000,0.182,0.000,5.066,2.320,262.674,112.858,112.659,242.019,239.898,282.756,275.645,238.895,222.965,190.504,35.290,54.373,54.539,40.291,40.805,49.642,48.597,46.620,47.616,46.354,59.088,67.448,56.791,61.145,83.107,86.366,61.110,71.308,69.081,70.945,82.058,82.272,79.358,79.476,43.988,43.981,44.706,43.839,12.282,14.759,17.547,20.955,12.109,10.656,16.934,14.754,16.097,17.226,12.928,9.296,20.583,10.303,8.828,7.195,-0.485,-0.730,-0.616,-0.517,-0.569,-0.688,-0.064,208.048,357.657,8.859,9.801,9.080,13.399,9.424,15.893,4.308,298.301,298.657,191.434,189.884,250.796,105.698,291.801,10.500,11.700,12.600,16.300,10.700,16.300,13.500,
2021/04/07 06:15:23,1270.184,0.000,0.182,0.000,5.103,2.294,261.733,113.109,112.659,242.019,239.898,282.756,275.645,238.660,222.730,190.504,35.290,54.373,54.539,40.291,40.711,49.563,48.597,46.620,47.616,46.291,58.955,67.388,56.658,61.085,83.019,86.159,61.019,71.233,68.990,70.884,81.928,82.213,79.293,79.417,43.919,43.839,44.637,43.775,13.282,14.577,17.162,20.590,11.835,10.929,16.387,14.845,16.370,16.679,12.473,9.114,20.401,10.485,8.919,7.195,-0.491,-0.741,-0.619,-0.520,-0.567,-0.694,-0.064,207.780,356.523,8.859,9.801,9.080,13.399,9.424,15.893,4.308,298.301,298.657,191.434,189.884,250.796,105.698,291.801,10.500,11.700,12.600,16.300,10.700,16.300,13.500,
2021/04/07 06:15:24,1259.739,0.000,0.182,0.000,5.066,2.294,260.556,113.109,112.932,242.019,239.683,282.756,275.430,238.660,222.750,190.504,35.315,54.307,54.381,40.222,40.666,49.499,48.518,46.493,47.537,46.126,58.822,67.169,56.525,60.927,82.913,85.908,61.044,71.172,69.015,70.808,81.863,81.999,79.229,79.203,43.780,43.689,44.568,43.610,13.646,14.668,17.451,20.135,11.744,11.020,16.387,15.027,15.915,17.043,12.382,9.023,20.492,10.576,9.283,7.377,-0.487,-0.731,-0.614,-0.515,-0.562,-0.687,-0.064,207.461,355.380,8.859,9.801,9.080,13.399,9.424,15.893,4.308,298.301,298.657,191.434,189.884,250.796,105.698,291.801,10.500,11.700,12.600,16.300,10.700,16.300,13.500,
2021/04/07 06:15:25,1249.902,0.000,0.182,0.000,5.066,2.294,259.614,113.361,112.932,241.784,239.683,282.756,275.430,238.425,222.515,190.504,35.315,54.307,54.381,40.222,40.666,49.357,48.431,46.414,47.474,45.983,58.756,67.169,56.393,60.866,82.849,85.715,61.044,71.096,68.948,70.748,81.734,81.866,79.099,79.130,43.711,43.610,44.498,43.547,14.010,15.397,17.354,20.135,12.017,10.929,16.570,14.845,15.915,17.043,12.200,9.023,20.674,10.759,9.374,7.286,-0.485,-0.718,-0.606,-0.503,-0.544,-0.683,-0.064,207.153,354.303,8.859,9.801,9.080,13.399,9.424,15.893,4.308,298.301,298.657,191.434,189.884,250.796,105.698,291.801,10.500,11.700,12.600,16.300,10.700,16.300,13.500,
2021/04/07 06:15:26,1240.439,0.000,0.182,0.000,5.103,2.294,258.438,113.361,113.184,241.784,239.448,282.756,275.430,238.425,222.515,190.252,35.315,54.241,54.403,40.153,40.666,49.357,48.391,46.351,47.474,46.006,58.556,67.115,56.260,60.812,82.719,85.523,61.044,71.036,68.882,70.687,81.669,81.828,78.969,79.092,43.572,43.490,44.429,43.570,12.100,13.940,17.836,20.681,12.017,10.656,16.296,14.845,15.642,16.497,11.744,9.023,19.854,10.576,8.737,7.013,-0.479,-0.716,-0.613,-0.498,-0.557,-0.670,-0.064,206.808,353.273,8.859,9.801,9.080,13.399,9.424,15.893,4.308,298.301,298.657,191.434,189.884,250.796,105.698,291.801,10.500,11.700,12.600,16.300,10.700,16.300,13.500,
2021/04/07 06:15:27,1230.618,0.000,0.182,0.000,5.103,2.320,257.496,113.612,113.184,241.784,239.448,282.756,275.195,238.189,222.515,190.001,35.315,54.174,54.342,40.084,40.597,49.215,48.312,46.272,47.395,45.864,58.490,67.054,56.127,60.751,82.590,85.331,61.044,70.975,68.882,70.612,81.539,81.695,78.904,78.958,43.502,43.364,44.290,43.490,12.646,13.575,16.005,19.862,11.562,11.020,16.023,14.845,16.006,17.135,11.744,9.023,19.763,10.667,9.192,7.104,-0.485,-0.726,-0.622,-0.487,-0.567,-0.690,-0.064,206.448,352.196,8.859,9.801,9.080,13.399,9.424,15.893,4.308,298.301,298.657,191.434,189.884,250.796,105.698,291.801,10.500,11.700,12.600,16.300,10.700,16.300,13.500,
2021/04/07 06:15:28,1220.906,0.000,0.182,0.000,5.066,2.294,256.319,113.634,113.435,241.569,239.212,282.776,275.195,237.974,222.044,190.001,35.315,54.174,54.282,40.014,40.528,49.215,48.249,46.145,47.395,45.801,58.357,66.918,55.995,60.615,82.525,85.124,60.977,70.899,68.815,70.551,81.410,81.562,78.774,78.840,43.364,43.285,44.221,43.364,13.464,13.666,16.390,19.315,11.562,10.565,16.114,14.754,15.642,16.588,11.653,8.932,19.672,10.759,9.374,7.013,-0.474,-0.729,-0.625,-0.501,-0.545,-0.702,-0.064,206.148,351.114,9.296,10.633,8.633,11.705,9.396,15.412,3.992,301.809,301.149,198.225,196.887,253.301,106.201,292.068,10.800,12.300,12.200,15.000,10.400,15.900,13.400,
2021/04/07 06:15:29,1211.487,0.000,0.182,0.000,5.066,2.320,255.378,113.612,113.414,241.549,239.192,282.756,275.175,237.954,222.024,190.001,35.290,54.108,54.282,40.014,40.528,49.088,48.146,46.066,47.332,45.737,58.224,66.918,55.862,60.615,82.460,84.931,60.977,70.839,68.749,70.475,81.280,81.562,78.645,78.766,43.294,43.285,44.152,43.364,11.554,13.757,17.547,19.862,12.017,10.656,16.023,14.754,16.097,17.135,11.289,9.023,19.490,10.941,9.920,7.195,-0.477,-0.706,-0.598,-0.497,-0.552,-0.673,-0.064,205.874,350.033,9.296,10.633,8.633,11.705,9.396,15.412,3.992,301.809,301.149,198.225,196.887,253.301,106.201,292.068,10.800,12.300,12.200,15.000,10.400,15.900,13.400,
2021/04/07 06:15:30,1202.573,0.000,0.182,0.000,5.103,2.320,254.436,113.612,113.414,241.549,239.192,282.756,274.940,237.719,222.024,190.001,35.290,54.108,54.206,40.014,40.458,49.009,48.106,46.003,47.268,45.595,58.092,66.782,55.729,60.479,82.331,84.739,60.977,70.778,68.682,70.415,81.151,81.370,78.515,78.633,43.225,43.079,44.013,43.221,12.100,13.484,14.944,19.679,11.653,11.111,15.750,14.754,16.551,16.952,11.289,9.023,19.399,11.032,10.193,7.104,-0.473,-0.707,-0.601,-0.501,-0.554,-0.676,-0.064,205.482,349.008,9.296,10.633,8.633,11.705,9.396,15.412,3.992,301.809,301.149,198.225,196.887,253.301,106.201,292.068,10.800,12.300,12.200,15.000,10.400,15.900,13.400,
2021/04/07 06:15:31,1193.482,0.000,0.182,0.000,5.066,2.320,253.495,113.864,113.687,241.549,239.212,282.756,274.960,237.719,221.809,190.001,35.315,54.041,54.206,39.945,40.389,49.009,48.043,45.939,47.268,45.595,57.959,66.721,55.663,60.357,82.201,84.606,60.977,70.702,68.682,70.354,81.021,81.237,78.450,78.515,43.086,43.016,44.013,43.158,13.100,13.393,16.101,19.042,11.380,10.747,15.750,14.663,16.097,16.770,11.380,9.114,18.944,11.123,10.830,7.104,-0.478,-0.712,-0.606,-0.499,-0.555,-0.675,-0.064,205.169,347.926,9.296,10.633,8.633,11.705,9.396,15.412,3.992,301.809,301.149,198.225,196.887,253.301,106.201,292.068,10.800,12.300,12.200,15.000,10.400,15.900,13.400,
2021/04/07 06:15:32,1184.162,0.000,0.182,0.000,5.066,2.320,252.318,113.864,113.435,241.314,238.977,282.756,274.725,237.484,221.809,190.001,35.315,54.041,54.145,39.945,40.389,48.866,47.941,45.860,47.268,45.452,57.892,66.661,55.530,60.357,82.136,84.414,60.977,70.642,68.616,70.354,80.956,81.177,78.320,78.441,43.017,42.937,43.874,43.158,12.737,13.757,15.040,19.497,11.653,10.838,15.568,14.754,16.097,17.135,11.016,9.023,19.126,11.214,10.648,7.195,-0.472,-0.744,-0.627,-0.494,-0.570,-0.700,-0.064,204.829,347.072,9.296,10.633,8.633,11.705,9.396,15.412,3.992,301.809,301.149,198.225,196.887,253.301,106.201,292.068,10.800,12.300,12.200,15.000,10.400,15.900,13.400,
2021/04/07 06:15:33,1175.364,0.000,0.182,0.000,5.103,2.320,251.377,113.864,113.687,241.314,238.977,282.756,274.725,237.484,221.574,190.001,35.315,53.975,54.048,39.876,40.294,48.803,47.900,45.718,47.189,45.366,57.760,66.502,55.398,60.199,81.983,84.162,60.887,70.505,68.525,70.278,80.891,80.964,78.255,78.227,42.947,42.787,43.805,42.993,13.737,14.304,14.848,18.404,11.289,10.838,15.568,14.663,15.915,16.861,11.107,8.932,18.670,11.306,11.194,7.104,-0.485,-0.715,-0.606,-0.503,-0.554,-0.653,-0.064,204.490,346.047,9.296,10.633,8.633,11.705,9.396,15.412,3.992,301.809,301.149,198.225,196.887,253.301,106.201,292.068,10.800,12.300,12.200,15.000,10.400,15.900,13.400,
2021/04/07 06:15:34,1166.822,0.000,0.182,0.000,5.066,2.320,250.435,113.864,113.939,241.314,238.742,282.756,274.490,237.249,221.574,189.749,35.315,53.975,54.009,39.806,40.319,48.803,47.798,45.718,47.126,45.247,57.627,66.464,55.265,60.085,81.942,83.970,60.911,70.445,68.550,70.218,80.762,80.852,78.126,78.189,42.878,42.668,43.736,42.937,12.464,13.940,15.523,19.315,11.380,10.838,15.659,14.845,16.642,17.226,10.834,8.932,18.124,11.123,11.467,7.013,-0.469,-0.726,-0.622,-0.495,-0.557,-0.694,-0.064,204.150,345.136,9.315,10.347,7.906,12.560,9.285,15.086,4.562,299.592,293.344,177.825,189.162,247.855,104.589,296.003,10.700,11.600,11.600,15.700,10.400,15.600,13.700,
2021/04/07 06:15:35,1158.351,0.000,0.000,0.000,5.066,2.320,249.494,114.115,113.917,241.079,238.957,282.756,274.705,237.249,221.319,189.749,35.290,53.909,54.048,39.737,40.250,48.740,47.798,45.654,47.126,45.224,57.494,66.366,55.132,60.063,81.813,83.837,60.911,70.445,68.483,70.218,80.567,80.831,77.996,78.094,42.739,42.645,43.667,42.914,14.010,14.304,14.944,19.679,11.744,11.293,15.568,14.754,15.915,16.770,10.925,8.750,18.397,11.397,11.740,7.104,-0.467,-0.704,-0.596,-0.498,-0.546,-0.670,-0.064,203.824,344.055,9.315,10.347,7.906,12.560,9.285,15.086,4.562,299.592,293.344,177.825,189.162,247.855,104.589,296.003,10.700,11.600,11.600,15.700,10.400,15.600,13.700,
2021/04/07 06:15:36,1149.497,0.000,0.182,0.000,5.103,2.320,248.552,114.115,113.939,241.079,238.742,282.756,274.490,237.014,221.339,189.749,35.315,53.909,53.927,39.737,40.250,48.740,47.758,45.591,47.126,45.082,57.428,66.305,55.000,59.927,81.748,83.644,60.911,70.369,68.483,70.142,80.503,80.698,77.931,77.976,42.670,42.502,43.597,42.787,14.465,14.122,14.173,17.493,10.834,11.111,15.568,14.663,16.097,17.135,10.652,8.841,17.851,11.306,12.104,7.013,-0.485,-0.715,-0.604,-0.506,-0.538,-0.677,-0.064,203.471,343.201,9.315,10.347,7.906,12.560,9.285,15.086,4.562,299.592,293.344,177.825,189.162,247.855,104.589,296.003,10.700,11.600,11.600,15.700,10.400,15.600,13.700,
2021/04/07 06:15:37,1141.066,0.000,0.182,0.000,5.066,2.320,247.611,114.115,114.190,241.079,238.742,282.756,274.490,237.014,221.103,189.749,35.315,53.842,53.851,39.668,40.155,48.661,47.593,45.512,47.063,45.018,57.295,66.169,54.867,59.866,81.595,83.452,60.887,70.248,68.393,70.081,80.373,80.564,77.736,77.843,42.600,42.439,43.528,42.708,13.828,14.577,14.848,19.497,11.562,10.838,15.477,14.663,15.824,16.952,10.470,8.750,17.851,11.579,12.468,7.104,-0.485,-0.712,-0.602,-0.503,-0.551,-0.655,-0.064,203.132,342.233,9.315,10.347,7.906,12.560,9.285,15.086,4.562,299.592,293.344,177.825,189.162,247.855,104.589,296.003,10.700,11.600,11.600,15.700,10.400,15.600,13.700,
2021/04/07 06:15:38,1133.108,0.000,0.182,0.000,5.066,2.320,246.669,114.115,114.190,241.079,238.742,282.756,274.490,236.779,221.103,189.497,35.315,53.776,53.851,39.668,40.155,48.597,47.616,45.449,46.984,44.939,57.162,66.108,54.801,59.805,81.530,83.319,60.820,70.172,68.326,70.081,80.308,80.505,77.671,77.769,42.531,42.360,43.459,42.645,15.011,14.668,13.980,16.946,10.470,10.929,15.204,14.663,16.370,17.681,10.379,8.750,17.395,11.488,12.741,6.831,-0.475,-0.708,-0.601,-0.496,-0.552,-0.670,-0.064,202.800,341.312,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:39,1125.004,0.000,0.182,0.000,5.103,2.320,245.728,114.115,114.169,241.079,238.722,282.991,274.234,236.779,220.848,189.497,35.290,53.776,53.812,39.599,40.111,48.534,47.466,45.306,46.920,44.899,57.096,66.054,54.668,59.751,81.424,83.053,60.844,70.112,68.350,70.021,80.243,80.393,77.606,77.672,42.462,42.320,43.389,42.668,14.920,15.579,14.173,18.222,10.925,11.020,15.295,14.663,15.642,16.770,9.924,8.658,17.122,11.488,13.014,6.831,-0.471,-0.701,-0.598,-0.491,-0.548,-0.664,-0.064,202.432,340.349,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:40,1116.838,0.000,0.182,0.000,5.103,2.320,244.786,114.367,114.190,240.844,238.507,282.756,274.254,236.779,221.103,189.497,35.315,53.709,53.790,39.599,40.111,48.534,47.387,45.306,46.920,44.813,56.963,65.972,54.602,59.669,81.360,82.934,60.844,70.036,68.350,69.945,80.114,80.313,77.477,77.576,42.392,42.233,43.320,42.566,15.193,15.033,14.269,17.219,10.379,10.929,15.204,14.481,15.460,16.861,10.015,8.476,17.486,11.761,13.378,6.922,-0.456,-0.714,-0.598,-0.481,-0.548,-0.683,-0.064,202.110,339.386,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:41,1108.642,0.000,0.182,0.000,5.066,2.320,243.845,114.367,114.442,240.844,238.507,282.756,274.019,236.544,220.633,189.497,35.315,53.709,53.790,39.529,40.111,48.455,47.347,45.243,46.920,44.733,56.896,65.911,54.469,59.593,81.230,82.727,60.844,69.915,68.284,69.884,79.984,80.180,77.412,77.517,42.323,42.154,43.251,42.502,16.194,16.673,15.715,17.857,10.834,10.565,15.477,14.481,15.369,16.497,9.832,8.567,16.940,11.579,13.378,6.831,-0.464,-0.698,-0.590,-0.492,-0.542,-0.664,-0.064,201.805,338.589,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:42,1101.112,0.000,0.182,0.000,5.066,2.320,242.903,114.618,114.442,240.844,238.507,282.756,274.019,236.544,220.633,189.245,35.315,53.643,53.676,39.529,40.111,48.392,47.244,45.164,46.841,44.693,56.764,65.857,54.336,59.554,81.101,82.535,60.778,69.839,68.284,69.824,79.855,80.068,77.282,77.405,42.253,42.114,43.181,42.462,14.920,14.668,14.558,16.764,10.379,10.656,15.204,14.299,15.278,16.770,9.832,8.476,16.667,11.944,14.197,6.922,-0.467,-0.701,-0.604,-0.469,-0.552,-0.671,-0.064,201.383,337.559,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:43,1093.542,0.000,0.182,0.000,5.103,2.320,241.962,114.618,114.694,240.609,238.507,282.756,274.019,236.309,220.633,189.245,35.315,53.577,53.615,39.460,40.042,48.313,47.181,45.101,46.778,44.630,56.697,65.797,54.270,59.418,81.036,82.417,60.778,69.778,68.217,69.824,79.790,80.009,77.152,77.346,42.184,42.035,43.112,42.383,14.647,15.033,15.523,17.037,10.470,10.109,15.295,14.390,15.460,16.679,9.559,8.658,16.029,11.488,14.288,6.831,-0.457,-0.728,-0.611,-0.484,-0.557,-0.676,-0.064,201.143,336.767,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:44,1085.686,0.000,0.182,0.000,5.066,2.320,241.256,114.618,114.672,240.609,238.487,282.991,273.764,236.309,220.378,189.245,35.221,53.577,53.615,39.460,40.042,48.249,47.141,45.037,46.778,44.487,56.565,65.721,54.137,59.357,80.906,82.209,60.778,69.718,68.151,69.748,79.660,79.876,77.087,77.213,42.115,41.971,42.973,42.320,14.556,15.397,14.944,17.766,10.834,10.200,15.386,14.299,15.733,16.770,9.741,8.567,15.938,11.853,14.925,7.013,-0.464,-0.717,-0.615,-0.489,-0.537,-0.687,-0.064,200.748,335.856,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:45,1078.041,0.000,0.182,0.000,5.103,2.320,240.079,114.618,114.694,240.609,238.507,282.991,273.784,236.309,220.398,189.245,35.246,53.510,53.518,39.391,39.972,48.249,46.999,44.958,46.715,44.385,56.498,65.578,54.004,59.260,80.842,82.017,60.778,69.642,68.151,69.748,79.531,79.721,76.958,76.999,42.045,41.806,42.904,42.233,14.556,15.397,15.908,16.582,10.379,9.836,15.386,14.299,15.460,16.861,9.559,8.658,15.392,11.488,14.743,7.013,-0.463,-0.718,-0.615,-0.486,-0.550,-0.682,-0.064,200.428,335.111,11.459,10.345,6.140,8.846,8.013,14.507,4.342,302.164,299.539,210.324,185.840,240.876,105.186,298.926,12.900,11.500,10.400,12.600,9.400,15.000,13.700,
2021/04/07 06:15:46,1070.711,0.000,0.182,0.000,5.066,2.320,239.353,114.618,114.924,240.609,238.487,282.991,273.764,236.074,220.143,189.224,35.221,53.444,53.457,39.322,39.903,48.186,46.919,44.895,46.715,44.259,56.432,65.442,53.872,59.139,80.712,81.825,60.778,69.505,68.085,69.687,79.401,79.603,76.828,76.925,41.976,41.743,42.835,42.091,14.556,15.306,15.426,17.311,10.652,9.927,15.386,14.299,15.369,16.861,9.468,8.567,15.209,11.397,14.470,6.922,-0.457,-0.721,-0.601,-0.481,-0.552,-0.684,-0.064,200.103,334.262,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:47,1063.698,0.000,0.182,0.000,5.066,2.294,238.647,114.869,114.694,240.609,238.507,282.991,273.784,236.074,220.163,188.972,35.315,53.444,53.418,39.322,39.903,48.107,46.856,44.832,46.635,44.282,56.299,65.464,53.805,59.161,80.647,81.692,60.778,69.445,68.085,69.687,79.336,79.550,76.763,76.828,41.906,41.766,42.835,42.114,15.011,15.306,15.908,16.399,10.379,9.927,15.295,14.117,15.187,16.679,9.468,8.567,14.754,11.123,14.288,7.013,-0.475,-0.707,-0.597,-0.498,-0.545,-0.656,-0.064,199.753,333.398,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:48,1056.257,0.000,0.182,0.000,5.103,2.320,237.725,114.869,114.945,240.609,238.507,282.991,273.549,235.839,220.163,188.994,35.246,53.377,53.342,39.252,39.903,48.044,46.793,44.753,46.572,44.202,56.233,65.327,53.673,59.085,80.518,81.499,60.711,69.384,68.018,69.612,79.271,79.491,76.633,76.754,41.837,41.702,42.696,42.114,15.193,15.579,16.487,17.766,10.743,9.745,15.204,14.208,15.096,16.861,9.104,8.385,15.483,11.032,13.287,6.648,-0.466,-0.691,-0.589,-0.485,-0.539,-0.655,-0.064,199.426,332.606,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:49,1048.926,0.000,0.182,0.000,5.066,2.320,236.784,114.869,114.924,240.374,238.487,282.991,273.764,235.839,219.907,188.994,35.221,53.311,53.342,39.252,39.808,47.980,46.627,44.689,46.509,44.139,56.166,65.327,53.606,59.024,80.365,81.307,60.687,69.248,67.994,69.551,79.142,79.358,76.568,76.695,41.768,41.623,42.696,41.971,14.829,15.488,16.101,16.582,10.652,9.745,15.386,14.026,15.460,16.770,9.286,8.476,14.936,10.941,14.197,6.831,-0.462,-0.690,-0.597,-0.465,-0.545,-0.663,-0.064,199.063,331.752,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:50,1042.017,0.000,0.182,0.000,5.103,2.320,236.057,114.869,114.945,240.374,238.507,283.226,273.549,235.839,219.928,188.972,35.246,53.311,53.260,39.252,39.834,47.807,46.627,44.579,46.478,43.974,56.033,65.169,53.474,58.866,80.259,81.145,60.711,69.143,67.952,69.521,79.077,79.203,76.504,76.541,41.768,41.458,42.627,41.885,14.465,15.397,16.487,17.311,10.743,9.290,15.022,14.208,15.278,16.770,9.013,8.476,15.574,11.306,14.379,6.922,-0.461,-0.696,-0.604,-0.473,-0.524,-0.665,-0.064,198.711,331.017,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:51,1035.245,0.000,0.182,0.000,5.066,2.320,234.901,114.869,115.175,240.139,238.487,282.991,273.529,235.839,219.672,188.742,35.221,53.245,53.145,39.208,39.764,47.759,46.508,44.547,46.430,43.933,55.967,65.130,53.407,58.827,80.194,80.982,60.711,69.112,67.952,69.490,78.947,79.106,76.374,76.429,41.698,41.418,42.558,41.829,14.465,14.577,15.619,16.217,10.470,9.563,15.113,14.117,15.369,16.588,9.286,8.658,14.208,11.032,15.653,7.377,-0.459,-0.690,-0.586,-0.486,-0.536,-0.658,-0.064,198.407,330.334,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:52,1028.374,0.000,0.000,0.000,5.103,2.320,234.195,114.869,114.924,240.139,238.487,283.226,273.294,235.604,219.672,188.742,35.221,53.178,53.124,39.183,39.764,47.696,46.422,44.484,46.430,43.832,55.901,64.972,53.275,58.730,80.065,80.789,60.711,69.051,67.952,69.415,78.818,78.952,76.244,76.289,41.629,41.332,42.488,41.743,14.192,15.397,16.872,17.584,10.652,9.107,14.931,14.208,15.642,17.226,8.922,8.476,15.027,11.123,14.561,7.013,-0.473,-0.698,-0.589,-0.489,-0.522,-0.665,-0.064,198.017,329.480,12.070,12.302,8.365,10.673,8.095,13.851,4.179,291.890,287.993,207.790,192.995,242.802,102.933,291.038,13.200,13.400,11.800,13.900,9.300,14.400,13.200,
2021/04/07 06:15:53,1021.260,0.000,0.182,0.000,5.066,2.320,233.489,114.869,115.197,240.139,238.507,283.226,273.314,235.604,219.457,188.490,35.246,53.112,53.063,39.114,39.695,47.632,46.366,44.484,46.430,43.832,55.834,64.972,53.208,58.669,80.000,80.656,60.711,68.915,67.885,69.415,78.753,78.952,76.114,76.215,41.559,41.332,42.419,41.743,14.920,14.759,16.197,16.399,10.561,9.199,15.022,14.208,15.369,16.770,8.922,8.567,14.754,10.850,14.561,7.013,-0.469,-0.689,-0.588,-0.488,-0.524,-0.650,-0.064,197.635,328.796,12.212,12.323,8.782,9.588,8.193,14.384,4.082,286.654,285.051,210.069,196.356,250.017,104.906,300.964,13.300,13.500,12.200,13.000,9.400,14.900,13.100,
2021/04/07 06:15:54,1014.687,0.000,0.182,0.000,5.066,2.320,232.547,114.869,115.197,239.904,238.272,283.226,273.314,235.368,219.457,188.490,35.246,53.112,52.987,39.044,39.695,47.553,46.279,44.404,46.366,43.705,55.701,64.836,53.076,58.608,79.871,80.464,60.645,68.854,67.819,69.415,78.624,78.819,76.049,76.082,41.490,41.189,42.350,41.601,14.556,15.306,17.354,17.128,10.743,8.834,14.840,14.208,15.005,16.588,8.558,8.294,15.027,10.850,14.106,6.831,-0.466,-0.693,-0.590,-0.484,-0.539,-0.656,-0.064,197.297,327.999,12.212,12.323,8.782,9.588,8.193,14.384,4.082,286.654,285.051,210.069,196.356,250.017,104.906,300.964,13.300,13.500,12.200,13.000,9.400,14.900,13.100,
2021/04/07 06:15:55,1008.334,0.000,0.182,0.000,5.066,2.320,231.841,115.121,115.175,239.904,238.487,283.226,273.058,235.368,219.437,188.490,35.152,53.046,52.948,39.044,39.600,47.553,46.160,44.341,46.366,43.728,55.635,64.797,53.009,58.554,79.782,80.346,60.621,68.854,67.728,69.354,78.559,78.781,75.920,76.044,41.421,41.212,42.280,41.623,15.284,15.944,16.680,17.128,10.925,9.199,14.840,14.299,15.460,16.679,8.285,8.203,15.301,10.941,13.742,6.831,-0.466,-0.692,-0.587,-0.484,-0.542,-0.660,-0.064,196.942,327.316,12.212,12.323,8.782,9.588,8.193,14.384,4.082,286.654,285.051,210.069,196.356,250.017,104.906,300.964,13.300,13.500,12.200,13.000,9.400,14.900,13.100,
2021/04/07 06:15:56,1001.721,0.000,0.182,0.000,5.103,2.320,230.900,115.121,115.197,239.904,238.507,283.226,273.079,235.133,219.222,188.490,35.176,52.979,52.866,38.975,39.625,47.459,46.160,44.247,46.257,43.563,55.635,64.714,52.877,58.472,79.676,80.184,60.645,68.688,67.819,69.324,78.429,78.627,75.790,75.890,41.351,41.110,42.211,41.537,14.192,15.397,17.547,17.493,10.834,8.925,14.749,14.117,15.096,16.497,8.194,8.020,15.301,10.941,13.833,6.740,-0.451,-0.706,-0.604,-0.471,-0.548,-0.673,-0.064,196.600,326.405,12.212,12.323,8.782,9.588,8.193,14.384,4.082,286.654,285.051,210.069,196.356,250.017,104.906,300.964,13.300,13.500,12.200,13.000,9.400,14.900,13.100,
2021/04/07 06:15:57,995.095,0.000,0.182,0.000,5.103,2.320,230.193,115.121,115.175,239.904,238.252,283.226,273.058,234.898,218.967,188.238,35.152,52.913,52.888,38.975,39.625,47.427,46.010,44.278,46.287,43.585,55.569,64.736,52.810,58.433,79.547,80.020,60.579,68.642,67.686,69.293,78.300,78.589,75.725,75.852,41.351,41.133,42.142,41.481,14.374,15.397,17.451,18.130,11.016,8.925,14.658,14.026,15.460,16.952,8.376,7.929,15.392,11.214,14.015,6.831,-0.473,-0.689,-0.591,-0.488,-0.533,-0.629,-0.064,196.199,325.769,12.212,12.323,8.782,9.588,8.193,14.384,4.082,286.654,285.051,210.069,196.356,250.017,104.906,300.964,13.300,13.500,12.200,13.000,9.400,14.900,13.100,
2021/04/07 06:15:58,988.668,0.000,0.182,0.000,5.066,2.320,229.487,115.121,115.449,239.904,238.272,283.226,273.079,234.898,218.987,188.238,35.176,52.846,52.888,38.906,39.556,47.347,45.931,44.199,46.224,43.506,55.502,64.661,52.744,58.357,79.417,79.887,60.579,68.581,67.686,69.293,78.235,78.515,75.595,75.778,41.282,41.070,42.072,41.481,14.010,15.397,17.258,17.766,10.743,8.925,14.749,14.117,14.824,16.405,8.285,8.112,14.754,11.032,14.015,6.831,-0.457,-0.697,-0.604,-0.483,-0.520,-0.679,-0.064,195.903,325.039,12.212,12.323,8.782,9.588,8.193,14.384,4.082,286.654,285.051,210.069,196.356,250.017,104.906,300.964,13.300,13.500,12.200,13.000,9.400,14.900,13.100,
2021/04/07 06:15:59,982.666,0.000,0.182,0.000,5.066,2.320,228.546,115.121,115.449,239.904,238.272,283.226,272.843,234.898,218.987,188.238,35.176,52.780,52.751,38.906,39.556,47.253,45.812,44.105,46.193,43.443,55.436,64.600,52.678,58.297,79.353,79.666,60.579,68.415,67.620,69.188,78.105,78.382,75.530,75.660,41.282,41.006,42.072,41.418,13.737,15.579,17.065,18.586,11.289,8.743,14.840,13.843,15.096,16.861,8.740,8.112,14.481,11.306,14.743,7.104,-0.463,-0.693,-0.587,-0.481,-0.542,-0.652,-0.064,195.562,324.469,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
