Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:16:00,976.406,0.000,0.182,0.000,5.103,2.320,227.840,115.121,115.449,239.670,238.272,283.226,272.843,234.898,218.987,187.987,35.176,52.780,52.654,38.837,39.556,47.205,45.725,44.056,46.161,43.278,55.369,64.442,52.545,58.199,79.288,79.562,60.579,68.384,67.620,69.218,78.040,78.242,75.465,75.505,41.143,40.904,42.003,41.332,13.464,14.395,16.487,17.766,11.016,9.016,15.022,13.934,15.096,16.770,8.467,8.203,13.752,10.850,14.743,7.104,-0.454,-0.682,-0.589,-0.462,-0.537,-0.654,-0.064,195.161,323.729,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:01,970.085,0.000,0.182,0.000,5.066,2.320,227.134,115.372,115.449,239.670,238.272,283.461,272.843,234.663,218.752,187.987,35.176,52.647,52.654,38.837,39.487,47.111,45.662,44.025,46.130,43.214,55.303,64.381,52.479,58.139,79.094,79.400,60.579,68.294,67.553,69.127,77.976,78.109,75.336,75.372,41.143,40.841,41.934,41.189,13.828,14.851,16.197,17.857,11.198,8.652,15.204,13.752,14.915,16.588,8.831,8.294,13.024,10.850,15.289,7.286,-0.445,-0.707,-0.592,-0.469,-0.546,-0.653,-0.064,194.799,323.041,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:02,963.934,0.000,0.182,0.000,5.103,2.320,226.407,115.121,115.449,239.670,238.037,283.461,272.608,234.663,218.752,187.965,35.176,52.647,52.533,38.837,39.487,47.078,45.543,43.993,46.082,43.135,55.237,64.245,52.412,58.002,79.029,79.236,60.579,68.248,67.487,69.157,77.846,77.976,75.206,75.313,41.074,40.778,41.865,41.110,14.556,14.395,15.812,17.402,11.198,9.107,15.204,14.026,14.824,16.588,8.649,8.567,13.115,10.485,14.743,7.286,-0.451,-0.706,-0.606,-0.470,-0.548,-0.673,-0.064,194.494,322.306,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:03,958.101,0.000,0.182,0.000,5.066,2.320,225.721,115.372,115.700,239.670,238.037,283.461,272.608,234.428,218.516,187.735,35.176,52.581,52.554,38.767,39.487,47.048,45.464,43.899,46.051,43.158,55.170,64.267,52.346,58.024,78.899,79.015,60.512,68.082,67.487,69.052,77.716,77.938,75.141,75.260,41.004,40.801,41.795,41.133,14.556,14.395,15.715,17.128,11.562,9.016,15.386,14.208,14.824,16.588,8.285,8.385,13.479,10.303,14.015,7.377,-0.449,-0.708,-0.602,-0.469,-0.543,-0.667,-0.064,194.123,321.628,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:04,952.372,0.000,0.182,0.000,5.103,2.320,225.015,115.372,115.700,239.435,237.801,283.461,272.608,234.428,218.516,187.735,35.176,52.514,52.479,38.767,39.417,46.999,45.400,43.851,46.018,43.095,55.170,64.206,52.280,57.964,78.835,78.911,60.512,68.051,67.420,69.081,77.587,77.864,75.011,75.142,41.004,40.721,41.726,41.133,14.556,14.486,16.680,16.582,11.016,9.107,14.931,14.481,14.733,16.770,7.647,8.385,14.572,10.029,12.832,7.104,-0.445,-0.694,-0.589,-0.469,-0.536,-0.665,-0.064,193.767,320.996,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:05,946.202,0.000,0.182,0.000,5.103,2.320,224.074,115.372,115.679,239.435,237.781,283.461,272.353,234.193,218.261,187.735,35.152,52.448,52.418,38.698,39.348,46.936,45.314,43.851,46.018,43.032,55.104,64.070,52.147,57.903,78.705,78.792,60.512,67.990,67.420,69.021,77.522,77.745,74.945,75.009,40.865,40.658,41.657,41.006,14.738,15.579,17.065,16.764,11.380,9.472,14.749,14.481,14.824,16.679,7.374,8.203,15.483,10.120,11.740,6.740,-0.464,-0.687,-0.584,-0.485,-0.531,-0.640,-0.064,193.455,320.370,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:06,940.286,0.000,0.182,0.000,5.066,2.320,223.368,115.372,115.700,239.435,237.801,283.696,272.373,234.193,218.281,187.483,35.176,52.382,52.336,38.654,39.323,46.826,45.172,43.757,45.924,42.930,55.037,63.972,52.081,57.745,78.552,78.630,60.488,67.824,67.330,68.991,77.392,77.591,74.812,74.851,40.865,40.493,41.587,40.904,13.555,14.942,17.836,17.311,11.016,8.743,14.476,14.208,14.551,16.679,7.283,8.020,15.938,10.576,11.649,6.466,-0.454,-0.675,-0.577,-0.477,-0.532,-0.644,-0.064,193.143,319.630,12.233,12.545,9.876,10.530,7.970,13.825,3.338,278.461,278.711,195.866,198.263,252.474,104.237,278.616,13.100,13.600,12.800,13.700,9.200,14.400,12.900,
2021/04/07 06:16:07,934.785,0.000,0.182,0.000,5.066,2.320,222.662,115.372,115.700,239.435,237.566,283.696,272.138,234.193,218.281,187.483,35.176,52.249,52.336,38.629,39.348,46.794,45.195,43.724,45.955,42.866,55.037,63.972,52.014,57.805,78.511,78.467,60.512,67.778,67.354,68.960,77.328,77.517,74.746,74.851,40.796,40.556,41.587,40.904,13.373,14.486,17.258,17.402,11.289,9.016,14.567,14.299,14.915,16.588,7.465,7.929,15.756,10.576,11.740,6.466,-0.448,-0.707,-0.595,-0.472,-0.546,-0.661,-0.064,192.743,319.061,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:08,929.225,0.000,0.182,0.000,5.103,2.320,222.191,115.372,115.700,239.435,237.566,283.461,272.138,233.958,218.281,187.483,35.107,52.249,52.282,38.629,39.253,46.651,45.029,43.724,45.876,42.826,54.971,63.933,51.948,57.691,78.358,78.334,60.422,67.718,67.330,68.960,77.198,77.479,74.613,74.736,40.727,40.516,41.518,40.864,13.282,14.486,17.258,17.584,11.198,8.652,14.385,14.026,14.824,16.770,7.647,7.929,15.665,10.759,12.013,6.466,-0.456,-0.681,-0.575,-0.484,-0.531,-0.644,-0.064,192.402,318.377,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:09,923.490,0.000,0.182,0.000,5.066,2.320,221.485,115.372,115.930,239.435,237.546,283.696,272.118,233.958,218.026,187.231,35.082,52.182,52.221,38.629,39.278,46.588,44.966,43.645,45.876,42.747,54.905,63.797,51.882,57.630,78.317,78.201,60.446,67.657,67.221,68.884,77.133,77.346,74.546,74.615,40.727,40.452,41.449,40.801,13.282,14.395,17.258,17.584,11.198,9.016,14.476,14.208,14.733,16.405,7.647,7.747,15.665,10.667,11.740,6.375,-0.443,-0.681,-0.578,-0.461,-0.543,-0.653,-0.064,192.084,317.746,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:10,917.717,0.000,0.182,0.000,5.066,2.320,220.779,115.372,115.700,239.435,237.331,283.696,272.138,233.958,218.046,187.231,35.107,52.116,52.063,38.559,39.278,46.446,44.910,43.582,45.813,42.661,54.905,63.714,51.815,57.548,78.187,78.008,60.446,67.521,67.221,68.884,77.004,77.206,74.413,74.518,40.657,40.351,41.449,40.699,13.373,14.577,17.258,18.039,11.289,8.652,14.567,13.934,14.824,16.497,7.739,7.747,15.574,10.759,11.831,6.466,-0.453,-0.685,-0.596,-0.464,-0.515,-0.654,-0.064,191.725,317.119,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:11,912.488,0.000,0.182,0.000,5.066,2.320,220.073,115.372,115.930,239.200,237.311,283.696,271.882,233.723,217.791,186.980,35.082,52.050,52.085,38.559,39.209,46.446,44.824,43.582,45.813,42.604,54.838,63.676,51.749,57.494,78.123,77.875,60.446,67.460,67.221,68.824,76.939,77.154,74.347,74.403,40.588,40.310,41.379,40.721,13.100,14.486,17.258,17.948,11.562,8.925,14.385,14.026,14.551,16.497,7.830,7.656,15.756,10.850,11.649,6.375,-0.450,-0.667,-0.574,-0.475,-0.527,-0.640,-0.064,191.399,316.487,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:12,907.266,0.000,0.182,0.000,5.066,2.320,219.346,115.372,115.952,239.200,237.331,283.696,271.903,233.723,217.811,187.210,35.107,51.983,52.024,38.421,39.209,46.351,44.760,43.472,45.703,42.604,54.772,63.600,51.683,57.433,77.993,77.713,60.379,67.355,67.155,68.794,76.874,77.095,74.214,74.342,40.588,40.310,41.310,40.658,13.828,14.486,16.872,18.039,11.562,8.743,14.567,13.934,14.824,16.588,7.830,7.656,15.665,10.850,11.467,6.284,-0.453,-0.675,-0.575,-0.481,-0.533,-0.638,-0.064,191.111,315.917,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:13,901.770,0.000,0.182,0.000,5.066,2.346,218.896,115.372,115.952,239.200,237.331,283.696,271.903,233.488,217.811,186.980,35.107,51.917,51.866,38.421,39.140,46.240,44.681,43.503,45.734,42.518,54.772,63.518,51.683,57.336,77.864,77.624,60.379,67.324,67.155,68.763,76.744,76.940,74.148,74.184,40.518,40.208,41.241,40.556,13.100,14.304,16.680,17.857,11.744,8.834,14.476,14.026,14.642,16.497,7.830,7.656,15.665,10.850,11.558,6.284,-0.462,-0.680,-0.580,-0.472,-0.515,-0.650,-0.064,190.778,315.280,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:14,896.327,0.000,0.182,0.000,5.066,2.346,218.190,115.372,115.952,239.200,237.096,283.696,271.667,233.488,217.811,186.980,35.107,51.850,51.866,38.421,39.140,46.240,44.618,43.439,45.670,42.455,54.705,63.381,51.550,57.275,77.734,77.491,60.379,67.248,67.088,68.763,76.615,76.807,74.015,74.048,40.449,40.145,41.171,40.493,13.282,14.213,16.680,17.948,11.653,8.743,14.385,13.843,14.824,16.861,7.830,7.656,15.665,10.850,11.649,6.284,-0.453,-0.674,-0.575,-0.484,-0.532,-0.637,-0.064,190.488,314.708,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:15,891.129,0.000,0.182,0.000,5.103,2.346,217.484,115.372,115.952,239.200,237.096,283.931,271.667,233.488,217.576,186.728,35.107,51.784,51.827,38.421,39.140,46.177,44.578,43.439,45.670,42.335,54.705,63.342,51.484,57.236,77.669,77.357,60.379,67.127,67.088,68.687,76.550,76.769,73.882,74.009,40.449,40.104,41.102,40.452,13.009,13.848,16.487,18.039,11.926,8.834,14.385,13.934,14.642,16.770,7.830,7.656,15.665,10.941,11.649,6.284,-0.450,-0.667,-0.574,-0.471,-0.525,-0.639,-0.064,190.176,314.077,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:16,886.183,0.000,0.182,0.000,5.103,2.320,217.013,115.624,115.952,239.200,236.861,283.931,271.432,233.253,217.576,186.728,35.107,51.718,51.730,38.352,39.070,46.097,44.412,43.376,45.607,42.233,54.639,63.245,51.484,57.139,77.540,77.165,60.313,66.990,67.022,68.687,76.485,76.615,73.815,73.851,40.380,40.082,41.102,40.430,13.009,13.484,16.872,18.313,11.926,8.652,14.476,13.843,14.824,17.043,7.921,7.747,15.665,10.941,11.740,6.284,-0.447,-0.684,-0.594,-0.472,-0.510,-0.665,-0.064,189.814,313.554,12.548,12.431,10.153,9.265,9.008,13.964,3.324,275.029,278.326,197.186,193.736,247.136,101.149,285.709,13.700,13.700,13.100,12.500,10.200,14.500,12.700,
2021/04/07 06:16:17,880.929,0.000,0.182,0.000,5.103,2.320,216.307,115.624,116.204,239.200,236.861,283.931,271.432,233.253,217.576,186.728,35.107,51.585,51.593,38.352,39.070,45.971,44.356,43.297,45.607,42.170,54.573,63.184,51.417,57.078,77.475,77.032,60.313,66.930,67.022,68.627,76.356,76.482,73.682,73.790,40.380,39.939,41.033,40.351,12.918,13.757,16.680,18.222,12.291,8.834,14.476,13.843,14.824,16.679,7.830,7.565,15.665,10.941,11.922,6.193,-0.442,-0.680,-0.576,-0.456,-0.534,-0.647,-0.064,189.538,312.984,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:18,875.727,0.000,0.182,0.000,5.066,2.320,215.580,115.624,116.204,239.200,236.861,283.931,271.432,233.253,217.341,186.706,35.107,51.495,51.615,38.352,39.070,45.892,44.356,43.297,45.528,42.193,54.549,63.145,51.327,57.100,77.346,76.914,60.313,66.854,66.955,68.627,76.268,76.503,73.592,73.676,40.285,40.025,40.939,40.373,12.918,13.757,16.583,18.130,12.291,8.652,14.476,13.843,14.551,16.679,7.830,7.565,15.483,10.941,11.740,6.284,-0.448,-0.670,-0.573,-0.473,-0.522,-0.641,-0.064,189.256,312.409,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:19,870.739,0.000,0.000,0.000,5.103,2.346,215.130,115.624,116.204,239.200,236.861,284.166,271.432,233.018,217.341,186.476,35.107,51.452,51.554,38.282,38.976,45.828,44.293,43.234,45.528,42.130,54.573,63.070,51.285,57.039,77.257,76.780,60.289,66.793,66.865,68.551,76.226,76.385,73.483,73.615,40.241,39.962,40.964,40.310,12.737,13.848,16.487,18.039,12.382,9.016,14.476,13.843,14.642,16.770,8.012,7.656,15.392,11.032,11.740,6.193,-0.441,-0.697,-0.584,-0.463,-0.536,-0.662,-0.064,188.959,311.834,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:20,866.029,0.000,0.182,0.000,5.066,2.346,214.424,115.624,116.204,239.200,236.625,284.166,271.197,233.018,217.105,186.476,35.107,51.386,51.472,38.282,39.001,45.719,44.127,43.203,45.434,42.028,54.506,62.911,51.218,56.881,77.151,76.619,60.246,66.688,66.889,68.521,76.096,76.230,73.417,73.457,40.241,39.876,40.894,40.145,12.737,13.484,16.390,18.039,12.473,8.834,14.476,13.752,14.824,16.861,8.012,7.474,15.392,10.941,11.649,6.193,-0.447,-0.665,-0.571,-0.472,-0.525,-0.637,-0.064,188.612,311.192,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:21,861.048,0.000,0.182,0.000,5.103,2.346,213.953,115.624,116.204,239.200,236.625,284.166,271.197,233.018,217.105,186.224,35.038,51.319,51.418,38.213,38.931,45.749,44.150,43.170,45.465,42.051,54.440,62.933,51.218,56.903,77.022,76.514,60.246,66.596,66.823,68.551,75.967,76.177,73.350,73.418,40.171,39.899,40.825,40.168,13.191,13.757,16.583,17.948,12.382,9.199,14.385,13.843,14.733,16.679,7.921,7.656,15.392,10.941,11.649,6.102,-0.452,-0.673,-0.579,-0.448,-0.526,-0.640,-0.064,188.321,310.732,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:22,855.962,0.000,0.182,0.000,5.066,2.346,213.247,115.624,116.182,239.200,236.370,284.166,271.177,232.782,217.085,186.476,35.013,51.253,51.336,38.238,38.906,45.623,44.064,43.170,45.401,41.901,54.440,62.790,51.152,56.805,76.934,76.396,60.222,66.521,66.798,68.490,75.902,76.038,73.217,73.260,40.171,39.797,40.825,40.082,12.828,13.484,16.487,17.402,12.746,9.290,14.385,13.843,14.642,16.497,7.739,7.565,15.392,10.941,11.649,6.284,-0.442,-0.704,-0.597,-0.465,-0.538,-0.656,-0.064,187.974,310.149,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:23,851.276,0.000,0.182,0.000,5.103,2.346,212.776,115.624,116.204,239.200,236.390,284.166,271.197,232.782,217.105,186.224,35.038,51.186,51.297,38.169,38.931,45.544,43.985,43.091,45.401,41.924,54.373,62.736,51.086,56.767,76.828,76.263,60.246,66.460,66.756,68.490,75.837,75.985,73.151,73.221,40.102,39.756,40.756,40.104,13.100,13.302,16.583,17.493,12.655,9.199,14.294,13.843,15.005,16.770,7.921,7.656,15.392,10.941,11.649,6.193,-0.451,-0.667,-0.582,-0.444,-0.517,-0.615,-0.064,187.675,309.568,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:24,841.975,0.000,0.182,0.000,5.066,2.346,211.364,115.624,116.204,238.965,236.155,284.166,270.962,232.547,216.870,185.973,35.107,50.987,51.139,38.144,38.793,45.417,43.922,43.028,45.322,41.759,54.373,62.578,51.019,56.608,76.634,75.996,60.180,66.324,66.690,68.430,75.578,75.846,72.951,72.987,40.033,39.654,40.686,40.002,12.646,13.393,16.197,17.402,12.655,9.381,14.385,13.752,14.824,16.679,7.830,7.656,15.301,10.941,11.649,6.284,-0.447,-0.660,-0.570,-0.465,-0.521,-0.633,-0.064,187.090,308.530,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:25,841.975,0.000,0.182,0.000,5.066,2.346,211.364,115.624,116.204,238.965,236.155,284.166,270.962,232.547,216.870,185.973,35.107,50.987,51.139,38.144,38.793,45.417,43.922,43.028,45.322,41.759,54.373,62.578,51.019,56.608,76.634,75.996,60.180,66.324,66.690,68.430,75.578,75.846,72.951,72.987,40.033,39.654,40.686,40.002,12.646,13.393,16.197,17.402,12.655,9.381,14.385,13.752,14.824,16.679,7.830,7.656,15.301,10.941,11.649,6.284,-0.447,-0.660,-0.570,-0.465,-0.521,-0.633,-0.064,187.090,308.530,10.638,11.500,8.936,10.679,9.361,13.606,1.879,274.853,270.498,185.136,186.992,251.952,104.036,295.201,11.700,12.500,12.000,13.400,10.400,14.100,12.300,
2021/04/07 06:16:26,837.148,0.000,0.182,0.000,5.103,2.346,210.873,115.624,116.182,238.965,236.135,284.401,270.707,232.312,216.850,185.951,35.013,50.987,51.063,38.075,38.862,45.338,43.858,43.028,45.259,41.759,54.307,62.457,50.953,56.548,76.569,75.804,60.180,66.187,66.690,68.354,75.513,75.712,72.819,72.866,39.963,39.654,40.548,39.939,12.464,14.122,15.330,17.219,12.655,9.472,14.385,13.843,14.824,16.770,7.830,7.656,15.392,10.941,11.649,6.193,-0.451,-0.659,-0.566,-0.463,-0.520,-0.630,-0.064,186.787,308.063,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:27,832.488,0.000,0.182,0.000,5.066,2.346,210.422,115.624,116.204,238.965,235.920,284.401,270.727,232.312,216.635,185.721,35.038,50.921,51.002,38.144,38.793,45.275,43.779,42.949,45.259,41.616,54.241,62.381,50.887,56.487,76.439,75.745,60.114,66.127,66.623,68.354,75.384,75.579,72.686,72.790,39.963,39.591,40.548,39.876,12.737,13.484,15.715,17.128,12.837,9.745,14.385,13.843,14.824,16.770,7.921,7.565,15.209,10.941,11.740,6.193,-0.449,-0.661,-0.577,-0.440,-0.514,-0.608,-0.064,186.511,307.478,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:28,828.208,0.000,0.182,0.000,5.066,2.346,209.696,115.624,116.455,238.730,235.920,284.401,270.727,232.312,216.635,185.699,35.038,50.854,50.942,38.075,38.793,45.196,43.716,42.885,45.180,41.553,54.241,62.321,50.820,56.411,76.310,75.553,60.114,66.066,66.623,68.293,75.319,75.446,72.619,72.654,39.894,39.528,40.548,39.797,12.918,13.757,15.523,16.764,12.291,9.927,14.294,13.843,14.915,16.770,7.830,7.656,15.118,10.850,11.558,6.102,-0.441,-0.698,-0.595,-0.461,-0.535,-0.655,-0.064,186.244,306.966,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:29,823.655,0.000,0.182,0.000,5.103,2.346,209.246,115.624,116.204,238.730,235.685,284.636,270.492,232.312,216.400,185.721,35.038,50.722,50.964,38.005,38.767,45.069,43.653,42.885,45.180,41.639,54.174,62.282,50.820,56.433,76.221,75.479,60.089,65.990,66.533,68.293,75.254,75.467,72.553,72.615,39.894,39.551,40.478,39.820,12.464,14.122,16.005,17.037,11.744,9.745,14.202,13.752,14.915,16.770,7.921,7.747,15.027,10.850,11.649,6.375,-0.448,-0.668,-0.580,-0.445,-0.527,-0.637,-0.064,185.956,306.498,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:30,823.655,0.000,0.182,0.000,5.103,2.346,208.540,115.624,116.434,238.730,235.665,284.636,270.471,232.312,216.380,185.469,35.013,50.722,50.888,38.005,38.723,44.990,43.653,42.885,45.116,41.576,54.174,62.206,50.754,56.433,76.116,75.360,60.047,65.930,66.557,68.293,75.189,75.334,72.486,72.554,39.824,39.551,40.478,39.756,12.191,13.575,16.005,18.039,11.471,8.743,14.202,13.570,14.824,16.770,7.647,7.656,15.483,10.759,11.012,6.102,-0.441,-0.660,-0.564,-0.466,-0.515,-0.631,-0.064,185.956,306.498,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:31,814.599,0.000,0.182,0.000,5.103,2.346,208.069,115.624,116.204,238.730,235.685,284.636,270.256,232.077,216.400,185.469,35.038,50.589,50.827,38.005,38.723,44.927,43.574,42.885,45.116,41.497,54.174,62.145,50.688,56.297,76.051,75.227,60.047,65.793,66.490,68.233,75.060,75.275,72.353,72.479,39.824,39.471,40.409,39.756,12.555,13.757,15.233,17.948,11.926,9.016,14.294,13.661,14.642,16.861,7.556,7.656,15.483,10.850,11.103,6.102,-0.436,-0.694,-0.587,-0.459,-0.535,-0.642,-0.064,185.399,305.460,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:32,810.315,0.000,0.182,0.000,5.066,2.346,207.578,115.624,116.434,238.730,235.665,284.636,270.471,232.077,216.380,185.448,35.013,50.522,50.669,37.936,38.723,44.863,43.574,42.822,45.053,41.411,54.174,62.048,50.688,56.214,75.986,75.153,60.047,65.733,66.424,68.233,74.928,75.121,72.220,72.260,39.755,39.385,40.340,39.654,12.646,13.848,15.233,18.130,12.109,9.016,14.294,13.570,14.824,16.952,7.647,7.565,15.574,10.850,11.012,6.011,-0.449,-0.665,-0.568,-0.471,-0.525,-0.629,-0.064,185.152,304.877,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:33,806.147,0.000,0.182,0.000,5.103,2.346,207.107,115.624,116.434,238.495,235.429,284.636,270.236,231.842,216.145,185.448,35.013,50.456,50.630,37.936,38.723,44.784,43.510,42.822,45.053,41.433,54.108,62.009,50.621,56.236,75.857,75.035,59.981,65.657,66.424,68.157,74.862,75.083,72.154,72.282,39.755,39.408,40.340,39.677,12.828,13.302,15.426,18.313,12.200,9.381,14.385,13.661,14.915,16.861,7.647,7.565,15.483,10.759,10.921,6.102,-0.433,-0.687,-0.576,-0.456,-0.528,-0.653,-0.064,184.879,304.407,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:34,801.627,0.000,0.182,0.000,5.066,2.346,206.636,115.624,116.455,238.495,235.450,284.401,270.256,231.842,216.165,185.448,35.038,50.390,50.608,37.936,38.654,44.721,43.431,42.822,44.974,41.268,54.041,61.927,50.621,56.154,75.727,74.899,59.981,65.596,66.358,68.157,74.729,74.927,72.021,72.124,39.686,39.322,40.270,39.528,12.555,13.211,15.040,18.495,12.655,9.199,14.385,13.661,14.915,16.770,7.556,7.565,15.665,10.941,10.830,6.011,-0.450,-0.658,-0.564,-0.460,-0.516,-0.626,-0.064,184.627,303.954,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:35,801.627,0.000,0.182,0.000,5.066,2.346,205.950,115.624,116.455,238.495,235.214,284.636,270.256,231.842,216.165,185.217,35.038,50.323,50.533,37.936,38.654,44.642,43.431,42.743,44.974,41.268,54.041,61.790,50.555,56.078,75.662,74.763,59.981,65.536,66.291,68.157,74.663,74.866,71.955,72.002,39.616,39.243,40.201,39.528,12.737,13.028,15.137,18.586,12.746,9.472,14.476,13.661,14.915,16.861,7.556,7.474,15.665,10.850,10.739,5.920,-0.460,-0.670,-0.575,-0.474,-0.513,-0.629,-0.064,184.627,303.954,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:36,793.308,0.000,0.000,0.000,5.103,2.346,205.480,115.624,116.455,238.495,235.214,284.636,270.021,231.607,215.929,185.217,35.038,50.257,50.411,37.867,38.629,44.578,43.368,42.680,44.911,41.126,54.041,61.730,50.555,56.018,75.509,74.627,59.957,65.399,66.267,68.096,74.530,74.730,71.888,71.866,39.616,39.180,40.132,39.449,13.191,13.302,15.040,18.859,13.201,9.472,14.567,13.661,15.005,16.770,7.374,7.382,15.847,10.941,10.648,5.920,-0.433,-0.668,-0.566,-0.449,-0.533,-0.640,-0.064,184.116,303.022,10.638,11.411,8.122,9.705,10.065,13.634,1.562,274.853,272.511,175.764,181.772,244.708,102.711,309.806,11.700,12.300,11.700,13.000,11.100,14.100,12.200,
2021/04/07 06:16:37,789.198,0.000,0.182,0.000,5.066,2.346,204.774,115.624,116.434,238.260,235.194,284.636,270.001,231.607,215.909,184.966,35.013,50.191,50.411,37.867,38.584,44.515,43.305,42.680,44.911,41.126,53.975,61.654,50.489,56.018,75.468,74.505,59.914,65.324,66.291,68.096,74.398,74.669,71.755,71.790,39.547,39.180,40.132,39.449,13.191,13.028,15.137,18.495,13.201,9.563,14.567,13.661,14.824,16.861,7.374,7.382,15.756,10.850,10.648,5.920,-0.435,-0.693,-0.587,-0.458,-0.532,-0.638,-0.064,183.841,302.564,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:38,784.957,0.000,0.182,0.000,5.103,2.346,204.303,115.624,116.434,238.260,235.194,284.401,269.766,231.607,215.674,184.966,35.013,50.124,50.336,37.867,38.559,44.436,43.225,42.680,44.847,41.063,53.975,61.593,50.422,55.942,75.315,74.369,59.890,65.263,66.201,68.096,74.398,74.593,71.622,71.730,39.547,39.180,40.063,39.385,13.100,12.846,14.655,18.950,13.747,9.745,14.658,13.661,14.915,16.861,7.374,7.382,15.847,10.941,10.739,5.738,-0.441,-0.682,-0.592,-0.458,-0.533,-0.649,-0.064,183.589,302.043,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:39,780.737,0.000,0.182,0.000,5.066,2.346,203.832,115.624,116.455,238.260,235.214,284.636,269.786,231.607,215.694,184.714,35.038,49.991,50.297,37.867,38.584,44.373,43.162,42.616,44.768,41.085,53.909,61.539,50.422,55.903,75.274,74.233,59.914,65.202,66.225,68.021,74.265,74.494,71.556,71.691,39.547,39.202,40.063,39.408,12.918,12.573,15.040,18.950,13.747,10.109,14.567,13.843,15.005,17.043,7.374,7.382,15.938,10.941,10.739,5.738,-0.443,-0.681,-0.594,-0.464,-0.508,-0.656,-0.064,183.315,301.573,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:40,776.820,0.000,0.182,0.000,5.103,2.346,203.361,115.624,116.455,238.260,234.979,284.636,269.786,231.372,215.694,184.966,35.038,49.991,50.214,37.797,38.584,44.294,43.162,42.537,44.768,40.999,53.909,61.457,50.422,55.821,75.145,74.172,59.848,65.127,66.158,67.960,74.198,74.396,71.489,71.533,39.477,39.101,39.993,39.322,13.373,12.482,14.558,18.950,14.658,10.565,14.658,13.843,15.096,16.952,7.465,7.382,15.847,11.123,10.830,5.556,-0.438,-0.683,-0.590,-0.453,-0.534,-0.652,-0.064,183.093,301.110,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:41,772.966,0.000,0.182,0.000,5.066,2.346,202.891,115.624,116.455,238.025,234.979,284.636,269.786,231.372,215.694,184.714,35.038,49.852,50.139,37.797,38.515,44.230,43.083,42.537,44.768,40.999,53.909,61.396,50.290,55.745,75.015,74.036,59.848,65.066,66.092,67.960,74.132,74.260,71.423,71.472,39.477,39.101,39.993,39.322,13.100,12.300,14.655,18.768,14.385,10.656,14.567,13.843,14.915,16.952,7.465,7.382,15.847,11.032,10.648,5.647,-0.433,-0.690,-0.578,-0.457,-0.530,-0.653,-0.064,182.811,300.703,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:42,768.833,0.000,0.182,0.000,5.103,2.346,202.185,115.624,116.455,238.025,234.979,284.636,269.786,231.137,215.694,184.714,35.038,49.783,50.078,37.797,38.515,44.167,43.020,42.537,44.768,40.857,53.909,61.321,50.290,55.684,74.949,73.899,59.848,64.930,66.092,67.899,74.066,74.139,71.290,71.336,39.408,39.037,39.924,39.243,13.464,12.391,14.269,18.768,14.931,11.384,14.567,13.934,15.005,16.679,7.556,7.291,15.665,11.123,11.012,5.647,-0.442,-0.659,-0.578,-0.434,-0.524,-0.632,-0.064,182.594,300.245,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:43,764.827,0.000,0.182,0.000,5.066,2.346,201.929,115.624,116.455,238.025,234.744,284.636,269.551,231.137,215.459,184.441,35.038,49.714,50.078,37.728,38.446,44.088,43.020,42.537,44.705,40.857,53.842,61.260,50.290,55.684,74.883,73.778,59.848,64.869,66.092,67.899,73.933,74.063,71.224,71.199,39.408,39.037,39.855,39.180,13.100,12.117,14.076,18.495,14.840,11.384,14.476,13.843,15.096,16.861,7.647,7.291,15.847,11.123,10.739,5.464,-0.447,-0.658,-0.567,-0.460,-0.517,-0.629,-0.064,182.306,299.836,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:44,760.962,0.000,0.182,0.000,5.066,2.346,201.478,115.624,116.455,238.025,234.744,284.636,269.551,231.137,215.459,184.714,34.968,49.644,50.002,37.728,38.515,44.025,42.956,42.474,44.705,40.857,53.842,61.124,50.223,55.624,74.750,73.702,59.782,64.793,66.025,67.899,73.867,74.063,71.091,71.199,39.408,39.037,39.855,39.243,13.555,12.208,13.980,18.039,14.931,12.022,14.385,14.026,15.187,16.770,7.647,7.382,15.665,11.123,10.921,5.464,-0.444,-0.658,-0.575,-0.435,-0.512,-0.603,-0.064,182.075,299.319,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:45,757.291,0.000,0.000,0.000,5.066,2.346,201.008,115.624,116.434,237.790,234.724,284.636,269.296,230.902,215.439,184.462,35.013,49.575,49.876,37.753,38.446,44.025,42.877,42.474,44.626,40.714,53.776,61.063,50.223,55.548,74.618,73.566,59.782,64.733,65.959,67.824,73.734,73.942,71.024,71.063,39.339,38.974,39.785,39.180,13.009,12.482,13.980,18.222,15.204,12.022,14.476,13.934,15.187,16.679,7.739,7.291,15.665,11.214,11.194,5.373,-0.435,-0.669,-0.567,-0.450,-0.533,-0.641,-0.064,181.844,298.907,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:46,749.401,0.000,0.182,0.000,5.066,2.346,200.066,115.372,116.455,237.555,234.509,284.636,269.316,230.902,215.224,184.210,34.968,49.367,49.756,37.659,38.446,43.882,42.814,42.395,44.563,40.737,53.776,60.948,50.157,55.509,74.485,73.369,59.715,64.596,65.893,67.824,73.535,73.751,70.825,70.948,39.269,38.918,39.716,39.123,13.191,12.846,13.594,17.675,15.386,12.842,14.385,14.026,15.278,16.861,7.739,7.291,15.483,11.123,15.744,6.193,-0.433,-0.675,-0.576,-0.453,-0.521,-0.650,-0.064,181.342,298.040,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:47,749.401,0.000,0.182,0.000,5.066,2.346,200.066,115.372,116.455,237.555,234.509,284.636,269.316,230.902,215.224,184.210,34.968,49.367,49.756,37.659,38.446,43.882,42.814,42.395,44.563,40.737,53.776,60.948,50.157,55.509,74.485,73.369,59.715,64.596,65.893,67.824,73.535,73.751,70.825,70.948,39.269,38.918,39.716,39.123,13.191,12.846,13.594,17.675,15.386,12.842,14.385,14.026,15.278,16.861,7.739,7.291,15.483,11.123,15.744,6.193,-0.433,-0.675,-0.576,-0.453,-0.521,-0.650,-0.064,181.342,298.040,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:48,745.795,0.000,0.182,0.000,5.066,2.346,199.316,115.372,116.685,237.555,234.489,284.636,269.296,230.902,215.204,184.210,34.944,49.298,49.756,37.659,38.446,43.882,42.814,42.395,44.499,40.674,53.709,60.888,50.157,55.433,74.352,73.248,59.715,64.536,65.826,67.763,73.402,73.691,70.692,70.827,39.269,38.918,39.647,39.060,13.282,13.120,13.787,17.311,14.840,13.297,14.202,14.026,15.187,16.952,7.921,7.291,16.302,11.306,14.743,5.829,-0.442,-0.645,-0.558,-0.456,-0.511,-0.620,-0.064,181.075,297.634,11.201,11.407,7.533,10.723,10.347,13.634,1.345,277.696,267.990,174.668,183.743,246.656,102.711,318.013,12.000,12.200,11.100,13.500,11.300,14.100,11.900,
2021/04/07 06:16:49,742.215,0.000,0.182,0.000,5.066,2.372,198.812,115.624,116.707,237.555,234.509,284.636,269.316,230.667,215.224,183.959,34.968,49.203,49.670,37.590,38.446,43.819,42.751,42.332,44.499,40.572,53.686,60.790,50.067,55.351,74.286,73.112,59.715,64.399,65.826,67.763,73.312,73.533,70.535,70.669,39.175,38.832,39.622,39.037,13.373,13.211,13.498,16.946,14.658,13.570,14.202,14.026,15.278,16.952,8.285,7.382,16.211,11.306,15.107,6.193,-0.448,-0.668,-0.568,-0.460,-0.516,-0.630,-0.064,180.873,297.176,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:50,738.423,0.000,0.182,0.000,5.066,2.372,198.309,115.372,116.455,237.321,234.509,284.636,269.080,230.902,214.989,183.959,35.038,49.090,49.591,37.615,38.376,43.740,42.672,42.332,44.420,40.509,53.709,60.730,50.091,55.290,74.153,73.036,59.649,64.399,65.760,67.763,73.269,73.472,70.493,70.608,39.200,38.832,39.647,38.974,13.464,13.302,13.691,16.582,14.202,13.570,14.202,14.026,15.369,16.952,8.194,7.382,16.120,11.123,15.016,6.466,-0.437,-0.692,-0.591,-0.454,-0.528,-0.650,-0.064,180.659,296.822,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:51,734.691,0.000,0.182,0.000,5.066,2.372,197.805,115.624,116.685,237.321,234.253,284.636,269.060,230.667,214.969,183.959,34.944,49.090,49.449,37.659,38.351,43.677,42.529,42.332,44.420,40.430,53.709,60.593,50.024,55.214,74.063,72.915,59.624,64.263,65.736,67.702,73.203,73.336,70.426,70.472,39.130,38.689,39.577,38.832,13.555,13.302,13.498,16.399,13.838,13.752,14.111,14.026,15.278,16.770,8.376,7.474,16.029,11.123,15.289,6.740,-0.442,-0.649,-0.564,-0.456,-0.512,-0.618,-0.064,180.466,296.360,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:52,731.090,0.000,0.182,0.000,5.066,2.372,197.532,115.624,116.685,237.321,234.489,284.636,268.825,230.432,214.969,183.937,34.944,48.951,49.385,37.590,38.376,43.613,42.466,42.268,44.357,40.430,53.709,60.533,50.024,55.154,73.955,72.839,59.582,64.202,65.693,67.702,73.070,73.199,70.360,70.396,39.130,38.689,39.508,38.832,13.737,13.120,13.884,16.308,13.656,13.479,14.020,13.934,15.096,16.861,8.376,7.474,16.029,11.032,15.289,6.831,-0.441,-0.657,-0.559,-0.469,-0.514,-0.621,-0.064,180.235,295.959,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:53,727.662,0.000,0.182,0.000,5.103,2.372,197.028,115.624,116.685,237.321,234.253,284.636,268.825,230.667,214.969,183.685,34.944,48.882,49.385,37.590,38.376,43.613,42.466,42.268,44.357,40.366,53.643,60.457,50.024,55.154,73.822,72.718,59.582,64.142,65.693,67.627,73.004,73.139,70.227,70.275,39.130,38.689,39.508,38.832,13.737,13.302,13.980,16.126,13.292,13.843,13.929,13.934,15.187,16.952,8.376,7.474,15.847,11.032,15.198,7.104,-0.453,-0.666,-0.566,-0.468,-0.498,-0.629,-0.064,179.983,295.551,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:54,720.363,0.000,0.182,0.000,5.103,2.372,195.791,115.624,116.707,237.086,234.038,284.636,268.845,230.432,214.754,183.707,34.968,48.743,49.180,37.520,38.307,43.534,42.324,42.268,44.294,40.303,53.577,60.336,49.956,55.093,73.689,72.505,59.582,64.005,65.560,67.627,72.805,72.942,70.094,70.139,39.061,38.626,39.439,38.752,13.282,13.028,14.173,15.853,12.473,13.297,13.838,13.843,15.278,16.861,8.285,7.382,15.938,10.850,14.834,7.286,-0.450,-0.665,-0.566,-0.468,-0.514,-0.614,-0.064,179.547,294.736,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:55,720.363,0.000,0.182,0.000,5.103,2.372,195.791,115.624,116.707,237.086,234.038,284.636,268.845,230.432,214.754,183.707,34.968,48.743,49.180,37.520,38.307,43.534,42.324,42.268,44.294,40.303,53.577,60.336,49.956,55.093,73.689,72.505,59.582,64.005,65.560,67.627,72.805,72.942,70.094,70.139,39.061,38.626,39.439,38.752,13.282,13.028,14.173,15.853,12.473,13.297,13.838,13.843,15.278,16.861,8.285,7.382,15.938,10.850,14.834,7.286,-0.450,-0.665,-0.566,-0.468,-0.514,-0.614,-0.064,179.547,294.736,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:56,716.924,0.000,0.182,0.000,5.066,2.346,195.288,115.372,116.707,237.086,234.038,284.636,268.845,230.432,214.754,183.455,34.968,48.604,49.202,37.520,38.307,43.408,42.260,42.189,44.294,40.326,53.577,60.357,49.887,55.115,73.623,72.384,59.516,63.930,65.560,67.566,72.738,72.964,69.961,70.085,39.061,38.712,39.370,38.775,13.464,12.937,14.269,15.762,12.291,13.297,13.747,13.843,15.369,17.043,8.376,7.474,16.029,10.850,14.470,7.195,-0.452,-0.659,-0.566,-0.462,-0.515,-0.600,-0.064,179.301,294.394,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:57,713.619,0.000,0.182,0.000,5.103,2.346,194.784,115.624,116.707,236.851,234.038,284.636,268.610,230.196,214.754,183.455,34.968,48.535,49.037,37.520,38.307,43.328,42.197,42.189,44.215,40.224,53.577,60.260,49.887,54.957,73.490,72.248,59.516,63.808,65.494,67.566,72.672,72.805,69.895,69.942,38.992,38.626,39.370,38.689,13.464,12.937,14.558,15.853,11.926,13.024,13.838,13.752,15.278,16.861,8.285,7.382,16.120,10.850,14.288,7.195,-0.443,-0.656,-0.564,-0.453,-0.510,-0.623,-0.064,179.093,293.931,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:58,710.200,0.000,0.182,0.000,5.103,2.346,194.511,115.372,116.685,236.851,234.018,284.636,268.590,230.196,214.498,183.434,34.944,48.466,48.974,37.520,38.307,43.328,42.118,42.126,44.151,40.161,53.577,60.124,49.817,54.881,73.424,72.172,59.449,63.733,65.494,67.490,72.539,72.669,69.828,69.805,38.992,38.547,39.300,38.689,13.464,12.664,14.366,15.671,11.744,13.115,13.838,13.752,15.369,17.043,8.194,7.291,16.211,10.941,14.288,7.377,-0.436,-0.643,-0.556,-0.457,-0.510,-0.618,-0.064,178.832,293.520,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:16:59,706.667,0.000,0.182,0.000,5.066,2.372,194.029,115.624,116.685,236.851,234.018,284.636,268.590,230.196,214.498,183.203,34.944,48.396,48.997,37.451,38.307,43.265,42.118,42.126,44.151,40.183,53.510,60.085,49.817,54.903,73.291,72.051,59.449,63.733,65.428,67.490,72.407,72.691,69.629,69.827,38.922,38.570,39.300,38.712,13.009,12.664,14.366,15.853,11.653,12.568,13.747,13.661,15.460,17.043,8.285,7.291,16.211,10.941,14.106,7.377,-0.437,-0.656,-0.577,-0.451,-0.489,-0.627,-0.064,178.678,293.235,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:17:00,703.211,0.000,0.182,0.000,5.066,2.372,193.525,115.372,116.685,236.616,234.018,284.636,268.825,229.961,214.263,183.203,34.944,48.327,48.918,37.476,38.237,43.186,42.055,42.126,44.151,40.120,53.510,60.024,49.817,54.842,73.159,71.975,59.449,63.612,65.428,67.430,72.340,72.570,69.562,69.691,38.922,38.570,39.231,38.649,13.009,12.937,14.655,15.397,11.380,12.659,13.747,13.752,15.187,16.952,8.194,7.291,16.211,10.850,13.742,7.286,-0.428,-0.670,-0.574,-0.447,-0.522,-0.641,-0.064,178.463,292.768,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:17:01,700.048,0.000,0.182,0.000,5.066,2.346,193.022,115.372,116.685,236.851,233.783,284.871,268.590,230.196,214.263,183.203,34.944,48.257,48.832,37.451,38.212,43.123,41.975,42.063,44.072,40.018,53.510,59.927,49.748,54.760,73.068,71.854,59.359,63.536,65.337,67.430,72.274,72.411,69.496,69.533,38.853,38.483,39.162,38.547,12.828,12.846,14.558,15.671,11.289,12.568,13.747,13.661,15.278,16.952,8.285,7.291,16.120,10.850,13.833,7.286,-0.449,-0.656,-0.562,-0.458,-0.493,-0.627,-0.064,178.196,292.419,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:17:02,696.834,0.000,0.182,0.000,5.103,2.346,192.770,115.624,116.685,236.616,233.783,284.636,268.590,229.726,214.263,183.203,34.944,48.188,48.854,37.382,38.237,43.060,41.912,42.063,44.072,40.041,53.444,59.888,49.748,54.782,73.026,71.778,59.383,63.475,65.361,67.369,72.141,72.433,69.429,69.494,38.853,38.506,39.162,38.649,12.828,12.664,14.944,15.215,11.289,12.477,13.747,13.752,15.278,17.135,8.194,7.291,16.302,10.941,13.287,7.195,-0.435,-0.651,-0.574,-0.434,-0.497,-0.608,-0.064,178.069,292.077,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:17:03,693.337,0.000,0.182,0.000,5.066,2.346,192.266,115.624,116.685,236.616,233.783,284.636,268.590,229.961,214.263,182.952,34.944,48.119,48.712,37.407,38.237,43.060,41.849,41.984,44.009,40.041,53.444,59.827,49.748,54.706,72.960,71.642,59.317,63.399,65.295,67.369,72.075,72.297,69.296,69.357,38.853,38.443,39.162,38.570,13.191,13.028,14.848,15.488,11.107,12.295,13.838,13.661,15.278,16.952,8.376,7.382,16.302,10.850,13.651,7.286,-0.441,-0.655,-0.568,-0.432,-0.513,-0.625,-0.064,177.826,291.666,11.621,11.016,5.803,9.946,13.587,13.421,1.552,273.453,273.122,178.025,164.846,231.274,97.707,345.069,12.500,11.800,10.000,13.100,14.400,14.100,12.000,
2021/04/07 06:17:04,690.062,0.000,0.182,0.000,5.103,2.372,191.763,115.372,116.707,236.381,233.568,284.636,268.375,229.961,214.283,182.952,34.968,48.049,48.649,37.382,38.168,42.980,41.770,41.984,44.009,39.978,53.444,59.751,49.679,54.645,72.827,71.581,59.317,63.339,65.228,67.293,72.008,72.161,69.230,69.297,38.783,38.506,39.092,38.570,13.191,13.120,14.269,15.033,11.471,12.386,13.656,13.479,15.551,17.135,8.194,7.291,16.302,10.850,13.469,7.195,-0.436,-0.638,-0.559,-0.449,-0.503,-0.601,-0.064,177.609,291.265,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:05,686.941,0.000,0.182,0.000,5.066,2.372,191.259,115.372,116.685,236.381,233.548,284.871,268.355,229.961,214.028,182.952,34.944,47.980,48.585,37.313,38.168,42.917,41.770,41.984,43.946,39.899,53.444,59.691,49.679,54.645,72.761,71.445,59.317,63.278,65.228,67.293,71.942,72.100,69.164,69.161,38.783,38.364,39.092,38.506,12.737,12.937,14.462,15.124,11.289,12.204,13.656,13.570,15.460,17.043,8.194,7.291,16.393,10.850,13.469,7.195,-0.447,-0.667,-0.568,-0.469,-0.514,-0.630,-0.064,177.455,290.972,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:06,683.887,0.000,0.182,0.000,5.066,2.346,190.756,115.372,116.685,236.146,233.548,284.871,268.120,229.726,214.028,182.700,34.944,47.911,48.506,37.313,38.143,42.854,41.706,41.984,43.946,39.835,53.444,59.554,49.679,54.570,72.604,71.384,59.226,63.202,65.138,67.293,71.809,71.964,69.031,69.024,38.783,38.364,39.023,38.443,12.646,12.755,14.655,15.579,11.198,12.113,13.747,13.661,15.369,17.135,8.103,7.291,16.211,10.850,13.378,7.195,-0.433,-0.668,-0.584,-0.452,-0.499,-0.641,-0.064,177.238,290.571,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:07,680.555,0.000,0.182,0.000,5.103,2.372,190.252,115.372,116.685,236.146,233.548,284.871,268.355,229.726,214.028,182.700,34.944,47.841,48.420,37.313,38.168,42.854,41.627,41.920,43.946,39.813,53.377,59.533,49.610,54.548,72.562,71.248,59.250,63.142,65.096,67.233,71.743,71.942,68.898,68.942,38.714,38.341,39.023,38.420,12.828,13.211,14.751,15.215,11.107,12.022,13.747,13.661,15.278,17.043,8.103,7.291,16.211,10.941,13.469,7.104,-0.439,-0.649,-0.552,-0.459,-0.505,-0.617,-0.064,177.046,290.222,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:08,677.322,0.000,0.182,0.000,5.066,2.372,189.749,115.372,116.685,236.146,233.313,284.871,268.355,229.726,214.028,182.700,34.944,47.703,48.341,37.313,38.168,42.775,41.564,41.920,43.866,39.749,53.377,59.472,49.610,54.487,72.429,71.187,59.250,63.066,65.096,67.233,71.677,71.805,68.831,68.881,38.714,38.341,38.954,38.420,12.555,12.755,14.462,15.215,11.107,12.022,13.747,13.570,15.369,17.043,8.194,7.291,16.302,10.850,13.196,7.104,-0.443,-0.658,-0.573,-0.434,-0.516,-0.628,-0.064,176.808,289.933,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:09,674.361,0.000,0.182,0.000,5.066,2.346,189.476,115.372,116.707,236.146,233.333,284.871,268.140,229.491,213.813,182.678,34.968,47.633,48.301,37.313,38.168,42.632,41.501,41.920,43.866,39.772,53.377,59.418,49.540,54.448,72.429,71.051,59.184,62.945,65.029,67.157,71.544,71.767,68.698,68.827,38.645,38.364,38.954,38.364,12.646,13.028,14.366,15.124,11.107,11.931,13.656,13.570,15.369,17.135,8.103,7.200,16.393,10.850,13.105,7.013,-0.427,-0.678,-0.576,-0.446,-0.523,-0.624,-0.064,176.600,289.526,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:10,671.339,0.000,0.182,0.000,5.066,2.372,188.994,115.372,116.685,235.911,233.313,284.871,268.120,229.491,213.793,182.448,34.944,47.564,48.237,37.243,38.168,42.632,41.422,41.857,43.803,39.772,53.377,59.357,49.610,54.373,72.297,70.990,59.184,62.945,64.963,67.157,71.411,71.706,68.632,68.691,38.645,38.301,38.884,38.364,12.828,13.028,14.462,15.124,11.107,11.931,13.656,13.661,15.278,17.043,8.103,7.291,16.302,10.850,13.105,6.831,-0.435,-0.645,-0.571,-0.432,-0.492,-0.597,-0.064,176.384,289.176,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:11,668.152,0.000,0.182,0.000,5.103,2.372,188.490,115.372,116.685,235.911,233.313,284.871,268.120,229.491,213.793,182.196,34.874,47.539,48.158,37.268,38.073,42.569,41.422,41.857,43.740,39.693,53.287,59.282,49.516,54.312,72.206,70.915,59.160,62.869,64.938,67.096,71.321,71.570,68.475,68.570,38.620,38.221,38.860,38.301,12.737,12.846,14.366,15.124,11.016,12.022,13.565,13.570,15.369,17.043,8.285,7.291,16.393,10.941,13.014,6.831,-0.441,-0.638,-0.550,-0.449,-0.507,-0.613,-0.064,176.208,288.770,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
