Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:17:12,665.000,0.000,0.000,0.000,5.103,2.372,188.238,115.372,116.707,235.911,233.333,284.871,268.140,229.491,213.813,182.448,34.899,47.425,48.072,37.243,38.099,42.569,41.422,41.857,43.740,39.607,53.311,59.139,49.540,54.290,72.098,70.793,59.117,62.808,64.896,67.096,71.278,71.411,68.433,68.472,38.645,38.199,38.884,38.278,12.555,12.755,14.366,15.306,10.925,11.840,13.565,13.479,15.460,17.226,8.376,7.382,16.393,11.032,13.196,6.740,-0.430,-0.643,-0.552,-0.454,-0.502,-0.616,-0.064,176.030,288.480,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:13,662.059,0.000,0.182,0.000,5.103,2.372,187.735,115.372,116.685,235.676,233.313,284.871,268.120,229.256,213.793,182.196,34.944,47.356,48.009,37.174,38.004,42.506,41.295,41.857,43.740,39.607,53.311,59.139,49.471,54.290,72.007,70.718,59.093,62.748,64.806,67.036,71.212,71.411,68.300,68.411,38.575,38.199,38.815,38.278,12.737,12.937,14.269,15.033,10.834,11.931,13.474,13.570,15.460,17.043,8.194,7.291,16.302,10.941,13.196,6.648,-0.440,-0.651,-0.553,-0.462,-0.508,-0.618,-0.064,175.799,288.127,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:14,659.188,0.000,0.182,0.000,5.066,2.372,187.210,115.372,116.685,235.676,233.078,285.106,268.120,229.256,213.793,182.175,34.944,47.287,47.930,37.243,38.004,42.506,41.295,41.857,43.661,39.607,53.311,59.063,49.540,54.230,71.875,70.657,59.027,62.672,64.806,67.036,71.146,71.275,68.233,68.275,38.575,38.199,38.815,38.199,12.737,12.846,14.366,15.124,10.834,11.749,13.474,13.479,15.551,17.135,8.012,7.200,16.302,10.941,13.378,6.648,-0.436,-0.644,-0.550,-0.456,-0.502,-0.615,0.011,175.651,287.730,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:15,656.152,0.000,0.182,0.000,5.103,2.372,186.980,115.372,116.685,235.676,233.078,285.106,267.884,229.256,213.558,181.945,34.944,47.217,47.930,37.174,38.004,42.427,41.216,41.778,43.661,39.607,53.245,59.063,49.471,54.230,71.808,70.521,59.027,62.612,64.739,66.960,71.079,71.275,68.167,68.214,38.575,38.199,38.746,38.199,12.646,12.755,14.462,15.033,10.652,11.658,13.474,13.388,15.551,17.135,7.921,7.200,16.393,11.032,13.469,6.648,-0.431,-0.637,-0.552,-0.453,-0.507,-0.612,0.011,175.473,287.379,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:16,653.088,0.000,0.182,0.000,5.103,2.346,186.476,115.372,116.685,235.441,233.078,285.106,267.884,229.021,213.558,181.945,34.944,47.079,47.724,37.174,38.029,42.363,41.153,41.778,43.597,39.464,53.245,58.866,49.471,54.093,71.700,70.384,58.984,62.475,64.697,66.899,70.946,71.078,68.034,68.078,38.575,38.135,38.746,38.135,12.918,12.846,14.462,15.306,10.652,11.566,13.474,13.479,15.460,17.043,8.012,7.200,16.302,10.941,13.469,6.557,-0.436,-0.637,-0.556,-0.449,-0.504,-0.607,0.011,175.235,287.087,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:17,650.281,0.000,0.182,0.000,5.066,2.372,185.973,115.372,116.707,235.206,233.098,285.106,267.905,229.256,213.343,181.945,34.968,47.079,47.787,37.174,37.960,42.300,41.153,41.778,43.597,39.528,53.245,58.942,49.471,54.093,71.634,70.324,58.984,62.415,64.631,66.899,70.880,71.078,67.967,68.018,38.506,38.135,38.676,38.135,12.737,12.573,14.655,15.215,10.561,11.384,13.474,13.388,15.369,17.135,7.921,7.200,16.393,10.941,13.469,6.557,-0.427,-0.654,-0.575,-0.448,-0.486,-0.638,0.012,175.066,286.790,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:18,647.536,0.000,0.182,0.000,5.066,2.372,185.721,115.372,116.707,235.441,232.863,285.106,267.905,229.021,213.343,181.693,34.968,47.009,47.683,37.105,37.935,42.300,41.010,41.715,43.597,39.424,53.245,58.827,49.471,54.039,71.543,70.263,58.960,62.415,64.606,66.839,70.747,70.964,67.768,67.903,38.506,38.158,38.676,38.095,12.646,12.846,14.462,15.215,10.561,11.475,13.474,13.388,15.460,17.043,7.921,7.200,16.302,10.941,13.651,6.557,-0.425,-0.661,-0.564,-0.440,-0.507,-0.641,0.011,174.864,286.436,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:19,644.613,0.000,0.182,0.000,5.103,2.372,185.469,115.372,116.685,235.206,232.842,285.106,267.884,229.021,213.322,181.693,34.944,46.871,47.604,37.105,37.935,42.300,41.010,41.715,43.518,39.424,53.178,58.751,49.402,53.979,71.477,70.187,58.894,62.339,64.540,66.839,70.681,70.903,67.702,67.767,38.436,38.095,38.607,38.095,12.828,12.937,14.558,15.215,10.470,11.293,13.474,13.297,15.460,16.952,7.921,7.200,16.211,11.032,13.742,6.557,-0.448,-0.654,-0.566,-0.460,-0.507,-0.594,0.012,174.678,286.090,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:20,641.572,0.000,0.182,0.000,5.066,2.372,184.714,115.372,116.707,235.206,232.863,285.341,267.905,229.021,213.343,181.693,34.968,46.801,47.541,37.105,37.960,42.221,40.947,41.635,43.518,39.345,53.178,58.691,49.402,53.979,71.435,70.051,58.918,62.278,64.564,66.839,70.615,70.842,67.569,67.706,38.436,38.095,38.607,38.095,12.737,12.755,14.462,15.215,10.470,11.384,13.383,13.297,15.551,17.043,7.921,7.200,16.211,11.032,13.651,6.375,-0.432,-0.637,-0.553,-0.450,-0.504,-0.612,0.011,174.464,285.745,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:21,638.812,0.000,0.182,0.000,5.103,2.372,184.462,115.121,116.685,234.972,232.842,285.106,267.884,228.786,213.322,181.693,34.944,46.732,47.462,37.035,37.890,42.221,40.947,41.635,43.455,39.282,53.178,58.630,49.333,53.918,71.302,69.990,58.852,62.218,64.498,66.763,70.482,70.706,67.502,67.570,38.367,38.016,38.538,38.095,12.828,12.573,14.462,15.215,10.561,11.293,13.474,13.388,15.460,17.043,7.830,7.109,16.302,11.123,13.560,6.375,-0.425,-0.678,-0.580,-0.445,-0.517,-0.631,0.011,174.271,285.454,11.616,11.202,7.256,7.554,9.270,13.098,1.600,267.039,268.977,187.125,173.157,222.814,97.017,0.000,12.200,11.900,10.700,11.200,10.400,13.600,12.000,
2021/04/07 06:17:22,636.165,0.000,0.182,0.000,5.103,2.372,183.959,115.372,116.685,234.972,232.842,285.341,267.649,228.786,213.322,181.441,34.944,46.638,47.399,37.105,37.890,42.158,40.868,41.635,43.455,39.282,53.155,58.554,49.308,53.842,71.170,69.854,58.852,62.142,64.431,66.702,70.392,70.630,67.346,67.494,38.342,38.016,38.513,38.016,12.737,12.755,14.751,15.397,10.379,11.111,13.474,13.206,15.460,16.952,7.830,7.109,16.393,11.123,13.651,6.284,-0.449,-0.651,-0.561,-0.460,-0.504,-0.598,0.012,174.167,285.104,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:23,633.308,0.000,0.182,0.000,5.066,2.372,183.707,115.372,116.685,234.972,232.842,285.341,267.649,228.786,213.087,181.441,34.944,46.593,47.335,37.035,37.865,42.078,40.805,41.635,43.392,39.282,53.178,58.494,49.333,53.842,71.145,69.793,58.761,62.081,64.407,66.702,70.349,70.570,67.303,67.373,38.367,38.016,38.538,38.016,12.555,12.755,14.655,15.215,10.470,11.293,13.383,13.297,15.551,17.226,7.830,7.200,16.393,11.123,13.469,6.284,-0.430,-0.644,-0.568,-0.426,-0.490,-0.600,0.012,173.900,284.797,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:24,630.464,0.000,0.182,0.000,5.066,2.372,183.182,115.121,116.685,234.737,232.607,285.341,267.649,228.786,213.087,181.420,34.944,46.524,47.233,37.035,37.821,42.078,40.805,41.572,43.392,39.196,53.112,58.411,49.333,53.760,71.037,69.733,58.785,62.005,64.365,66.627,70.283,70.411,67.236,67.275,38.367,37.993,38.469,37.993,12.464,12.664,14.462,15.124,10.379,11.293,13.383,13.297,15.551,17.043,7.921,7.109,16.302,11.123,13.833,6.284,-0.442,-0.658,-0.561,-0.461,-0.505,-0.614,0.012,173.760,284.517,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:25,627.693,0.000,0.182,0.000,5.066,2.372,182.700,115.121,116.707,234.737,232.627,285.341,267.669,228.551,213.107,181.189,34.968,46.455,47.170,37.035,37.821,42.015,40.725,41.572,43.392,39.196,53.112,58.336,49.333,53.699,70.971,69.596,58.785,61.945,64.298,66.627,70.216,70.351,67.170,67.154,38.298,37.930,38.469,37.930,12.464,13.028,14.848,15.215,10.288,11.293,13.292,13.206,15.551,16.952,7.739,7.109,16.393,11.123,13.833,6.284,-0.431,-0.645,-0.571,-0.442,-0.481,-0.629,0.011,173.612,284.048,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:26,625.157,0.000,0.182,0.000,5.103,2.372,182.448,115.372,116.685,234.972,232.607,285.576,267.649,228.551,212.852,181.189,34.944,46.385,47.130,37.010,37.796,41.952,40.725,41.572,43.313,39.218,53.112,58.357,49.333,53.721,70.880,69.521,58.695,61.808,64.274,66.566,70.084,70.312,67.037,67.100,38.298,38.016,38.469,37.952,12.373,12.573,14.848,15.215,10.197,11.293,13.292,13.206,15.551,17.043,7.830,7.109,16.302,11.123,13.924,6.284,-0.447,-0.651,-0.556,-0.457,-0.481,-0.623,0.011,173.434,283.817,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:27,622.420,0.000,0.182,0.000,5.066,2.372,182.175,115.121,116.685,234.737,232.607,285.576,267.414,228.551,212.852,181.168,34.874,46.316,46.964,36.966,37.821,41.952,40.662,41.572,43.249,39.116,53.112,58.199,49.263,53.563,70.772,69.460,58.719,61.808,64.232,66.505,70.017,70.154,66.904,66.942,38.298,37.851,38.399,37.851,12.464,12.664,14.944,15.488,10.197,11.202,13.383,13.206,15.642,17.043,7.830,7.200,16.393,11.123,13.833,6.284,-0.420,-0.673,-0.567,-0.442,-0.517,-0.635,0.011,173.277,283.461,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:28,619.605,0.000,0.182,0.000,5.103,2.372,181.693,115.372,116.685,234.737,232.607,285.576,267.414,228.551,212.852,181.189,34.944,46.247,46.885,36.966,37.752,41.952,40.599,41.509,43.249,39.053,53.112,58.139,49.263,53.563,70.705,69.399,58.719,61.748,64.232,66.505,69.951,70.078,66.838,66.881,38.298,37.930,38.399,37.851,12.282,12.573,14.944,15.488,10.015,11.111,13.292,13.206,15.460,17.043,7.647,7.200,16.393,11.123,13.833,6.193,-0.436,-0.637,-0.553,-0.446,-0.504,-0.607,0.011,173.107,283.233,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:29,616.988,0.000,0.182,0.000,5.066,2.398,181.441,115.121,116.685,234.737,232.372,285.576,267.414,228.551,212.852,180.938,34.944,46.177,46.822,36.966,37.821,41.873,40.520,41.509,43.249,39.053,53.112,58.078,49.263,53.487,70.639,69.263,58.652,61.687,64.099,66.505,69.885,70.018,66.705,66.745,38.228,37.851,38.330,37.851,12.464,12.482,14.655,15.397,10.197,11.202,13.292,13.115,15.642,17.043,7.739,7.109,16.302,11.123,14.015,6.193,-0.444,-0.650,-0.556,-0.453,-0.483,-0.620,0.012,172.870,282.941,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:30,614.466,0.000,0.182,0.000,5.103,2.372,180.938,115.372,116.685,234.502,232.372,285.576,267.414,228.551,212.852,180.938,34.944,46.108,46.845,36.966,37.752,41.873,40.520,41.509,43.249,39.076,53.046,58.100,49.263,53.509,70.506,69.202,58.652,61.612,64.166,66.430,69.752,69.979,66.638,66.706,38.228,37.873,38.330,37.873,11.918,12.391,14.751,15.306,10.106,11.111,13.383,13.206,15.551,17.043,7.739,7.200,16.393,11.214,14.106,6.193,-0.424,-0.658,-0.559,-0.432,-0.514,-0.625,0.011,172.677,282.649,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:31,611.852,0.000,0.182,0.000,5.066,2.372,180.434,115.121,116.707,234.502,232.392,285.576,267.434,228.316,212.872,180.686,34.968,46.039,46.782,36.897,37.752,41.873,40.456,41.509,43.186,39.076,53.046,58.024,49.263,53.509,70.440,69.127,58.586,61.551,64.033,66.430,69.685,69.903,66.505,66.630,38.228,37.873,38.261,37.873,12.009,12.300,14.944,15.124,10.197,11.293,13.201,13.115,15.733,17.135,7.647,7.109,16.393,11.214,14.288,6.193,-0.426,-0.675,-0.580,-0.444,-0.516,-0.635,0.011,172.514,282.416,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:32,609.116,0.000,0.182,0.000,5.066,2.372,180.161,115.121,116.685,234.267,232.372,285.811,267.179,228.316,212.617,180.916,34.944,45.969,46.680,36.966,37.752,41.810,40.456,41.509,43.186,38.974,53.046,57.942,49.194,53.427,70.374,69.066,58.586,61.475,64.033,66.369,69.553,69.821,66.439,66.487,38.228,37.851,38.261,37.787,11.918,12.300,14.751,15.124,10.106,11.384,13.292,13.206,15.733,17.226,7.739,7.200,16.393,11.214,14.288,6.102,-0.430,-0.638,-0.566,-0.427,-0.490,-0.592,0.012,172.306,282.067,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:33,606.567,0.000,0.182,0.000,5.103,2.372,179.909,115.121,116.707,234.267,232.157,285.811,267.199,228.316,212.637,180.916,34.968,45.900,46.639,36.897,37.752,41.810,40.393,41.509,43.186,38.997,53.046,57.964,49.194,53.448,70.308,68.990,58.519,61.415,63.966,66.369,69.486,69.706,66.372,66.433,38.159,37.873,38.261,37.810,12.009,12.573,14.944,15.124,10.106,11.202,13.201,13.115,15.733,17.043,7.647,7.109,16.302,11.214,14.379,6.102,-0.432,-0.634,-0.548,-0.444,-0.498,-0.602,0.012,172.126,281.716,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:34,604.125,0.000,0.182,0.000,5.066,2.398,179.427,115.121,116.685,234.267,232.137,285.811,267.179,228.316,212.617,180.686,34.944,45.831,46.639,36.897,37.752,41.730,40.314,41.430,43.107,38.933,52.979,57.903,49.194,53.388,70.175,68.869,58.519,61.354,63.900,66.308,69.420,69.645,66.240,66.373,38.159,37.873,38.191,37.810,11.918,12.391,14.655,14.851,10.015,11.202,13.201,13.115,15.733,17.043,7.739,7.018,16.211,11.123,14.379,6.193,-0.427,-0.629,-0.547,-0.446,-0.500,-0.604,0.011,172.016,281.488,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:35,601.646,0.000,0.182,0.000,5.103,2.372,179.154,115.121,116.685,234.267,232.137,285.811,267.179,228.081,212.617,180.664,34.944,45.761,46.497,36.897,37.682,41.667,40.314,41.430,43.107,38.933,52.979,57.767,49.125,53.312,70.109,68.793,58.453,61.278,63.900,66.308,69.354,69.570,66.173,66.236,38.089,37.810,38.191,37.747,11.918,12.391,14.558,14.942,10.015,11.202,13.292,13.115,15.733,17.135,7.647,7.109,16.120,11.214,14.379,6.193,-0.425,-0.633,-0.544,-0.449,-0.500,-0.609,0.011,171.778,281.245,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:36,599.022,0.000,0.182,0.000,5.066,2.398,178.672,115.121,116.685,234.032,232.137,285.811,267.179,228.081,212.382,180.434,34.944,45.761,46.411,36.897,37.682,41.667,40.251,41.430,43.044,38.847,52.979,57.669,49.125,53.230,70.042,68.733,58.453,61.278,63.833,66.233,69.221,69.427,66.040,66.078,38.089,37.724,38.191,37.724,12.009,12.482,14.848,15.033,9.924,11.111,13.201,13.024,15.824,17.135,7.739,7.109,16.302,11.123,14.470,6.193,-0.426,-0.629,-0.546,-0.448,-0.500,-0.604,0.012,171.639,280.901,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:37,596.459,0.000,0.182,0.000,5.066,2.372,178.168,115.121,116.685,234.032,232.137,285.811,266.944,228.081,212.382,180.434,34.944,45.623,46.354,36.828,37.682,41.667,40.251,41.366,43.044,38.870,52.979,57.630,49.125,53.191,69.976,68.672,58.453,61.218,63.767,66.172,69.155,69.373,65.907,66.039,38.089,37.747,38.122,37.747,11.918,12.391,14.751,14.942,9.924,11.111,13.110,13.024,15.733,17.135,7.647,7.109,16.302,11.214,14.561,6.102,-0.435,-0.626,-0.542,-0.444,-0.500,-0.603,0.011,171.461,280.609,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:38,594.083,0.000,0.182,0.000,5.103,2.372,177.895,115.121,116.707,234.032,232.157,286.046,266.964,228.081,212.402,180.412,34.968,45.623,46.205,36.828,37.657,41.604,40.172,41.366,42.965,38.705,52.979,57.548,49.125,53.169,69.885,68.536,58.362,61.081,63.743,66.172,69.088,69.230,65.841,65.881,38.020,37.645,38.122,37.645,11.645,12.300,14.751,15.033,9.924,11.020,13.201,13.024,15.733,17.135,7.647,7.109,16.211,11.214,14.561,6.193,-0.430,-0.630,-0.558,-0.433,-0.493,-0.583,0.012,171.303,280.369,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:39,591.641,0.000,0.182,0.000,5.103,2.372,177.665,115.121,116.685,233.797,231.902,285.811,266.944,227.846,212.382,180.434,34.944,45.553,46.205,36.828,37.682,41.604,40.172,41.303,42.965,38.705,52.913,57.472,49.125,53.093,69.777,68.460,58.387,61.021,63.701,66.096,68.955,69.154,65.708,65.821,38.020,37.645,38.053,37.645,11.827,12.300,14.751,14.942,9.832,10.929,13.201,13.024,15.733,17.043,7.556,7.109,16.302,11.214,14.652,6.193,-0.428,-0.659,-0.578,-0.445,-0.503,-0.626,0.011,171.170,280.020,11.721,11.016,7.325,7.606,8.207,12.567,2.002,266.576,266.878,184.699,177.740,226.975,95.937,357.138,12.400,11.800,11.000,11.400,9.400,13.100,12.100,
2021/04/07 06:17:40,589.096,0.000,0.182,0.000,5.103,2.398,177.161,115.121,116.707,233.797,231.922,286.046,266.964,227.846,212.402,180.182,34.968,45.484,46.126,36.828,37.682,41.525,40.172,41.366,42.965,38.705,52.913,57.472,49.125,53.093,69.711,68.399,58.320,61.021,63.634,66.096,68.955,69.154,65.641,65.684,38.020,37.724,38.122,37.645,11.554,12.300,14.655,15.033,9.924,10.929,13.201,13.024,15.824,17.043,7.647,7.109,16.211,11.214,14.834,6.193,-0.421,-0.657,-0.560,-0.436,-0.502,-0.637,0.012,171.001,279.851,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:41,586.611,0.000,0.182,0.000,5.066,2.398,176.888,115.121,116.685,233.797,231.902,286.046,266.944,227.846,212.146,180.161,34.944,45.415,45.999,36.828,37.682,41.461,40.108,41.303,42.901,38.626,52.913,57.336,49.055,52.957,69.578,68.263,58.320,60.945,63.634,66.036,68.823,68.957,65.575,65.624,38.020,37.645,38.053,37.582,11.554,12.208,14.751,15.033,9.832,10.747,13.201,12.933,15.824,17.135,7.556,7.018,16.302,11.214,14.743,6.102,-0.438,-0.653,-0.559,-0.458,-0.502,-0.617,0.011,170.852,279.559,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:42,584.344,0.000,0.182,0.000,5.066,2.398,176.406,115.121,116.707,233.797,231.922,286.046,266.729,227.846,212.167,179.931,34.968,45.345,45.999,36.758,37.682,41.461,40.108,41.303,42.838,38.705,52.913,57.336,49.055,53.033,69.512,68.263,58.254,60.884,63.568,65.975,68.756,68.957,65.509,65.548,38.020,37.645,38.053,37.582,11.554,12.300,14.558,15.033,9.741,10.838,13.201,12.933,15.824,17.043,7.647,7.109,16.211,11.214,14.925,6.102,-0.435,-0.642,-0.546,-0.450,-0.499,-0.609,0.012,170.689,279.210,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:43,582.031,0.000,0.182,0.000,5.103,2.398,176.154,115.121,116.685,233.562,231.902,286.046,266.709,227.846,212.146,179.931,35.013,45.207,45.857,36.828,37.613,41.461,40.108,41.303,42.838,38.626,52.913,57.214,49.055,52.896,69.446,68.142,58.254,60.824,63.568,65.975,68.690,68.821,65.376,65.427,38.020,37.645,38.053,37.582,11.463,12.208,14.655,15.124,9.924,10.656,13.201,13.024,15.824,17.135,7.556,7.018,16.302,11.214,14.652,6.102,-0.426,-0.638,-0.564,-0.444,-0.474,-0.627,0.012,170.597,278.976,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:44,579.529,0.000,0.182,0.000,5.066,2.398,175.629,115.121,116.685,233.562,231.667,286.046,266.709,227.611,211.911,179.909,34.944,45.207,45.880,36.733,37.588,41.398,40.108,41.303,42.838,38.649,52.846,57.236,49.055,52.979,69.355,68.066,58.230,60.748,63.477,65.899,68.624,68.842,65.309,65.373,38.020,37.668,38.053,37.604,11.554,12.208,14.655,15.124,9.832,10.656,13.201,12.933,15.733,17.226,7.556,7.018,16.393,11.214,14.925,6.193,-0.421,-0.646,-0.556,-0.427,-0.510,-0.619,0.013,170.414,278.690,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:45,577.140,0.000,0.182,0.000,5.103,2.398,175.377,115.121,116.707,233.562,231.687,286.046,266.729,227.611,212.167,179.909,34.968,45.137,45.857,36.758,37.613,41.398,40.045,41.224,42.838,38.626,52.846,57.214,49.055,52.896,69.247,68.005,58.187,60.687,63.435,65.899,68.557,68.760,65.176,65.290,37.951,37.645,37.983,37.582,11.463,12.026,14.462,15.033,9.741,10.656,13.292,13.024,15.824,17.043,7.465,7.018,16.211,11.214,15.016,6.193,-0.428,-0.632,-0.544,-0.448,-0.496,-0.607,0.011,170.250,278.398,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:46,574.797,0.000,0.182,0.000,5.066,2.398,175.126,115.121,116.707,233.562,231.687,286.281,266.729,227.611,211.931,179.657,35.038,45.068,45.737,36.758,37.613,41.319,40.045,41.224,42.759,38.585,52.846,57.100,49.055,52.857,69.180,67.930,58.121,60.687,63.368,65.839,68.491,68.645,65.110,65.176,37.951,37.604,37.983,37.604,11.554,12.208,14.655,15.215,9.832,10.656,13.201,13.024,15.824,17.135,7.465,7.018,16.211,11.306,15.016,6.193,-0.420,-0.669,-0.574,-0.437,-0.510,-0.625,0.012,170.102,278.096,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:47,572.623,0.000,0.182,0.000,5.103,2.372,174.622,115.121,116.685,233.327,231.667,286.046,266.709,227.611,212.146,179.657,34.944,44.999,45.674,36.758,37.613,41.319,39.966,41.224,42.759,38.585,52.846,57.100,49.055,52.857,69.114,67.808,58.121,60.551,63.368,65.778,68.358,68.585,65.043,65.115,37.951,37.668,37.983,37.541,11.554,12.208,14.655,15.033,9.832,10.656,13.201,12.933,15.915,17.135,7.465,6.927,16.120,11.123,15.198,6.284,-0.441,-0.646,-0.551,-0.447,-0.481,-0.614,0.012,169.998,277.862,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:48,570.284,0.000,0.182,0.000,5.066,2.398,174.392,115.121,116.707,233.327,231.687,286.046,266.729,227.611,211.931,179.679,34.968,44.929,45.572,36.758,37.613,41.256,39.966,41.161,42.696,38.499,52.846,56.942,49.055,52.699,69.048,67.733,58.054,60.551,63.302,65.778,68.292,68.487,64.911,64.957,37.951,37.582,37.914,37.439,11.736,12.208,14.655,14.942,9.832,10.656,13.201,12.933,15.915,17.135,7.465,7.018,16.120,11.306,15.289,6.284,-0.426,-0.654,-0.576,-0.436,-0.516,-0.626,0.012,169.858,277.693,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:49,567.845,0.000,0.182,0.000,5.066,2.372,174.140,115.121,116.707,233.327,231.687,286.046,266.493,227.375,211.931,179.427,35.038,44.860,45.509,36.733,37.613,41.256,39.903,41.161,42.696,38.420,52.846,56.881,48.986,52.699,68.981,67.733,58.054,60.490,63.236,65.702,68.225,68.366,64.844,64.896,37.881,37.518,37.914,37.439,11.736,12.208,14.558,15.306,9.832,10.656,13.110,12.933,15.915,17.135,7.556,7.018,16.029,11.123,15.289,6.284,-0.436,-0.638,-0.553,-0.438,-0.484,-0.614,0.011,169.746,277.465,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:50,565.645,0.000,0.182,0.000,5.103,2.398,173.637,115.121,116.685,233.327,231.431,286.281,266.473,227.375,211.911,179.427,35.013,44.860,45.446,36.758,37.588,41.256,39.903,41.161,42.696,38.420,52.780,56.881,48.986,52.624,68.891,67.612,58.030,60.415,63.211,65.702,68.093,68.290,64.711,64.760,37.881,37.582,37.845,37.439,11.645,12.208,14.751,15.033,9.832,10.565,13.110,12.933,15.915,17.135,7.465,7.018,16.211,11.214,15.198,6.466,-0.419,-0.666,-0.565,-0.436,-0.514,-0.612,0.011,169.612,277.116,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:51,563.534,0.000,0.182,0.000,5.066,2.398,173.385,115.121,116.685,233.092,231.431,286.046,266.473,227.375,211.676,179.427,35.013,44.791,45.468,36.733,37.543,41.177,39.903,41.161,42.632,38.522,52.780,56.903,48.917,52.645,68.782,67.536,57.988,60.354,63.169,65.642,68.026,68.251,64.645,64.782,37.881,37.604,37.845,37.541,11.554,12.208,14.751,15.306,9.832,10.656,13.019,12.842,15.915,17.135,7.465,6.927,16.120,11.123,15.198,6.375,-0.424,-0.622,-0.542,-0.444,-0.496,-0.601,0.012,169.502,276.819,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:52,561.200,0.000,0.182,0.000,5.066,2.398,173.133,114.869,116.685,233.092,231.431,286.281,266.473,227.375,211.676,179.175,35.013,44.652,45.389,36.758,37.613,41.177,39.839,41.082,42.632,38.522,52.780,56.827,48.917,52.645,68.716,67.475,57.922,60.293,63.103,65.566,67.960,68.251,64.512,64.645,37.881,37.604,37.845,37.541,11.736,12.208,14.558,15.124,9.741,10.656,13.019,12.933,15.915,17.135,7.374,7.018,16.120,11.123,15.289,6.466,-0.433,-0.644,-0.558,-0.425,-0.502,-0.608,0.012,169.330,276.639,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:53,558.913,0.000,0.182,0.000,5.066,2.398,172.881,115.121,116.685,232.857,231.431,286.281,266.473,227.140,211.676,179.175,35.013,44.652,45.224,36.733,37.543,41.113,39.839,41.082,42.632,38.420,52.714,56.745,48.917,52.563,68.650,67.399,57.922,60.293,63.103,65.566,67.894,68.093,64.445,64.487,37.812,37.518,37.845,37.439,11.645,12.117,14.655,15.306,9.832,10.565,13.110,12.933,15.915,17.135,7.374,7.018,16.211,11.214,15.289,6.557,-0.420,-0.661,-0.573,-0.432,-0.513,-0.628,0.011,169.212,276.299,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:54,556.737,0.000,0.182,0.000,5.066,2.398,172.378,114.869,116.434,232.857,231.431,286.281,266.473,227.375,211.676,179.175,34.944,44.583,45.161,36.758,37.613,41.113,39.760,41.082,42.553,38.357,52.780,56.684,48.917,52.502,68.584,67.278,57.855,60.157,63.036,65.505,67.761,68.033,64.312,64.427,37.812,37.518,37.775,37.439,11.827,12.117,14.655,15.215,9.741,10.565,13.019,12.842,15.824,17.043,7.465,6.927,16.211,11.214,15.380,6.466,-0.431,-0.623,-0.540,-0.440,-0.498,-0.600,0.012,169.087,276.119,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:55,554.600,0.000,0.182,0.000,5.066,2.398,172.126,115.121,116.685,232.857,231.196,286.281,266.473,227.140,211.676,179.175,35.013,44.488,45.097,36.689,37.613,41.050,39.760,41.082,42.553,38.294,52.690,56.608,48.892,52.502,68.517,67.278,57.855,60.157,62.970,65.505,67.737,67.896,64.222,64.290,37.787,37.518,37.751,37.376,11.645,12.117,14.558,15.215,9.741,10.565,13.019,12.933,15.824,17.043,7.465,7.018,16.120,11.123,15.471,6.557,-0.441,-0.645,-0.550,-0.449,-0.475,-0.615,0.012,168.907,275.935,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:56,552.406,0.000,0.182,0.000,5.066,2.398,171.874,114.869,116.707,232.857,231.216,286.281,266.258,227.140,211.696,179.175,35.038,44.444,45.018,36.733,37.613,41.050,39.697,41.082,42.553,38.294,52.714,56.487,48.917,52.427,68.451,67.202,57.789,60.081,62.903,65.445,67.695,67.836,64.180,64.230,37.812,37.439,37.775,37.376,11.463,12.300,14.848,15.124,9.832,10.474,13.019,12.842,15.824,17.043,7.374,6.927,16.211,11.123,15.380,6.648,-0.424,-0.632,-0.560,-0.413,-0.507,-0.612,0.012,168.723,275.707,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:57,550.194,0.000,0.182,0.000,5.103,2.398,171.371,115.121,116.685,232.857,231.196,286.281,266.473,227.140,211.676,178.923,35.013,44.375,44.955,36.733,37.588,40.971,39.697,41.018,42.490,38.294,52.714,56.487,48.917,52.427,68.360,67.142,57.765,60.021,62.879,65.369,67.562,67.760,64.047,64.154,37.812,37.518,37.775,37.376,11.554,11.935,14.558,15.033,9.832,10.565,13.019,12.933,15.733,17.043,7.465,7.018,16.211,11.123,15.562,6.648,-0.413,-0.661,-0.562,-0.434,-0.509,-0.613,0.011,168.627,275.361,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:58,548.049,0.000,0.182,0.000,5.066,2.398,171.119,114.869,116.685,232.857,231.196,286.281,266.238,227.140,211.441,178.923,35.013,44.305,44.978,36.758,37.543,40.971,39.618,41.018,42.490,38.316,52.714,56.509,48.917,52.448,68.318,67.081,57.722,60.021,62.837,65.369,67.562,67.782,64.047,64.115,37.812,37.541,37.775,37.399,11.554,12.117,14.751,15.215,9.924,10.474,12.928,13.024,15.824,17.135,7.374,7.018,16.211,11.123,15.562,6.740,-0.423,-0.647,-0.570,-0.437,-0.496,-0.619,0.012,168.538,275.186,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:17:59,546.031,0.000,0.182,0.000,5.103,2.398,170.867,114.869,116.685,232.623,231.196,286.281,266.238,227.140,211.441,178.923,35.013,44.305,44.813,36.733,37.543,40.971,39.618,41.018,42.490,38.214,52.714,56.351,48.917,52.305,68.252,67.005,57.722,59.960,62.771,65.308,67.495,67.624,63.914,63.957,37.812,37.518,37.706,37.376,11.645,12.208,14.751,15.124,9.832,10.474,12.928,12.933,15.824,17.043,7.374,7.018,16.211,11.214,15.562,6.740,-0.424,-0.622,-0.552,-0.408,-0.484,-0.570,0.012,168.375,274.951,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:18:00,543.925,0.000,0.000,0.000,5.103,2.398,170.594,114.869,116.685,232.623,231.196,286.281,266.238,226.905,211.441,178.650,35.013,44.236,44.835,36.733,37.588,40.971,39.555,41.018,42.411,38.237,52.647,56.373,48.917,52.327,68.095,66.945,57.632,59.884,62.746,65.308,67.363,67.585,63.847,63.918,37.742,37.462,37.706,37.399,11.554,12.208,14.848,15.124,9.832,10.383,12.928,12.842,15.824,17.043,7.374,6.927,16.120,11.123,15.653,6.831,-0.424,-0.615,-0.542,-0.437,-0.489,-0.585,0.012,168.224,274.716,10.946,10.946,7.301,7.511,7.790,12.269,2.002,264.758,264.758,180.785,176.947,228.122,96.082,357.138,11.600,11.600,11.100,11.200,8.900,12.900,12.300,
2021/04/07 06:18:01,541.666,0.000,0.182,0.000,5.103,2.398,170.091,114.869,116.685,232.623,231.196,286.046,266.238,226.905,211.441,178.650,35.013,44.167,44.772,36.758,37.613,40.908,39.555,41.018,42.411,38.237,52.647,56.297,48.848,52.327,68.053,66.808,57.590,59.824,62.704,65.248,67.296,67.524,63.781,63.842,37.742,37.541,37.706,37.399,11.554,12.117,14.655,15.215,9.741,10.474,12.928,12.842,15.915,17.043,7.374,6.927,16.211,11.123,15.744,6.922,-0.425,-0.619,-0.537,-0.434,-0.488,-0.589,0.013,168.078,274.481,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:02,537.608,0.000,0.182,0.000,5.066,2.398,169.587,114.848,116.685,232.602,230.961,286.261,266.003,226.885,211.206,178.650,35.013,44.097,44.607,36.664,37.518,40.908,39.491,41.018,42.347,38.151,52.647,56.154,48.848,52.169,67.896,66.672,57.499,59.687,62.547,65.172,67.097,67.290,63.515,63.563,37.742,37.376,37.637,37.233,11.645,11.935,14.848,14.942,9.832,10.474,12.928,12.842,15.824,17.135,7.374,6.927,16.211,11.123,15.653,6.922,-0.420,-0.611,-0.538,-0.433,-0.487,-0.581,0.012,167.757,274.065,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:03,537.608,0.000,0.182,0.000,5.066,2.398,169.587,114.848,116.685,232.602,230.961,286.261,266.003,226.885,211.206,178.650,35.013,44.097,44.607,36.664,37.518,40.908,39.491,41.018,42.347,38.151,52.647,56.154,48.848,52.169,67.896,66.672,57.499,59.687,62.547,65.172,67.097,67.290,63.515,63.563,37.742,37.376,37.637,37.233,11.645,11.935,14.848,14.942,9.832,10.474,12.928,12.842,15.824,17.135,7.374,6.927,16.211,11.123,15.653,6.922,-0.420,-0.611,-0.538,-0.433,-0.487,-0.581,0.012,167.757,274.065,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:04,535.618,0.000,0.182,0.000,5.066,2.423,169.357,114.869,116.685,232.623,230.961,286.281,266.003,226.905,211.206,178.420,35.013,44.028,44.544,36.664,37.543,40.844,39.491,40.955,42.347,38.072,52.581,56.078,48.848,52.169,67.854,66.612,57.523,59.687,62.571,65.112,67.031,67.230,63.449,63.487,37.742,37.439,37.637,37.297,11.554,11.935,14.848,15.215,9.741,10.383,13.019,12.842,15.824,17.135,7.283,6.927,16.211,11.214,15.471,7.013,-0.420,-0.618,-0.552,-0.408,-0.479,-0.569,0.012,167.610,273.830,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:05,533.465,0.000,0.182,0.000,5.066,2.398,169.105,114.869,116.685,232.388,230.961,286.281,266.238,226.905,211.206,178.420,35.013,43.959,44.566,36.664,37.543,40.844,39.412,40.955,42.347,38.174,52.581,56.176,48.848,52.191,67.721,66.536,57.457,59.627,62.505,65.112,66.964,67.251,63.382,63.509,37.742,37.541,37.637,37.320,11.736,11.935,14.655,15.215,9.832,10.474,12.928,12.842,15.824,17.043,7.283,6.927,16.211,11.123,15.744,7.013,-0.418,-0.641,-0.567,-0.429,-0.503,-0.613,0.012,167.529,273.600,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:06,531.375,0.000,0.182,0.000,5.066,2.398,168.832,114.869,116.685,232.388,230.961,286.281,266.003,226.670,211.206,178.398,35.082,43.889,44.401,36.664,37.543,40.765,39.412,40.955,42.284,38.072,52.581,56.018,48.848,52.033,67.655,66.475,57.457,59.551,62.505,65.036,66.898,67.093,63.249,63.290,37.673,37.376,37.568,37.233,11.645,11.935,14.655,15.033,9.832,10.383,13.019,12.933,15.824,17.135,7.374,6.927,16.120,11.032,15.653,7.013,-0.407,-0.647,-0.548,-0.424,-0.497,-0.617,0.012,167.431,273.418,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:07,529.445,0.000,0.182,0.000,5.066,2.398,168.328,114.618,116.685,232.153,230.726,286.281,266.003,226.670,211.206,178.398,35.013,43.820,44.424,36.689,37.518,40.765,39.412,40.876,42.284,38.174,52.581,56.039,48.778,52.115,67.565,66.415,57.366,59.490,62.414,64.975,66.832,67.054,63.183,63.312,37.673,37.462,37.568,37.320,11.645,11.935,14.751,15.033,9.741,10.474,13.019,12.842,15.824,17.043,7.374,6.927,16.211,11.032,15.653,7.013,-0.415,-0.618,-0.551,-0.397,-0.496,-0.594,0.012,167.277,273.188,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:08,527.443,0.000,0.182,0.000,5.066,2.398,168.098,114.869,116.685,232.153,230.726,286.281,266.003,226.435,211.206,178.420,35.013,43.751,44.282,36.664,37.449,40.765,39.349,40.876,42.205,38.095,52.514,55.964,48.778,51.994,67.498,66.339,57.366,59.430,62.348,64.915,66.765,66.994,63.050,63.191,37.673,37.399,37.568,37.256,11.645,12.117,14.655,15.215,9.832,10.474,13.019,12.842,15.915,16.952,7.374,6.927,16.120,11.123,15.744,6.922,-0.426,-0.621,-0.536,-0.428,-0.466,-0.592,0.012,167.164,272.948,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:09,525.378,0.000,0.182,0.000,5.066,2.398,167.846,114.869,116.685,232.153,230.726,286.281,266.003,226.670,211.206,178.168,35.013,43.751,44.282,36.664,37.543,40.765,39.270,40.876,42.205,38.032,52.514,55.903,48.778,51.994,67.456,66.278,57.390,59.430,62.306,64.915,66.699,66.857,62.983,63.115,37.673,37.462,37.568,37.256,11.554,11.935,14.848,15.033,9.924,10.474,12.928,12.842,15.915,17.135,7.283,6.927,16.302,11.214,15.926,6.740,-0.419,-0.604,-0.523,-0.423,-0.481,-0.578,0.013,166.986,272.708,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:10,523.388,0.000,0.182,0.000,5.103,2.398,167.595,114.869,116.685,232.153,230.726,286.281,266.003,226.670,210.971,178.168,35.013,43.681,44.259,36.664,37.518,40.765,39.270,40.876,42.205,38.072,52.514,55.881,48.778,51.972,67.366,66.218,57.300,59.354,62.281,64.839,66.566,66.836,62.917,63.033,37.604,37.439,37.498,37.233,11.554,12.026,14.558,15.033,9.832,10.383,12.928,12.842,15.824,17.043,7.283,6.836,16.485,11.123,16.382,7.013,-0.406,-0.639,-0.556,-0.415,-0.497,-0.607,0.012,166.980,272.542,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:11,521.483,0.000,0.182,0.000,5.066,2.398,167.343,114.869,116.685,231.918,230.726,286.281,265.768,226.435,210.971,178.168,35.013,43.612,44.116,36.664,37.543,40.671,39.206,40.782,42.111,38.009,52.514,55.821,48.778,51.896,67.324,66.112,57.257,59.264,62.239,64.809,66.500,66.760,62.784,62.896,37.604,37.376,37.498,37.233,11.463,12.026,14.655,15.033,9.741,10.291,12.928,12.842,15.915,17.043,7.283,6.836,16.485,11.123,16.746,7.195,-0.417,-0.616,-0.542,-0.399,-0.488,-0.590,0.012,166.852,272.243,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:12,519.562,0.000,0.182,0.000,5.066,2.398,166.839,114.618,116.685,231.918,230.726,286.281,265.768,226.435,210.971,177.916,35.013,43.543,44.053,36.664,37.518,40.702,39.206,40.876,42.142,37.946,52.448,55.745,48.778,51.836,67.233,66.081,57.233,59.293,62.215,64.778,66.434,66.563,62.718,62.760,37.604,37.297,37.498,37.170,11.463,11.935,14.655,15.033,9.832,10.383,12.928,12.750,15.915,17.135,7.283,6.836,16.393,11.123,16.382,7.286,-0.404,-0.606,-0.523,-0.427,-0.478,-0.581,0.012,166.741,272.131,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:13,517.617,0.000,0.182,0.000,5.066,2.398,166.566,114.869,116.685,231.918,230.726,286.281,266.003,226.435,210.971,177.895,35.013,43.543,43.990,36.664,37.474,40.623,39.143,40.813,42.142,37.946,52.448,55.684,48.778,51.775,67.191,66.005,57.191,59.218,62.173,64.778,66.434,66.563,62.651,62.699,37.673,37.376,37.498,37.170,11.554,11.753,14.751,15.215,9.924,10.383,12.928,12.842,15.915,17.043,7.283,6.836,16.576,11.214,16.564,7.286,-0.404,-0.638,-0.555,-0.414,-0.492,-0.605,0.012,166.639,271.837,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:14,515.578,0.000,0.182,0.000,5.066,2.423,166.336,114.869,116.685,231.918,230.491,286.281,265.768,226.435,210.971,177.916,35.013,43.473,43.990,36.664,37.518,40.623,39.143,40.813,42.142,37.946,52.448,55.624,48.778,51.775,67.101,65.945,57.100,59.157,62.082,64.702,66.301,66.502,62.518,62.624,37.604,37.376,37.498,37.170,11.463,11.844,14.462,14.942,9.832,10.291,12.928,12.750,16.006,17.043,7.283,6.836,16.576,11.214,16.564,7.377,-0.427,-0.616,-0.537,-0.432,-0.486,-0.557,0.012,166.452,271.650,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:15,513.696,0.000,0.182,0.000,5.103,2.398,166.062,114.869,116.707,231.683,230.511,286.281,265.788,226.435,210.991,177.643,35.038,43.404,43.847,36.689,37.518,40.623,39.143,40.813,42.142,37.946,52.448,55.624,48.778,51.775,67.034,65.884,57.100,59.096,62.016,64.642,66.234,66.442,62.452,62.563,37.604,37.297,37.429,37.170,11.554,11.844,14.751,15.215,9.832,10.383,12.837,12.842,15.915,17.043,7.283,6.836,16.485,11.123,16.564,7.468,-0.412,-0.600,-0.536,-0.391,-0.469,-0.548,0.013,166.416,271.484,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:16,511.915,0.000,0.182,0.000,5.066,2.398,165.811,114.618,116.685,231.683,230.491,286.281,265.768,226.435,210.735,177.643,35.082,43.335,43.847,36.620,37.449,40.623,39.143,40.813,42.142,37.866,52.448,55.548,48.709,51.699,66.902,65.884,57.100,59.096,61.949,64.642,66.168,66.366,62.452,62.502,37.604,37.376,37.429,37.170,11.554,11.844,14.655,15.033,9.832,10.291,12.928,12.750,16.006,17.043,7.374,6.927,16.485,11.214,16.655,7.559,-0.415,-0.616,-0.539,-0.401,-0.485,-0.585,0.012,166.214,271.185,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:17,509.928,0.000,0.182,0.000,5.066,2.398,165.559,114.848,116.685,231.663,230.491,286.261,265.768,226.180,210.735,177.643,35.013,43.265,43.705,36.595,37.474,40.560,39.064,40.749,42.078,37.866,52.448,55.487,48.778,51.639,66.926,65.748,57.058,59.021,61.974,64.581,66.102,66.230,62.319,62.366,37.604,37.297,37.429,37.091,11.554,11.753,14.558,15.124,9.924,10.291,12.837,12.750,15.915,17.043,7.283,6.836,16.576,11.214,16.564,7.559,-0.407,-0.595,-0.530,-0.408,-0.470,-0.548,0.013,166.125,271.009,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:18,508.003,0.000,0.182,0.000,5.066,2.398,165.329,114.596,116.685,231.663,230.491,286.261,265.768,226.180,210.971,177.665,35.082,43.265,43.705,36.689,37.474,40.560,39.064,40.749,41.999,37.866,52.382,55.487,48.778,51.699,66.793,65.687,57.058,58.960,61.907,64.581,66.035,66.230,62.252,62.305,37.604,37.376,37.429,37.170,11.554,12.026,14.751,15.033,9.832,10.291,12.928,12.842,15.915,17.043,7.283,6.836,16.576,11.123,16.655,7.650,-0.418,-0.625,-0.537,-0.435,-0.484,-0.590,0.012,165.999,270.769,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:19,506.146,0.000,0.182,0.000,5.066,2.398,164.804,114.618,116.685,231.683,230.491,286.281,265.768,226.200,210.735,177.643,35.013,43.196,43.642,36.595,37.518,40.560,39.001,40.749,41.999,37.803,52.382,55.411,48.709,51.639,66.703,65.612,56.967,58.899,61.816,64.505,65.969,66.108,62.119,62.169,37.604,37.297,37.429,37.091,11.645,11.935,14.655,15.215,9.924,10.291,12.928,12.750,16.006,17.135,7.283,6.836,16.485,11.214,16.564,7.650,-0.405,-0.610,-0.543,-0.421,-0.451,-0.602,0.013,165.873,270.539,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:20,504.406,0.000,0.182,0.000,5.066,2.398,164.552,114.618,116.434,231.683,230.255,286.281,265.768,226.200,210.735,177.391,35.013,43.127,43.563,36.595,37.449,40.560,39.001,40.749,41.999,37.803,52.382,55.290,48.709,51.563,66.636,65.551,56.901,58.824,61.816,64.445,65.836,66.033,62.053,62.093,37.604,37.297,37.360,37.091,11.554,12.117,14.655,15.215,9.832,10.383,12.837,12.659,16.006,16.952,7.283,6.836,16.576,11.123,16.837,7.832,-0.416,-0.608,-0.530,-0.416,-0.462,-0.585,0.013,165.734,270.368,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:21,502.555,0.000,0.182,0.000,5.103,2.398,164.322,114.618,116.685,231.683,230.491,286.281,265.768,226.200,210.735,177.413,35.013,43.127,43.585,36.595,37.449,40.496,38.937,40.749,41.999,37.826,52.315,55.312,48.709,51.524,66.570,65.475,56.901,58.824,61.750,64.384,65.836,66.054,61.987,62.054,37.534,37.320,37.360,37.114,11.463,11.935,14.655,15.033,9.924,10.291,12.928,12.750,15.915,17.043,7.192,6.744,16.576,11.123,16.928,7.923,-0.397,-0.626,-0.535,-0.412,-0.480,-0.607,0.013,165.615,270.133,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:22,500.563,0.000,0.182,0.000,5.066,2.398,164.070,114.618,116.685,231.448,230.255,286.281,265.768,226.200,210.500,177.413,35.013,43.057,43.499,36.620,37.474,40.496,38.937,40.749,41.936,37.740,52.315,55.214,48.640,51.502,66.528,65.475,56.859,58.763,61.708,64.384,65.770,65.911,61.854,61.896,37.534,37.297,37.360,37.091,11.554,12.026,14.558,15.033,9.832,10.291,12.837,12.750,16.006,17.043,7.192,6.836,16.576,11.214,16.837,7.923,-0.408,-0.592,-0.523,-0.416,-0.474,-0.565,0.012,165.496,270.015,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:23,498.826,0.000,0.182,0.000,5.103,2.423,163.818,114.618,116.685,231.448,230.255,286.281,265.533,226.200,210.500,177.161,35.013,42.988,43.357,36.595,37.449,40.496,38.937,40.670,41.936,37.740,52.315,55.154,48.640,51.442,66.437,65.415,56.835,58.763,61.684,64.308,65.637,65.836,61.787,61.760,37.534,37.233,37.360,37.028,11.463,11.844,14.655,15.215,9.832,10.291,12.928,12.750,16.006,17.043,7.192,6.836,16.576,11.123,16.837,8.015,-0.424,-0.616,-0.533,-0.430,-0.462,-0.582,0.012,165.370,269.717,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
2021/04/07 06:18:24,497.126,0.000,0.182,0.000,5.103,2.398,163.566,114.618,116.685,231.448,230.255,286.281,265.768,225.965,210.500,177.161,35.013,42.963,43.357,36.595,37.474,40.417,38.858,40.670,41.857,37.740,52.291,55.154,48.615,51.442,66.395,65.278,56.792,58.627,61.641,64.248,65.547,65.775,61.630,61.760,37.509,37.297,37.265,37.091,11.372,11.753,14.655,15.033,9.924,10.200,12.837,12.750,16.006,17.043,7.192,6.836,16.576,11.123,16.928,8.106,-0.393,-0.616,-0.535,-0.409,-0.489,-0.591,0.012,165.259,269.545,10.856,10.856,7.101,7.306,7.658,12.226,2.202,264.184,264.184,179.193,177.647,229.236,93.752,357.397,11.500,11.600,10.900,11.300,8.700,12.800,12.400,
