Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:18:25,495.250,0.000,0.182,0.000,5.066,2.398,163.315,114.618,116.434,231.448,230.255,286.281,265.768,225.965,210.500,177.161,35.013,42.919,43.294,36.550,37.474,40.496,38.858,40.670,41.857,37.661,52.315,55.093,48.640,51.366,66.329,65.278,56.792,58.627,61.575,64.248,65.504,65.639,61.588,61.639,37.534,37.233,37.290,37.028,11.463,11.844,14.655,14.942,9.924,10.291,12.837,12.750,15.915,17.043,7.101,6.744,16.576,11.214,16.837,8.197,-0.403,-0.607,-0.541,-0.420,-0.450,-0.600,0.012,165.170,269.369,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:26,493.358,0.000,0.182,0.000,5.066,2.398,163.041,114.596,116.685,231.193,230.255,286.261,265.768,225.945,210.500,177.140,35.013,42.919,43.230,36.550,37.474,40.417,38.795,40.607,41.794,37.661,52.249,55.018,48.640,51.305,66.263,65.157,56.726,58.566,61.575,64.172,65.438,65.639,61.521,61.563,37.465,37.233,37.290,37.028,11.372,11.935,14.655,15.033,9.924,10.200,12.837,12.659,16.006,17.043,7.192,6.744,16.485,11.123,17.019,8.288,-0.404,-0.594,-0.521,-0.418,-0.476,-0.570,0.013,165.027,269.188,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:27,491.645,0.000,0.000,0.000,5.103,2.398,162.790,114.596,116.685,231.193,230.255,286.261,265.533,225.945,210.500,177.140,35.013,42.849,43.174,36.595,37.379,40.354,38.858,40.607,41.794,37.763,52.249,55.039,48.640,51.327,66.172,65.081,56.702,58.490,61.484,64.112,65.372,65.600,61.455,61.585,37.465,37.256,37.290,37.051,11.372,11.844,14.558,15.033,9.832,10.291,12.837,12.659,16.006,16.952,7.192,6.744,16.485,11.123,17.019,8.288,-0.421,-0.613,-0.528,-0.423,-0.460,-0.584,0.013,164.886,268.889,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:28,489.994,0.000,0.182,0.000,5.066,2.423,162.538,114.618,116.685,231.213,230.020,286.281,265.533,225.965,210.500,176.888,35.013,42.780,43.088,36.525,37.474,40.323,38.795,40.576,41.763,37.661,52.249,54.881,48.640,51.230,66.130,64.991,56.660,58.400,61.442,64.082,65.305,65.442,61.388,61.366,37.465,37.233,37.290,36.964,11.372,11.753,14.751,15.033,9.832,10.291,12.837,12.659,16.006,17.043,7.192,6.836,16.393,11.123,16.928,8.288,-0.412,-0.607,-0.535,-0.398,-0.479,-0.580,0.013,164.821,268.771,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:29,488.242,0.000,0.182,0.000,5.066,2.423,162.034,114.618,116.685,231.213,230.020,286.281,265.533,225.730,210.500,176.636,35.013,42.686,43.009,36.550,37.474,40.354,38.772,40.607,41.794,37.597,52.225,54.821,48.615,51.169,66.064,65.021,56.593,58.430,61.442,64.051,65.215,65.366,61.232,61.305,37.440,37.170,37.265,36.964,11.372,11.662,14.462,15.033,9.832,10.200,12.837,12.659,16.006,17.043,7.192,6.744,16.393,11.123,17.019,8.470,-0.394,-0.613,-0.529,-0.406,-0.495,-0.589,0.013,164.695,268.600,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:30,486.341,0.000,0.182,0.000,5.103,2.398,161.783,114.618,116.685,230.978,230.020,286.516,265.533,225.965,210.500,176.636,35.013,42.711,43.009,36.550,37.449,40.354,38.795,40.607,41.794,37.597,52.182,54.821,48.640,51.169,65.973,64.945,56.569,58.369,61.352,64.051,65.173,65.305,61.189,61.230,37.465,37.233,37.221,37.028,11.645,11.662,14.655,14.942,9.832,10.200,12.746,12.750,15.915,17.043,7.101,6.744,16.393,11.123,17.019,8.561,-0.396,-0.631,-0.538,-0.410,-0.489,-0.578,0.012,164.591,268.370,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:31,484.607,0.000,0.182,0.000,5.066,2.398,161.552,114.596,116.455,230.958,230.040,286.261,265.553,225.710,210.520,176.658,35.038,42.641,42.882,36.550,37.474,40.291,38.716,40.528,41.730,37.518,52.182,54.760,48.640,51.108,65.865,64.884,56.527,58.293,61.309,63.975,65.106,65.245,61.123,61.108,37.465,37.170,37.221,36.964,11.372,11.571,14.462,15.124,9.924,10.109,12.746,12.659,15.915,17.043,7.101,6.744,16.302,11.123,16.837,8.561,-0.400,-0.621,-0.548,-0.408,-0.490,-0.594,0.013,164.434,268.130,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:32,482.983,0.000,0.182,0.000,5.066,2.423,161.279,114.596,116.434,230.958,229.785,286.261,265.533,225.710,210.500,176.636,35.013,42.641,42.882,36.550,37.405,40.354,38.795,40.607,41.730,37.597,52.182,54.821,48.570,51.169,65.865,64.748,56.527,58.293,61.243,63.915,65.040,65.245,61.056,61.108,37.465,37.233,37.221,37.028,11.372,11.662,14.558,14.942,9.924,10.109,12.746,12.750,16.006,17.135,7.101,6.744,16.302,11.123,16.837,8.561,-0.401,-0.614,-0.544,-0.415,-0.457,-0.592,0.013,164.352,268.007,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:33,481.275,0.000,0.182,0.000,5.103,2.423,161.027,114.618,116.434,230.978,230.020,286.281,265.533,225.730,210.265,176.636,35.013,42.572,42.803,36.525,37.379,40.291,38.716,40.528,41.730,37.597,52.182,54.684,48.570,51.108,65.774,64.748,56.503,58.233,61.152,63.915,64.973,65.169,60.990,61.033,37.465,37.233,37.221,36.964,11.372,11.662,14.655,15.124,10.015,10.109,12.655,12.659,16.006,17.043,7.101,6.744,16.211,11.214,16.837,8.652,-0.399,-0.604,-0.539,-0.416,-0.449,-0.596,0.013,164.226,267.777,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:34,479.494,0.000,0.182,0.000,5.066,2.423,160.776,114.618,116.434,230.978,230.020,286.516,265.533,225.730,210.265,176.384,35.013,42.572,42.803,36.550,37.449,40.354,38.716,40.607,41.651,37.597,52.116,54.684,48.570,51.108,65.708,64.687,56.436,58.157,61.086,63.854,64.907,65.048,60.923,60.972,37.465,37.233,37.152,36.964,11.463,11.753,14.462,15.033,9.924,10.200,12.746,12.659,16.006,17.043,7.101,6.653,16.302,11.214,16.837,8.743,-0.400,-0.603,-0.540,-0.416,-0.449,-0.595,0.013,164.108,267.660,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:35,477.786,0.000,0.182,0.000,5.066,2.423,160.524,114.618,116.685,230.978,230.020,286.281,265.533,225.495,210.030,176.384,35.013,42.502,42.740,36.481,37.379,40.291,38.716,40.528,41.651,37.518,52.116,54.624,48.570,51.033,65.642,64.627,56.370,58.096,61.086,63.778,64.841,65.048,60.857,60.836,37.465,37.233,37.152,36.964,11.372,11.844,14.558,15.215,9.924,10.200,12.746,12.659,16.006,17.135,7.101,6.744,16.302,11.123,16.837,8.652,-0.402,-0.615,-0.547,-0.414,-0.464,-0.588,0.013,163.944,267.366,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:36,476.194,0.000,0.182,0.000,5.103,2.423,160.272,114.618,116.434,230.743,229.785,286.281,265.533,225.730,210.265,176.384,34.944,42.433,42.677,36.481,37.379,40.291,38.716,40.528,41.651,37.518,52.050,54.548,48.570,50.972,65.575,64.551,56.370,58.096,61.019,63.778,64.774,64.911,60.724,60.775,37.465,37.170,37.221,36.964,11.281,11.662,14.558,15.124,10.015,10.109,12.655,12.568,16.006,17.043,7.010,6.653,16.302,11.123,16.837,8.743,-0.397,-0.627,-0.548,-0.405,-0.486,-0.595,0.013,163.806,267.244,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:37,474.559,0.000,0.182,0.000,5.066,2.423,160.020,114.596,116.434,230.723,229.785,286.261,265.297,225.475,210.030,176.133,35.013,42.433,42.504,36.481,37.405,40.291,38.716,40.528,41.588,37.425,52.116,54.458,48.570,50.882,65.533,64.490,56.394,58.036,60.977,63.718,64.708,64.746,60.657,60.610,37.395,37.061,37.152,36.792,11.372,11.571,14.558,15.215,9.924,10.109,12.746,12.659,15.915,17.043,6.919,6.653,16.393,11.123,17.019,8.834,-0.391,-0.627,-0.532,-0.410,-0.484,-0.595,0.012,163.686,267.077,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:38,472.808,0.000,0.182,0.000,5.066,2.423,159.790,114.618,116.455,230.743,229.805,286.281,265.318,225.495,210.050,176.406,35.038,42.364,42.597,36.456,37.405,40.211,38.716,40.528,41.588,37.518,52.116,54.487,48.570,50.911,65.401,64.415,56.327,57.960,60.911,63.642,64.642,64.775,60.591,60.639,37.395,37.170,37.152,36.964,11.463,11.753,14.751,15.215,10.015,10.109,12.746,12.659,16.006,17.043,7.010,6.744,16.485,11.123,17.110,8.925,-0.394,-0.610,-0.524,-0.401,-0.488,-0.584,0.012,163.603,266.896,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:39,471.175,0.000,0.182,0.000,5.066,2.423,159.517,114.618,116.434,230.508,229.785,286.046,265.297,225.495,210.030,176.133,35.013,42.364,42.534,36.456,37.379,40.211,38.716,40.465,41.588,37.518,52.050,54.487,48.501,50.911,65.310,64.354,56.237,57.899,60.887,63.642,64.575,64.714,60.525,60.578,37.395,37.170,37.082,36.964,11.281,11.571,14.558,15.033,9.924,10.109,12.746,12.568,16.006,16.952,7.010,6.744,16.302,11.123,17.292,9.016,-0.415,-0.615,-0.530,-0.429,-0.475,-0.573,0.013,163.518,266.661,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:40,469.610,0.000,0.182,0.000,5.103,2.423,159.265,114.596,116.434,230.488,229.785,286.261,265.297,225.475,210.030,176.133,35.013,42.294,42.478,36.456,37.379,40.211,38.716,40.528,41.588,37.541,52.050,54.448,48.501,50.933,65.244,64.354,56.237,57.899,60.820,63.581,64.509,64.736,60.392,60.524,37.395,37.193,37.152,36.987,11.190,11.662,14.462,15.124,9.924,10.291,12.655,12.568,16.006,17.043,6.919,6.653,16.302,11.123,17.110,9.016,-0.411,-0.602,-0.526,-0.417,-0.478,-0.569,0.012,163.417,266.538,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:41,467.998,0.000,0.182,0.000,5.066,2.423,159.013,114.618,116.434,230.508,229.785,286.281,265.297,225.495,210.030,176.133,34.944,42.225,42.361,36.456,37.405,40.211,38.653,40.465,41.509,37.361,51.983,54.322,48.501,50.746,65.202,64.293,56.195,57.824,60.778,63.521,64.376,64.488,60.325,60.276,37.395,37.061,37.082,36.855,11.372,11.662,14.558,15.124,9.924,10.109,12.655,12.568,16.006,17.043,6.919,6.653,16.302,11.123,17.019,9.199,-0.408,-0.584,-0.509,-0.410,-0.472,-0.562,0.013,163.321,266.308,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:42,464.619,0.000,0.182,0.000,5.103,2.423,158.531,114.618,116.434,230.508,229.550,286.281,265.297,225.260,210.030,175.902,34.944,42.200,42.351,36.387,37.379,40.148,38.653,40.465,41.509,37.478,51.959,54.312,48.407,50.797,65.111,64.157,56.104,57.763,60.687,63.445,64.220,64.539,60.102,60.267,37.301,37.193,37.058,36.908,11.281,11.662,14.558,15.124,10.015,10.200,12.655,12.568,15.915,16.952,6.919,6.653,16.302,11.032,17.201,9.290,-0.392,-0.608,-0.521,-0.401,-0.492,-0.585,0.013,163.217,266.015,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:43,464.619,0.000,0.182,0.000,5.103,2.423,158.531,114.618,116.434,230.508,229.550,286.281,265.297,225.260,210.030,175.902,34.944,42.200,42.351,36.387,37.379,40.148,38.653,40.465,41.509,37.478,51.959,54.312,48.407,50.797,65.111,64.157,56.104,57.763,60.687,63.445,64.220,64.539,60.102,60.267,37.301,37.193,37.058,36.908,11.281,11.662,14.558,15.124,10.015,10.200,12.655,12.568,15.915,16.952,6.919,6.653,16.302,11.032,17.201,9.290,-0.392,-0.608,-0.521,-0.401,-0.492,-0.585,0.013,163.217,266.015,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:44,463.140,0.000,0.182,0.000,5.066,2.423,158.280,114.367,116.685,230.273,229.550,286.281,265.297,225.260,209.795,175.902,34.944,42.156,42.272,36.412,37.405,40.117,38.589,40.370,41.415,37.414,51.983,54.251,48.432,50.721,65.069,64.067,56.128,57.673,60.645,63.355,64.177,64.403,60.126,60.191,37.326,37.114,37.082,36.908,11.190,11.662,14.462,15.124,9.924,10.200,12.655,12.477,16.006,16.952,6.919,6.653,16.211,11.123,17.110,9.290,-0.417,-0.604,-0.523,-0.418,-0.450,-0.578,0.013,163.137,265.785,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:45,461.573,0.000,0.182,0.000,5.103,2.423,158.006,114.596,116.434,230.253,229.550,286.026,265.297,225.240,210.030,175.881,34.944,42.086,42.249,36.412,37.379,40.148,38.589,40.401,41.446,37.455,51.917,54.230,48.432,50.699,64.979,64.021,56.038,57.702,60.554,63.384,64.111,64.381,60.059,60.108,37.326,37.170,37.013,36.885,11.190,11.571,14.366,15.124,10.015,10.109,12.564,12.477,16.006,16.952,6.919,6.653,16.120,11.123,17.019,9.290,-0.401,-0.580,-0.515,-0.412,-0.466,-0.551,0.013,163.025,265.598,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:46,459.915,0.000,0.182,0.000,5.066,2.423,157.755,114.596,116.434,230.253,229.550,286.261,265.297,225.240,209.795,175.881,34.944,42.086,42.186,36.317,37.335,40.069,38.487,40.465,41.446,37.392,51.917,54.230,48.432,50.699,64.937,63.960,56.062,57.627,60.579,63.324,64.044,64.305,59.926,60.033,37.326,37.170,37.082,36.885,11.190,11.480,14.462,15.033,10.015,10.109,12.655,12.477,15.915,16.952,6.828,6.653,16.211,11.123,17.019,9.381,-0.390,-0.615,-0.527,-0.403,-0.472,-0.596,0.012,162.930,265.422,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:47,458.331,0.000,0.182,0.000,5.066,2.423,157.524,114.618,116.685,230.039,229.550,286.046,265.297,225.260,209.795,175.902,34.944,41.992,42.123,36.412,37.310,40.069,38.589,40.465,41.446,37.392,51.893,54.093,48.407,50.639,64.780,63.960,55.971,57.627,60.488,63.324,64.021,64.245,59.903,59.972,37.301,37.091,36.988,36.822,11.281,11.662,14.269,15.124,9.924,10.109,12.655,12.386,16.006,16.952,6.919,6.653,16.029,11.123,17.201,9.381,-0.416,-0.602,-0.520,-0.417,-0.446,-0.577,0.013,162.874,265.373,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:48,456.785,0.000,0.182,0.000,5.066,2.423,157.503,114.367,116.434,230.039,229.550,286.046,265.297,225.260,209.795,175.629,34.944,42.017,42.145,36.317,37.335,40.006,38.510,40.401,41.382,37.414,51.917,54.115,48.432,50.600,64.738,63.884,55.995,57.566,60.446,63.248,63.978,64.206,59.860,59.857,37.326,37.114,37.013,36.845,11.281,11.571,14.366,15.033,9.924,10.109,12.564,12.386,16.006,17.043,6.919,6.653,16.029,11.123,17.110,9.381,-0.401,-0.586,-0.530,-0.387,-0.455,-0.538,0.013,162.746,265.133,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:49,455.280,0.000,0.182,0.000,5.066,2.423,156.999,114.596,116.434,230.018,229.315,286.261,265.297,225.240,209.795,175.629,34.944,41.948,42.044,36.343,37.335,40.038,38.589,40.370,41.351,37.392,51.850,54.093,48.432,50.578,64.671,63.794,55.929,57.476,60.446,63.158,63.912,64.108,59.727,59.836,37.326,37.091,37.013,36.885,11.099,11.662,14.269,14.942,9.832,10.109,12.655,12.477,16.006,16.952,6.919,6.653,16.120,11.123,17.201,9.563,-0.397,-0.592,-0.531,-0.377,-0.479,-0.573,0.013,162.657,265.016,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:50,453.734,0.000,0.182,0.000,5.066,2.423,156.769,114.367,116.434,230.039,229.315,286.046,265.297,225.260,209.795,175.651,34.944,41.948,41.950,36.343,37.310,40.006,38.510,40.401,41.382,37.282,51.850,53.928,48.363,50.473,64.647,63.763,55.905,57.430,60.355,63.112,63.845,63.943,59.661,59.685,37.326,37.061,37.013,36.792,11.281,11.662,14.173,15.215,9.924,10.200,12.473,12.386,15.915,16.952,6.919,6.653,15.938,11.123,17.292,9.654,-0.404,-0.580,-0.509,-0.411,-0.468,-0.561,0.013,162.587,264.776,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:51,452.074,0.000,0.182,0.000,5.103,2.423,156.496,114.618,116.434,230.039,229.315,286.046,265.297,225.025,209.795,175.629,34.944,41.878,41.980,36.317,37.310,40.006,38.510,40.401,41.382,37.313,51.784,53.957,48.363,50.502,64.581,63.687,55.838,57.430,60.289,63.051,63.779,63.972,59.594,59.714,37.257,37.091,36.944,36.822,11.099,11.571,14.366,15.124,9.924,10.109,12.564,12.386,15.915,16.952,6.828,6.562,16.029,11.032,17.383,9.745,-0.383,-0.602,-0.521,-0.400,-0.486,-0.579,0.013,162.524,264.663,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:52,450.648,0.000,0.182,0.000,5.103,2.423,156.244,114.367,116.434,230.039,229.550,286.046,265.297,225.025,209.559,175.377,34.944,41.878,41.901,36.343,37.335,39.975,38.510,40.370,41.272,37.313,51.850,53.957,48.363,50.502,64.539,63.597,55.862,57.340,60.246,63.021,63.712,63.911,59.528,59.639,37.257,37.091,36.944,36.822,11.099,11.662,14.173,15.124,9.924,10.109,12.564,12.295,16.006,16.952,6.828,6.653,15.938,11.123,17.201,9.745,-0.394,-0.583,-0.511,-0.414,-0.467,-0.560,0.012,162.450,264.487,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:53,449.149,0.000,0.182,0.000,5.066,2.423,156.244,114.596,116.434,229.784,229.315,286.026,265.297,224.769,209.559,175.377,34.874,41.809,41.838,36.248,37.310,39.942,38.447,40.401,41.303,37.249,51.784,53.821,48.363,50.381,64.382,63.627,55.772,57.369,60.156,62.990,63.646,63.775,59.461,59.502,37.257,37.028,36.944,36.743,11.099,11.480,14.269,15.033,9.924,10.109,12.564,12.477,15.915,16.952,6.828,6.653,15.938,11.032,17.110,9.836,-0.383,-0.600,-0.525,-0.399,-0.485,-0.577,0.013,162.346,264.369,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:54,447.646,0.000,0.182,0.000,5.066,2.423,155.992,114.367,116.434,229.804,229.315,286.046,265.062,225.025,209.559,175.377,34.874,41.809,41.838,36.273,37.335,39.942,38.510,40.401,41.303,37.249,51.784,53.821,48.293,50.442,64.406,63.566,55.796,57.293,60.180,62.990,63.513,63.775,59.395,59.442,37.257,37.091,36.944,36.822,11.190,11.480,14.269,15.124,10.106,10.200,12.473,12.295,15.915,16.861,6.919,6.562,15.756,11.032,17.201,9.836,-0.401,-0.579,-0.509,-0.409,-0.466,-0.561,0.013,162.278,264.188,10.657,10.657,7.111,7.306,7.684,12.010,2.002,264.075,264.075,176.776,177.647,231.340,92.386,2.862,11.300,11.500,10.700,11.200,9.000,12.700,12.600,
2021/04/07 06:18:55,446.012,0.000,0.000,0.000,5.103,2.423,155.741,114.367,116.434,230.039,229.315,286.046,265.297,225.025,209.559,175.377,34.874,41.740,41.665,36.273,37.335,39.942,38.447,40.401,41.240,37.219,51.718,53.731,48.293,50.352,64.340,63.490,55.730,57.233,60.114,62.915,63.513,63.625,59.328,59.352,37.257,36.997,36.944,36.713,11.190,11.571,14.076,15.124,10.015,10.109,12.564,12.386,16.006,16.861,6.828,6.653,15.847,11.032,17.292,10.018,-0.395,-0.588,-0.528,-0.377,-0.478,-0.572,0.012,162.183,264.075,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:18:56,444.596,0.000,0.182,0.000,5.103,2.423,155.489,114.367,116.455,229.804,229.335,286.046,265.318,225.025,209.580,175.377,34.899,41.740,41.696,36.248,37.241,39.863,38.447,40.322,41.240,37.249,51.718,53.760,48.293,50.305,64.249,63.430,55.639,57.233,60.023,62.854,63.447,63.654,59.262,59.305,37.187,37.028,36.874,36.743,11.190,11.480,14.173,15.033,10.015,10.200,12.564,12.386,16.006,16.952,6.828,6.653,15.756,11.123,17.019,10.018,-0.399,-0.582,-0.525,-0.377,-0.455,-0.531,0.013,162.094,263.894,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:18:57,443.208,0.000,0.182,0.000,5.103,2.423,155.237,114.367,116.434,229.804,229.315,286.046,265.297,224.789,209.559,175.126,34.874,41.670,41.632,36.273,37.266,39.800,38.368,40.259,41.240,37.107,51.718,53.699,48.293,50.305,64.207,63.354,55.663,57.172,60.047,62.793,63.314,63.518,59.129,59.169,37.257,37.028,36.874,36.743,11.099,11.388,14.173,15.033,9.924,10.291,12.564,12.295,16.006,16.861,6.828,6.653,15.756,11.032,17.201,10.018,-0.415,-0.604,-0.519,-0.417,-0.443,-0.573,0.013,162.049,263.605,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:18:58,441.649,0.000,0.182,0.000,5.066,2.423,155.259,114.367,116.434,229.804,229.315,285.811,265.297,224.789,209.559,175.147,34.874,41.670,41.655,36.204,37.266,39.800,38.447,40.322,41.240,37.193,51.651,53.721,48.293,50.267,64.141,63.293,55.663,57.172,59.981,62.793,63.248,63.539,59.063,59.191,37.187,37.051,36.874,36.766,11.099,11.388,14.173,15.124,9.924,10.200,12.564,12.386,15.915,16.861,6.828,6.653,15.756,11.032,17.110,10.018,-0.387,-0.619,-0.525,-0.400,-0.475,-0.588,0.013,161.939,263.547,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:18:59,440.153,0.000,0.182,0.000,5.103,2.423,154.985,114.367,116.434,229.569,229.315,285.811,265.297,224.789,209.559,175.126,34.874,41.646,41.459,36.179,37.266,39.800,38.447,40.259,41.177,37.077,51.627,53.534,48.199,50.140,64.075,63.233,55.597,57.096,59.981,62.718,63.224,63.352,58.972,59.019,37.162,36.934,36.850,36.649,11.190,11.571,13.884,15.033,9.924,10.200,12.382,12.295,16.006,16.952,6.828,6.562,15.574,11.123,17.019,10.018,-0.400,-0.579,-0.512,-0.402,-0.465,-0.551,0.013,161.791,263.312,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:00,438.653,0.000,0.182,0.000,5.103,2.423,154.734,114.367,116.434,229.569,229.315,286.046,265.062,224.789,209.559,175.126,34.874,41.576,41.490,36.273,37.241,39.737,38.368,40.259,41.097,37.107,51.627,53.563,48.199,50.169,63.984,63.157,55.573,57.036,59.824,62.657,63.158,63.381,58.906,58.972,37.162,36.964,36.850,36.680,11.099,11.480,14.076,14.851,9.924,10.200,12.473,12.295,16.097,16.861,6.919,6.653,15.574,11.032,17.110,10.018,-0.413,-0.597,-0.524,-0.418,-0.444,-0.563,0.013,161.717,263.140,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:01,437.278,0.000,0.182,0.000,5.066,2.423,154.482,114.367,116.434,229.569,229.080,285.811,265.297,224.789,209.324,174.874,34.874,41.601,41.427,36.204,37.241,39.706,38.368,40.228,41.146,37.107,51.585,53.487,48.224,50.108,63.918,63.067,55.506,56.946,59.824,62.552,63.115,63.321,58.863,58.911,37.187,36.964,36.874,36.680,11.008,11.206,14.269,14.942,9.924,10.109,12.473,12.295,15.915,16.952,6.828,6.562,15.574,10.941,17.019,10.109,-0.383,-0.607,-0.529,-0.398,-0.475,-0.582,0.013,161.593,263.071,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:02,435.878,0.000,0.182,0.000,5.103,2.423,154.230,114.367,116.434,229.334,229.080,286.046,265.297,224.789,209.559,174.874,34.874,41.532,41.347,36.204,37.266,39.737,38.368,40.259,41.097,37.044,51.585,53.427,48.224,50.108,63.876,63.036,55.464,56.899,59.782,62.581,63.049,63.184,58.863,58.851,37.187,36.964,36.805,36.680,11.281,11.388,14.076,15.033,10.015,10.383,12.473,12.295,16.006,16.952,6.828,6.653,15.483,11.032,16.928,10.109,-0.397,-0.586,-0.528,-0.402,-0.437,-0.573,0.012,161.500,262.954,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:03,434.376,0.000,0.182,0.000,5.066,2.423,153.978,114.345,116.434,229.549,229.080,285.791,265.297,224.534,209.559,174.874,34.874,41.532,41.347,36.204,37.197,39.737,38.368,40.259,41.177,37.107,51.585,53.427,48.224,50.108,63.809,63.036,55.464,56.899,59.782,62.581,62.982,63.184,58.797,58.775,37.118,36.964,36.805,36.680,11.190,11.297,13.980,14.851,10.015,10.291,12.382,12.204,16.006,16.861,6.828,6.562,15.392,11.032,17.110,10.109,-0.390,-0.583,-0.504,-0.411,-0.464,-0.561,0.013,161.426,262.778,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:04,432.879,0.000,0.182,0.000,5.066,2.423,154.000,114.367,116.434,229.334,229.080,285.811,265.297,224.789,209.324,174.644,34.874,41.462,41.370,36.204,37.266,39.737,38.368,40.259,41.097,37.130,51.518,53.448,48.224,50.130,63.743,62.960,55.464,56.899,59.715,62.521,62.982,63.206,58.730,58.797,37.118,37.051,36.805,36.702,11.099,11.388,13.980,14.851,9.924,10.291,12.473,12.295,16.006,16.770,6.828,6.653,15.392,10.941,16.928,10.109,-0.412,-0.591,-0.518,-0.414,-0.462,-0.542,0.013,161.303,262.660,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:05,431.548,0.000,0.182,0.000,5.103,2.423,153.496,114.345,116.434,229.314,229.080,285.791,265.062,224.534,209.324,174.644,34.805,41.462,41.284,36.135,37.241,39.737,38.368,40.259,41.097,37.107,51.585,53.366,48.224,50.048,63.652,62.960,55.373,56.839,59.624,62.460,62.850,63.048,58.597,58.714,37.118,36.964,36.805,36.680,11.099,11.297,13.980,14.851,9.924,10.291,12.473,12.295,16.006,16.861,6.828,6.653,15.301,10.941,17.019,10.291,-0.385,-0.589,-0.517,-0.382,-0.472,-0.567,0.013,161.244,262.548,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:06,430.168,0.000,0.182,0.000,5.066,2.449,153.475,114.345,116.434,229.079,229.080,285.791,265.062,224.534,209.324,174.622,34.805,41.393,41.221,36.066,37.171,39.627,38.368,40.228,41.067,37.044,51.518,53.290,48.155,49.971,63.586,62.794,55.307,56.734,59.624,62.430,62.850,62.987,58.531,58.578,37.118,36.964,36.805,36.616,11.099,11.297,14.173,14.851,9.924,10.291,12.382,12.295,15.915,16.861,6.737,6.562,15.392,11.032,16.928,10.109,-0.387,-0.616,-0.528,-0.398,-0.478,-0.561,0.012,161.200,262.366,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:07,427.300,0.000,0.182,0.000,5.103,2.423,152.971,114.367,116.455,229.334,228.864,285.811,265.082,224.554,209.344,174.370,34.830,41.324,41.142,36.066,37.197,39.594,38.305,40.196,41.034,37.044,51.452,53.290,48.155,49.908,63.544,62.702,55.331,56.702,59.516,62.324,62.717,62.851,58.464,58.518,37.118,36.964,36.736,36.680,11.099,11.388,13.980,14.851,9.832,10.200,12.382,12.204,16.006,16.861,6.737,6.562,15.209,11.032,16.564,10.109,-0.394,-0.566,-0.508,-0.402,-0.457,-0.536,0.013,161.040,262.019,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:08,427.300,0.000,0.182,0.000,5.103,2.423,152.971,114.367,116.455,229.334,228.864,285.811,265.082,224.554,209.344,174.370,34.830,41.324,41.142,36.066,37.197,39.594,38.305,40.196,41.034,37.044,51.452,53.290,48.155,49.908,63.544,62.702,55.331,56.702,59.516,62.324,62.717,62.851,58.464,58.518,37.118,36.964,36.736,36.680,11.099,11.388,13.980,14.851,9.832,10.200,12.382,12.204,16.006,16.861,6.737,6.562,15.209,11.032,16.564,10.109,-0.394,-0.566,-0.508,-0.402,-0.457,-0.536,0.013,161.040,262.019,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:09,425.998,0.000,0.182,0.000,5.066,2.423,152.719,114.367,116.434,229.099,229.080,285.811,265.062,224.554,209.324,174.370,34.805,41.254,41.142,36.040,37.197,39.594,38.305,40.196,41.034,37.044,51.452,53.230,48.155,49.908,63.411,62.702,55.265,56.702,59.449,62.324,62.651,62.851,58.398,58.442,37.118,36.964,36.736,36.680,11.190,11.388,13.980,14.851,9.924,10.200,12.473,12.204,16.006,16.861,6.737,6.562,15.209,11.032,16.655,10.200,-0.394,-0.578,-0.504,-0.402,-0.461,-0.555,0.013,160.888,261.960,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:10,424.645,0.000,0.182,0.000,5.103,2.449,152.489,114.367,116.434,229.099,228.844,285.811,265.297,224.554,209.324,174.392,34.805,41.254,41.101,36.135,37.197,39.594,38.305,40.196,41.034,37.066,51.386,53.251,48.086,49.930,63.411,62.627,55.265,56.642,59.449,62.248,62.584,62.812,58.265,58.403,37.118,36.987,36.736,36.702,11.281,11.297,13.980,14.759,9.832,10.200,12.473,12.204,16.006,16.770,6.737,6.562,15.209,11.032,16.746,10.200,-0.390,-0.577,-0.505,-0.405,-0.457,-0.556,0.013,160.823,261.789,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:11,423.130,0.000,0.182,0.000,5.103,2.423,152.468,114.345,116.434,229.079,228.844,285.791,265.062,224.534,209.089,174.370,34.805,41.254,40.999,36.066,37.102,39.563,38.241,40.165,40.924,37.044,51.386,53.169,48.086,49.828,63.321,62.537,55.174,56.537,59.359,62.158,62.518,62.714,58.199,58.305,37.118,36.964,36.736,36.616,11.190,11.388,13.980,14.668,9.832,10.291,12.473,12.113,16.006,16.770,6.737,6.562,15.118,10.941,16.655,10.109,-0.393,-0.584,-0.509,-0.418,-0.466,-0.550,0.012,160.777,261.720,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:12,421.737,0.000,0.182,0.000,5.066,2.449,152.237,114.367,116.434,229.099,228.844,285.811,265.062,224.554,209.089,174.140,34.805,41.185,40.936,36.066,37.102,39.484,38.241,40.086,40.924,36.964,51.386,53.093,48.086,49.765,63.255,62.476,55.108,56.476,59.359,62.097,62.452,62.578,58.132,58.184,37.048,36.885,36.667,36.537,11.008,11.297,13.787,14.851,9.741,10.291,12.382,12.113,16.006,16.861,6.828,6.653,15.118,10.941,16.746,10.291,-0.399,-0.585,-0.514,-0.404,-0.467,-0.553,0.012,160.678,261.554,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:13,420.445,0.000,0.000,0.000,5.103,2.423,151.712,114.367,116.434,228.864,228.844,285.811,265.062,224.554,209.089,174.119,34.805,41.185,40.873,36.040,37.127,39.484,38.162,40.086,40.861,36.901,51.386,53.033,48.086,49.702,63.146,62.400,55.132,56.476,59.317,62.021,62.385,62.578,58.066,58.108,37.048,36.885,36.667,36.537,11.099,11.297,13.884,14.759,9.741,10.291,12.473,12.204,16.006,16.861,6.737,6.562,15.118,11.032,16.473,10.200,-0.400,-0.586,-0.515,-0.401,-0.464,-0.557,0.013,160.622,261.431,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:14,419.132,0.000,0.182,0.000,5.103,2.423,151.712,114.367,116.434,228.864,228.844,285.811,265.062,224.554,209.089,174.119,34.736,41.116,40.895,35.971,37.127,39.484,38.162,40.086,40.861,36.924,51.319,52.979,48.086,49.725,63.080,62.400,55.065,56.400,59.317,62.021,62.319,62.539,57.999,58.070,37.048,36.908,36.667,36.560,11.099,11.297,13.787,14.577,9.832,10.200,12.473,12.204,16.006,16.770,6.737,6.562,15.027,11.032,16.655,10.200,-0.399,-0.582,-0.513,-0.405,-0.465,-0.550,0.013,160.524,261.191,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:15,417.732,0.000,0.182,0.000,5.066,2.449,151.482,114.345,116.434,228.844,228.844,285.791,265.062,224.534,209.089,174.140,34.805,41.046,40.873,35.971,37.127,39.421,38.162,40.086,40.861,36.901,51.253,52.957,48.016,49.702,63.080,62.340,55.065,56.340,59.250,61.961,62.252,62.457,57.933,57.987,37.048,36.885,36.667,36.537,11.190,11.297,13.980,14.577,9.832,10.291,12.473,12.204,16.097,16.861,6.737,6.562,15.027,11.032,16.746,10.291,-0.391,-0.582,-0.507,-0.416,-0.465,-0.548,0.013,160.456,261.084,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:16,416.383,0.000,0.182,0.000,5.103,2.423,151.209,114.345,116.434,228.844,228.844,285.791,265.062,224.299,209.089,174.119,34.805,41.046,40.794,35.996,37.127,39.389,38.099,40.116,40.892,36.901,51.253,52.896,48.016,49.623,63.014,62.293,54.999,56.369,59.184,61.990,62.186,62.381,57.866,57.911,36.979,36.822,36.667,36.537,11.008,11.297,13.884,14.577,9.832,10.291,12.382,12.113,16.006,16.861,6.737,6.562,14.936,10.941,16.564,10.200,-0.388,-0.577,-0.504,-0.404,-0.455,-0.553,0.013,160.334,261.015,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:17,415.132,0.000,0.182,0.000,5.066,2.423,151.209,114.367,116.434,228.864,228.609,285.576,265.062,224.319,209.089,173.867,34.805,41.046,40.794,35.996,37.102,39.421,38.099,40.086,40.861,36.901,51.253,52.896,48.016,49.623,62.923,62.203,54.975,56.340,59.093,61.961,62.120,62.381,57.800,57.911,36.979,36.885,36.667,36.537,11.099,11.206,13.980,14.759,9.832,10.200,12.382,12.204,16.006,16.770,6.737,6.471,14.845,11.032,16.473,10.109,-0.393,-0.570,-0.501,-0.399,-0.458,-0.550,0.013,160.309,260.956,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:18,413.865,0.000,0.182,0.000,5.066,2.449,150.957,114.367,116.434,228.864,228.609,285.576,265.062,224.319,209.089,173.867,34.805,40.952,40.753,35.996,37.058,39.389,38.099,40.116,40.892,36.924,51.229,52.857,47.991,49.582,62.881,62.233,54.999,56.308,59.117,61.930,62.030,62.282,57.710,57.873,36.954,36.845,36.642,36.560,11.099,11.115,13.884,14.759,9.832,10.200,12.382,12.113,16.006,16.770,6.646,6.562,14.936,11.032,16.291,10.109,-0.389,-0.561,-0.504,-0.392,-0.451,-0.523,0.013,160.215,260.838,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:19,412.492,0.000,0.182,0.000,5.103,2.449,150.705,114.367,116.434,228.629,228.609,285.576,265.062,224.319,209.089,173.867,34.736,40.977,40.667,35.996,37.032,39.389,38.099,40.053,40.892,36.838,51.186,52.836,47.947,49.559,62.790,62.172,54.908,56.233,59.027,61.854,62.053,62.260,57.667,57.775,36.979,36.822,36.597,36.537,11.099,11.206,13.980,14.759,9.832,10.200,12.291,12.295,15.915,16.770,6.646,6.562,14.845,10.941,16.473,10.291,-0.384,-0.586,-0.526,-0.397,-0.432,-0.570,0.013,160.111,260.721,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:20,411.098,0.000,0.182,0.000,5.066,2.449,150.454,114.345,116.434,228.609,228.609,285.556,265.062,224.299,209.089,173.867,34.736,40.908,40.667,35.902,37.032,39.389,38.076,40.053,40.828,36.838,51.186,52.760,47.947,49.496,62.724,62.096,54.908,56.233,58.960,61.793,61.987,62.184,57.667,57.714,36.979,36.822,36.597,36.537,11.099,11.297,13.980,14.395,9.741,10.109,12.382,12.204,15.915,16.770,6.646,6.562,14.845,10.941,16.382,10.291,-0.379,-0.603,-0.518,-0.389,-0.469,-0.553,0.013,160.076,260.608,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:21,409.829,0.000,0.182,0.000,5.066,2.449,150.202,114.367,116.434,228.629,228.609,285.576,265.062,224.319,209.089,173.867,34.736,40.908,40.690,35.927,37.032,39.310,38.099,40.053,40.828,36.924,51.186,52.782,47.947,49.582,62.658,62.036,54.842,56.172,58.960,61.793,61.921,62.206,57.601,57.676,36.979,36.908,36.597,36.560,11.099,11.115,13.980,14.304,9.741,10.200,12.473,12.204,15.915,16.770,6.646,6.562,14.845,10.941,16.382,10.109,-0.378,-0.573,-0.508,-0.374,-0.463,-0.554,0.013,160.046,260.432,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:22,408.579,0.000,0.182,0.000,5.103,2.449,150.202,114.367,116.434,228.629,228.609,285.576,265.062,224.319,208.854,173.615,34.736,40.908,40.525,35.927,37.032,39.389,38.036,40.053,40.828,36.759,51.120,52.699,47.947,49.417,62.592,61.975,54.842,56.112,58.894,61.718,61.854,62.048,57.534,57.578,36.979,36.822,36.597,36.474,11.099,11.297,14.076,14.577,9.741,10.200,12.382,12.204,16.006,16.588,6.646,6.562,14.754,10.850,16.199,10.109,-0.402,-0.576,-0.506,-0.404,-0.452,-0.526,0.013,159.987,260.315,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:23,407.249,0.000,0.182,0.000,5.066,2.449,149.950,114.345,116.434,228.609,228.609,285.556,265.062,224.064,208.854,173.615,34.736,40.838,40.588,35.927,36.963,39.310,38.036,40.053,40.828,36.838,51.120,52.624,47.878,49.417,62.592,61.975,54.775,56.112,58.827,61.718,61.788,61.987,57.468,57.518,36.979,36.822,36.597,36.537,11.099,11.206,13.980,14.851,9.741,10.200,12.382,12.113,15.915,16.770,6.646,6.562,14.663,11.032,16.291,10.018,-0.379,-0.568,-0.494,-0.400,-0.451,-0.546,0.013,159.936,260.202,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:24,405.963,0.000,0.182,0.000,5.066,2.449,149.698,114.094,116.434,228.609,228.609,285.556,265.062,224.299,208.854,173.615,34.736,40.769,40.446,35.858,36.963,39.215,37.956,39.943,40.719,36.759,51.120,52.624,47.878,49.275,62.525,61.809,54.709,56.006,58.827,61.627,61.721,61.851,57.401,57.381,36.979,36.743,36.597,36.395,11.008,11.115,14.076,14.759,9.741,10.200,12.382,12.204,16.006,16.770,6.737,6.562,14.663,10.941,16.108,10.109,-0.380,-0.565,-0.511,-0.367,-0.431,-0.524,0.013,159.847,260.085,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:25,404.678,0.000,0.182,0.000,5.103,2.423,149.447,114.094,116.434,228.609,228.609,285.556,265.062,224.064,208.854,173.615,34.736,40.769,40.405,35.858,36.963,39.310,37.956,40.053,40.749,36.782,51.054,52.585,47.878,49.376,62.393,61.839,54.709,56.036,58.761,61.657,61.655,61.873,57.335,57.403,36.979,36.845,36.528,36.497,11.099,11.206,14.076,14.759,9.741,10.109,12.382,12.204,15.824,16.679,6.555,6.562,14.754,10.850,16.017,10.109,-0.372,-0.586,-0.505,-0.379,-0.449,-0.570,0.013,159.799,259.967,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:26,403.453,0.000,0.182,0.000,5.103,2.449,149.447,114.367,116.434,228.629,228.609,285.576,265.062,224.084,208.854,173.615,34.736,40.769,40.382,35.833,36.963,39.215,37.870,39.943,40.719,36.759,51.054,52.502,47.878,49.275,62.393,61.734,54.643,55.946,58.695,61.567,61.589,61.790,57.268,57.321,36.910,36.743,36.528,36.474,10.917,11.115,13.884,14.486,9.741,10.200,12.473,12.113,15.915,16.679,6.646,6.562,14.663,10.941,16.108,10.018,-0.397,-0.576,-0.511,-0.395,-0.455,-0.508,0.013,159.720,259.786,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:27,402.163,0.000,0.182,0.000,5.066,2.449,149.195,114.115,116.434,228.394,228.374,285.341,265.062,224.084,208.854,173.363,34.736,40.700,40.319,35.858,36.988,39.246,37.814,39.974,40.749,36.696,51.054,52.427,47.808,49.211,62.351,61.763,54.667,55.975,58.719,61.521,61.522,61.730,57.202,57.245,36.910,36.743,36.528,36.395,11.099,11.206,14.076,14.759,9.741,10.291,12.382,12.113,15.915,16.679,6.646,6.562,14.481,11.032,15.835,9.927,-0.381,-0.559,-0.491,-0.390,-0.450,-0.538,0.013,159.637,259.781,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:28,400.900,0.000,0.182,0.000,5.066,2.449,148.943,114.115,116.434,228.394,228.374,285.576,265.062,224.084,208.854,173.363,34.666,40.700,40.319,35.858,36.988,39.246,37.751,39.974,40.749,36.696,50.987,52.427,47.808,49.148,62.284,61.642,54.600,55.899,58.652,61.521,61.522,61.654,57.135,57.184,36.910,36.743,36.528,36.395,11.099,11.115,13.884,14.668,9.832,10.200,12.382,12.204,15.915,16.770,6.555,6.562,14.663,10.941,15.835,9.927,-0.372,-0.591,-0.520,-0.378,-0.461,-0.559,0.013,159.571,259.668,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:29,399.639,0.000,0.182,0.000,5.103,2.449,148.691,114.367,116.434,228.394,228.609,285.576,265.062,224.084,208.854,173.363,34.666,40.630,40.240,35.833,36.963,39.246,37.814,39.974,40.686,36.696,50.987,52.427,47.808,49.211,62.194,61.642,54.510,55.839,58.562,61.460,61.456,61.654,57.069,57.184,36.910,36.743,36.528,36.395,11.008,11.206,14.076,14.486,9.741,10.200,12.382,12.113,15.915,16.679,6.646,6.562,14.663,10.850,15.835,9.836,-0.387,-0.577,-0.502,-0.399,-0.451,-0.545,0.013,159.556,259.492,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:30,398.434,0.000,0.182,0.000,5.066,2.449,148.440,114.367,116.434,228.159,228.374,285.341,265.062,223.849,208.854,173.363,34.666,40.630,40.240,35.788,36.963,39.167,37.751,39.974,40.686,36.696,50.921,52.366,47.808,49.211,62.127,61.566,54.510,55.839,58.562,61.399,61.390,61.593,57.002,57.124,36.910,36.743,36.528,36.474,11.008,11.115,13.980,14.577,9.741,10.200,12.291,12.022,15.915,16.679,6.555,6.562,14.663,11.032,15.653,9.836,-0.383,-0.552,-0.488,-0.387,-0.448,-0.534,0.013,159.512,259.374,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:31,397.238,0.000,0.182,0.000,5.066,2.449,148.461,114.367,116.434,228.159,228.374,285.341,264.827,224.084,208.619,173.133,34.736,40.561,40.177,35.833,36.988,39.136,37.687,39.880,40.655,36.616,50.921,52.305,47.739,49.148,62.085,61.476,54.534,55.749,58.519,61.370,61.257,61.457,56.936,56.987,36.840,36.680,36.459,36.332,11.008,10.933,14.076,14.486,9.741,10.109,12.291,12.113,15.824,16.770,6.555,6.562,14.663,10.941,15.562,9.836,-0.367,-0.590,-0.508,-0.381,-0.462,-0.539,0.013,159.384,259.252,10.370,10.395,6.627,7.145,8.016,11.804,2.002,263.355,262.260,174.806,173.571,229.554,91.456,2.862,11.100,11.100,10.400,11.000,9.200,12.400,12.500,
2021/04/07 06:19:32,395.892,0.000,0.182,0.000,5.103,2.449,148.188,114.094,116.434,228.139,228.374,285.321,264.827,223.829,208.854,173.112,34.666,40.536,40.113,35.788,36.894,39.167,37.687,39.974,40.686,36.696,50.897,52.305,47.714,49.069,61.995,61.505,54.443,55.778,58.495,61.324,61.167,61.457,56.846,56.987,36.815,36.743,36.434,36.395,11.008,11.024,13.787,14.395,9.650,10.200,12.382,12.113,15.915,16.679,6.646,6.562,14.572,11.032,15.562,9.836,-0.394,-0.570,-0.495,-0.391,-0.425,-0.543,0.013,159.286,259.139,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:33,394.729,0.000,0.182,0.000,5.066,2.449,147.936,114.115,116.434,228.159,228.374,285.341,264.827,224.084,208.854,173.112,34.666,40.561,40.177,35.788,36.919,39.167,37.608,39.911,40.623,36.616,50.854,52.305,47.739,49.069,61.953,61.369,54.401,55.702,58.453,61.263,61.191,61.457,56.803,56.911,36.840,36.743,36.459,36.395,11.008,11.206,14.173,14.668,9.741,10.109,12.291,12.113,15.915,16.770,6.555,6.562,14.572,11.032,15.653,9.836,-0.378,-0.560,-0.507,-0.385,-0.416,-0.551,0.013,159.251,259.076,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:34,393.548,0.000,0.182,0.000,5.103,2.449,147.684,114.115,116.434,228.159,228.374,285.341,264.827,223.849,208.619,173.112,34.666,40.492,40.034,35.719,36.919,39.104,37.608,39.911,40.623,36.616,50.854,52.169,47.670,49.006,61.953,61.369,54.401,55.642,58.387,61.263,61.124,61.321,56.803,56.790,36.840,36.680,36.389,36.332,10.917,11.206,13.980,14.304,9.650,10.109,12.382,12.022,15.915,16.588,6.555,6.562,14.572,10.941,15.653,9.836,-0.389,-0.575,-0.503,-0.387,-0.453,-0.544,0.013,159.177,258.958,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:35,392.351,0.000,0.182,0.000,5.103,2.449,147.684,114.345,116.434,228.139,228.374,285.321,264.827,223.829,208.619,173.112,34.666,40.492,40.113,35.719,36.894,39.104,37.608,39.911,40.623,36.616,50.854,52.169,47.670,49.006,61.862,61.369,54.377,55.642,58.362,61.263,61.058,61.321,56.670,56.790,36.840,36.743,36.459,36.395,11.008,11.024,13.980,14.577,9.741,10.200,12.200,12.022,16.006,16.770,6.555,6.471,14.481,11.032,15.744,9.745,-0.379,-0.540,-0.489,-0.381,-0.440,-0.513,0.013,159.117,258.841,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:36,391.057,0.000,0.182,0.000,5.103,2.449,147.433,114.367,116.434,228.159,228.374,285.341,264.827,223.849,208.619,172.860,34.666,40.467,40.034,35.788,36.894,39.104,37.545,39.911,40.623,36.616,50.764,52.169,47.714,49.006,61.796,61.308,54.310,55.581,58.296,61.187,60.968,61.260,56.646,56.714,36.815,36.680,36.434,36.395,10.826,10.933,13.980,14.486,9.650,10.018,12.382,12.113,16.006,16.679,6.646,6.562,14.572,10.850,15.744,9.836,-0.376,-0.555,-0.506,-0.349,-0.455,-0.539,0.013,159.022,258.782,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:37,389.827,0.000,0.182,0.000,5.103,2.449,147.433,114.115,116.434,228.159,228.374,285.341,264.827,223.849,208.619,172.860,34.666,40.422,39.994,35.719,36.824,39.041,37.522,39.911,40.544,36.639,50.788,52.115,47.670,48.965,61.730,61.233,54.310,55.581,58.230,61.127,60.925,61.221,56.604,56.736,36.840,36.702,36.459,36.418,10.917,10.933,13.884,14.668,9.741,10.109,12.291,12.022,15.915,16.770,6.646,6.471,14.390,10.941,15.562,9.745,-0.380,-0.547,-0.488,-0.385,-0.441,-0.520,0.013,158.948,258.664,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
