Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:19:38,388.723,0.000,0.182,0.000,5.066,2.449,147.181,114.367,116.434,227.924,228.139,285.341,264.827,223.849,208.619,172.860,34.666,40.422,39.971,35.719,36.824,39.041,37.522,39.847,40.623,36.616,50.788,52.093,47.670,48.942,61.663,61.172,54.244,55.505,58.230,61.127,60.925,61.124,56.537,56.654,36.840,36.680,36.459,36.395,10.917,11.024,13.884,14.486,9.650,10.109,12.291,12.113,16.006,16.770,6.555,6.562,14.572,10.850,15.744,9.836,-0.376,-0.559,-0.503,-0.351,-0.453,-0.537,0.013,158.910,258.547,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:39,387.570,0.000,0.182,0.000,5.066,2.449,146.929,114.345,116.434,227.904,228.139,285.321,264.827,223.829,208.619,172.860,34.666,40.422,39.914,35.719,36.850,39.041,37.482,39.847,40.544,36.576,50.722,52.054,47.670,48.965,61.621,61.112,54.268,55.445,58.254,61.066,60.859,61.085,56.471,56.600,36.771,36.702,36.389,36.418,11.008,11.115,13.980,14.486,9.741,10.109,12.200,12.022,16.006,16.861,6.555,6.471,14.481,10.941,15.653,9.745,-0.380,-0.547,-0.495,-0.351,-0.437,-0.489,0.013,158.865,258.370,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:40,386.306,0.000,0.182,0.000,5.066,2.449,146.929,114.115,116.434,227.924,228.139,285.341,264.827,223.849,208.619,172.608,34.666,40.353,39.892,35.719,36.850,39.041,37.482,39.847,40.544,36.553,50.722,51.972,47.601,48.863,61.621,61.036,54.202,55.445,58.121,60.990,60.792,60.987,56.404,56.518,36.840,36.680,36.389,36.332,10.917,11.115,14.076,14.213,9.650,10.018,12.291,12.022,16.006,16.679,6.555,6.562,14.572,10.850,15.744,9.927,-0.391,-0.565,-0.502,-0.387,-0.444,-0.496,0.013,158.815,258.370,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:41,385.153,0.000,0.182,0.000,5.103,2.449,146.677,114.115,116.434,227.924,228.139,285.341,264.827,223.614,208.619,172.608,34.666,40.328,39.828,35.719,36.824,39.041,37.545,39.847,40.544,36.553,50.698,51.896,47.576,48.800,61.464,61.036,54.178,55.445,58.097,60.990,60.769,60.927,56.381,56.381,36.746,36.616,36.364,36.268,11.008,10.933,14.076,14.213,9.832,10.018,12.200,12.022,16.097,16.770,6.555,6.562,14.663,11.032,15.835,10.018,-0.374,-0.572,-0.516,-0.375,-0.460,-0.547,0.013,158.740,258.199,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:42,383.990,0.000,0.182,0.000,5.066,2.475,146.426,114.367,116.434,227.924,228.139,285.341,264.827,223.849,208.619,172.608,34.666,40.284,39.765,35.650,36.824,38.867,37.403,39.817,40.450,36.553,50.655,51.896,47.601,48.800,61.464,60.946,54.111,55.279,58.030,60.900,60.660,60.927,56.338,56.381,36.771,36.680,36.389,36.332,10.917,10.933,13.980,14.395,9.650,10.018,12.291,11.931,16.097,16.770,6.555,6.562,14.390,11.032,16.108,9.927,-0.376,-0.560,-0.489,-0.400,-0.448,-0.526,0.013,158.622,258.199,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:43,382.897,0.000,0.182,0.000,5.103,2.449,146.426,114.094,116.434,227.904,228.139,285.321,264.827,223.829,208.384,172.608,34.666,40.284,39.765,35.650,36.824,38.867,37.380,39.738,40.450,36.553,50.655,51.896,47.601,48.800,61.398,60.885,54.111,55.279,58.030,60.840,60.660,60.866,56.271,56.321,36.771,36.680,36.389,36.332,10.826,10.933,13.980,14.304,9.741,10.018,12.200,12.022,16.097,16.861,6.555,6.471,14.572,10.850,16.291,10.018,-0.360,-0.559,-0.488,-0.366,-0.461,-0.543,0.014,158.631,258.028,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:44,381.623,0.000,0.182,0.000,5.066,2.449,146.174,114.345,116.434,227.669,228.139,285.086,264.827,223.594,208.384,172.608,34.666,40.284,39.788,35.650,36.755,38.867,37.403,39.738,40.450,36.576,50.655,51.857,47.531,48.744,61.332,60.809,54.045,55.218,58.030,60.764,60.593,60.812,56.205,56.342,36.771,36.702,36.320,36.354,10.917,11.024,13.980,14.395,9.741,10.018,12.109,12.022,16.097,16.861,6.555,6.471,14.481,11.032,16.108,10.018,-0.375,-0.539,-0.489,-0.353,-0.432,-0.484,0.013,158.459,257.964,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:45,380.473,0.000,0.182,0.000,5.103,2.449,145.922,114.115,116.434,227.690,228.139,285.341,264.827,223.614,208.619,172.608,34.666,40.214,39.623,35.650,36.850,38.867,37.403,39.738,40.370,36.411,50.589,51.775,47.531,48.594,61.356,60.749,54.069,55.218,57.988,60.764,60.527,60.654,56.139,56.124,36.771,36.537,36.320,36.268,10.917,11.115,13.980,14.486,9.650,10.018,12.291,12.022,16.188,16.861,6.555,6.471,14.481,10.941,16.564,10.109,-0.389,-0.561,-0.489,-0.383,-0.420,-0.534,0.013,158.420,257.724,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:46,379.408,0.000,0.182,0.000,5.066,2.449,145.670,114.115,116.434,227.690,228.139,285.341,264.827,223.614,208.384,172.356,34.666,40.214,39.559,35.650,36.755,38.867,37.316,39.738,40.370,36.411,50.589,51.699,47.462,48.594,61.265,60.673,53.978,55.143,57.897,60.764,60.461,60.593,56.072,56.124,36.701,36.537,36.320,36.189,10.917,11.024,14.076,14.395,9.741,10.018,12.200,12.022,16.097,16.861,6.555,6.471,14.481,10.941,16.655,10.383,-0.358,-0.570,-0.501,-0.369,-0.450,-0.547,0.013,158.384,257.729,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:47,378.250,0.000,0.182,0.000,5.103,2.449,145.670,114.094,116.434,227.669,228.139,285.321,264.827,223.594,208.384,172.356,34.597,40.120,39.623,35.555,36.780,38.867,37.380,39.738,40.450,36.490,50.499,51.775,47.437,48.594,61.223,60.673,54.003,55.143,57.922,60.764,60.370,60.593,55.982,56.048,36.677,36.616,36.295,36.332,11.008,11.024,13.980,14.486,9.741,10.109,12.200,11.931,16.097,16.861,6.464,6.471,14.390,11.032,16.564,10.474,-0.375,-0.540,-0.491,-0.345,-0.427,-0.487,0.013,158.257,257.607,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:48,377.065,0.000,0.182,0.000,5.103,2.449,145.419,114.115,116.434,227.690,227.904,285.106,264.827,223.614,208.384,172.356,34.597,40.145,39.559,35.650,36.755,38.804,37.339,39.738,40.370,36.411,50.522,51.699,47.531,48.594,61.133,60.612,53.912,55.082,57.831,60.703,60.394,60.533,55.939,56.048,36.771,36.616,36.320,36.268,10.917,11.115,13.691,14.304,9.741,10.109,12.200,11.931,16.188,16.861,6.555,6.471,14.390,10.941,16.655,10.383,-0.372,-0.552,-0.484,-0.395,-0.444,-0.519,0.014,158.171,257.499,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:49,375.945,0.000,0.182,0.000,5.103,2.449,145.167,114.094,116.434,227.435,227.904,285.086,264.827,223.594,208.384,172.105,34.597,40.076,39.559,35.650,36.685,38.804,37.237,39.674,40.370,36.490,50.456,51.639,47.462,48.594,61.066,60.552,53.912,55.006,57.831,60.627,60.328,60.533,55.939,55.987,36.701,36.616,36.320,36.332,10.826,11.115,13.980,14.213,9.650,10.018,12.291,12.022,16.279,16.861,6.555,6.562,14.481,10.850,17.019,10.656,-0.371,-0.551,-0.497,-0.344,-0.449,-0.530,0.013,158.102,257.318,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:50,374.883,0.000,0.182,0.000,5.103,2.475,145.167,114.115,116.434,227.690,227.904,285.341,264.827,223.614,208.384,172.105,34.666,40.076,39.559,35.650,36.755,38.835,37.237,39.768,40.338,36.411,50.456,51.639,47.462,48.594,61.000,60.505,53.846,55.036,57.765,60.657,60.261,60.457,55.806,55.927,36.701,36.616,36.251,36.268,10.917,10.933,13.980,14.213,9.650,10.018,12.200,12.022,16.097,16.861,6.464,6.471,14.481,10.941,16.837,10.656,-0.358,-0.578,-0.503,-0.371,-0.449,-0.526,0.013,158.013,257.376,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:51,373.744,0.000,0.182,0.000,5.066,2.449,144.915,114.094,116.434,227.435,227.904,285.086,264.592,223.359,208.384,172.105,34.666,40.006,39.480,35.581,36.685,38.804,37.260,39.674,40.370,36.347,50.456,51.563,47.462,48.515,60.934,60.476,53.846,55.006,57.765,60.567,60.195,60.396,55.806,55.851,36.701,36.616,36.320,36.268,11.008,11.115,13.980,14.486,9.650,10.109,12.109,11.931,16.279,16.861,6.555,6.471,14.299,10.941,16.928,10.747,-0.369,-0.533,-0.487,-0.362,-0.429,-0.487,0.013,157.975,257.313,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:52,372.584,0.000,0.182,0.000,5.103,2.449,144.663,114.094,116.434,227.435,227.904,285.321,264.592,223.594,208.384,172.105,34.597,39.982,39.417,35.581,36.755,38.756,37.174,39.705,40.401,36.411,50.366,51.502,47.368,48.452,60.934,60.445,53.779,54.975,57.698,60.596,60.105,60.336,55.716,55.790,36.677,36.537,36.226,36.268,10.826,11.024,13.884,14.304,9.650,10.109,12.200,11.840,16.188,16.861,6.555,6.471,14.299,10.941,17.110,10.656,-0.375,-0.552,-0.478,-0.387,-0.437,-0.525,0.014,157.850,257.083,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:53,371.450,0.000,0.182,0.000,5.066,2.475,144.663,114.094,116.434,227.435,227.904,285.086,264.827,223.359,208.384,172.105,34.666,40.006,39.417,35.581,36.755,38.756,37.197,39.705,40.338,36.411,50.390,51.502,47.393,48.452,60.868,60.445,53.779,54.975,57.632,60.536,60.062,60.336,55.673,55.790,36.701,36.616,36.251,36.268,10.826,11.115,13.787,14.122,9.559,10.018,12.200,11.931,16.188,16.770,6.555,6.471,14.299,10.850,17.110,10.838,-0.388,-0.554,-0.492,-0.382,-0.443,-0.492,0.013,157.806,257.083,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:54,369.385,0.000,0.182,0.000,5.066,2.475,144.160,114.094,116.434,227.435,227.904,285.086,264.592,223.359,208.384,171.853,34.666,39.937,39.440,35.581,36.711,38.692,37.197,39.705,40.338,36.433,50.323,51.524,47.324,48.411,60.759,60.308,53.737,54.839,57.590,60.460,59.996,60.221,55.607,55.676,36.632,36.639,36.251,36.291,10.917,10.933,13.980,14.213,9.741,10.018,12.109,11.840,16.097,16.770,6.464,6.471,14.299,10.941,17.019,10.929,-0.358,-0.576,-0.497,-0.368,-0.451,-0.525,0.013,157.643,256.906,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:55,369.385,0.000,0.182,0.000,5.066,2.475,144.160,114.094,116.434,227.435,227.904,285.086,264.592,223.359,208.384,171.853,34.666,39.937,39.440,35.581,36.711,38.692,37.197,39.705,40.338,36.433,50.323,51.524,47.324,48.411,60.759,60.308,53.737,54.839,57.590,60.460,59.996,60.221,55.607,55.676,36.632,36.639,36.251,36.291,10.917,10.933,13.980,14.213,9.741,10.018,12.109,11.840,16.097,16.770,6.464,6.471,14.299,10.941,17.019,10.929,-0.358,-0.576,-0.497,-0.368,-0.451,-0.525,0.013,157.643,256.906,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:56,368.235,0.000,0.182,0.000,5.066,2.449,144.160,114.115,116.434,227.455,227.668,285.106,264.827,223.379,208.384,171.853,34.597,39.843,39.338,35.581,36.685,38.662,37.134,39.611,40.307,36.347,50.300,51.442,47.299,48.389,60.669,60.218,53.646,54.749,57.565,60.370,59.906,60.124,55.517,55.593,36.607,36.616,36.226,36.268,10.826,11.024,13.884,14.304,9.741,10.018,12.017,11.931,16.188,16.770,6.464,6.471,14.208,11.032,16.928,10.929,-0.366,-0.556,-0.504,-0.375,-0.411,-0.538,0.013,157.589,256.784,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:57,367.051,0.000,0.182,0.000,5.103,2.475,143.908,114.094,116.434,227.200,227.668,285.086,264.827,223.359,208.384,171.853,34.666,39.843,39.275,35.581,36.711,38.662,37.174,39.674,40.307,36.347,50.233,51.366,47.299,48.309,60.693,60.218,53.670,54.749,57.523,60.370,59.839,60.124,55.450,55.593,36.607,36.616,36.226,36.268,10.826,11.024,13.884,14.395,9.650,10.018,12.017,11.840,16.188,16.770,6.555,6.471,14.208,11.032,17.019,10.929,-0.368,-0.530,-0.483,-0.353,-0.427,-0.484,0.013,157.554,256.671,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:58,366.001,0.000,0.182,0.000,5.103,2.475,143.656,114.115,116.434,227.220,227.668,284.871,264.592,223.379,208.148,171.853,34.597,39.868,39.244,35.581,36.685,38.692,37.111,39.705,40.275,36.238,50.257,51.276,47.324,48.216,60.536,60.172,53.580,54.778,57.499,60.339,59.863,59.973,55.474,55.428,36.632,36.507,36.251,36.159,10.917,10.933,13.691,14.213,9.559,10.018,12.109,11.840,16.188,16.770,6.555,6.471,14.117,10.941,16.837,10.838,-0.372,-0.531,-0.472,-0.374,-0.436,-0.514,0.013,157.485,256.666,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:19:59,364.981,0.000,0.182,0.000,5.066,2.475,143.656,114.094,116.434,227.200,227.668,285.086,264.592,223.359,208.148,171.853,34.666,39.868,39.211,35.581,36.685,38.662,37.134,39.611,40.244,36.268,50.257,51.305,47.254,48.246,60.536,60.143,53.580,54.688,57.432,60.234,59.797,59.927,55.408,55.396,36.632,36.537,36.251,36.189,10.826,10.933,13.691,14.213,9.559,10.109,12.109,11.749,16.188,16.770,6.464,6.471,14.208,10.941,16.655,10.656,-0.364,-0.542,-0.477,-0.379,-0.430,-0.516,0.013,157.367,256.549,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:00,363.904,0.000,0.182,0.000,5.066,2.475,143.405,114.094,116.434,227.435,227.668,285.086,264.592,223.359,208.148,171.601,34.597,39.798,39.234,35.581,36.641,38.613,37.111,39.642,40.275,36.291,50.191,51.327,47.254,48.269,60.494,60.112,53.538,54.642,57.390,60.263,59.730,59.948,55.341,55.418,36.632,36.639,36.251,36.212,10.735,11.115,13.787,14.213,9.650,10.018,12.109,11.749,16.188,16.679,6.555,6.471,14.026,10.941,16.928,10.747,-0.367,-0.546,-0.479,-0.389,-0.440,-0.513,0.013,157.346,256.495,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:01,362.781,0.000,0.182,0.000,5.066,2.449,143.405,114.115,116.434,227.220,227.668,284.871,264.592,223.379,208.148,171.601,34.597,39.798,39.211,35.581,36.616,38.613,37.134,39.642,40.275,36.268,50.191,51.230,47.254,48.246,60.403,60.051,53.513,54.642,57.366,60.202,59.730,59.927,55.275,55.396,36.632,36.616,36.251,36.268,10.826,11.024,13.691,14.213,9.650,10.109,12.109,11.840,16.188,16.770,6.555,6.471,14.026,10.941,16.837,10.747,-0.375,-0.554,-0.485,-0.367,-0.432,-0.523,0.014,157.301,256.372,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:02,361.741,0.000,0.182,0.000,5.103,2.475,143.153,114.115,116.434,227.220,227.668,284.871,264.592,223.379,208.148,171.349,34.597,39.729,39.132,35.581,36.641,38.582,37.134,39.611,40.165,36.268,50.191,51.230,47.254,48.167,60.428,59.946,53.471,54.552,57.324,60.173,59.664,59.866,55.275,55.321,36.632,36.537,36.181,36.189,10.826,10.933,13.787,13.940,9.559,10.018,12.109,11.840,16.097,16.679,6.555,6.562,13.934,10.941,16.837,10.838,-0.382,-0.550,-0.481,-0.376,-0.413,-0.526,0.013,157.203,256.314,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:03,360.742,0.000,0.182,0.000,5.066,2.449,143.153,114.094,116.434,227.200,227.668,285.086,264.592,223.359,208.148,171.601,34.597,39.729,39.132,35.581,36.685,38.550,37.111,39.642,40.196,36.268,50.124,51.169,47.254,48.167,60.271,59.915,53.381,54.581,57.300,60.127,59.598,59.805,55.208,55.260,36.632,36.616,36.181,36.189,10.735,11.024,13.787,14.031,9.559,9.927,12.109,11.840,16.188,16.679,6.555,6.471,14.026,10.941,16.746,10.747,-0.382,-0.556,-0.483,-0.379,-0.406,-0.526,0.013,157.129,256.137,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:04,359.683,0.000,0.182,0.000,5.103,2.475,142.649,114.094,116.434,226.965,227.668,284.851,264.592,223.124,208.148,171.349,34.666,39.660,39.069,35.581,36.711,38.519,37.134,39.532,40.165,36.268,50.124,51.169,47.185,48.104,60.295,59.885,53.405,54.476,57.257,60.097,59.531,59.730,55.075,55.184,36.632,36.537,36.181,36.189,10.826,10.933,13.691,14.031,9.468,10.018,12.109,11.749,16.188,16.679,6.464,6.471,14.026,10.941,16.564,10.747,-0.382,-0.551,-0.481,-0.378,-0.406,-0.527,0.013,157.049,256.142,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:05,358.576,0.000,0.182,0.000,5.066,2.475,142.649,114.094,116.434,226.965,227.668,284.851,264.592,223.124,208.148,171.349,34.666,39.660,39.069,35.581,36.711,38.519,37.134,39.532,40.165,36.268,50.124,51.169,47.185,48.104,60.295,59.885,53.405,54.476,57.257,60.097,59.531,59.730,55.075,55.184,36.632,36.537,36.181,36.189,10.826,10.933,13.691,14.031,9.468,10.018,12.109,11.749,16.188,16.679,6.464,6.471,14.026,10.941,16.564,10.747,-0.382,-0.551,-0.481,-0.378,-0.406,-0.527,0.013,157.040,255.961,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:06,357.541,0.000,0.182,0.000,5.103,2.475,142.649,114.115,116.434,226.985,227.433,284.871,264.592,223.144,208.148,171.349,34.597,39.660,39.006,35.581,36.641,38.519,37.031,39.532,40.165,36.205,50.058,51.033,47.185,48.040,60.162,59.809,53.338,54.415,57.191,60.037,59.399,59.669,55.009,55.063,36.632,36.537,36.181,36.189,10.735,11.024,13.691,14.213,9.559,10.018,12.109,11.749,16.188,16.679,6.555,6.471,13.934,10.941,16.837,10.838,-0.374,-0.546,-0.484,-0.373,-0.439,-0.513,0.013,157.019,255.966,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:07,356.564,0.000,0.182,0.000,5.066,2.475,142.398,114.115,116.434,226.985,227.433,285.106,264.592,223.144,208.148,171.349,34.666,39.660,38.927,35.581,36.641,38.519,37.031,39.532,40.165,36.205,50.058,50.972,47.116,47.961,60.162,59.749,53.338,54.415,57.191,60.037,59.332,59.533,54.942,54.987,36.632,36.474,36.181,36.126,10.735,10.933,13.787,14.031,9.559,9.927,12.109,11.749,16.097,16.679,6.555,6.471,13.934,10.941,16.746,10.747,-0.367,-0.544,-0.473,-0.385,-0.434,-0.514,0.013,156.892,255.902,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:08,355.538,0.000,0.182,0.000,5.066,2.449,142.398,114.115,116.434,226.985,227.433,284.871,264.592,223.144,208.148,171.349,34.597,39.590,38.927,35.581,36.641,38.519,37.055,39.532,40.165,36.205,49.991,50.972,47.116,47.961,60.096,59.688,53.272,54.355,57.125,59.976,59.266,59.533,54.876,54.987,36.632,36.537,36.181,36.189,10.735,10.933,13.787,14.122,9.559,10.018,12.109,11.749,16.188,16.679,6.464,6.471,13.934,10.941,16.564,10.656,-0.358,-0.528,-0.470,-0.375,-0.431,-0.509,0.013,156.782,255.790,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:09,354.432,0.000,0.182,0.000,5.103,2.475,142.146,114.094,116.182,226.965,227.433,284.851,264.592,223.124,208.148,171.098,34.597,39.566,38.927,35.511,36.641,38.487,37.031,39.563,40.132,36.205,49.966,50.972,47.091,47.961,60.030,59.642,53.205,54.308,57.125,59.930,59.176,59.472,54.852,54.927,36.607,36.537,36.157,36.189,10.826,11.024,13.691,14.213,9.650,10.018,11.926,11.749,16.097,16.679,6.464,6.471,13.934,10.941,16.564,10.747,-0.367,-0.529,-0.468,-0.368,-0.427,-0.502,0.013,156.684,255.667,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:10,353.402,0.000,0.182,0.000,5.066,2.475,142.146,114.115,116.182,226.985,227.433,284.636,264.592,223.144,207.913,171.098,34.597,39.566,38.927,35.511,36.616,38.456,36.991,39.532,40.101,36.205,49.966,50.911,47.091,47.898,60.005,59.612,53.181,54.279,57.034,59.900,59.176,59.396,54.786,54.866,36.538,36.537,36.157,36.126,10.826,10.751,13.787,14.213,9.559,10.018,11.926,11.749,16.097,16.679,6.464,6.471,14.026,10.941,16.291,10.747,-0.366,-0.526,-0.487,-0.340,-0.416,-0.476,0.013,156.634,255.550,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:11,351.479,0.000,0.182,0.000,5.066,2.449,141.642,114.115,116.182,226.985,227.433,284.871,264.592,223.144,208.148,171.098,34.597,39.496,38.863,35.511,36.616,38.456,36.991,39.532,40.101,36.142,49.897,50.911,47.022,47.898,59.873,59.552,53.115,54.218,56.967,59.840,59.109,59.336,54.653,54.790,36.538,36.537,36.087,36.126,10.735,10.751,13.884,14.213,9.650,9.927,12.017,11.840,16.097,16.679,6.464,6.471,14.117,10.850,16.382,10.747,-0.353,-0.555,-0.482,-0.358,-0.428,-0.542,0.013,156.462,255.427,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:12,351.479,0.000,0.182,0.000,5.066,2.449,141.642,114.115,116.182,226.985,227.433,284.871,264.592,223.144,208.148,171.098,34.597,39.496,38.863,35.511,36.616,38.456,36.991,39.532,40.101,36.142,49.897,50.911,47.022,47.898,59.873,59.552,53.115,54.218,56.967,59.840,59.109,59.336,54.653,54.790,36.538,36.537,36.087,36.126,10.735,10.751,13.884,14.213,9.650,9.927,12.017,11.840,16.097,16.679,6.464,6.471,14.117,10.850,16.382,10.747,-0.353,-0.555,-0.482,-0.358,-0.428,-0.542,0.013,156.462,255.427,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:13,350.437,0.000,0.182,0.000,5.066,2.475,141.391,114.115,116.182,226.985,227.433,284.871,264.592,223.144,207.913,170.846,34.597,39.521,38.863,35.511,36.641,38.456,36.991,39.532,40.101,36.142,49.922,50.911,47.046,47.898,59.897,59.491,53.139,54.218,56.925,59.764,59.067,59.260,54.677,54.730,36.632,36.537,36.112,36.189,10.735,10.842,13.884,14.213,9.559,9.836,12.017,11.840,16.097,16.588,6.464,6.471,13.934,10.759,16.473,10.747,-0.360,-0.535,-0.491,-0.329,-0.441,-0.514,0.014,156.396,255.373,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:14,349.401,0.000,0.182,0.000,5.103,2.475,141.391,114.115,116.182,226.750,227.433,284.871,264.357,222.909,207.913,170.846,34.597,39.452,38.863,35.581,36.616,38.456,36.912,39.532,40.101,36.205,49.852,50.911,47.046,47.898,59.807,59.491,53.048,54.158,56.901,59.764,59.067,59.260,54.610,54.730,36.563,36.537,36.112,36.189,10.644,10.933,13.691,14.031,9.377,9.927,12.109,11.749,16.188,16.588,6.464,6.562,13.843,10.850,16.199,10.565,-0.380,-0.550,-0.481,-0.379,-0.403,-0.522,0.014,156.337,255.261,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:15,348.432,0.000,0.182,0.000,5.103,2.475,141.139,114.094,116.434,226.730,227.433,284.851,264.357,222.889,207.913,170.846,34.597,39.452,38.721,35.511,36.616,38.377,36.889,39.469,40.038,36.142,49.852,50.775,46.977,47.756,59.740,59.415,53.048,54.082,56.835,59.703,59.000,59.139,54.610,54.654,36.563,36.474,36.112,36.126,10.735,10.933,13.691,14.122,9.468,9.927,12.017,11.658,16.097,16.679,6.464,6.471,13.934,10.941,16.291,10.474,-0.356,-0.531,-0.466,-0.373,-0.429,-0.513,0.014,156.239,255.197,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:16,347.443,0.000,0.182,0.000,5.103,2.475,141.139,114.094,116.434,226.730,227.198,284.851,264.357,223.124,207.913,170.846,34.597,39.452,38.690,35.511,36.616,38.377,36.912,39.469,40.038,36.032,49.852,50.670,46.977,47.662,59.674,59.355,52.982,54.082,56.835,59.703,58.934,59.034,54.544,54.504,36.563,36.444,36.112,36.032,10.735,10.842,13.787,14.304,9.559,9.927,11.926,11.749,16.097,16.679,6.464,6.471,13.843,10.941,15.926,10.565,-0.363,-0.523,-0.482,-0.336,-0.414,-0.472,0.014,156.133,255.197,10.395,10.197,6.313,7.035,7.790,11.704,2.002,262.260,262.108,176.367,174.289,228.122,88.531,2.862,11.200,10.800,10.400,11.000,9.000,12.300,12.600,
2021/04/07 06:20:17,346.445,0.000,0.182,0.000,5.103,2.475,141.139,114.094,116.182,226.730,227.198,284.616,264.592,222.889,207.913,170.846,34.597,39.382,38.658,35.511,36.641,38.377,36.912,39.469,39.959,36.063,49.783,50.639,46.977,47.692,59.632,59.355,53.006,54.021,56.792,59.567,58.868,59.002,54.477,54.457,36.563,36.474,36.181,36.063,10.735,10.751,13.787,14.122,9.559,9.836,11.926,11.749,16.006,16.679,6.464,6.471,13.934,10.941,16.199,10.656,-0.350,-0.566,-0.489,-0.361,-0.443,-0.518,0.013,156.114,255.143,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:18,345.448,0.000,0.182,0.000,5.066,2.475,140.887,114.115,116.434,226.750,227.198,284.636,264.357,222.909,207.913,170.846,34.597,39.382,38.658,35.511,36.616,38.377,36.912,39.469,40.038,36.063,49.783,50.639,46.977,47.692,59.608,59.279,52.916,54.021,56.768,59.643,58.868,59.002,54.477,54.457,36.563,36.474,36.112,36.063,10.644,10.933,13.787,13.940,9.468,9.836,12.017,11.749,16.097,16.588,6.464,6.471,13.843,10.850,16.291,10.656,-0.369,-0.542,-0.484,-0.350,-0.434,-0.512,0.013,156.046,254.962,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:19,344.478,0.000,0.182,0.000,5.103,2.475,140.635,114.115,116.204,226.515,227.218,284.636,264.377,222.909,207.933,170.846,34.622,39.382,38.658,35.511,36.641,38.377,36.912,39.469,40.038,36.142,49.783,50.639,46.908,47.692,59.566,59.218,52.940,54.021,56.792,59.567,58.801,59.002,54.411,54.457,36.563,36.474,36.112,36.126,10.644,10.933,13.691,14.122,9.377,9.927,12.017,11.658,16.097,16.588,6.555,6.471,13.661,10.941,16.199,10.474,-0.364,-0.540,-0.475,-0.383,-0.433,-0.508,0.014,156.025,254.967,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:20,343.517,0.000,0.182,0.000,5.066,2.475,140.635,114.115,116.182,226.515,227.198,284.636,264.357,222.909,207.913,170.594,34.597,39.313,38.658,35.511,36.616,38.313,36.912,39.469,39.959,36.063,49.714,50.639,46.908,47.613,59.475,59.218,52.849,53.946,56.702,59.567,58.735,58.942,54.344,54.396,36.563,36.474,36.112,36.126,10.735,10.842,13.691,14.395,9.559,9.836,11.926,11.658,16.097,16.588,6.464,6.471,13.843,10.850,16.017,10.656,-0.364,-0.521,-0.478,-0.331,-0.416,-0.468,0.013,155.956,254.913,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:21,342.534,0.000,0.182,0.000,5.103,2.475,140.384,114.094,116.434,226.730,227.198,284.616,264.357,222.889,207.913,170.594,34.597,39.313,38.578,35.511,36.641,38.313,36.849,39.469,39.959,36.142,49.714,50.578,46.908,47.613,59.433,59.158,52.873,53.885,56.660,59.506,58.669,58.866,54.278,54.396,36.563,36.474,36.112,36.126,10.644,10.751,13.691,14.213,9.559,9.745,11.926,11.749,16.006,16.588,6.373,6.562,14.026,10.850,15.744,10.656,-0.348,-0.549,-0.482,-0.358,-0.427,-0.534,0.013,155.862,254.908,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:22,341.540,0.000,0.182,0.000,5.066,2.475,140.405,114.094,116.434,226.730,227.198,284.851,264.357,222.889,207.913,170.364,34.597,39.244,38.578,35.511,36.616,38.344,36.849,39.499,40.069,36.063,49.714,50.639,46.839,47.613,59.409,59.112,52.849,53.915,56.635,59.536,58.602,58.866,54.211,54.321,36.563,36.537,36.043,36.126,10.644,10.842,13.691,14.031,9.377,9.836,12.109,11.658,16.097,16.497,6.555,6.562,13.752,10.759,16.108,10.565,-0.377,-0.541,-0.482,-0.376,-0.411,-0.509,0.013,155.788,254.791,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:23,340.597,0.000,0.182,0.000,5.103,2.475,140.132,114.115,116.434,226.515,227.198,284.636,264.357,222.909,207.678,170.594,34.597,39.244,38.515,35.442,36.616,38.313,36.826,39.389,39.959,36.063,49.644,50.502,46.839,47.550,59.342,59.082,52.783,53.824,56.569,59.446,58.536,58.805,54.145,54.260,36.563,36.474,36.112,36.063,10.644,10.842,13.787,14.213,9.468,9.927,11.926,11.658,16.097,16.588,6.464,6.471,13.843,10.941,15.926,10.474,-0.364,-0.523,-0.468,-0.359,-0.427,-0.497,0.013,155.788,254.732,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:24,339.656,0.000,0.182,0.000,5.066,2.475,139.880,114.094,116.182,226.495,227.198,284.616,264.357,222.889,207.913,170.342,34.597,39.244,38.578,35.442,36.641,38.313,36.849,39.389,39.959,35.999,49.644,50.502,46.839,47.550,59.300,59.021,52.807,53.824,56.593,59.446,58.470,58.669,54.079,54.199,36.493,36.474,36.043,36.063,10.735,10.660,13.787,14.304,9.468,9.745,11.926,11.749,16.006,16.588,6.464,6.471,13.934,10.850,15.926,10.656,-0.348,-0.561,-0.480,-0.354,-0.433,-0.531,0.014,155.743,254.614,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:25,338.711,0.000,0.182,0.000,5.066,2.475,139.880,114.115,116.182,226.515,226.963,284.636,264.357,222.909,207.913,170.342,34.597,39.149,38.601,35.442,36.616,38.313,36.849,39.469,39.959,36.164,49.550,50.524,46.814,47.573,59.276,59.021,52.716,53.824,56.503,59.370,58.446,58.751,54.055,54.221,36.468,36.560,36.018,36.149,10.644,10.842,13.691,14.031,9.377,9.836,12.017,11.658,16.097,16.497,6.555,6.562,13.661,10.850,16.108,10.565,-0.378,-0.547,-0.478,-0.376,-0.398,-0.518,0.013,155.720,254.492,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:26,337.674,0.000,0.182,0.000,5.103,2.475,139.628,114.094,116.434,226.495,227.198,284.616,264.357,222.889,207.678,170.342,34.528,39.149,38.515,35.442,36.616,38.250,36.849,39.389,39.959,35.999,49.550,50.442,46.814,47.550,59.210,58.961,52.650,53.749,56.503,59.309,58.379,58.669,53.988,54.124,36.468,36.474,36.018,36.063,10.735,10.842,13.691,14.304,9.468,9.927,11.835,11.658,16.097,16.588,6.464,6.471,13.752,10.941,15.835,10.565,-0.364,-0.519,-0.476,-0.334,-0.419,-0.462,0.013,155.646,254.487,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:27,336.793,0.000,0.182,0.000,5.066,2.475,139.628,114.115,116.182,226.515,227.198,284.636,264.357,222.909,207.678,170.342,34.528,39.174,38.515,35.486,36.547,38.250,36.849,39.389,39.896,36.063,49.575,50.442,46.769,47.487,59.143,58.885,52.650,53.749,56.436,59.309,58.337,58.608,53.946,54.063,36.493,36.474,36.043,36.126,10.553,10.660,13.884,14.122,9.468,9.745,11.926,11.749,16.006,16.588,6.464,6.471,13.843,10.759,15.926,10.565,-0.348,-0.544,-0.471,-0.349,-0.443,-0.522,0.013,155.631,254.428,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:28,335.880,0.000,0.182,0.000,5.103,2.475,139.628,114.094,116.434,226.260,226.963,284.381,264.357,222.654,207.678,170.342,34.528,39.174,38.452,35.486,36.547,38.250,36.849,39.389,39.896,36.063,49.506,50.442,46.769,47.487,59.077,58.824,52.650,53.688,56.436,59.234,58.337,58.608,53.946,54.063,36.493,36.474,36.043,36.126,10.553,10.842,13.594,14.122,9.377,9.836,11.926,11.566,16.006,16.497,6.464,6.471,13.570,10.850,16.017,10.565,-0.356,-0.525,-0.465,-0.368,-0.421,-0.507,0.013,155.610,254.433,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:29,334.899,0.000,0.182,0.000,5.103,2.475,139.376,114.094,116.434,226.495,226.963,284.616,264.357,222.654,207.678,170.091,34.528,39.105,38.373,35.511,36.572,38.171,36.786,39.389,39.896,35.999,49.506,50.305,46.769,47.408,59.101,58.824,52.674,53.688,56.460,59.234,58.270,58.472,53.879,54.002,36.493,36.395,36.043,36.063,10.644,10.751,13.884,14.213,9.468,9.836,11.835,11.658,16.006,16.588,6.373,6.471,13.661,10.850,16.017,10.565,-0.350,-0.562,-0.495,-0.356,-0.433,-0.519,0.014,155.527,254.374,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:30,333.968,0.000,0.182,0.000,5.066,2.475,139.125,114.115,116.434,226.280,226.963,284.636,264.122,222.674,207.678,170.091,34.528,39.105,38.373,35.442,36.547,38.202,36.849,39.357,39.927,35.936,49.506,50.305,46.769,47.344,59.011,58.778,52.517,53.657,56.370,59.202,58.270,58.411,53.879,53.927,36.493,36.474,36.043,36.063,10.462,10.751,13.691,13.940,9.377,9.836,11.926,11.566,16.097,16.497,6.464,6.471,13.570,10.850,15.744,10.474,-0.377,-0.546,-0.477,-0.371,-0.397,-0.516,0.014,155.557,254.257,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:31,333.008,0.000,0.182,0.000,5.066,2.501,139.125,114.367,116.434,226.280,226.963,284.636,264.357,222.674,207.678,170.091,34.528,39.105,38.373,35.442,36.547,38.202,36.786,39.420,39.847,35.999,49.436,50.305,46.769,47.408,58.945,58.718,52.583,53.581,56.303,59.142,58.204,58.411,53.879,53.866,36.493,36.474,36.043,36.063,10.644,10.660,13.691,14.031,9.468,9.836,11.744,11.658,16.097,16.588,6.373,6.471,13.661,10.941,15.835,10.565,-0.356,-0.530,-0.485,-0.364,-0.392,-0.527,0.013,155.536,254.144,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:32,332.193,0.000,0.182,0.000,5.066,2.475,138.873,114.115,116.434,226.280,226.963,284.636,264.122,222.674,207.678,170.091,34.528,39.105,38.309,35.442,36.572,38.171,36.786,39.326,39.817,35.936,49.436,50.245,46.700,47.265,58.969,58.688,52.541,53.552,56.327,59.112,58.138,58.336,53.746,53.790,36.493,36.395,35.973,35.983,10.644,10.751,13.691,14.122,9.377,9.745,12.017,11.658,16.097,16.405,6.464,6.471,13.661,10.850,15.835,10.565,-0.371,-0.539,-0.477,-0.375,-0.429,-0.488,0.013,155.506,254.144,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:33,331.200,0.000,0.182,0.000,5.103,2.475,138.873,114.115,116.182,226.280,226.963,284.636,264.357,222.909,207.678,170.091,34.528,39.036,38.309,35.442,36.547,38.139,36.786,39.357,39.847,35.936,49.367,50.245,46.700,47.344,58.878,58.657,52.451,53.521,56.237,59.142,58.138,58.275,53.680,53.790,36.493,36.474,36.043,36.063,10.644,10.660,13.691,14.122,9.468,9.836,11.835,11.566,16.097,16.497,6.373,6.471,13.843,10.941,15.380,10.383,-0.359,-0.517,-0.472,-0.324,-0.413,-0.464,0.014,155.497,254.081,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:34,330.288,0.000,0.182,0.000,5.066,2.475,138.873,114.115,116.182,226.280,226.963,284.401,264.357,222.674,207.678,169.839,34.528,39.036,38.200,35.373,36.547,38.139,36.706,39.357,39.847,35.906,49.367,50.140,46.700,47.171,58.878,58.581,52.451,53.521,56.237,59.066,58.071,58.170,53.680,53.640,36.493,36.301,35.973,35.953,10.553,10.751,13.787,14.031,9.377,9.745,11.926,11.658,16.006,16.405,6.464,6.471,13.843,10.850,15.471,10.474,-0.364,-0.541,-0.476,-0.373,-0.427,-0.512,0.013,155.441,253.968,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:35,329.356,0.000,0.182,0.000,5.103,2.475,138.621,114.115,116.182,226.280,226.963,284.401,264.122,222.674,207.678,170.091,34.528,39.036,38.230,35.373,36.572,38.171,36.706,39.326,39.817,35.936,49.367,50.169,46.700,47.265,58.836,58.552,52.408,53.415,56.195,59.037,58.005,58.199,53.613,53.730,36.493,36.395,36.043,35.983,10.644,10.660,13.594,14.395,9.468,9.836,11.744,11.566,16.006,16.497,6.464,6.471,13.752,10.941,15.289,10.383,-0.359,-0.518,-0.475,-0.328,-0.410,-0.463,0.014,155.358,253.909,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:36,328.531,0.000,0.182,0.000,5.066,2.475,138.621,114.094,116.434,226.025,226.728,284.381,264.122,222.654,207.678,169.839,34.528,39.036,38.200,35.373,36.477,38.171,36.786,39.326,39.817,35.906,49.367,50.079,46.631,47.171,58.746,58.491,52.384,53.415,56.170,58.976,58.005,58.110,53.613,53.640,36.424,36.365,35.973,35.953,10.553,10.660,13.691,13.940,9.286,9.745,11.926,11.566,16.006,16.405,6.464,6.471,13.570,10.850,15.653,10.474,-0.370,-0.537,-0.476,-0.370,-0.427,-0.485,0.013,155.298,253.909,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:37,327.570,0.000,0.182,0.000,5.103,2.475,138.369,114.094,116.434,226.025,226.728,284.381,264.122,222.654,207.678,169.839,34.528,38.966,38.230,35.373,36.477,38.108,36.786,39.263,39.753,35.936,49.298,50.108,46.631,47.202,58.679,58.491,52.384,53.355,56.170,58.915,57.939,58.078,53.547,53.593,36.493,36.395,35.973,35.983,10.553,10.660,13.691,14.213,9.468,9.836,11.744,11.566,16.006,16.497,6.373,6.380,13.752,10.941,15.107,10.383,-0.353,-0.528,-0.485,-0.362,-0.392,-0.525,0.013,155.186,253.845,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:38,326.663,0.000,0.182,0.000,5.066,2.475,138.118,114.345,116.434,226.025,226.963,284.381,264.122,222.654,207.678,169.839,34.528,38.941,38.167,35.373,36.503,38.108,36.786,39.263,39.753,35.936,49.273,50.048,46.606,47.139,58.637,58.430,52.342,53.355,56.128,58.915,57.848,58.078,53.457,53.533,36.468,36.395,35.949,35.983,10.553,10.660,13.691,14.213,9.377,9.836,11.835,11.566,16.006,16.405,6.464,6.471,13.570,10.850,15.289,10.383,-0.374,-0.540,-0.470,-0.368,-0.394,-0.511,0.014,155.117,253.792,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:39,325.711,0.000,0.182,0.000,5.103,2.475,138.118,114.094,116.434,226.025,226.728,284.381,264.122,222.654,207.678,169.839,34.458,38.966,38.137,35.373,36.503,38.139,36.786,39.294,39.784,35.827,49.228,50.019,46.631,47.029,58.637,58.384,52.342,53.324,56.128,58.945,57.806,57.973,53.480,53.428,36.424,36.301,35.973,35.890,10.644,10.660,13.691,14.122,9.468,9.745,11.835,11.566,16.006,16.497,6.373,6.471,13.843,10.941,15.016,10.291,-0.345,-0.558,-0.492,-0.354,-0.432,-0.512,0.013,155.091,253.674,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:40,324.915,0.000,0.182,0.000,5.103,2.475,137.866,114.115,116.182,226.045,226.728,284.401,264.122,222.674,207.678,169.587,34.458,38.966,38.167,35.373,36.503,38.108,36.706,39.263,39.753,35.936,49.228,50.048,46.561,47.139,58.571,58.355,52.276,53.294,56.062,58.840,57.806,58.002,53.414,53.457,36.424,36.395,35.973,35.983,10.553,10.660,13.498,14.031,9.377,9.836,11.835,11.475,16.006,16.497,6.464,6.471,13.479,10.850,15.380,10.291,-0.352,-0.523,-0.464,-0.363,-0.417,-0.501,0.014,155.022,253.610,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:41,324.017,0.000,0.182,0.000,5.066,2.475,137.866,114.094,116.182,226.025,226.728,284.381,264.122,222.654,207.678,169.587,34.458,38.897,38.104,35.373,36.503,38.108,36.706,39.263,39.753,35.936,49.159,49.971,46.561,47.059,58.505,58.294,52.276,53.294,56.062,58.840,57.739,57.942,53.348,53.396,36.424,36.395,35.973,35.983,10.462,10.660,13.787,14.122,9.377,9.745,11.835,11.566,15.915,16.405,6.373,6.471,13.661,10.759,15.198,10.291,-0.345,-0.542,-0.469,-0.344,-0.438,-0.515,0.013,154.987,253.615,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:42,323.066,0.000,0.182,0.000,5.066,2.475,137.614,114.345,116.434,226.025,226.728,284.381,264.122,222.654,207.443,169.335,34.528,38.828,38.104,35.373,36.503,38.029,36.706,39.263,39.753,35.936,49.159,49.971,46.561,47.059,58.505,58.294,52.276,53.218,55.995,58.779,57.673,57.881,53.281,53.396,36.424,36.395,35.904,35.983,10.644,10.660,13.594,14.304,9.468,9.836,11.744,11.566,16.006,16.497,6.373,6.380,13.752,10.941,14.925,10.200,-0.360,-0.514,-0.470,-0.324,-0.414,-0.455,0.013,154.919,253.493,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:43,322.221,0.000,0.000,0.000,5.103,2.475,137.614,114.345,116.182,226.025,226.728,284.381,264.122,222.418,207.443,169.587,34.458,38.897,38.025,35.303,36.477,38.029,36.706,39.263,39.690,35.857,49.159,49.908,46.561,47.059,58.414,58.218,52.185,53.218,55.971,58.703,57.607,57.881,53.215,53.396,36.424,36.395,35.904,35.983,10.462,10.660,13.691,14.213,9.377,9.745,11.926,11.566,15.915,16.314,6.373,6.471,13.570,10.850,15.016,10.200,-0.372,-0.540,-0.471,-0.369,-0.393,-0.510,0.014,154.874,253.493,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:44,321.332,0.000,0.182,0.000,5.103,2.501,137.362,114.345,116.434,226.025,226.728,284.146,264.122,222.654,207.443,169.335,34.458,38.803,38.025,35.303,36.477,38.029,36.706,39.263,39.690,35.857,49.065,49.908,46.467,46.996,58.348,58.218,52.118,53.158,55.905,58.703,57.517,57.805,53.191,53.336,36.399,36.332,35.879,35.920,10.644,10.477,13.691,14.122,9.468,9.745,11.744,11.566,15.824,16.405,6.373,6.471,13.843,10.850,14.834,10.200,-0.343,-0.553,-0.475,-0.349,-0.428,-0.524,0.014,154.800,253.434,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:45,320.488,0.000,0.182,0.000,5.066,2.475,137.362,114.345,116.434,226.025,226.728,284.146,264.122,222.418,207.443,169.335,34.458,38.803,38.025,35.278,36.477,38.029,36.706,39.263,39.690,35.857,49.065,49.828,46.467,46.996,58.281,58.158,52.118,53.158,55.905,58.703,57.517,57.745,53.124,53.260,36.399,36.332,35.879,35.920,10.553,10.569,13.498,14.213,9.468,9.836,11.744,11.475,15.915,16.405,6.373,6.380,13.661,11.032,14.743,10.109,-0.358,-0.514,-0.461,-0.354,-0.421,-0.490,0.013,154.726,253.429,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:46,319.608,0.000,0.182,0.000,5.103,2.475,137.362,114.115,116.182,225.810,226.728,284.166,264.122,222.439,207.443,169.335,34.458,38.803,38.025,35.278,36.503,38.029,36.683,39.263,39.690,35.857,49.065,49.908,46.467,46.996,58.306,58.097,52.076,53.082,55.862,58.643,57.450,57.745,53.124,53.260,36.399,36.395,35.879,35.983,10.462,10.660,13.594,14.031,9.377,9.745,11.835,11.475,15.915,16.314,6.373,6.471,13.661,10.759,14.743,10.109,-0.371,-0.528,-0.470,-0.368,-0.413,-0.477,0.013,154.726,253.253,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:47,318.667,0.000,0.182,0.000,5.103,2.475,137.111,114.345,116.182,225.790,226.493,284.381,263.886,222.418,207.443,169.335,34.458,38.733,38.025,35.278,36.433,38.060,36.706,39.215,39.721,35.857,48.995,49.828,46.467,46.933,58.239,58.051,52.076,53.112,55.862,58.672,57.450,57.669,53.058,53.199,36.399,36.395,35.879,35.983,10.462,10.386,13.691,14.213,9.468,9.654,11.835,11.566,15.824,16.405,6.282,6.471,13.752,10.850,14.743,10.200,-0.343,-0.542,-0.471,-0.347,-0.418,-0.530,0.014,154.631,253.140,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:48,317.872,0.000,0.182,0.000,5.066,2.475,137.111,114.345,116.434,225.790,226.493,284.146,263.886,222.418,207.443,169.335,34.458,38.733,37.961,35.303,36.433,37.996,36.706,39.215,39.721,35.857,48.995,49.765,46.398,46.933,58.239,58.051,52.076,53.051,55.796,58.612,57.384,57.608,53.058,53.139,36.399,36.332,35.879,35.920,10.553,10.569,13.594,14.031,9.468,9.836,11.653,11.475,15.915,16.405,6.373,6.380,13.752,10.941,14.470,10.018,-0.357,-0.509,-0.466,-0.334,-0.414,-0.455,0.014,154.518,253.194,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:49,317.067,0.000,0.182,0.000,5.066,2.501,136.859,114.345,116.434,225.790,226.493,284.146,263.886,222.418,207.443,169.084,34.458,38.758,37.961,35.278,36.433,37.965,36.620,39.184,39.611,35.794,49.020,49.765,46.423,46.854,58.173,57.961,52.010,53.021,55.796,58.582,57.341,57.548,53.015,53.063,36.354,36.332,35.904,35.920,10.462,10.569,13.594,13.940,9.286,9.745,11.835,11.384,15.915,16.314,6.373,6.471,13.570,10.850,14.561,10.018,-0.359,-0.526,-0.469,-0.368,-0.428,-0.497,0.014,154.512,253.145,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:50,316.115,0.000,0.182,0.000,5.066,2.475,136.859,114.345,116.182,225.790,226.493,284.146,264.122,222.418,207.443,169.084,34.458,38.664,37.961,35.303,36.503,38.029,36.706,39.263,39.690,35.794,48.926,49.702,46.398,46.854,58.107,57.961,52.010,53.021,55.730,58.582,57.318,57.548,52.925,53.063,36.330,36.332,35.879,35.920,10.553,10.477,13.787,13.848,9.468,9.654,11.744,11.566,15.915,16.314,6.373,6.380,13.752,10.759,14.652,10.018,-0.348,-0.517,-0.477,-0.317,-0.430,-0.508,0.014,154.459,253.082,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
