Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:20:51,315.241,0.000,0.182,0.000,5.103,2.501,136.607,114.345,116.434,225.790,226.493,284.146,263.886,222.418,207.443,169.084,34.458,38.664,37.898,35.303,36.408,37.965,36.643,39.184,39.611,35.794,48.926,49.702,46.329,46.854,58.016,57.900,51.919,52.961,55.705,58.446,57.251,57.472,52.925,53.002,36.330,36.332,35.879,35.920,10.644,10.569,13.787,14.031,9.377,9.745,11.653,11.475,15.915,16.405,6.373,6.380,13.752,10.941,14.470,10.018,-0.346,-0.551,-0.491,-0.346,-0.431,-0.521,0.013,154.399,253.018,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:52,314.444,0.000,0.182,0.000,5.066,2.475,136.607,114.345,116.182,225.790,226.493,284.146,263.886,222.418,207.443,169.084,34.458,38.689,37.898,35.303,36.433,37.965,36.643,39.184,39.611,35.794,48.951,49.623,46.354,46.854,58.040,57.900,51.943,52.885,55.730,58.446,57.209,57.472,52.882,53.002,36.354,36.332,35.904,35.920,10.553,10.569,13.498,13.940,9.468,9.745,11.744,11.384,16.006,16.405,6.373,6.380,13.570,10.941,14.470,9.836,-0.356,-0.509,-0.459,-0.351,-0.419,-0.486,0.013,154.414,253.018,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:53,313.668,0.000,0.182,0.000,5.103,2.475,136.607,114.115,116.182,225.810,226.493,284.166,264.122,222.439,207.443,169.084,34.458,38.689,37.819,35.303,36.408,37.965,36.643,39.184,39.611,35.794,48.882,49.623,46.354,46.790,57.950,57.824,51.853,52.885,55.639,58.446,57.209,57.411,52.882,52.927,36.354,36.332,35.904,35.920,10.462,10.569,13.691,13.940,9.286,9.654,11.835,11.384,15.824,16.314,6.373,6.380,13.570,10.850,14.561,9.927,-0.358,-0.520,-0.463,-0.365,-0.426,-0.493,0.014,154.319,252.846,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:54,312.770,0.000,0.182,0.000,5.066,2.501,136.355,114.345,116.182,225.555,226.493,284.146,263.886,222.418,207.443,169.084,34.458,38.689,37.819,35.303,36.408,37.996,36.557,39.215,39.578,35.714,48.882,49.623,46.354,46.711,57.950,57.854,51.853,52.915,55.639,58.415,57.142,57.336,52.816,52.866,36.354,36.332,35.835,35.841,10.462,10.569,13.691,13.848,9.377,9.654,11.835,11.475,15.915,16.223,6.373,6.471,13.661,10.759,14.561,9.927,-0.359,-0.531,-0.472,-0.341,-0.422,-0.500,0.014,154.251,252.900,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:55,311.865,0.000,0.182,0.000,5.103,2.475,136.104,114.345,116.182,225.555,226.257,284.146,263.886,222.418,207.443,168.832,34.458,38.620,37.725,35.234,36.408,37.996,36.580,39.151,39.642,35.684,48.882,49.529,46.284,46.681,57.884,57.793,51.786,52.854,55.573,58.415,57.142,57.246,52.749,52.776,36.354,36.238,35.904,35.811,10.553,10.477,13.787,14.031,9.468,9.654,11.744,11.475,15.824,16.314,6.282,6.380,13.752,10.850,14.470,9.927,-0.343,-0.539,-0.470,-0.346,-0.416,-0.528,0.014,154.215,252.852,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:56,311.087,0.000,0.182,0.000,5.066,2.501,136.104,114.367,116.182,225.575,226.257,284.166,263.886,222.439,207.443,168.832,34.458,38.620,37.725,35.234,36.433,37.965,36.580,39.120,39.611,35.763,48.882,49.529,46.284,46.681,57.842,57.688,51.811,52.824,55.530,58.309,57.009,57.246,52.749,52.776,36.354,36.301,35.835,35.811,10.553,10.569,13.594,13.940,9.377,9.745,11.653,11.566,15.915,16.314,6.282,6.380,13.661,10.941,14.379,9.927,-0.350,-0.530,-0.488,-0.356,-0.396,-0.512,0.013,154.177,252.729,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:57,310.283,0.000,0.182,0.000,5.103,2.501,135.852,114.345,116.182,225.555,226.257,284.146,263.886,222.183,207.443,168.832,34.458,38.620,37.756,35.234,36.433,37.933,36.580,39.151,39.578,35.794,48.812,49.496,46.284,46.711,57.842,57.657,51.811,52.793,55.530,58.339,57.009,57.214,52.683,52.805,36.354,36.332,35.835,35.920,10.553,10.477,13.498,14.031,9.377,9.745,11.653,11.384,15.915,16.314,6.373,6.289,13.570,10.941,14.288,9.836,-0.354,-0.508,-0.456,-0.350,-0.418,-0.485,0.014,154.097,252.724,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:58,309.468,0.000,0.182,0.000,5.103,2.501,135.852,114.367,116.434,225.575,226.257,284.166,263.886,222.439,207.208,168.832,34.458,38.620,37.819,35.234,36.433,37.996,36.580,39.151,39.578,35.794,48.812,49.496,46.215,46.648,57.709,57.657,51.744,52.793,55.530,58.339,56.943,57.214,52.617,52.730,36.354,36.332,35.835,35.920,10.462,10.569,13.401,13.940,9.286,9.745,11.744,11.384,15.915,16.314,6.373,6.380,13.479,10.941,14.561,9.836,-0.354,-0.514,-0.456,-0.363,-0.415,-0.496,0.013,154.022,252.734,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:20:59,308.585,0.000,0.182,0.000,5.103,2.501,135.852,114.345,116.182,225.555,226.257,283.911,263.886,222.183,207.443,168.832,34.458,38.550,37.646,35.234,36.364,37.933,36.580,39.151,39.578,35.684,48.743,49.387,46.215,46.554,57.709,57.596,51.744,52.718,55.530,58.278,56.943,57.110,52.617,52.640,36.354,36.238,35.835,35.811,10.462,10.569,13.594,14.031,9.286,9.654,11.835,11.475,15.915,16.223,6.373,6.380,13.479,10.850,14.561,9.836,-0.369,-0.535,-0.468,-0.364,-0.390,-0.504,0.013,153.948,252.616,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:00,307.780,0.000,0.182,0.000,5.066,2.501,135.600,114.345,116.434,225.320,226.257,283.911,263.886,222.183,207.208,168.580,34.389,38.550,37.756,35.209,36.338,37.996,36.580,39.151,39.578,35.714,48.674,49.417,46.215,46.648,57.618,57.596,51.654,52.718,55.440,58.278,56.877,57.078,52.550,52.669,36.354,36.332,35.835,35.841,10.371,10.569,13.787,13.848,9.377,9.654,11.835,11.475,15.915,16.223,6.373,6.380,13.570,10.759,14.561,10.018,-0.362,-0.532,-0.471,-0.347,-0.423,-0.504,0.014,153.933,252.616,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:01,306.973,0.000,0.182,0.000,5.103,2.501,135.600,114.367,116.182,225.341,226.257,283.931,263.886,222.203,207.208,168.832,34.389,38.550,37.613,35.234,36.338,37.933,36.557,39.151,39.515,35.714,48.743,49.354,46.146,46.506,57.618,57.521,51.654,52.718,55.440,58.202,56.810,57.018,52.484,52.533,36.285,36.268,35.835,35.841,10.462,10.477,13.691,13.940,9.286,9.563,11.744,11.475,15.733,16.314,6.373,6.380,13.570,10.759,14.561,10.018,-0.341,-0.529,-0.463,-0.341,-0.436,-0.511,0.013,153.835,252.494,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:02,306.141,0.000,0.182,0.000,5.103,2.501,135.348,114.345,116.182,225.320,226.257,283.911,263.886,222.183,207.443,168.832,34.458,38.550,37.677,35.234,36.338,37.933,36.580,39.088,39.515,35.714,48.674,49.354,46.146,46.585,57.486,57.521,51.587,52.657,55.373,58.202,56.744,57.018,52.484,52.533,36.285,36.268,35.766,35.841,10.553,10.477,13.594,13.848,9.377,9.563,11.653,11.566,15.733,16.314,6.282,6.380,13.661,10.850,14.379,10.018,-0.341,-0.547,-0.470,-0.343,-0.422,-0.521,0.013,153.821,252.494,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:03,305.309,0.000,0.182,0.000,5.103,2.501,135.348,114.345,116.182,225.555,226.257,283.911,263.886,222.183,207.208,168.580,34.458,38.481,37.646,35.209,36.338,37.823,36.501,39.057,39.484,35.684,48.674,49.244,46.146,46.475,57.486,57.430,51.587,52.552,55.373,58.112,56.744,56.913,52.417,52.443,36.354,36.238,35.766,35.747,10.462,10.386,13.594,14.031,9.468,9.654,11.562,11.475,15.824,16.314,6.282,6.380,13.661,10.850,14.197,9.927,-0.345,-0.547,-0.489,-0.345,-0.425,-0.516,0.013,153.746,252.371,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:04,304.514,0.000,0.182,0.000,5.066,2.501,135.348,114.345,116.182,225.320,226.257,283.911,263.886,222.183,207.208,168.580,34.389,38.456,37.613,35.209,36.338,37.933,36.501,39.088,39.515,35.651,48.579,49.275,46.121,46.506,57.486,57.460,51.587,52.581,55.307,58.142,56.654,56.881,52.327,52.472,36.260,36.268,35.741,35.778,10.462,10.386,13.498,14.031,9.468,9.745,11.562,11.384,15.824,16.314,6.282,6.289,13.661,10.850,14.015,9.745,-0.347,-0.528,-0.485,-0.354,-0.397,-0.509,0.013,153.672,252.371,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:05,303.756,0.000,0.182,0.000,5.103,2.501,135.097,114.345,116.182,225.320,226.257,283.911,263.886,222.183,207.208,168.580,34.389,38.481,37.550,35.234,36.269,37.823,36.501,39.057,39.484,35.651,48.604,49.211,46.077,46.442,57.419,57.370,51.521,52.552,55.307,58.052,56.611,56.805,52.351,52.396,36.285,36.268,35.766,35.778,10.462,10.386,13.594,14.031,9.377,9.745,11.471,11.384,15.824,16.223,6.282,6.289,13.570,11.032,14.015,9.745,-0.348,-0.514,-0.475,-0.330,-0.390,-0.479,0.013,153.628,252.371,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:06,302.937,0.000,0.182,0.000,5.103,2.501,134.845,114.345,116.434,225.320,226.257,283.911,263.886,222.183,207.208,168.328,34.389,38.456,37.550,35.234,36.364,37.823,36.501,39.057,39.405,35.651,48.579,49.211,46.052,46.442,57.377,57.294,51.545,52.491,55.265,58.052,56.587,56.805,52.260,52.396,36.260,36.268,35.741,35.778,10.553,10.569,13.498,14.122,9.377,9.654,11.562,11.293,15.915,16.314,6.282,6.289,13.479,10.941,14.197,9.745,-0.354,-0.503,-0.461,-0.323,-0.409,-0.447,0.013,153.524,252.318,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:07,302.124,0.000,0.182,0.000,5.066,2.501,134.845,114.345,116.182,225.320,226.257,283.676,263.886,222.183,207.208,168.580,34.389,38.387,37.613,35.209,36.269,37.760,36.501,39.057,39.405,35.651,48.510,49.211,46.052,46.442,57.353,57.294,51.454,52.491,55.240,57.976,56.587,56.805,52.260,52.396,36.260,36.268,35.741,35.841,10.462,10.569,13.498,14.031,9.377,9.745,11.562,11.293,15.824,16.223,6.373,6.289,13.479,10.941,14.106,9.654,-0.350,-0.497,-0.453,-0.354,-0.411,-0.473,0.014,153.464,252.259,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:08,301.343,0.000,0.000,0.000,5.066,2.501,134.845,114.345,116.182,225.320,226.022,283.676,263.651,221.948,207.208,168.580,34.389,38.387,37.550,35.209,36.269,37.823,36.501,39.057,39.484,35.651,48.510,49.148,46.052,46.363,57.287,57.294,51.454,52.430,55.174,57.976,56.521,56.745,52.194,52.275,36.260,36.268,35.741,35.778,10.553,10.569,13.401,13.940,9.286,9.745,11.562,11.293,15.824,16.223,6.282,6.289,13.570,11.032,13.924,9.654,-0.353,-0.505,-0.455,-0.349,-0.416,-0.482,0.013,153.444,252.200,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:09,300.599,0.000,0.182,0.000,5.066,2.501,134.593,114.345,116.182,225.320,226.257,283.911,263.886,222.183,207.208,168.328,34.389,38.412,37.440,35.209,36.294,37.791,36.501,39.088,39.436,35.558,48.535,49.039,46.007,46.333,57.245,57.263,51.412,52.460,55.198,57.945,56.479,56.655,52.218,52.246,36.285,36.159,35.766,35.747,10.462,10.569,13.401,13.848,9.377,9.654,11.562,11.293,15.824,16.223,6.373,6.289,13.479,10.941,13.924,9.563,-0.353,-0.506,-0.450,-0.352,-0.411,-0.481,0.013,153.405,252.200,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:10,299.810,0.000,0.182,0.000,5.066,2.501,134.593,114.367,116.182,225.106,226.022,283.696,263.886,222.203,207.208,168.328,34.389,38.342,37.440,35.165,36.294,37.760,36.437,39.057,39.405,35.558,48.466,49.039,46.007,46.270,57.245,57.158,51.412,52.355,55.198,57.915,56.412,56.579,52.218,52.170,36.285,36.159,35.766,35.684,10.462,10.477,13.401,14.122,9.377,9.745,11.562,11.293,15.824,16.223,6.282,6.289,13.479,10.941,14.015,9.563,-0.352,-0.506,-0.450,-0.351,-0.413,-0.481,0.014,153.414,252.146,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:11,298.979,0.000,0.182,0.000,5.103,2.501,134.341,114.345,116.182,225.320,226.022,283.676,263.886,221.948,207.208,168.328,34.389,38.342,37.471,35.165,36.269,37.791,36.437,39.088,39.436,35.651,48.466,49.069,46.007,46.300,57.154,57.187,51.321,52.384,55.108,57.945,56.412,56.608,52.151,52.199,36.285,36.268,35.766,35.778,10.553,10.477,13.498,13.940,9.377,9.654,11.562,11.293,15.824,16.223,6.282,6.289,13.479,10.941,13.924,9.563,-0.352,-0.503,-0.454,-0.351,-0.414,-0.479,0.014,153.369,252.146,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:12,298.193,0.000,0.182,0.000,5.103,2.501,134.341,114.345,116.182,225.320,226.022,283.676,263.651,221.948,207.208,168.077,34.389,38.342,37.440,35.165,36.269,37.791,36.437,39.009,39.436,35.558,48.466,49.039,46.007,46.270,57.154,57.187,51.321,52.324,55.108,57.884,56.412,56.519,52.085,52.110,36.285,36.159,35.766,35.747,10.371,10.477,13.401,13.848,9.377,9.745,11.562,11.293,15.824,16.223,6.373,6.198,13.388,10.941,13.924,9.563,-0.351,-0.497,-0.456,-0.349,-0.409,-0.464,0.013,153.361,252.136,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:13,297.436,0.000,0.182,0.000,5.140,2.501,134.090,114.345,116.182,225.320,226.022,283.676,263.651,221.948,207.208,168.077,34.389,38.342,37.471,35.165,36.294,37.760,36.437,38.978,39.405,35.651,48.396,49.069,45.938,46.300,57.112,57.037,51.346,52.294,55.065,57.855,56.346,56.548,52.085,52.139,36.285,36.268,35.766,35.778,10.553,10.477,13.594,13.940,9.377,9.654,11.471,11.293,15.824,16.132,6.282,6.289,13.479,10.941,13.742,9.563,-0.353,-0.502,-0.461,-0.315,-0.404,-0.445,0.013,153.272,252.024,10.197,9.930,6.519,6.736,7.649,11.411,2.022,262.108,260.727,175.601,174.036,228.180,87.489,8.531,10.900,10.700,10.200,10.800,8.900,12.100,12.900,
2021/04/07 06:21:14,296.663,0.000,0.182,0.000,5.140,2.501,134.090,114.345,116.182,225.320,226.022,283.676,263.651,221.948,207.208,168.077,34.389,38.342,37.471,35.165,36.294,37.760,36.437,38.978,39.405,35.651,48.396,49.069,45.938,46.300,57.112,57.037,51.346,52.294,55.065,57.855,56.346,56.548,52.085,52.139,36.285,36.268,35.766,35.778,10.553,10.477,13.594,13.940,9.377,9.654,11.471,11.293,15.824,16.132,6.282,6.289,13.479,10.941,13.742,9.563,-0.353,-0.502,-0.461,-0.315,-0.404,-0.445,0.013,153.266,252.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:15,296.663,0.000,0.182,0.000,5.140,2.501,134.090,114.345,116.182,225.320,226.022,283.676,263.651,221.948,207.208,168.077,34.389,38.342,37.471,35.165,36.294,37.760,36.437,38.978,39.405,35.651,48.396,49.069,45.938,46.300,57.112,57.037,51.346,52.294,55.065,57.855,56.346,56.548,52.085,52.139,36.285,36.268,35.766,35.778,10.553,10.477,13.594,13.940,9.377,9.654,11.471,11.293,15.824,16.132,6.282,6.289,13.479,10.941,13.742,9.563,-0.353,-0.502,-0.461,-0.315,-0.404,-0.445,0.013,153.266,252.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:16,294.327,0.000,0.182,0.000,5.103,2.501,133.838,114.345,116.204,225.086,226.042,283.676,263.906,221.948,207.228,167.825,34.414,38.273,37.408,35.165,36.269,37.696,36.358,38.978,39.342,35.588,48.327,48.942,45.869,46.237,56.889,56.961,51.189,52.234,54.975,57.718,56.147,56.411,51.886,52.002,36.285,36.268,35.696,35.778,10.371,10.295,13.691,13.940,9.377,9.472,11.562,11.384,15.733,16.132,6.191,6.380,13.570,10.850,13.833,9.654,-0.334,-0.527,-0.466,-0.343,-0.411,-0.514,0.014,153.153,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:17,294.327,0.000,0.182,0.000,5.103,2.501,133.838,114.345,116.204,225.086,226.042,283.676,263.906,221.948,207.228,167.825,34.414,38.273,37.408,35.165,36.269,37.696,36.358,38.978,39.342,35.588,48.327,48.942,45.869,46.237,56.889,56.961,51.189,52.234,54.975,57.718,56.147,56.411,51.886,52.002,36.285,36.268,35.696,35.778,10.371,10.295,13.691,13.940,9.377,9.472,11.562,11.384,15.733,16.132,6.191,6.380,13.570,10.850,13.833,9.654,-0.334,-0.527,-0.466,-0.343,-0.411,-0.514,0.014,153.153,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:18,292.774,0.000,0.182,0.000,5.103,2.501,133.586,114.345,116.182,225.086,226.022,283.676,263.886,221.948,206.972,167.825,34.389,38.273,37.344,35.096,36.294,37.696,36.295,38.915,39.342,35.509,48.257,48.863,45.869,46.158,56.847,56.840,51.146,52.097,54.933,57.643,56.080,56.275,51.819,51.866,36.216,36.189,35.696,35.778,10.280,10.386,13.594,13.575,9.286,9.563,11.653,11.384,15.733,16.041,6.282,6.289,13.388,10.667,13.742,9.563,-0.359,-0.525,-0.464,-0.363,-0.417,-0.480,0.014,153.049,251.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:19,292.774,0.000,0.182,0.000,5.103,2.501,133.586,114.345,116.182,225.086,226.022,283.676,263.886,221.948,206.972,167.825,34.389,38.273,37.344,35.096,36.294,37.696,36.295,38.915,39.342,35.509,48.257,48.863,45.869,46.158,56.847,56.840,51.146,52.097,54.933,57.643,56.080,56.275,51.819,51.866,36.216,36.189,35.696,35.778,10.280,10.386,13.594,13.575,9.286,9.563,11.653,11.384,15.733,16.041,6.282,6.289,13.388,10.667,13.742,9.563,-0.359,-0.525,-0.464,-0.363,-0.417,-0.480,0.014,153.049,251.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:20,292.038,0.000,0.182,0.000,5.103,2.501,133.586,114.345,116.182,224.851,226.022,283.676,263.651,221.948,207.208,167.825,34.389,38.273,37.314,35.096,36.269,37.696,36.295,38.978,39.342,35.558,48.257,48.770,45.799,46.064,56.823,56.840,51.122,52.097,54.842,57.582,56.014,56.185,51.753,51.837,36.216,36.159,35.696,35.747,10.280,10.569,13.498,13.666,9.195,9.563,11.653,11.293,15.733,16.132,6.282,6.289,13.206,10.850,13.833,9.472,-0.358,-0.515,-0.461,-0.343,-0.392,-0.498,0.013,152.990,251.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:21,291.345,0.000,0.182,0.000,5.103,2.501,133.334,114.345,116.182,225.086,226.022,283.441,263.651,221.948,207.208,167.825,34.389,38.179,37.314,35.096,36.200,37.696,36.272,38.915,39.342,35.478,48.163,48.770,45.775,46.064,56.756,56.764,51.056,52.097,54.842,57.582,55.924,56.185,51.729,51.776,36.191,36.159,35.671,35.684,10.371,10.386,13.401,13.757,9.195,9.654,11.562,11.202,15.733,16.132,6.282,6.289,13.388,10.850,13.560,9.381,-0.341,-0.508,-0.450,-0.356,-0.410,-0.489,0.014,152.960,251.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:22,290.612,0.000,0.182,0.000,5.103,2.501,133.334,114.345,116.182,225.086,225.787,283.441,263.886,221.948,206.972,167.825,34.389,38.204,37.344,35.096,36.200,37.696,36.295,38.915,39.342,35.588,48.188,48.800,45.799,46.094,56.690,56.764,51.056,52.021,54.775,57.521,55.948,56.214,51.686,51.805,36.216,36.268,35.696,35.778,10.371,10.477,13.498,13.757,9.286,9.654,11.471,11.202,15.733,16.041,6.282,6.198,13.479,10.941,13.378,9.472,-0.347,-0.490,-0.449,-0.346,-0.408,-0.465,0.013,152.924,251.794,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:23,289.794,0.000,0.182,0.000,5.103,2.501,133.334,114.345,116.182,225.086,225.787,283.441,263.651,221.948,207.208,167.573,34.389,38.179,37.314,35.096,36.200,37.696,36.295,38.915,39.263,35.478,48.163,48.770,45.705,46.001,56.690,56.764,51.056,52.021,54.709,57.521,55.857,56.125,51.662,51.776,36.191,36.159,35.671,35.684,10.371,10.386,13.498,13.940,9.377,9.654,11.380,11.293,15.642,16.041,6.191,6.289,13.479,10.941,13.378,9.472,-0.346,-0.525,-0.483,-0.345,-0.422,-0.501,0.014,152.812,251.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:24,289.029,0.000,0.182,0.000,5.103,2.501,133.083,114.345,116.182,224.851,225.787,283.441,263.651,221.948,206.972,167.573,34.389,38.134,37.235,35.096,36.200,37.696,36.295,38.915,39.263,35.478,48.119,48.627,45.730,46.001,56.624,56.703,50.989,51.961,54.709,57.521,55.881,56.049,51.620,51.640,36.216,36.159,35.696,35.684,10.280,10.386,13.691,13.848,9.286,9.472,11.471,11.293,15.551,16.041,6.282,6.380,13.479,10.759,13.378,9.472,-0.333,-0.526,-0.466,-0.341,-0.411,-0.511,0.014,152.782,251.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:25,288.303,0.000,0.182,0.000,5.066,2.501,133.083,114.345,116.182,224.851,225.787,283.441,263.651,221.948,206.972,167.573,34.389,38.109,37.265,35.070,36.200,37.617,36.295,38.915,39.263,35.509,48.094,48.721,45.705,46.031,56.624,56.627,50.989,51.961,54.709,57.446,55.791,56.078,51.596,51.669,36.121,36.189,35.671,35.778,10.280,10.477,13.594,13.575,9.286,9.563,11.562,11.293,15.642,15.950,6.191,6.289,13.388,10.759,13.469,9.472,-0.353,-0.523,-0.464,-0.353,-0.417,-0.496,0.014,152.752,251.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:26,287.633,0.000,0.182,0.000,5.103,2.501,132.831,114.345,116.182,224.851,225.787,283.441,263.651,221.948,206.972,167.573,34.389,38.134,37.265,35.096,36.269,37.727,36.295,38.946,39.294,35.509,48.119,48.721,45.730,45.952,56.557,56.657,50.923,51.990,54.709,57.551,55.815,56.018,51.620,51.669,36.146,36.189,35.696,35.714,10.189,10.477,13.305,13.848,9.195,9.654,11.653,11.202,15.642,16.041,6.282,6.289,13.206,10.850,13.560,9.381,-0.350,-0.509,-0.454,-0.361,-0.418,-0.481,0.014,152.708,251.607,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:27,286.891,0.000,0.182,0.000,5.066,2.501,132.831,114.345,116.182,224.851,225.787,283.441,263.651,221.713,206.972,167.321,34.389,38.040,37.202,35.096,36.225,37.617,36.295,38.915,39.263,35.509,48.025,48.658,45.636,45.952,56.515,56.627,50.947,51.961,54.667,57.446,55.725,55.942,51.529,51.608,36.191,36.189,35.671,35.714,10.462,10.477,13.498,13.940,9.286,9.654,11.380,11.202,15.733,16.041,6.191,6.198,13.206,10.850,13.469,9.381,-0.348,-0.500,-0.446,-0.344,-0.410,-0.476,0.013,152.672,251.618,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:28,286.095,0.000,0.182,0.000,5.103,2.501,132.831,114.345,116.182,224.851,225.552,283.206,263.416,221.713,206.972,167.573,34.389,38.134,37.202,35.096,36.200,37.648,36.232,38.866,39.294,35.446,48.049,48.594,45.661,45.889,56.491,56.596,50.923,51.930,54.643,57.415,55.682,55.881,51.487,51.533,36.216,36.126,35.627,35.714,10.280,10.295,13.498,13.848,9.286,9.563,11.380,11.293,15.642,16.132,6.191,6.289,13.479,10.850,13.196,9.381,-0.334,-0.529,-0.479,-0.334,-0.426,-0.503,0.013,152.678,251.607,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:29,286.095,0.000,0.182,0.000,5.103,2.501,132.831,114.345,116.182,224.851,225.552,283.206,263.416,221.713,206.972,167.573,34.389,38.134,37.202,35.096,36.200,37.648,36.232,38.866,39.294,35.446,48.049,48.594,45.661,45.889,56.491,56.596,50.923,51.930,54.643,57.415,55.682,55.881,51.487,51.533,36.216,36.126,35.627,35.714,10.280,10.295,13.498,13.848,9.286,9.563,11.380,11.293,15.642,16.132,6.191,6.289,13.479,10.850,13.196,9.381,-0.334,-0.529,-0.479,-0.334,-0.426,-0.503,0.013,152.678,251.607,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:30,284.717,0.000,0.182,0.000,5.066,2.501,132.579,114.345,116.182,224.616,225.552,282.971,263.181,221.713,206.972,167.321,34.320,38.065,37.123,35.096,36.200,37.617,36.295,38.836,39.200,35.446,47.980,48.515,45.592,45.809,56.425,56.506,50.790,51.824,54.576,57.309,55.682,55.821,51.420,51.472,36.216,36.126,35.696,35.635,10.280,10.386,13.498,13.757,9.195,9.563,11.471,11.202,15.551,15.950,6.191,6.289,13.115,10.850,13.287,9.199,-0.358,-0.514,-0.457,-0.345,-0.385,-0.492,0.014,152.530,251.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:31,284.717,0.000,0.182,0.000,5.066,2.501,132.579,114.345,116.182,224.616,225.552,282.971,263.181,221.713,206.972,167.321,34.320,38.065,37.123,35.096,36.200,37.617,36.295,38.836,39.200,35.446,47.980,48.515,45.592,45.809,56.425,56.506,50.790,51.824,54.576,57.309,55.682,55.821,51.420,51.472,36.216,36.126,35.696,35.635,10.280,10.386,13.498,13.757,9.195,9.563,11.471,11.202,15.551,15.950,6.191,6.289,13.115,10.850,13.287,9.199,-0.358,-0.514,-0.457,-0.345,-0.385,-0.492,0.014,152.530,251.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:32,283.224,0.000,0.182,0.000,5.103,2.501,132.327,114.345,116.182,224.616,225.552,282.736,262.946,221.713,206.972,167.321,34.389,38.065,37.123,35.026,36.200,37.585,36.232,38.866,39.230,35.509,47.911,48.515,45.592,45.809,56.292,56.460,50.790,51.793,54.510,57.339,55.616,55.821,51.354,51.411,36.146,36.189,35.696,35.714,10.280,10.295,13.594,13.848,9.377,9.563,11.380,11.202,15.551,16.041,6.191,6.289,13.479,10.759,12.741,9.199,-0.334,-0.539,-0.479,-0.339,-0.416,-0.497,0.014,152.515,251.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:33,282.516,0.000,0.182,0.000,5.066,2.501,132.327,114.596,116.182,224.616,225.552,282.736,262.710,221.713,206.737,167.069,34.320,37.996,37.092,35.026,36.225,37.554,36.209,38.836,39.200,35.415,47.911,48.421,45.592,45.779,56.250,56.370,50.748,51.764,54.534,57.249,55.483,55.716,51.287,51.382,36.146,36.096,35.627,35.684,10.189,10.386,13.498,13.575,9.195,9.472,11.562,11.293,15.642,15.950,6.282,6.289,13.388,10.759,13.105,9.381,-0.345,-0.511,-0.461,-0.318,-0.414,-0.482,0.014,152.456,251.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:34,281.164,0.000,0.182,0.000,5.103,2.527,132.076,114.367,116.182,224.401,225.552,282.521,262.475,221.733,206.737,167.069,34.320,37.996,37.059,35.026,36.200,37.554,36.232,38.836,39.200,35.446,47.841,48.389,45.522,45.683,56.226,56.309,50.724,51.688,54.443,57.188,55.417,55.624,51.221,51.275,36.146,36.126,35.627,35.635,10.371,10.295,13.498,13.848,9.286,9.654,11.289,11.202,15.642,16.041,6.191,6.198,13.479,10.941,12.650,9.107,-0.341,-0.515,-0.475,-0.344,-0.380,-0.501,0.013,152.479,251.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:35,281.164,0.000,0.182,0.000,5.103,2.527,132.076,114.367,116.182,224.401,225.552,282.521,262.475,221.733,206.737,167.069,34.320,37.996,37.059,35.026,36.200,37.554,36.232,38.836,39.200,35.446,47.841,48.389,45.522,45.683,56.226,56.309,50.724,51.688,54.443,57.188,55.417,55.624,51.221,51.275,36.146,36.126,35.627,35.635,10.371,10.295,13.498,13.848,9.286,9.654,11.289,11.202,15.642,16.041,6.191,6.198,13.479,10.941,12.650,9.107,-0.341,-0.515,-0.475,-0.344,-0.380,-0.501,0.013,152.479,251.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:36,280.384,0.000,0.182,0.000,5.066,2.501,132.076,114.345,116.182,224.616,225.552,282.266,262.240,221.478,206.737,167.069,34.320,37.971,37.123,35.026,36.130,37.475,36.232,38.772,39.200,35.509,47.817,48.452,45.497,45.746,56.160,56.309,50.657,51.627,54.377,57.188,55.327,55.624,51.197,51.336,36.121,36.189,35.602,35.714,10.280,10.295,13.498,13.666,9.195,9.381,11.471,11.202,15.551,15.950,6.191,6.289,13.479,10.667,12.832,9.199,-0.338,-0.502,-0.463,-0.309,-0.418,-0.488,0.014,152.441,251.436,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:37,279.728,0.000,0.182,0.000,5.066,2.501,132.076,114.596,116.182,224.381,225.552,282.266,262.005,221.713,206.737,167.069,34.320,37.971,37.123,35.026,36.130,37.475,36.295,38.772,39.200,35.509,47.747,48.452,45.428,45.746,56.093,56.233,50.657,51.627,54.377,57.188,55.327,55.624,51.131,51.275,36.121,36.189,35.602,35.714,10.280,10.477,13.305,13.757,9.104,9.563,11.471,11.020,15.642,16.041,6.282,6.289,13.206,10.850,12.741,9.016,-0.350,-0.512,-0.446,-0.358,-0.408,-0.485,0.014,152.456,251.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:38,279.078,0.000,0.182,0.000,5.103,2.527,131.824,114.596,116.182,224.616,225.552,282.031,262.005,221.478,206.737,166.818,34.320,37.926,37.059,35.026,36.225,37.475,36.232,38.772,39.200,35.446,47.772,48.389,45.453,45.683,56.051,56.233,50.615,51.627,54.401,57.112,55.284,55.548,51.155,51.199,36.146,36.126,35.558,35.635,10.280,10.295,13.401,13.757,9.286,9.563,11.289,11.202,15.642,16.041,6.191,6.198,13.388,10.941,12.468,9.016,-0.341,-0.517,-0.477,-0.345,-0.390,-0.496,0.013,152.441,251.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:39,277.635,0.000,0.000,0.000,5.066,2.501,131.824,114.596,116.182,224.381,225.317,281.796,261.535,221.478,206.502,166.818,34.320,37.901,36.996,35.026,36.130,37.475,36.209,38.772,39.136,35.446,47.747,48.309,45.428,45.604,56.027,56.097,50.591,51.567,54.310,57.052,55.260,55.487,51.064,51.199,36.052,36.126,35.602,35.635,10.280,10.295,13.305,13.666,9.195,9.563,11.380,11.020,15.642,16.041,6.282,6.198,13.115,10.850,12.832,8.925,-0.340,-0.493,-0.444,-0.351,-0.409,-0.478,0.013,152.456,251.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:40,277.635,0.000,0.000,0.000,5.066,2.501,131.824,114.596,116.182,224.381,225.317,281.796,261.535,221.478,206.502,166.818,34.320,37.901,36.996,35.026,36.130,37.475,36.209,38.772,39.136,35.446,47.747,48.309,45.428,45.604,56.027,56.097,50.591,51.567,54.310,57.052,55.260,55.487,51.064,51.199,36.052,36.126,35.602,35.635,10.280,10.295,13.305,13.666,9.195,9.563,11.380,11.020,15.642,16.041,6.282,6.198,13.115,10.850,12.832,8.925,-0.340,-0.493,-0.444,-0.351,-0.409,-0.478,0.013,152.456,251.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:41,276.937,0.000,0.182,0.000,5.066,2.527,131.572,114.596,116.182,224.381,225.552,281.796,261.535,221.478,206.502,166.818,34.320,37.926,36.996,35.026,36.130,37.475,36.232,38.772,39.136,35.446,47.703,48.309,45.453,45.683,55.961,56.097,50.524,51.491,54.244,57.052,55.218,55.487,51.022,51.139,36.146,36.189,35.558,35.714,10.280,10.295,13.498,13.848,9.286,9.472,11.380,11.202,15.551,16.041,6.191,6.289,13.479,10.759,12.468,9.107,-0.331,-0.535,-0.469,-0.340,-0.419,-0.478,0.014,152.470,251.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:42,276.269,0.000,0.182,0.000,5.103,2.501,131.572,114.367,116.182,224.401,225.317,281.581,261.299,221.498,206.502,166.818,34.389,37.926,36.996,35.026,36.130,37.475,36.153,38.772,39.136,35.366,47.703,48.246,45.384,45.604,55.894,56.037,50.524,51.491,54.244,56.991,55.151,55.351,51.022,51.078,36.077,36.126,35.558,35.635,10.098,10.386,13.401,13.757,9.104,9.472,11.471,11.202,15.733,15.950,6.282,6.289,13.115,10.759,12.741,9.016,-0.359,-0.514,-0.458,-0.354,-0.386,-0.482,0.013,152.509,251.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:43,276.269,0.000,0.182,0.000,5.103,2.501,131.572,114.367,116.182,224.401,225.317,281.581,261.299,221.498,206.502,166.818,34.389,37.926,36.996,35.026,36.130,37.475,36.153,38.772,39.136,35.366,47.703,48.246,45.384,45.604,55.894,56.037,50.524,51.491,54.244,56.991,55.151,55.351,51.022,51.078,36.077,36.126,35.558,35.635,10.098,10.386,13.401,13.757,9.104,9.472,11.471,11.202,15.733,15.950,6.282,6.289,13.115,10.759,12.741,9.016,-0.359,-0.514,-0.458,-0.354,-0.386,-0.482,0.013,152.509,251.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:44,274.871,0.000,0.182,0.000,5.066,2.527,131.320,114.367,116.182,224.401,225.317,281.581,261.064,221.498,206.502,166.566,34.389,37.832,36.940,35.026,36.156,37.506,36.153,38.803,39.167,35.468,47.678,48.269,45.359,45.563,55.852,56.066,50.482,51.460,54.202,57.021,55.061,55.373,50.931,51.100,36.052,36.149,35.602,35.658,10.098,10.295,13.498,13.575,9.286,9.381,11.471,11.202,15.642,15.950,6.191,6.198,13.388,10.667,12.559,9.016,-0.334,-0.494,-0.461,-0.298,-0.416,-0.486,0.014,152.500,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:45,274.210,0.000,0.182,0.000,5.066,2.527,131.320,114.596,116.182,224.381,225.317,281.326,261.064,221.478,206.502,166.566,34.320,37.857,36.917,34.957,36.130,37.442,36.153,38.740,39.088,35.446,47.633,48.167,45.314,45.540,55.828,56.005,50.458,51.460,54.178,56.945,55.085,55.290,50.955,51.002,36.146,36.126,35.627,35.714,10.189,10.386,13.305,13.848,9.195,9.563,11.380,11.020,15.642,15.950,6.191,6.198,13.297,10.941,12.559,8.834,-0.345,-0.494,-0.444,-0.343,-0.406,-0.480,0.014,152.485,251.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:46,273.559,0.000,0.182,0.000,5.066,2.527,131.069,114.596,116.182,224.146,225.317,281.326,260.829,221.478,206.502,166.566,34.389,37.857,36.854,34.957,36.130,37.412,36.130,38.709,39.057,35.303,47.633,48.104,45.314,45.477,55.762,55.900,50.391,51.370,54.178,56.915,55.018,55.214,50.889,50.942,36.077,36.063,35.558,35.572,10.189,10.204,13.498,13.848,9.286,9.472,11.289,11.202,15.551,16.041,6.191,6.289,13.479,10.759,12.377,9.016,-0.329,-0.518,-0.460,-0.336,-0.405,-0.505,0.014,152.485,251.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:47,272.903,0.000,0.182,0.000,5.103,2.501,131.069,114.618,116.434,224.401,225.317,281.346,260.594,221.498,206.502,166.566,34.320,37.832,36.854,34.957,36.130,37.412,36.153,38.630,38.994,35.366,47.539,48.104,45.290,45.477,55.695,55.900,50.391,51.370,54.111,56.855,54.995,55.154,50.865,50.866,36.052,36.126,35.602,35.572,10.189,10.295,13.305,13.757,9.104,9.472,11.471,11.020,15.642,15.950,6.191,6.198,13.024,10.850,12.559,8.925,-0.347,-0.511,-0.446,-0.358,-0.408,-0.482,0.013,152.500,251.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:48,272.175,0.000,0.182,0.000,5.103,2.527,131.069,114.596,116.182,224.381,225.317,281.091,260.594,221.478,206.502,166.314,34.320,37.857,36.854,34.932,36.156,37.412,36.153,38.709,38.994,35.303,47.564,48.040,45.314,45.398,55.720,55.840,50.416,51.294,54.135,56.855,54.952,55.154,50.822,50.866,36.077,36.063,35.627,35.572,10.189,10.204,13.498,13.848,9.195,9.381,11.198,11.111,15.551,15.950,6.191,6.198,13.297,10.759,12.286,9.016,-0.328,-0.531,-0.466,-0.335,-0.417,-0.475,0.014,152.485,251.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:49,271.480,0.000,0.182,0.000,5.066,2.527,130.817,114.596,116.434,224.146,225.317,280.856,260.359,221.243,206.502,166.314,34.320,37.857,36.854,34.957,36.130,37.412,36.153,38.709,38.994,35.303,47.564,48.040,45.245,45.398,55.629,55.840,50.325,51.294,54.045,56.779,54.886,55.093,50.756,50.805,36.077,36.063,35.558,35.572,10.007,10.295,13.305,13.666,9.104,9.472,11.471,11.020,15.642,15.950,6.191,6.198,13.024,10.759,12.286,8.834,-0.348,-0.505,-0.456,-0.341,-0.410,-0.478,0.015,152.515,251.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:50,270.870,0.000,0.182,0.000,5.066,2.527,130.817,114.596,116.182,224.146,225.081,280.856,260.359,221.478,206.502,166.314,34.320,37.857,36.760,34.957,36.130,37.412,36.153,38.630,38.994,35.273,47.495,47.931,45.245,45.304,55.629,55.779,50.259,51.294,54.045,56.779,54.886,54.988,50.756,50.776,36.077,36.032,35.558,35.542,10.189,10.204,13.401,13.848,9.286,9.381,11.289,11.111,15.551,15.950,6.191,6.198,13.388,10.759,12.104,8.925,-0.333,-0.530,-0.476,-0.331,-0.417,-0.501,0.014,152.470,251.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:51,270.193,0.000,0.000,0.000,5.103,2.527,130.817,114.345,116.182,224.146,225.317,280.856,260.359,221.478,206.267,166.314,34.320,37.763,36.854,34.957,36.156,37.412,36.089,38.630,38.994,35.366,47.470,47.961,45.220,45.335,55.587,55.779,50.283,51.234,54.069,56.779,54.796,55.018,50.666,50.805,36.052,36.126,35.533,35.635,10.098,10.295,13.305,13.666,9.104,9.472,11.380,11.020,15.551,15.859,6.191,6.289,13.024,10.759,12.286,8.925,-0.350,-0.515,-0.457,-0.333,-0.399,-0.487,0.013,152.441,251.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:52,269.523,0.000,0.182,0.000,5.066,2.501,130.565,114.367,116.182,224.166,225.317,280.876,260.123,221.498,206.267,166.314,34.320,37.788,36.854,34.888,36.156,37.412,36.089,38.630,38.994,35.303,47.495,47.961,45.176,45.335,55.521,55.779,50.283,51.234,54.003,56.718,54.819,55.018,50.689,50.745,36.077,36.063,35.558,35.635,10.189,10.204,13.498,13.848,9.286,9.472,11.198,11.202,15.551,15.950,6.100,6.198,13.388,10.850,12.104,8.925,-0.334,-0.532,-0.477,-0.332,-0.415,-0.502,0.014,152.456,251.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:53,268.816,0.000,0.182,0.000,5.103,2.527,130.565,114.596,116.434,224.146,225.317,280.856,260.123,221.478,206.267,166.062,34.320,37.763,36.790,34.957,36.061,37.348,36.066,38.630,38.994,35.303,47.401,47.961,45.151,45.335,55.497,55.703,50.192,51.158,53.978,56.718,54.729,54.957,50.599,50.745,36.052,36.063,35.533,35.572,10.098,10.295,13.209,13.757,9.104,9.381,11.380,11.020,15.642,15.859,6.191,6.289,13.024,10.759,12.195,8.743,-0.347,-0.505,-0.455,-0.340,-0.410,-0.474,0.014,152.456,251.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:54,268.225,0.000,0.182,0.000,5.103,2.527,130.565,114.596,116.182,224.146,225.317,280.621,260.123,221.243,206.267,166.062,34.320,37.693,36.790,34.957,36.130,37.379,36.066,38.661,38.961,35.303,47.401,47.898,45.151,45.335,55.497,55.672,50.192,51.187,53.978,56.748,54.663,54.957,50.599,50.669,36.052,36.126,35.533,35.635,10.189,10.113,13.401,13.848,9.195,9.381,11.198,11.111,15.460,15.950,6.191,6.198,13.297,10.759,12.013,8.925,-0.328,-0.529,-0.465,-0.334,-0.416,-0.470,0.013,152.441,251.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:55,268.225,0.000,0.182,0.000,5.103,2.527,130.565,114.596,116.182,224.146,225.317,280.621,260.123,221.243,206.267,166.062,34.320,37.693,36.790,34.957,36.130,37.379,36.066,38.661,38.961,35.303,47.401,47.898,45.151,45.335,55.497,55.672,50.192,51.187,53.978,56.748,54.663,54.957,50.599,50.669,36.052,36.126,35.533,35.635,10.189,10.113,13.401,13.848,9.195,9.381,11.198,11.111,15.460,15.950,6.191,6.198,13.297,10.759,12.013,8.925,-0.328,-0.529,-0.465,-0.334,-0.416,-0.470,0.013,152.441,251.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:56,266.904,0.000,0.182,0.000,5.066,2.527,130.565,114.596,116.182,224.146,225.081,280.386,259.888,221.243,206.267,166.062,34.320,37.693,36.711,34.957,36.086,37.348,36.089,38.630,38.931,35.303,47.331,47.819,45.082,45.256,55.388,55.643,50.150,51.097,53.870,56.658,54.596,54.821,50.533,50.608,36.052,36.063,35.533,35.572,10.098,10.022,13.401,13.757,9.195,9.290,11.289,11.202,15.460,15.950,6.191,6.289,13.297,10.759,11.922,8.925,-0.328,-0.518,-0.464,-0.334,-0.405,-0.502,0.014,152.485,251.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:57,266.244,0.000,0.182,0.000,5.066,2.527,130.313,114.596,116.182,224.146,225.081,280.386,259.653,221.478,206.267,166.062,34.320,37.693,36.790,34.957,36.061,37.348,36.089,38.630,38.931,35.240,47.401,47.819,45.082,45.192,55.298,55.567,50.126,51.097,53.846,56.658,54.596,54.821,50.466,50.548,36.052,36.063,35.533,35.572,10.189,10.204,13.112,13.666,9.104,9.472,11.289,10.929,15.551,15.950,6.191,6.198,13.206,10.759,11.831,8.652,-0.344,-0.488,-0.441,-0.343,-0.405,-0.475,0.014,152.426,251.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:58,266.244,0.000,0.182,0.000,5.066,2.527,130.313,114.596,116.182,224.146,225.081,280.386,259.653,221.478,206.267,166.062,34.320,37.693,36.790,34.957,36.061,37.348,36.089,38.630,38.931,35.240,47.401,47.819,45.082,45.192,55.298,55.567,50.126,51.097,53.846,56.658,54.596,54.821,50.466,50.548,36.052,36.063,35.533,35.572,10.189,10.204,13.112,13.666,9.104,9.472,11.289,10.929,15.551,15.950,6.191,6.198,13.206,10.759,11.831,8.652,-0.344,-0.488,-0.441,-0.343,-0.405,-0.475,0.014,152.426,251.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:21:59,265.613,0.000,0.182,0.000,5.066,2.527,130.313,114.618,116.182,224.166,225.081,280.406,259.653,221.263,206.267,166.062,34.320,37.693,36.618,34.957,36.086,37.348,36.089,38.567,38.931,35.209,47.331,47.725,45.082,45.099,55.322,55.567,50.084,51.037,53.870,56.582,54.596,54.655,50.466,50.443,36.052,35.953,35.533,35.542,10.007,10.113,13.401,13.575,9.195,9.290,11.380,11.202,15.460,15.859,6.191,6.198,13.115,10.576,11.922,8.834,-0.334,-0.493,-0.461,-0.295,-0.414,-0.477,0.014,152.441,251.255,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:00,264.300,0.000,0.182,0.000,5.103,2.527,130.062,114.596,116.182,224.146,225.081,280.386,259.418,221.243,206.267,165.811,34.320,37.649,36.711,34.957,36.061,37.379,36.089,38.597,38.961,35.366,47.287,47.819,45.037,45.192,55.231,55.536,50.059,51.066,53.779,56.612,54.554,54.760,50.424,50.548,36.077,36.063,35.558,35.635,10.007,10.295,13.112,13.666,9.104,9.381,11.380,11.020,15.551,15.767,6.191,6.198,13.024,10.667,11.922,8.743,-0.358,-0.515,-0.455,-0.352,-0.373,-0.488,0.014,152.367,251.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:01,263.647,0.000,0.182,0.000,5.066,2.527,130.062,114.848,116.182,224.146,225.081,280.386,259.418,221.243,206.267,165.811,34.320,37.649,36.711,34.957,36.061,37.348,36.089,38.567,38.931,35.303,47.287,47.756,45.037,45.129,55.165,55.506,49.993,51.037,53.779,56.521,54.488,54.684,50.424,50.472,36.077,36.063,35.558,35.572,10.189,10.022,13.305,13.940,9.195,9.381,11.198,11.020,15.460,15.859,6.100,6.198,13.206,10.759,11.558,8.743,-0.329,-0.528,-0.464,-0.333,-0.416,-0.469,0.013,152.352,251.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:02,263.041,0.000,0.182,0.000,5.066,2.527,130.062,114.596,116.434,224.146,225.081,280.151,259.183,221.243,206.032,165.811,34.320,37.649,36.648,34.957,36.061,37.300,36.003,38.597,38.961,35.240,47.287,47.692,45.037,45.129,55.165,55.475,49.993,50.990,53.713,56.551,54.488,54.624,50.357,50.411,36.007,35.983,35.558,35.572,10.098,10.204,13.112,13.666,9.104,9.381,11.289,10.838,15.551,15.859,6.191,6.198,13.115,10.759,11.649,8.470,-0.333,-0.484,-0.438,-0.342,-0.403,-0.468,0.013,152.367,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:03,263.041,0.000,0.182,0.000,5.066,2.527,130.062,114.596,116.434,224.146,225.081,280.151,259.183,221.243,206.032,165.811,34.320,37.649,36.648,34.957,36.061,37.300,36.003,38.597,38.961,35.240,47.287,47.692,45.037,45.129,55.165,55.475,49.993,50.990,53.713,56.551,54.488,54.624,50.357,50.411,36.007,35.983,35.558,35.572,10.098,10.204,13.112,13.666,9.104,9.381,11.289,10.838,15.551,15.859,6.191,6.198,13.115,10.759,11.649,8.470,-0.333,-0.484,-0.438,-0.342,-0.403,-0.468,0.013,152.367,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:04,261.811,0.000,0.182,0.000,5.066,2.527,129.810,114.848,116.434,224.146,225.081,280.151,258.948,221.008,206.032,165.559,34.389,37.624,36.539,34.957,36.061,37.300,36.026,38.597,38.882,35.209,47.193,47.583,44.943,45.020,55.099,55.399,49.923,50.930,53.646,56.490,54.331,54.519,50.267,50.307,36.052,35.953,35.533,35.478,10.189,10.113,13.305,13.848,9.195,9.381,11.107,11.020,15.551,15.859,6.100,6.198,13.206,10.759,11.467,8.652,-0.336,-0.511,-0.472,-0.341,-0.379,-0.495,0.014,152.248,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:05,261.088,0.000,0.182,0.000,5.066,2.527,129.810,114.848,116.434,223.911,225.081,279.916,258.948,221.243,206.032,165.559,34.320,37.580,36.648,34.957,36.130,37.269,36.026,38.567,38.851,35.240,47.217,47.613,44.968,45.050,55.032,55.309,49.923,50.840,53.646,56.385,54.355,54.487,50.291,50.336,36.077,35.983,35.558,35.572,10.098,10.295,13.209,13.848,9.013,9.381,11.289,10.929,15.460,15.767,6.191,6.198,12.933,10.759,11.467,8.470,-0.343,-0.505,-0.445,-0.356,-0.408,-0.477,0.015,152.248,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
