Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:22:06,261.088,0.000,0.182,0.000,5.066,2.527,129.810,114.848,116.434,223.911,225.081,279.916,258.948,221.243,206.032,165.559,34.320,37.580,36.648,34.957,36.130,37.269,36.026,38.567,38.851,35.240,47.217,47.613,44.968,45.050,55.032,55.309,49.923,50.840,53.646,56.385,54.355,54.487,50.291,50.336,36.077,35.983,35.558,35.572,10.098,10.295,13.209,13.848,9.013,9.381,11.289,10.929,15.460,15.767,6.191,6.198,12.933,10.759,11.467,8.470,-0.343,-0.505,-0.445,-0.356,-0.408,-0.477,0.015,152.248,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:07,259.930,0.000,0.182,0.000,5.103,2.527,129.558,114.848,116.434,223.911,225.081,279.916,258.948,221.243,206.032,165.559,34.320,37.555,36.569,34.888,36.061,37.269,36.026,38.503,38.851,35.240,47.123,47.613,44.943,45.050,54.966,55.309,49.854,50.840,53.580,56.385,54.265,54.427,50.200,50.275,36.052,36.063,35.533,35.572,10.098,10.113,13.112,13.848,9.195,9.381,11.016,10.929,15.551,15.767,6.191,6.106,13.115,10.759,11.376,8.652,-0.334,-0.495,-0.460,-0.339,-0.366,-0.496,0.014,152.233,251.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:08,259.232,0.000,0.182,0.000,5.103,2.527,129.558,114.848,116.412,223.911,225.061,279.916,258.927,221.243,206.012,165.559,34.295,37.580,36.475,34.888,36.086,37.300,36.026,38.534,38.819,35.130,47.148,47.456,44.899,44.956,54.924,55.278,49.879,50.793,53.604,56.354,54.222,54.398,50.224,50.185,36.007,35.953,35.558,35.478,10.007,10.204,13.112,13.575,9.013,9.381,11.289,10.838,15.551,15.859,6.191,6.198,12.842,10.667,11.558,8.470,-0.341,-0.504,-0.443,-0.353,-0.405,-0.475,0.014,152.218,251.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:09,259.232,0.000,0.182,0.000,5.103,2.527,129.558,114.848,116.412,223.911,225.061,279.916,258.927,221.243,206.012,165.559,34.295,37.580,36.475,34.888,36.086,37.300,36.026,38.534,38.819,35.130,47.148,47.456,44.899,44.956,54.924,55.278,49.879,50.793,53.604,56.354,54.222,54.398,50.224,50.185,36.007,35.953,35.558,35.478,10.007,10.204,13.112,13.575,9.013,9.381,11.289,10.838,15.551,15.859,6.191,6.198,12.842,10.667,11.558,8.470,-0.341,-0.504,-0.443,-0.353,-0.405,-0.475,0.014,152.218,251.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:10,258.020,0.000,0.182,0.000,5.066,2.527,129.306,114.848,116.434,223.911,225.081,279.916,258.712,221.243,206.032,165.559,34.320,37.580,36.569,34.888,36.061,37.206,36.026,38.503,38.788,35.240,47.079,47.487,44.899,44.987,54.833,55.173,49.784,50.703,53.513,56.249,54.156,54.351,50.091,50.214,36.007,36.063,35.488,35.509,10.189,10.022,13.305,13.757,9.104,9.381,11.016,11.020,15.460,15.859,6.100,6.106,13.206,10.667,11.103,8.470,-0.336,-0.511,-0.471,-0.329,-0.418,-0.490,0.014,152.218,251.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:11,257.406,0.000,0.182,0.000,5.066,2.527,129.306,114.848,116.434,223.911,224.846,279.681,258.477,221.008,206.032,165.307,34.320,37.485,36.506,34.888,36.061,37.237,35.947,38.534,38.819,35.240,46.985,47.487,44.805,44.923,54.767,55.202,49.715,50.733,53.447,56.278,54.066,54.351,50.001,50.139,35.983,36.063,35.463,35.509,10.098,10.113,13.016,13.575,9.104,9.381,11.198,10.747,15.460,15.859,6.191,6.106,12.842,10.667,11.376,8.379,-0.332,-0.483,-0.437,-0.335,-0.398,-0.465,0.015,152.233,251.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:12,256.796,0.000,0.182,0.000,5.066,2.527,129.306,114.848,116.434,223.911,224.846,279.681,258.477,221.008,206.032,165.307,34.320,37.580,36.569,34.888,36.061,37.237,36.026,38.534,38.819,35.240,47.009,47.487,44.830,44.987,54.767,55.142,49.715,50.733,53.447,56.278,54.089,54.351,50.025,50.139,36.007,36.063,35.488,35.572,9.916,10.113,13.209,13.484,9.013,9.290,11.289,10.929,15.551,15.767,6.191,6.289,13.024,10.576,11.285,8.561,-0.355,-0.505,-0.457,-0.341,-0.408,-0.431,0.014,152.233,251.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:13,256.796,0.000,0.182,0.000,5.066,2.527,129.306,114.848,116.434,223.911,224.846,279.681,258.477,221.008,206.032,165.307,34.320,37.580,36.569,34.888,36.061,37.237,36.026,38.534,38.819,35.240,47.009,47.487,44.830,44.987,54.767,55.142,49.715,50.733,53.447,56.278,54.089,54.351,50.025,50.139,36.007,36.063,35.488,35.572,9.916,10.113,13.209,13.484,9.013,9.290,11.289,10.929,15.551,15.767,6.191,6.289,13.024,10.576,11.285,8.561,-0.355,-0.505,-0.457,-0.341,-0.408,-0.431,0.014,152.233,251.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:14,256.143,0.000,0.182,0.000,5.103,2.527,129.306,114.848,116.434,223.911,224.846,279.681,258.477,221.008,205.797,165.307,34.320,37.510,36.569,34.888,36.061,37.237,36.026,38.534,38.882,35.240,47.009,47.487,44.830,44.923,54.701,55.142,49.715,50.733,53.447,56.278,54.023,54.290,50.025,50.139,36.007,36.126,35.488,35.572,10.007,10.113,13.305,13.757,9.195,9.199,11.198,11.020,15.369,15.859,6.100,6.198,13.206,10.576,11.103,8.561,-0.329,-0.517,-0.456,-0.332,-0.398,-0.507,0.014,152.272,251.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:15,254.920,0.000,0.182,0.000,5.103,2.527,129.055,115.099,116.434,223.911,224.846,279.446,258.242,221.008,205.797,165.055,34.389,37.510,36.506,34.863,36.061,37.206,35.947,38.503,38.788,35.161,46.940,47.408,44.760,44.844,54.634,55.037,49.646,50.627,53.381,56.127,53.957,54.154,49.957,50.002,36.007,36.063,35.419,35.509,9.916,10.113,12.919,13.575,9.013,9.381,11.198,10.747,15.460,15.767,6.191,6.198,12.933,10.667,11.194,8.379,-0.330,-0.489,-0.440,-0.338,-0.393,-0.468,0.014,152.248,251.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:16,254.920,0.000,0.182,0.000,5.103,2.527,129.055,115.099,116.434,223.911,224.846,279.446,258.242,221.008,205.797,165.055,34.389,37.510,36.506,34.863,36.061,37.206,35.947,38.503,38.788,35.161,46.940,47.408,44.760,44.844,54.634,55.037,49.646,50.627,53.381,56.127,53.957,54.154,49.957,50.002,36.007,36.063,35.419,35.509,9.916,10.113,12.919,13.575,9.013,9.381,11.198,10.747,15.460,15.767,6.191,6.198,12.933,10.667,11.194,8.379,-0.330,-0.489,-0.440,-0.338,-0.393,-0.468,0.014,152.248,251.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:17,253.702,0.000,0.000,0.000,5.066,2.527,129.055,115.099,116.434,223.676,224.846,279.446,258.242,221.008,205.797,165.055,34.320,37.416,36.506,34.863,36.061,37.237,35.947,38.455,38.740,35.161,46.915,47.408,44.735,44.844,54.568,55.005,49.646,50.596,53.314,56.157,53.866,54.093,49.862,50.002,35.983,35.983,35.463,35.509,10.007,10.022,13.401,13.575,9.195,9.290,11.107,10.929,15.278,15.767,6.100,6.198,13.115,10.485,11.012,8.561,-0.323,-0.514,-0.461,-0.331,-0.405,-0.496,0.014,152.248,251.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:18,253.702,0.000,0.000,0.000,5.066,2.527,129.055,115.099,116.434,223.676,224.846,279.446,258.242,221.008,205.797,165.055,34.320,37.416,36.506,34.863,36.061,37.237,35.947,38.455,38.740,35.161,46.915,47.408,44.735,44.844,54.568,55.005,49.646,50.596,53.314,56.157,53.866,54.093,49.862,50.002,35.983,35.983,35.463,35.509,10.007,10.022,13.401,13.575,9.195,9.290,11.107,10.929,15.278,15.767,6.100,6.198,13.115,10.485,11.012,8.561,-0.323,-0.514,-0.461,-0.331,-0.405,-0.496,0.014,152.248,251.490,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:19,252.525,0.000,0.182,0.000,5.066,2.527,128.803,115.099,116.434,223.676,224.846,279.211,258.007,221.008,205.797,165.055,34.320,37.416,36.412,34.888,36.086,37.300,35.947,38.455,38.819,35.130,46.846,47.235,44.735,44.751,54.526,54.945,49.602,50.596,53.338,56.157,53.800,53.988,49.793,49.846,35.983,35.953,35.463,35.478,10.007,10.113,13.016,13.575,9.013,9.290,11.107,10.747,15.460,15.767,6.100,6.106,13.024,10.667,10.921,8.379,-0.342,-0.478,-0.429,-0.333,-0.399,-0.465,0.014,152.189,251.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:20,252.525,0.000,0.182,0.000,5.066,2.527,128.803,115.099,116.434,223.676,224.846,279.211,258.007,221.008,205.797,165.055,34.320,37.416,36.412,34.888,36.086,37.300,35.947,38.455,38.819,35.130,46.846,47.235,44.735,44.751,54.526,54.945,49.602,50.596,53.338,56.157,53.800,53.988,49.793,49.846,35.983,35.953,35.463,35.478,10.007,10.113,13.016,13.575,9.013,9.290,11.107,10.747,15.460,15.767,6.100,6.106,13.024,10.667,10.921,8.379,-0.342,-0.478,-0.429,-0.333,-0.399,-0.465,0.014,152.189,251.431,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:21,251.916,0.000,0.000,0.000,5.103,2.527,128.803,115.099,116.434,223.676,224.846,279.446,258.007,221.008,205.797,165.055,34.320,37.416,36.412,34.863,36.086,37.237,35.947,38.455,38.740,35.130,46.846,47.235,44.666,44.751,54.460,54.945,49.532,50.536,53.272,56.081,53.800,53.988,49.793,49.846,35.983,35.953,35.463,35.478,9.916,10.113,13.112,13.484,8.922,9.290,11.198,10.838,15.460,15.767,6.191,6.198,12.750,10.576,11.012,8.379,-0.344,-0.496,-0.449,-0.330,-0.404,-0.469,0.014,152.218,251.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:22,250.691,0.000,0.182,0.000,5.103,2.527,128.803,115.099,116.434,223.676,224.846,279.211,257.772,221.008,205.797,164.804,34.320,37.416,36.363,34.863,36.061,37.237,35.861,38.455,38.740,35.161,46.777,47.265,44.666,44.702,54.436,54.869,49.507,50.536,53.248,56.081,53.734,53.896,49.723,49.797,35.983,35.983,35.463,35.430,10.007,9.931,13.209,13.666,9.195,9.199,11.107,10.929,15.369,15.767,6.191,6.198,13.024,10.485,10.830,8.470,-0.321,-0.511,-0.459,-0.327,-0.404,-0.490,0.014,152.180,251.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:23,250.169,0.000,0.182,0.000,5.103,2.527,128.803,115.099,116.434,223.676,224.611,279.211,257.772,221.008,205.561,164.804,34.320,37.416,36.363,34.888,36.086,37.237,35.947,38.455,38.740,35.097,46.777,47.202,44.666,44.639,54.393,54.869,49.463,50.460,53.205,56.021,53.734,53.896,49.654,49.733,35.983,35.983,35.463,35.430,10.007,10.022,13.112,13.666,9.195,9.381,10.925,10.929,15.460,15.676,6.100,6.106,13.206,10.576,10.648,8.379,-0.326,-0.508,-0.467,-0.324,-0.414,-0.487,0.014,152.183,251.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:24,248.925,0.000,0.182,0.000,5.103,2.553,128.551,115.099,116.434,223.441,224.611,279.211,257.536,221.008,205.797,164.552,34.320,37.372,36.333,34.863,36.061,37.237,35.947,38.392,38.740,35.130,46.801,47.108,44.622,44.608,54.303,54.808,49.368,50.399,53.115,56.021,53.625,53.791,49.679,49.703,36.007,35.890,35.488,35.399,10.007,10.113,13.016,13.484,8.922,9.290,11.107,10.747,15.369,15.767,6.191,6.106,12.933,10.576,10.648,8.197,-0.332,-0.483,-0.436,-0.343,-0.403,-0.468,0.014,152.144,251.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:25,248.925,0.000,0.182,0.000,5.103,2.553,128.551,115.099,116.434,223.441,224.611,279.211,257.536,221.008,205.797,164.552,34.320,37.372,36.333,34.863,36.061,37.237,35.947,38.392,38.740,35.130,46.801,47.108,44.622,44.608,54.303,54.808,49.368,50.399,53.115,56.021,53.625,53.791,49.679,49.703,36.007,35.890,35.488,35.399,10.007,10.113,13.016,13.484,8.922,9.290,11.107,10.747,15.369,15.767,6.191,6.106,12.933,10.576,10.648,8.197,-0.332,-0.483,-0.436,-0.343,-0.403,-0.468,0.014,152.144,251.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:26,248.315,0.000,0.182,0.000,5.103,2.553,128.551,115.099,116.434,223.676,224.611,278.976,257.536,221.008,205.561,164.804,34.320,37.441,36.363,34.819,36.086,37.237,35.884,38.392,38.740,35.097,46.732,47.139,44.622,44.639,54.261,54.748,49.394,50.399,53.139,55.960,53.625,53.821,49.679,49.670,36.007,35.983,35.488,35.509,9.825,10.022,13.112,13.393,8.922,9.199,11.198,10.838,15.460,15.676,6.191,6.198,12.750,10.576,10.648,8.288,-0.343,-0.496,-0.449,-0.334,-0.405,-0.465,0.014,152.174,251.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:27,247.782,0.000,0.182,0.000,5.103,2.553,128.299,115.351,116.434,223.676,224.611,278.976,257.536,221.008,205.561,164.552,34.389,37.372,36.363,34.819,36.061,37.206,35.947,38.361,38.646,35.161,46.732,47.139,44.622,44.575,54.237,54.718,49.368,50.370,53.115,55.855,53.558,53.760,49.610,49.670,36.007,35.983,35.488,35.509,9.825,9.931,13.112,13.120,9.013,9.199,11.198,10.838,15.369,15.585,6.100,6.198,12.933,10.394,10.648,8.197,-0.350,-0.496,-0.449,-0.334,-0.403,-0.422,0.015,152.144,251.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:28,247.214,0.000,0.182,0.000,5.103,2.553,128.299,115.099,116.434,223.441,224.611,278.976,257.536,220.773,205.797,164.552,34.320,37.347,36.363,34.793,36.061,37.206,35.861,38.361,38.646,35.161,46.707,47.139,44.528,44.639,54.170,54.643,49.299,50.294,53.048,55.855,53.535,53.760,49.515,49.670,35.913,35.983,35.394,35.509,9.825,10.022,13.305,13.393,9.104,9.107,11.107,10.929,15.369,15.676,6.100,6.198,13.115,10.303,10.648,8.288,-0.330,-0.487,-0.457,-0.290,-0.409,-0.470,0.014,152.085,251.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:29,247.214,0.000,0.182,0.000,5.103,2.553,128.299,115.099,116.434,223.441,224.611,278.976,257.536,220.773,205.797,164.552,34.320,37.347,36.363,34.793,36.061,37.206,35.861,38.361,38.646,35.161,46.707,47.139,44.528,44.639,54.170,54.643,49.299,50.294,53.048,55.855,53.535,53.760,49.515,49.670,35.913,35.983,35.394,35.509,9.825,10.022,13.305,13.393,9.104,9.107,11.107,10.929,15.369,15.676,6.100,6.198,13.115,10.303,10.648,8.288,-0.330,-0.487,-0.457,-0.290,-0.409,-0.470,0.014,152.085,251.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:30,246.043,0.000,0.182,0.000,5.103,2.527,128.299,115.121,116.434,223.461,224.611,278.996,257.301,221.028,205.561,164.300,34.320,37.347,36.363,34.793,36.061,37.143,35.947,38.361,38.646,35.161,46.569,47.139,44.528,44.575,54.170,54.643,49.299,50.294,53.048,55.794,53.468,53.760,49.515,49.591,35.913,35.983,35.463,35.509,10.007,9.931,13.209,13.575,9.104,9.199,10.925,10.838,15.278,15.676,6.100,6.106,13.115,10.485,10.375,8.288,-0.324,-0.521,-0.456,-0.328,-0.410,-0.465,0.014,152.085,251.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:31,245.487,0.000,0.182,0.000,5.103,2.527,128.299,115.351,116.434,223.441,224.611,278.741,257.301,220.773,205.561,164.300,34.320,37.372,36.300,34.819,35.991,37.143,35.884,38.361,38.646,35.161,46.593,47.059,44.483,44.575,54.104,54.582,49.230,50.234,52.982,55.794,53.426,53.699,49.471,49.591,35.938,35.983,35.419,35.509,10.007,9.931,13.112,13.666,9.195,9.290,10.834,10.838,15.369,15.676,6.100,6.106,13.115,10.576,10.193,8.197,-0.333,-0.504,-0.466,-0.324,-0.413,-0.485,0.014,152.070,251.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:32,244.915,0.000,0.182,0.000,5.103,2.553,128.048,115.351,116.434,223.441,224.611,278.976,257.301,220.773,205.561,164.300,34.389,37.277,36.300,34.888,35.991,37.143,35.884,38.361,38.646,35.097,46.569,46.996,44.458,44.496,54.038,54.582,49.230,50.234,52.982,55.794,53.402,53.624,49.377,49.528,35.983,35.983,35.394,35.430,10.007,10.022,13.016,13.757,9.104,9.290,10.925,10.747,15.369,15.676,6.100,6.106,13.115,10.667,10.193,8.106,-0.334,-0.489,-0.456,-0.329,-0.362,-0.488,0.015,152.055,251.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:33,244.915,0.000,0.182,0.000,5.103,2.553,128.048,115.351,116.434,223.441,224.611,278.976,257.301,220.773,205.561,164.300,34.389,37.277,36.300,34.888,35.991,37.143,35.884,38.361,38.646,35.097,46.569,46.996,44.458,44.496,54.038,54.582,49.230,50.234,52.982,55.794,53.402,53.624,49.377,49.528,35.983,35.983,35.394,35.430,10.007,10.022,13.016,13.757,9.104,9.290,10.925,10.747,15.369,15.676,6.100,6.106,13.115,10.667,10.193,8.106,-0.334,-0.489,-0.456,-0.329,-0.362,-0.488,0.015,152.055,251.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:34,243.718,0.000,0.182,0.000,5.140,2.553,128.048,115.351,116.434,223.441,224.376,278.741,257.066,220.773,205.561,164.300,34.389,37.277,36.300,34.793,36.061,37.143,35.861,38.361,38.646,35.097,46.569,46.996,44.458,44.496,53.971,54.506,49.160,50.173,52.916,55.718,53.269,53.563,49.377,49.528,35.913,35.983,35.394,35.509,9.916,10.022,13.016,13.575,9.013,9.290,10.925,10.656,15.369,15.676,6.100,6.015,12.933,10.576,10.375,8.106,-0.335,-0.479,-0.430,-0.331,-0.396,-0.455,0.014,152.011,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:35,243.718,0.000,0.182,0.000,5.140,2.553,128.048,115.351,116.434,223.441,224.376,278.741,257.066,220.773,205.561,164.300,34.389,37.277,36.300,34.793,36.061,37.143,35.861,38.361,38.646,35.097,46.569,46.996,44.458,44.496,53.971,54.506,49.160,50.173,52.916,55.718,53.269,53.563,49.377,49.528,35.913,35.983,35.394,35.509,9.916,10.022,13.016,13.575,9.013,9.290,10.925,10.656,15.369,15.676,6.100,6.015,12.933,10.576,10.375,8.106,-0.335,-0.479,-0.430,-0.331,-0.396,-0.455,0.014,152.011,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:36,242.600,0.000,0.182,0.000,5.103,2.553,128.048,115.351,116.434,223.441,224.376,278.741,257.066,220.538,205.561,164.048,34.389,37.208,36.206,34.888,35.991,37.143,35.884,38.282,38.582,35.067,46.499,46.823,44.389,44.403,53.905,54.446,49.091,50.173,52.916,55.718,53.269,53.398,49.307,49.355,35.913,35.890,35.463,35.399,9.916,10.022,13.016,13.393,8.922,9.290,11.107,10.656,15.369,15.585,6.100,6.106,12.842,10.576,10.375,8.015,-0.327,-0.481,-0.434,-0.341,-0.397,-0.465,0.014,151.996,251.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:37,242.024,0.000,0.182,0.000,5.103,2.553,127.796,115.351,116.434,223.206,224.611,278.506,256.831,220.538,205.561,164.048,34.389,37.277,36.206,34.888,36.061,37.143,35.884,38.282,38.582,35.067,46.499,46.823,44.389,44.403,53.905,54.446,49.091,50.097,52.849,55.658,53.269,53.398,49.307,49.355,35.913,35.953,35.394,35.399,9.916,10.022,13.016,13.575,8.922,9.199,11.107,10.656,15.278,15.676,6.100,6.106,12.750,10.576,10.284,8.015,-0.330,-0.490,-0.440,-0.336,-0.393,-0.468,0.014,151.981,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:38,241.429,0.000,0.182,0.000,5.103,2.553,127.796,115.602,116.434,223.206,224.611,278.506,256.831,220.773,205.561,163.797,34.389,37.233,36.158,34.863,36.061,37.143,35.861,38.282,38.582,35.034,46.455,46.854,44.414,44.354,53.839,54.385,49.091,50.037,52.783,55.597,53.227,53.366,49.263,49.322,35.938,35.920,35.419,35.430,9.825,10.022,12.919,13.393,8.922,9.199,11.107,10.656,15.369,15.676,6.100,6.106,12.750,10.576,10.284,8.015,-0.340,-0.494,-0.433,-0.344,-0.394,-0.467,0.014,152.011,251.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:39,240.874,0.000,0.182,0.000,5.103,2.527,127.796,115.351,116.434,223.206,224.611,278.506,256.831,220.538,205.326,164.048,34.389,37.302,36.127,34.863,35.991,37.143,35.861,38.282,38.582,35.004,46.455,46.760,44.414,44.323,53.839,54.385,49.021,50.097,52.783,55.597,53.227,53.337,49.263,49.213,35.938,35.890,35.419,35.399,9.825,10.022,12.919,13.302,8.922,9.290,11.016,10.656,15.278,15.585,6.100,6.106,12.659,10.576,10.375,8.106,-0.334,-0.491,-0.436,-0.346,-0.399,-0.463,0.014,151.966,251.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:40,240.874,0.000,0.182,0.000,5.103,2.527,127.796,115.351,116.434,223.206,224.611,278.506,256.831,220.538,205.326,164.048,34.389,37.302,36.127,34.863,35.991,37.143,35.861,38.282,38.582,35.004,46.455,46.760,44.414,44.323,53.839,54.385,49.021,50.097,52.783,55.597,53.227,53.337,49.263,49.213,35.938,35.890,35.419,35.399,9.825,10.022,12.919,13.302,8.922,9.290,11.016,10.656,15.278,15.585,6.100,6.106,12.659,10.576,10.375,8.106,-0.334,-0.491,-0.436,-0.346,-0.399,-0.463,0.014,151.966,251.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:41,240.351,0.000,0.182,0.000,5.103,2.553,127.796,115.351,116.434,223.206,224.376,278.506,256.596,220.773,205.326,163.797,34.389,37.208,36.237,34.819,35.991,37.143,35.861,38.282,38.503,35.097,46.430,46.854,44.320,44.354,53.772,54.309,49.021,50.037,52.783,55.597,53.136,53.366,49.238,49.322,35.983,35.983,35.394,35.430,9.825,9.931,12.919,13.393,8.922,9.199,11.016,10.656,15.369,15.676,6.100,6.106,12.750,10.576,10.375,8.015,-0.333,-0.493,-0.441,-0.351,-0.402,-0.462,0.014,151.901,251.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:42,239.792,0.000,0.182,0.000,5.103,2.553,127.544,115.602,116.434,223.206,224.376,278.506,256.831,220.538,205.326,163.545,34.320,37.233,36.237,34.888,35.991,37.143,35.884,38.282,38.503,35.097,46.455,46.790,44.345,44.290,53.706,54.309,49.021,50.037,52.783,55.521,53.160,53.290,49.193,49.243,35.938,35.983,35.419,35.430,9.825,10.022,12.919,13.393,8.831,9.199,11.016,10.656,15.369,15.676,6.100,6.106,12.750,10.485,10.284,8.015,-0.335,-0.495,-0.442,-0.351,-0.403,-0.465,0.014,151.907,251.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:43,239.198,0.000,0.182,0.000,5.140,2.553,127.522,115.602,116.434,223.206,224.376,278.506,256.596,220.538,205.326,163.775,34.389,37.233,36.237,34.819,35.991,37.143,35.861,38.219,38.503,35.097,46.385,46.854,44.345,44.354,53.706,54.249,48.952,49.975,52.716,55.521,53.094,53.290,49.193,49.322,35.938,35.983,35.419,35.509,9.734,10.022,12.919,13.393,8.831,9.199,11.016,10.656,15.278,15.585,6.100,6.106,12.750,10.485,10.284,8.015,-0.334,-0.494,-0.434,-0.346,-0.397,-0.465,0.014,151.892,251.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:44,238.127,0.000,0.182,0.000,5.103,2.553,127.544,115.602,116.434,223.206,224.376,278.271,256.596,220.538,205.326,163.545,34.389,37.233,36.064,34.888,36.086,37.173,35.884,38.249,38.534,35.004,46.385,46.681,44.275,44.197,53.664,54.278,48.977,50.005,52.740,55.551,53.027,53.140,49.124,49.070,35.938,35.890,35.419,35.399,9.825,9.931,12.919,13.393,8.922,9.290,11.016,10.565,15.278,15.585,6.100,6.106,12.750,10.485,10.284,8.015,-0.323,-0.484,-0.432,-0.339,-0.393,-0.466,0.013,151.892,251.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:45,236.995,0.000,0.182,0.000,5.103,2.553,127.292,115.602,116.434,222.971,224.376,278.271,256.596,220.538,205.326,163.293,34.389,37.164,36.158,34.819,36.017,37.143,35.884,38.219,38.440,35.034,46.316,46.648,44.275,44.227,53.598,54.173,48.908,49.896,52.674,55.461,52.961,53.169,49.054,49.101,35.938,35.920,35.419,35.366,9.825,9.931,12.919,13.484,8.922,9.199,10.925,10.474,15.369,15.585,6.100,6.015,12.842,10.576,10.102,8.015,-0.340,-0.476,-0.423,-0.328,-0.394,-0.460,0.014,151.832,251.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:46,236.995,0.000,0.182,0.000,5.103,2.553,127.292,115.602,116.434,222.971,224.376,278.271,256.596,220.538,205.326,163.293,34.389,37.164,36.158,34.819,36.017,37.143,35.884,38.219,38.440,35.034,46.316,46.648,44.275,44.227,53.598,54.173,48.908,49.896,52.674,55.461,52.961,53.169,49.054,49.101,35.938,35.920,35.419,35.366,9.825,9.931,12.919,13.484,8.922,9.199,10.925,10.474,15.369,15.585,6.100,6.015,12.842,10.576,10.102,8.015,-0.340,-0.476,-0.423,-0.328,-0.394,-0.460,0.014,151.832,251.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:47,236.444,0.000,0.182,0.000,5.103,2.553,127.292,115.854,116.434,223.206,224.376,278.271,256.596,220.538,205.326,163.293,34.389,37.164,36.094,34.819,35.991,37.143,35.884,38.155,38.440,35.034,46.316,46.648,44.206,44.227,53.507,54.112,48.883,49.832,52.650,55.400,52.895,53.093,48.985,49.037,35.938,35.920,35.419,35.430,9.916,9.840,12.919,13.393,9.013,9.290,10.834,10.565,15.278,15.676,6.100,6.015,12.933,10.667,9.920,8.015,-0.329,-0.467,-0.429,-0.330,-0.391,-0.442,0.013,151.862,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:48,235.966,0.000,0.182,0.000,5.103,2.553,127.292,115.602,116.685,222.971,224.376,278.271,256.361,220.538,205.326,163.293,34.389,37.233,36.094,34.888,35.991,37.143,35.861,38.155,38.440,35.034,46.247,46.648,44.206,44.227,53.507,54.112,48.883,49.832,52.583,55.400,52.828,53.093,48.985,49.037,35.938,35.983,35.419,35.430,9.916,9.931,13.016,13.393,9.013,9.199,10.743,10.565,15.278,15.585,6.009,6.015,12.933,10.576,9.829,7.923,-0.334,-0.473,-0.443,-0.290,-0.384,-0.417,0.013,151.773,251.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:49,235.435,0.000,0.182,0.000,5.103,2.553,127.292,115.602,116.685,222.971,224.376,278.271,256.361,220.538,205.326,163.041,34.389,37.139,36.094,34.819,36.017,37.063,35.861,38.155,38.440,35.034,46.222,46.648,44.181,44.148,53.531,54.112,48.839,49.832,52.608,55.400,52.805,53.033,48.960,49.037,35.913,35.920,35.394,35.430,9.916,9.749,13.016,13.484,9.013,9.199,10.743,10.656,15.369,15.585,6.100,6.106,12.933,10.576,9.738,8.015,-0.329,-0.496,-0.460,-0.333,-0.364,-0.487,0.014,151.803,251.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:50,234.857,0.000,0.182,0.000,5.140,2.553,127.292,115.854,116.685,222.971,224.376,278.271,256.361,220.538,205.326,163.041,34.389,37.139,36.094,34.888,36.017,37.063,35.861,38.155,38.440,35.034,46.222,46.648,44.181,44.148,53.465,54.052,48.839,49.832,52.541,55.400,52.805,53.033,48.960,49.037,35.913,35.920,35.394,35.430,9.825,9.657,13.016,13.575,9.013,9.199,10.743,10.747,15.278,15.585,6.009,6.015,13.115,10.485,9.647,8.015,-0.324,-0.515,-0.465,-0.319,-0.405,-0.487,0.015,151.729,251.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:51,234.333,0.000,0.182,0.000,5.103,2.553,127.292,115.854,116.685,222.971,224.376,278.271,256.125,220.538,205.091,163.041,34.389,37.139,35.985,34.888,35.991,37.063,35.861,38.155,38.440,35.004,46.222,46.554,44.181,44.054,53.441,53.976,48.744,49.753,52.517,55.324,52.805,52.928,48.891,48.865,35.913,35.890,35.394,35.336,9.825,9.749,13.112,13.393,9.104,9.107,10.834,10.747,15.187,15.585,6.009,6.106,13.024,10.485,9.738,8.015,-0.318,-0.515,-0.445,-0.318,-0.398,-0.485,0.014,151.714,251.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:52,233.823,0.000,0.182,0.000,5.103,2.553,127.041,115.854,116.685,222.971,224.141,278.036,256.125,220.538,205.326,163.041,34.389,37.164,36.094,34.888,35.991,37.063,35.884,38.155,38.440,35.034,46.247,46.648,44.206,44.227,53.375,54.052,48.744,49.753,52.517,55.324,52.762,52.957,48.916,48.974,35.938,35.983,35.419,35.430,9.734,9.657,13.112,13.484,9.013,9.016,10.925,10.747,15.187,15.585,6.100,6.106,12.933,10.303,9.920,8.015,-0.316,-0.496,-0.434,-0.317,-0.415,-0.477,0.014,151.743,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:53,233.823,0.000,0.182,0.000,5.103,2.553,127.041,115.854,116.685,222.971,224.141,278.036,256.125,220.538,205.326,163.041,34.389,37.164,36.094,34.888,35.991,37.063,35.884,38.155,38.440,35.034,46.247,46.648,44.206,44.227,53.375,54.052,48.744,49.753,52.517,55.324,52.762,52.957,48.916,48.974,35.938,35.983,35.419,35.430,9.734,9.657,13.112,13.484,9.013,9.016,10.925,10.747,15.187,15.585,6.100,6.106,12.933,10.303,9.920,8.015,-0.316,-0.496,-0.434,-0.317,-0.415,-0.477,0.014,151.743,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:54,233.272,0.000,0.182,0.000,5.103,2.553,127.041,115.854,116.434,222.971,224.141,278.036,256.125,220.538,205.326,162.790,34.389,37.164,36.094,34.888,35.991,37.063,35.884,38.155,38.440,35.034,46.177,46.585,44.137,44.148,53.375,53.976,48.744,49.753,52.517,55.324,52.762,52.957,48.916,48.974,35.938,35.983,35.419,35.430,9.643,9.840,13.209,13.393,8.922,9.016,11.016,10.747,15.278,15.494,6.100,6.106,12.842,10.303,9.829,8.015,-0.333,-0.490,-0.447,-0.303,-0.399,-0.467,0.013,151.654,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:55,232.165,0.000,0.182,0.000,5.103,2.553,127.041,115.854,116.434,222.971,224.141,278.036,256.125,220.538,205.091,162.790,34.389,37.094,36.015,34.819,35.991,37.000,35.947,38.155,38.440,35.034,46.177,46.506,44.137,44.085,53.308,53.915,48.675,49.690,52.451,55.264,52.696,52.836,48.846,48.832,35.938,35.920,35.419,35.430,9.643,9.931,12.823,13.302,8.831,9.199,11.016,10.565,15.278,15.494,6.100,6.106,12.568,10.485,9.738,7.832,-0.328,-0.484,-0.434,-0.345,-0.397,-0.453,0.014,151.640,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:56,232.165,0.000,0.182,0.000,5.103,2.553,127.041,115.854,116.434,222.971,224.141,278.036,256.125,220.538,205.091,162.790,34.389,37.094,36.015,34.819,35.991,37.000,35.947,38.155,38.440,35.034,46.177,46.506,44.137,44.085,53.308,53.915,48.675,49.690,52.451,55.264,52.696,52.836,48.846,48.832,35.938,35.920,35.419,35.430,9.643,9.931,12.823,13.302,8.831,9.199,11.016,10.565,15.278,15.494,6.100,6.106,12.568,10.485,9.738,7.832,-0.328,-0.484,-0.434,-0.345,-0.397,-0.453,0.014,151.640,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:57,231.158,0.000,0.182,0.000,5.140,2.553,127.041,115.854,116.707,222.737,224.161,277.801,256.145,220.538,205.111,162.538,34.414,37.094,36.015,34.819,35.991,37.000,35.861,38.155,38.377,35.034,46.108,46.506,44.068,44.021,53.242,53.915,48.605,49.627,52.451,55.188,52.629,52.836,48.777,48.832,35.938,35.983,35.419,35.430,9.825,9.840,12.919,13.666,8.922,9.107,10.743,10.474,15.278,15.494,6.009,6.015,12.933,10.576,9.647,7.832,-0.333,-0.473,-0.443,-0.295,-0.383,-0.417,0.014,151.634,252.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:58,230.608,0.000,0.182,0.000,5.140,2.553,126.789,115.854,116.685,222.971,224.141,277.801,255.890,220.538,205.326,162.538,34.389,37.069,36.015,34.819,35.991,37.000,35.884,38.076,38.440,35.034,46.083,46.442,44.043,44.021,53.242,53.855,48.605,49.627,52.384,55.188,52.605,52.760,48.752,48.768,35.913,35.983,35.394,35.366,9.825,9.749,13.112,13.484,9.104,9.199,10.652,10.656,15.278,15.494,6.009,6.015,13.024,10.485,9.556,7.923,-0.322,-0.513,-0.464,-0.318,-0.405,-0.485,0.013,151.640,251.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:22:59,230.080,0.000,0.182,0.000,5.103,2.553,127.041,115.854,116.685,222.737,224.141,277.801,255.890,220.303,205.091,162.538,34.389,37.069,35.952,34.819,35.991,37.000,35.884,38.076,38.377,35.034,46.014,46.363,44.043,44.021,53.176,53.855,48.605,49.627,52.384,55.188,52.539,52.699,48.683,48.689,35.913,35.920,35.394,35.366,9.734,9.657,13.112,13.302,9.013,9.016,10.834,10.656,15.187,15.494,6.009,6.106,13.024,10.303,9.647,8.015,-0.308,-0.489,-0.435,-0.316,-0.407,-0.469,0.014,151.610,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:00,229.549,0.000,0.182,0.000,5.103,2.553,126.767,115.875,116.685,222.992,224.141,277.821,255.890,220.323,205.091,162.516,34.389,37.094,36.015,34.819,35.991,37.063,35.884,38.076,38.377,35.034,46.039,46.442,44.068,44.021,53.109,53.855,48.605,49.627,52.384,55.188,52.497,52.760,48.638,48.768,35.938,35.983,35.419,35.430,9.643,9.749,13.112,13.028,8.922,9.016,10.925,10.656,15.187,15.403,6.100,6.106,12.842,10.303,9.647,7.923,-0.335,-0.500,-0.443,-0.342,-0.395,-0.472,0.014,151.595,251.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:01,229.549,0.000,0.182,0.000,5.103,2.553,126.767,115.875,116.685,222.992,224.141,277.821,255.890,220.323,205.091,162.516,34.389,37.094,36.015,34.819,35.991,37.063,35.884,38.076,38.377,35.034,46.039,46.442,44.068,44.021,53.109,53.855,48.605,49.627,52.384,55.188,52.497,52.760,48.638,48.768,35.938,35.983,35.419,35.430,9.643,9.749,13.112,13.028,8.922,9.016,10.925,10.656,15.187,15.403,6.100,6.106,12.842,10.303,9.647,7.923,-0.335,-0.500,-0.443,-0.342,-0.395,-0.472,0.014,151.595,251.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:02,229.061,0.000,0.182,0.000,5.103,2.553,126.789,116.105,116.685,222.737,224.141,277.801,255.890,220.303,205.091,162.286,34.389,37.069,35.952,34.793,35.991,37.000,35.884,38.076,38.377,35.034,46.014,46.363,43.973,44.021,53.109,53.779,48.536,49.548,52.318,55.127,52.473,52.699,48.613,48.689,35.913,35.920,35.394,35.430,9.552,9.840,12.919,13.211,8.740,9.107,10.925,10.565,15.278,15.494,6.100,6.106,12.477,10.394,9.738,7.832,-0.340,-0.491,-0.444,-0.328,-0.401,-0.460,0.014,151.559,251.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:03,228.483,0.000,0.182,0.000,5.103,2.553,126.537,115.854,116.685,222.737,224.141,277.801,255.890,220.303,205.091,162.286,34.389,37.000,35.952,34.819,35.991,37.000,35.861,38.076,38.377,35.034,46.014,46.363,43.973,43.942,53.109,53.718,48.536,49.548,52.318,55.127,52.406,52.699,48.544,48.689,35.913,35.983,35.394,35.430,9.734,9.840,12.727,13.484,8.831,9.199,10.743,10.383,15.187,15.494,6.009,6.015,12.750,10.485,9.556,7.650,-0.334,-0.467,-0.420,-0.328,-0.394,-0.456,0.014,151.551,251.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:04,226.977,0.000,0.182,0.000,5.103,2.553,126.515,116.105,116.685,222.737,224.141,277.566,255.655,220.303,205.091,162.013,34.389,37.000,35.952,34.819,35.991,36.921,35.805,38.013,38.298,35.034,45.945,46.300,43.904,43.942,52.977,53.643,48.466,49.484,52.251,55.067,52.340,52.624,48.544,48.626,35.913,35.983,35.394,35.430,9.643,9.840,13.016,13.211,8.831,8.925,10.834,10.656,15.187,15.403,6.009,6.106,12.659,10.212,9.465,7.832,-0.334,-0.496,-0.442,-0.340,-0.397,-0.473,0.014,151.565,251.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:05,226.977,0.000,0.182,0.000,5.103,2.553,126.515,116.105,116.685,222.737,224.141,277.566,255.655,220.303,205.091,162.013,34.389,37.000,35.952,34.819,35.991,36.921,35.805,38.013,38.298,35.034,45.945,46.300,43.904,43.942,52.977,53.643,48.466,49.484,52.251,55.067,52.340,52.624,48.544,48.626,35.913,35.983,35.394,35.430,9.643,9.840,13.016,13.211,8.831,8.925,10.834,10.656,15.187,15.403,6.009,6.106,12.659,10.212,9.465,7.832,-0.334,-0.496,-0.442,-0.340,-0.397,-0.473,0.014,151.565,251.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:06,226.456,0.000,0.182,0.000,5.140,2.553,126.537,116.105,116.685,222.737,223.906,277.566,255.655,220.303,204.856,162.034,34.389,37.000,35.921,34.819,35.991,37.000,35.805,38.013,38.298,34.925,45.945,46.270,43.904,43.849,52.977,53.643,48.397,49.484,52.251,55.067,52.340,52.534,48.474,48.596,35.913,35.890,35.394,35.336,9.643,9.840,12.823,13.211,8.740,9.107,10.925,10.474,15.187,15.494,6.100,6.106,12.386,10.394,9.465,7.741,-0.327,-0.483,-0.433,-0.345,-0.396,-0.451,0.015,151.565,251.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:07,225.883,0.000,0.182,0.000,5.103,2.553,126.515,116.105,116.685,222.737,224.141,277.566,255.655,220.303,204.856,162.013,34.389,37.000,35.952,34.819,35.991,36.921,35.781,38.013,38.298,35.034,45.945,46.300,43.904,43.879,52.977,53.643,48.397,49.421,52.185,54.991,52.274,52.502,48.474,48.626,35.913,35.983,35.394,35.430,9.734,9.840,12.727,13.393,8.922,9.199,10.743,10.383,15.187,15.494,6.100,6.015,12.750,10.485,9.374,7.650,-0.328,-0.457,-0.426,-0.320,-0.385,-0.430,0.013,151.565,251.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:08,225.430,0.000,0.182,0.000,5.103,2.553,126.537,116.105,116.707,222.737,223.926,277.566,255.440,220.303,204.876,161.783,34.414,37.025,35.921,34.819,35.991,36.921,35.781,38.013,38.298,35.004,45.900,46.270,43.929,43.849,52.910,53.582,48.397,49.421,52.185,54.991,52.297,52.473,48.499,48.516,35.938,35.953,35.419,35.399,9.734,9.657,13.016,13.302,8.922,9.016,10.652,10.565,15.096,15.494,6.009,6.106,12.933,10.485,9.374,7.832,-0.318,-0.518,-0.459,-0.323,-0.403,-0.465,0.015,151.551,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:09,224.957,0.000,0.182,0.000,5.103,2.553,126.537,116.105,116.685,222.737,224.141,277.566,255.655,220.303,204.856,161.783,34.389,37.025,35.889,34.749,35.991,36.921,35.805,38.013,38.298,34.955,45.900,46.237,43.929,43.800,52.910,53.582,48.397,49.342,52.185,54.930,52.297,52.427,48.430,48.483,35.938,35.920,35.419,35.366,9.643,9.657,13.112,13.302,8.922,8.834,10.834,10.656,15.096,15.403,6.100,6.106,12.750,10.120,9.465,7.832,-0.324,-0.481,-0.448,-0.285,-0.403,-0.465,0.014,151.565,251.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:10,224.957,0.000,0.182,0.000,5.103,2.553,126.537,116.105,116.685,222.737,224.141,277.566,255.655,220.303,204.856,161.783,34.389,37.025,35.889,34.749,35.991,36.921,35.805,38.013,38.298,34.955,45.900,46.237,43.929,43.800,52.910,53.582,48.397,49.342,52.185,54.930,52.297,52.427,48.430,48.483,35.938,35.920,35.419,35.366,9.643,9.657,13.112,13.302,8.922,8.834,10.834,10.656,15.096,15.403,6.100,6.106,12.750,10.120,9.465,7.832,-0.324,-0.481,-0.448,-0.285,-0.403,-0.465,0.014,151.565,251.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:11,223.844,0.000,0.182,0.000,5.103,2.579,126.285,116.357,116.685,222.502,223.906,277.331,255.420,220.303,204.856,161.783,34.389,37.025,35.952,34.819,36.017,36.921,35.781,38.013,38.298,35.034,45.900,46.237,43.860,43.800,52.868,53.521,48.353,49.342,52.143,54.930,52.231,52.427,48.430,48.483,35.938,35.983,35.419,35.430,9.734,9.840,12.823,13.211,8.922,9.199,10.652,10.383,15.278,15.403,6.100,5.924,12.750,10.485,9.192,7.650,-0.327,-0.461,-0.430,-0.303,-0.382,-0.409,0.015,151.580,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:12,223.844,0.000,0.182,0.000,5.103,2.579,126.285,116.357,116.685,222.502,223.906,277.331,255.420,220.303,204.856,161.783,34.389,37.025,35.952,34.819,36.017,36.921,35.781,38.013,38.298,35.034,45.900,46.237,43.860,43.800,52.868,53.521,48.353,49.342,52.143,54.930,52.231,52.427,48.430,48.483,35.938,35.983,35.419,35.430,9.734,9.840,12.823,13.211,8.922,9.199,10.652,10.383,15.278,15.403,6.100,5.924,12.750,10.485,9.192,7.650,-0.327,-0.461,-0.430,-0.303,-0.382,-0.409,0.015,151.580,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:13,222.904,0.000,0.182,0.000,5.103,2.553,126.012,116.357,116.685,222.502,223.906,277.331,255.420,220.303,204.856,161.509,34.389,37.025,35.889,34.819,35.991,36.921,35.781,38.013,38.298,34.955,45.831,46.158,43.860,43.737,52.778,53.446,48.258,49.279,52.052,54.855,52.165,52.305,48.360,48.420,35.938,35.920,35.419,35.366,9.552,9.657,13.016,13.302,8.740,8.925,10.834,10.565,15.096,15.221,6.009,6.106,12.659,10.212,9.465,7.832,-0.341,-0.492,-0.445,-0.335,-0.396,-0.429,0.014,151.565,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:14,222.904,0.000,0.182,0.000,5.103,2.553,126.012,116.357,116.685,222.502,223.906,277.331,255.420,220.303,204.856,161.509,34.389,37.025,35.889,34.819,35.991,36.921,35.781,38.013,38.298,34.955,45.831,46.158,43.860,43.737,52.778,53.446,48.258,49.279,52.052,54.855,52.165,52.305,48.360,48.420,35.938,35.920,35.419,35.366,9.552,9.657,13.016,13.302,8.740,8.925,10.834,10.565,15.096,15.221,6.009,6.106,12.659,10.212,9.465,7.832,-0.341,-0.492,-0.445,-0.335,-0.396,-0.429,0.014,151.565,251.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:15,221.879,0.000,0.182,0.000,5.103,2.553,126.285,116.357,116.685,222.502,223.906,277.331,255.420,220.303,204.856,161.279,34.389,36.931,35.858,34.749,36.017,36.921,35.781,38.013,38.234,34.925,45.737,46.127,43.766,43.706,52.736,53.446,48.284,49.279,52.076,54.855,52.075,52.276,48.266,48.311,35.844,35.890,35.394,35.336,9.734,9.657,12.823,13.393,9.013,9.107,10.561,10.474,15.096,15.403,6.009,6.015,12.842,10.485,9.010,7.741,-0.327,-0.492,-0.461,-0.317,-0.406,-0.475,0.014,151.521,252.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:16,221.410,0.000,0.182,0.000,5.140,2.579,126.285,116.357,116.685,222.502,223.906,277.331,255.420,220.068,204.856,161.279,34.389,36.956,35.889,34.749,36.017,36.921,35.781,38.013,38.234,34.955,45.761,46.094,43.790,43.737,52.669,53.385,48.214,49.200,52.076,54.794,52.032,52.230,48.222,48.341,35.938,35.920,35.419,35.366,9.643,9.657,13.112,13.211,8.831,8.834,10.743,10.565,15.096,15.312,6.009,6.106,12.750,10.120,9.283,7.832,-0.323,-0.477,-0.450,-0.282,-0.404,-0.463,0.014,151.476,252.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:17,221.410,0.000,0.182,0.000,5.140,2.579,126.285,116.357,116.685,222.502,223.906,277.331,255.420,220.068,204.856,161.279,34.389,36.956,35.889,34.749,36.017,36.921,35.781,38.013,38.234,34.955,45.761,46.094,43.790,43.737,52.669,53.385,48.214,49.200,52.076,54.794,52.032,52.230,48.222,48.341,35.938,35.920,35.419,35.366,9.643,9.657,13.112,13.211,8.831,8.834,10.743,10.565,15.096,15.312,6.009,6.106,12.750,10.120,9.283,7.832,-0.323,-0.477,-0.450,-0.282,-0.404,-0.463,0.014,151.476,252.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:18,220.914,0.000,0.182,0.000,5.140,2.553,126.033,116.357,116.685,222.502,223.906,277.331,255.420,220.303,204.856,161.279,34.389,36.956,35.809,34.749,35.991,36.921,35.805,38.013,38.234,34.955,45.761,46.094,43.790,43.673,52.645,53.385,48.189,49.200,51.986,54.794,52.032,52.230,48.291,48.278,35.938,35.920,35.350,35.366,9.643,9.840,12.727,13.120,8.649,9.016,10.834,10.383,15.096,15.403,6.009,6.015,12.477,10.394,9.283,7.559,-0.335,-0.487,-0.426,-0.336,-0.389,-0.458,0.014,151.453,252.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:19,220.420,0.000,0.182,0.000,5.103,2.553,126.285,116.608,116.685,222.502,223.906,277.331,255.185,220.068,204.856,161.027,34.389,36.931,35.889,34.749,36.017,36.921,35.805,37.950,38.234,34.955,45.667,46.094,43.766,43.673,52.669,53.324,48.214,49.200,52.010,54.794,51.942,52.169,48.197,48.278,35.913,35.920,35.394,35.366,9.734,9.657,12.823,13.393,8.922,9.107,10.561,10.474,15.187,15.494,6.009,6.015,12.750,10.485,9.010,7.741,-0.320,-0.481,-0.450,-0.324,-0.354,-0.477,0.014,151.432,252.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:20,219.407,0.000,0.182,0.000,5.103,2.579,126.033,116.608,116.685,222.502,223.670,277.096,255.185,220.068,204.856,161.027,34.389,36.931,35.889,34.749,35.991,36.921,35.781,37.950,38.234,34.955,45.667,46.031,43.696,43.673,52.579,53.249,48.120,49.136,51.986,54.734,51.875,52.169,48.127,48.199,35.844,35.920,35.325,35.366,9.552,9.749,12.727,13.302,8.740,9.016,10.834,10.383,15.005,15.403,6.009,6.015,12.477,10.394,9.192,7.559,-0.336,-0.490,-0.428,-0.338,-0.389,-0.461,0.014,151.432,252.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:21,219.407,0.000,0.182,0.000,5.103,2.579,126.033,116.608,116.685,222.502,223.670,277.096,255.185,220.068,204.856,161.027,34.389,36.931,35.889,34.749,35.991,36.921,35.781,37.950,38.234,34.955,45.667,46.031,43.696,43.673,52.579,53.249,48.120,49.136,51.986,54.734,51.875,52.169,48.127,48.199,35.844,35.920,35.325,35.366,9.552,9.749,12.727,13.302,8.740,9.016,10.834,10.383,15.005,15.403,6.009,6.015,12.477,10.394,9.192,7.559,-0.336,-0.490,-0.428,-0.338,-0.389,-0.461,0.014,151.432,252.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
