Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:23:22,218.940,0.000,0.000,0.000,5.103,2.579,126.033,116.357,116.685,222.502,223.906,277.096,255.420,220.068,204.856,160.776,34.320,36.956,35.889,34.749,35.991,37.000,35.741,37.950,38.234,35.034,45.692,46.094,43.721,43.673,52.513,53.249,48.120,49.136,51.919,54.734,51.899,52.169,48.083,48.278,35.869,35.983,35.350,35.366,9.734,9.657,12.919,13.484,8.922,9.016,10.470,10.474,15.096,15.403,6.009,6.015,12.750,10.394,8.919,7.741,-0.327,-0.496,-0.457,-0.326,-0.381,-0.468,0.014,151.417,252.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:23,218.474,0.000,0.182,0.000,5.140,2.579,125.782,116.608,116.937,222.267,223.906,277.096,255.185,220.068,204.856,160.776,34.320,36.956,35.858,34.749,36.017,37.000,35.805,37.950,38.155,34.925,45.692,46.001,43.652,43.643,52.537,53.249,48.145,49.136,51.943,54.734,51.833,52.064,48.083,48.168,35.869,35.953,35.350,35.399,9.552,9.566,13.016,13.120,8.831,8.834,10.743,10.565,15.005,15.312,5.918,6.106,12.750,10.120,9.192,7.650,-0.324,-0.475,-0.440,-0.283,-0.391,-0.461,0.015,151.334,252.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:24,217.453,0.000,0.182,0.000,5.103,2.579,125.782,116.608,116.685,222.267,223.670,277.096,255.185,220.068,204.621,160.776,34.320,36.861,35.779,34.749,35.991,37.000,35.805,37.950,38.155,34.925,45.598,45.921,43.627,43.564,52.446,53.188,48.050,49.073,51.853,54.658,51.743,52.004,48.058,48.105,35.913,35.890,35.325,35.336,9.734,9.566,13.016,13.393,8.831,8.925,10.470,10.474,15.005,15.403,5.918,6.015,12.842,10.303,8.828,7.650,-0.316,-0.511,-0.454,-0.322,-0.402,-0.456,0.013,151.358,252.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:25,216.978,0.000,0.182,0.000,5.103,2.553,125.760,116.608,116.685,222.267,223.670,277.096,255.185,220.068,204.621,160.754,34.389,36.861,35.809,34.749,35.991,37.000,35.805,37.870,38.155,34.955,45.598,45.952,43.627,43.594,52.446,53.188,48.050,49.073,51.853,54.658,51.743,52.033,47.989,48.135,35.844,35.983,35.325,35.430,9.461,9.657,12.919,13.028,8.649,8.925,10.743,10.474,15.096,15.221,6.009,6.106,12.477,10.212,9.101,7.650,-0.342,-0.479,-0.435,-0.332,-0.382,-0.427,0.014,151.372,252.137,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:26,216.041,0.000,0.182,0.000,5.103,2.579,125.782,116.608,116.937,222.267,223.670,277.096,254.949,220.068,204.621,160.524,34.389,36.861,35.779,34.749,35.991,37.000,35.741,37.870,38.155,34.925,45.598,45.858,43.627,43.501,52.380,53.112,47.981,48.994,51.786,54.597,51.676,51.943,47.989,48.042,35.844,35.890,35.325,35.336,9.643,9.384,13.016,13.120,8.831,8.834,10.652,10.474,15.005,15.312,6.009,6.106,12.750,10.120,8.828,7.650,-0.314,-0.499,-0.433,-0.307,-0.405,-0.470,0.015,151.349,252.190,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:27,216.041,0.000,0.182,0.000,5.103,2.579,125.782,116.608,116.937,222.267,223.670,277.096,254.949,220.068,204.621,160.524,34.389,36.861,35.779,34.749,35.991,37.000,35.741,37.870,38.155,34.925,45.598,45.858,43.627,43.501,52.380,53.112,47.981,48.994,51.786,54.597,51.676,51.943,47.989,48.042,35.844,35.890,35.325,35.336,9.643,9.384,13.016,13.120,8.831,8.834,10.652,10.474,15.005,15.312,6.009,6.106,12.750,10.120,8.828,7.650,-0.314,-0.499,-0.433,-0.307,-0.405,-0.470,0.015,151.349,252.190,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:28,215.516,0.000,0.182,0.000,5.103,2.579,125.782,116.860,116.685,222.267,223.670,276.861,255.185,220.068,204.621,160.524,34.320,36.861,35.809,34.680,35.991,37.000,35.781,37.950,38.155,34.955,45.529,45.889,43.558,43.531,52.380,53.112,47.981,48.994,51.853,54.597,51.676,51.896,47.989,48.072,35.844,35.920,35.325,35.366,9.552,9.749,12.727,13.120,8.649,9.016,10.743,10.200,15.005,15.403,6.009,6.015,12.386,10.394,9.010,7.468,-0.324,-0.477,-0.429,-0.331,-0.385,-0.456,0.014,151.358,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:29,215.053,0.000,0.182,0.000,5.103,2.579,125.508,116.860,116.937,222.267,223.670,276.861,255.185,220.068,204.621,160.502,34.320,36.861,35.746,34.749,35.922,37.000,35.741,37.870,38.155,34.955,45.529,45.889,43.558,43.468,52.314,53.052,47.981,48.994,51.786,54.537,51.610,51.896,47.919,47.993,35.913,35.920,35.325,35.287,9.643,9.566,12.823,13.211,8.922,8.925,10.470,10.383,15.005,15.403,5.918,6.015,12.750,10.394,8.828,7.559,-0.314,-0.507,-0.452,-0.318,-0.397,-0.454,0.014,151.328,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:30,215.053,0.000,0.182,0.000,5.103,2.579,125.508,116.860,116.937,222.267,223.670,276.861,255.185,220.068,204.621,160.502,34.320,36.861,35.746,34.749,35.922,37.000,35.741,37.870,38.155,34.955,45.529,45.889,43.558,43.468,52.314,53.052,47.981,48.994,51.786,54.537,51.610,51.896,47.919,47.993,35.913,35.920,35.325,35.287,9.643,9.566,12.823,13.211,8.922,8.925,10.470,10.383,15.005,15.403,5.918,6.015,12.750,10.394,8.828,7.559,-0.314,-0.507,-0.452,-0.318,-0.397,-0.454,0.014,151.328,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:31,214.074,0.000,0.182,0.000,5.103,2.579,125.508,116.860,116.937,222.267,223.670,276.861,255.185,219.833,204.621,160.251,34.320,36.861,35.746,34.680,35.991,37.000,35.805,37.870,38.092,34.892,45.459,45.809,43.558,43.468,52.314,53.052,47.912,48.931,51.720,54.537,51.610,51.836,47.919,47.993,35.844,35.920,35.325,35.366,9.643,9.657,12.727,13.211,8.740,9.016,10.470,10.291,15.096,15.312,6.009,5.924,12.568,10.394,8.646,7.468,-0.326,-0.477,-0.445,-0.323,-0.350,-0.479,0.015,151.313,252.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:32,214.074,0.000,0.182,0.000,5.103,2.579,125.508,116.860,116.937,222.267,223.670,276.861,255.185,219.833,204.621,160.251,34.320,36.861,35.746,34.680,35.991,37.000,35.805,37.870,38.092,34.892,45.459,45.809,43.558,43.468,52.314,53.052,47.912,48.931,51.720,54.537,51.610,51.836,47.919,47.993,35.844,35.920,35.325,35.366,9.643,9.657,12.727,13.211,8.740,9.016,10.470,10.291,15.096,15.312,6.009,5.924,12.568,10.394,8.646,7.468,-0.326,-0.477,-0.445,-0.323,-0.350,-0.479,0.015,151.313,252.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:33,212.731,0.000,0.182,0.000,5.103,2.579,125.530,116.860,116.937,222.267,223.670,276.861,254.949,220.068,204.385,160.272,34.320,36.861,35.746,34.680,35.947,37.000,35.718,37.870,38.092,34.955,45.459,45.809,43.488,43.389,52.205,52.991,47.867,48.867,51.744,54.461,51.477,51.775,47.850,47.930,35.844,35.920,35.325,35.366,9.461,9.384,12.919,13.028,8.831,8.834,10.561,10.474,15.005,15.312,6.009,6.106,12.750,10.120,8.828,7.559,-0.310,-0.472,-0.432,-0.297,-0.395,-0.460,0.014,151.224,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:34,212.731,0.000,0.182,0.000,5.103,2.579,125.530,116.860,116.937,222.267,223.670,276.861,254.949,220.068,204.385,160.272,34.320,36.861,35.746,34.680,35.947,37.000,35.718,37.870,38.092,34.955,45.459,45.809,43.488,43.389,52.205,52.991,47.867,48.867,51.744,54.461,51.477,51.775,47.850,47.930,35.844,35.920,35.325,35.366,9.461,9.384,12.919,13.028,8.831,8.834,10.561,10.474,15.005,15.312,6.009,6.106,12.750,10.120,8.828,7.559,-0.310,-0.472,-0.432,-0.297,-0.395,-0.460,0.014,151.224,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:35,212.731,0.000,0.182,0.000,5.103,2.579,125.530,116.860,116.937,222.267,223.670,276.861,254.949,220.068,204.385,160.272,34.320,36.861,35.746,34.680,35.947,37.000,35.718,37.870,38.092,34.955,45.459,45.809,43.488,43.389,52.205,52.991,47.867,48.867,51.744,54.461,51.477,51.775,47.850,47.930,35.844,35.920,35.325,35.366,9.461,9.384,12.919,13.028,8.831,8.834,10.561,10.474,15.005,15.312,6.009,6.106,12.750,10.120,8.828,7.559,-0.310,-0.472,-0.432,-0.297,-0.395,-0.460,0.014,151.224,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:36,211.733,0.000,0.182,0.000,5.103,2.579,125.530,117.111,116.915,222.032,223.650,276.861,254.929,219.833,204.365,160.020,34.295,36.792,35.746,34.680,35.922,37.063,35.718,37.807,38.092,34.955,45.390,45.809,43.488,43.468,52.181,52.915,47.842,48.867,51.654,54.400,51.477,51.775,47.780,47.866,35.844,35.920,35.325,35.366,9.552,9.475,12.823,13.302,8.831,8.834,10.470,10.474,14.915,15.312,5.918,6.015,12.659,10.120,8.737,7.559,-0.305,-0.484,-0.433,-0.314,-0.404,-0.465,0.014,151.224,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:37,211.733,0.000,0.182,0.000,5.103,2.579,125.530,117.111,116.915,222.032,223.650,276.861,254.929,219.833,204.365,160.020,34.295,36.792,35.746,34.680,35.922,37.063,35.718,37.807,38.092,34.955,45.390,45.809,43.488,43.468,52.181,52.915,47.842,48.867,51.654,54.400,51.477,51.775,47.780,47.866,35.844,35.920,35.325,35.366,9.552,9.475,12.823,13.302,8.831,8.834,10.470,10.474,14.915,15.312,5.918,6.015,12.659,10.120,8.737,7.559,-0.305,-0.484,-0.433,-0.314,-0.404,-0.465,0.014,151.224,252.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:38,211.267,0.000,0.182,0.000,5.103,2.579,125.508,117.111,116.937,222.032,223.670,276.861,254.949,220.068,204.621,159.999,34.320,36.886,35.683,34.680,35.922,37.063,35.741,37.870,38.092,34.892,45.415,45.746,43.444,43.389,52.115,52.915,47.773,48.788,51.587,54.400,51.501,51.639,47.805,47.866,35.869,35.920,35.350,35.287,9.461,9.657,12.437,13.120,8.649,9.016,10.652,10.200,15.005,15.312,6.009,6.015,12.295,10.303,8.737,7.377,-0.314,-0.472,-0.418,-0.327,-0.384,-0.453,0.015,151.194,252.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:39,210.832,0.000,0.182,0.000,5.103,2.579,125.530,117.111,117.189,222.032,223.670,276.626,254.949,219.833,204.385,159.769,34.320,36.817,35.746,34.680,35.922,37.000,35.741,37.807,38.092,34.892,45.415,45.683,43.444,43.325,52.048,52.855,47.773,48.788,51.587,54.400,51.435,51.639,47.736,47.787,35.869,35.920,35.350,35.287,9.552,9.475,12.919,13.211,8.922,8.925,10.470,10.383,14.915,15.312,5.918,6.015,12.659,10.212,8.646,7.468,-0.315,-0.494,-0.440,-0.312,-0.380,-0.485,0.015,151.180,252.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:40,210.362,0.000,0.000,0.000,5.103,2.579,125.278,117.111,116.937,222.032,223.670,276.626,254.949,220.068,204.621,160.020,34.320,36.792,35.653,34.680,35.853,37.000,35.741,37.807,38.029,34.861,45.390,45.573,43.419,43.295,52.048,52.855,47.703,48.788,51.587,54.400,51.345,51.534,47.711,47.694,35.844,35.811,35.325,35.257,9.552,9.749,12.630,13.120,8.558,8.925,10.652,10.200,14.915,15.312,6.009,6.015,12.295,10.303,8.737,7.377,-0.322,-0.481,-0.432,-0.330,-0.383,-0.454,0.014,151.135,252.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:41,209.875,0.000,0.182,0.000,5.103,2.579,125.278,117.111,116.937,222.267,223.670,276.626,254.949,219.833,204.385,159.769,34.320,36.817,35.746,34.680,35.922,37.063,35.718,37.807,38.092,34.955,45.345,45.746,43.375,43.325,52.048,52.855,47.703,48.788,51.587,54.400,51.368,51.639,47.736,47.787,35.869,35.983,35.350,35.366,9.552,9.475,12.919,13.211,8.831,8.834,10.379,10.383,14.915,15.312,5.918,6.015,12.750,10.212,8.555,7.377,-0.314,-0.493,-0.436,-0.309,-0.380,-0.486,0.014,151.180,252.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:42,208.984,0.000,0.182,0.000,5.103,2.579,125.278,117.111,116.937,222.032,223.670,276.626,254.949,220.068,204.385,159.769,34.320,36.792,35.683,34.680,35.947,37.000,35.741,37.807,38.029,34.892,45.321,45.604,43.350,43.246,52.006,52.794,47.729,48.725,51.545,54.324,51.345,51.502,47.642,47.724,35.844,35.920,35.325,35.287,9.461,9.384,12.823,13.302,8.831,8.834,10.470,10.383,14.915,15.312,5.918,6.015,12.568,10.120,8.555,7.377,-0.311,-0.495,-0.447,-0.316,-0.391,-0.476,0.014,151.135,252.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:43,208.984,0.000,0.182,0.000,5.103,2.579,125.278,117.111,116.937,222.032,223.670,276.626,254.949,220.068,204.385,159.769,34.320,36.792,35.683,34.680,35.947,37.000,35.741,37.807,38.029,34.892,45.321,45.604,43.350,43.246,52.006,52.794,47.729,48.725,51.545,54.324,51.345,51.502,47.642,47.724,35.844,35.920,35.325,35.287,9.461,9.384,12.823,13.302,8.831,8.834,10.470,10.383,14.915,15.312,5.918,6.015,12.568,10.120,8.555,7.377,-0.311,-0.495,-0.447,-0.316,-0.391,-0.476,0.014,151.135,252.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:44,208.522,0.000,0.182,0.000,5.103,2.579,125.278,117.111,117.189,222.032,223.670,276.626,254.949,219.833,204.385,159.517,34.250,36.792,35.653,34.680,35.853,37.000,35.741,37.807,38.029,34.861,45.321,45.573,43.350,43.216,51.982,52.794,47.703,48.725,51.521,54.324,51.278,51.473,47.642,47.615,35.844,35.811,35.325,35.257,9.552,9.657,12.534,13.211,8.558,8.925,10.652,10.018,15.005,15.312,6.009,6.015,12.295,10.303,8.555,7.286,-0.320,-0.465,-0.424,-0.329,-0.389,-0.450,0.014,151.171,252.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:45,207.184,0.000,0.182,0.000,5.140,2.579,125.278,117.111,116.937,221.797,223.435,276.391,254.714,219.833,204.385,159.517,34.320,36.792,35.683,34.611,35.853,36.921,35.718,37.728,37.950,34.892,45.182,45.540,43.281,43.183,51.850,52.718,47.634,48.582,51.521,54.264,51.212,51.442,47.572,47.645,35.844,35.841,35.325,35.287,9.370,9.384,12.919,13.028,8.740,8.743,10.561,10.383,14.915,15.221,6.009,6.015,12.568,9.938,8.646,7.468,-0.321,-0.472,-0.442,-0.277,-0.397,-0.458,0.014,151.120,252.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:46,207.184,0.000,0.182,0.000,5.140,2.579,125.278,117.111,116.937,221.797,223.435,276.391,254.714,219.833,204.385,159.517,34.320,36.792,35.683,34.611,35.853,36.921,35.718,37.728,37.950,34.892,45.182,45.540,43.281,43.183,51.850,52.718,47.634,48.582,51.521,54.264,51.212,51.442,47.572,47.645,35.844,35.841,35.325,35.287,9.370,9.384,12.919,13.028,8.740,8.743,10.561,10.383,14.915,15.221,6.009,6.015,12.568,9.938,8.646,7.468,-0.321,-0.472,-0.442,-0.277,-0.397,-0.458,0.014,151.120,252.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:47,207.184,0.000,0.182,0.000,5.140,2.579,125.278,117.111,116.937,221.797,223.435,276.391,254.714,219.833,204.385,159.517,34.320,36.792,35.683,34.611,35.853,36.921,35.718,37.728,37.950,34.892,45.182,45.540,43.281,43.183,51.850,52.718,47.634,48.582,51.521,54.264,51.212,51.442,47.572,47.645,35.844,35.841,35.325,35.287,9.370,9.384,12.919,13.028,8.740,8.743,10.561,10.383,14.915,15.221,6.009,6.015,12.568,9.938,8.646,7.468,-0.321,-0.472,-0.442,-0.277,-0.397,-0.458,0.014,151.120,252.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:48,206.242,0.000,0.182,0.000,5.140,2.579,125.026,117.111,117.167,221.797,223.415,276.391,254.694,219.597,204.365,159.265,34.225,36.723,35.573,34.611,35.853,36.921,35.718,37.728,37.950,34.782,45.182,45.447,43.281,43.089,51.783,52.658,47.565,48.582,51.454,54.203,51.145,51.276,47.503,47.488,35.774,35.811,35.256,35.194,9.279,9.475,12.823,12.755,8.649,8.743,10.652,10.291,15.005,15.129,5.918,6.015,12.386,10.120,8.555,7.377,-0.339,-0.475,-0.435,-0.324,-0.392,-0.411,0.014,151.061,252.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:49,206.242,0.000,0.182,0.000,5.140,2.579,125.026,117.111,117.167,221.797,223.415,276.391,254.694,219.597,204.365,159.265,34.225,36.723,35.573,34.611,35.853,36.921,35.718,37.728,37.950,34.782,45.182,45.447,43.281,43.089,51.783,52.658,47.565,48.582,51.454,54.203,51.145,51.276,47.503,47.488,35.774,35.811,35.256,35.194,9.279,9.475,12.823,12.755,8.649,8.743,10.652,10.291,15.005,15.129,5.918,6.015,12.386,10.120,8.555,7.377,-0.339,-0.475,-0.435,-0.324,-0.392,-0.411,0.014,151.061,252.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:50,205.729,0.000,0.182,0.000,5.103,2.579,125.026,117.111,117.189,221.797,223.435,276.391,254.714,219.833,204.385,159.265,34.250,36.747,35.604,34.611,35.853,36.921,35.741,37.728,37.950,34.813,45.207,45.477,43.305,43.120,51.783,52.582,47.495,48.519,51.388,54.127,51.169,51.366,47.528,47.518,35.869,35.841,35.280,35.287,9.552,9.475,12.630,13.120,8.831,8.925,10.197,10.200,15.005,15.221,5.918,6.015,12.568,10.303,8.282,7.377,-0.320,-0.485,-0.452,-0.310,-0.399,-0.467,0.015,151.031,252.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:51,205.336,0.000,0.182,0.000,5.103,2.579,125.005,117.111,116.937,221.797,223.435,276.391,254.714,219.833,204.385,159.244,34.250,36.723,35.604,34.611,35.853,37.000,35.741,37.728,37.950,34.813,45.112,45.398,43.211,43.040,51.717,52.582,47.495,48.519,51.388,54.127,51.079,51.230,47.433,47.439,35.844,35.841,35.325,35.224,9.461,9.384,12.823,13.211,8.740,8.743,10.379,10.291,14.824,15.312,5.918,6.015,12.568,10.120,8.282,7.377,-0.311,-0.491,-0.440,-0.317,-0.384,-0.480,0.015,151.026,252.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:52,205.336,0.000,0.182,0.000,5.103,2.579,125.005,117.111,116.937,221.797,223.435,276.391,254.714,219.833,204.385,159.244,34.250,36.723,35.604,34.611,35.853,37.000,35.741,37.728,37.950,34.813,45.112,45.398,43.211,43.040,51.717,52.582,47.495,48.519,51.388,54.127,51.079,51.230,47.433,47.439,35.844,35.841,35.325,35.224,9.461,9.384,12.823,13.211,8.740,8.743,10.379,10.291,14.824,15.312,5.918,6.015,12.568,10.120,8.282,7.377,-0.311,-0.491,-0.440,-0.317,-0.384,-0.480,0.015,151.026,252.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:53,204.007,0.000,0.182,0.000,5.140,2.605,125.026,117.111,117.189,221.797,223.435,276.391,254.714,219.833,204.150,159.265,34.250,36.747,35.604,34.541,35.853,36.921,35.718,37.665,37.886,34.813,45.137,45.335,43.236,43.040,51.651,52.521,47.426,48.440,51.388,54.067,51.036,51.169,47.458,47.439,35.869,35.778,35.280,35.224,9.279,9.384,12.823,12.846,8.740,8.743,10.561,10.383,14.915,15.129,5.918,6.015,12.477,9.938,8.464,7.377,-0.328,-0.480,-0.434,-0.316,-0.390,-0.458,0.015,151.022,252.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:54,203.119,0.000,0.182,0.000,5.103,2.605,125.026,117.362,117.189,221.797,223.200,276.391,254.714,219.597,204.385,159.013,34.250,36.747,35.604,34.541,35.853,37.000,35.718,37.728,37.950,34.892,45.068,45.398,43.167,43.040,51.651,52.461,47.426,48.440,51.321,54.067,51.036,51.169,47.389,47.439,35.799,35.841,35.280,35.287,9.189,9.566,12.534,12.846,8.467,8.834,10.561,10.200,14.915,15.221,5.918,6.015,11.931,10.120,8.464,7.286,-0.323,-0.470,-0.428,-0.334,-0.387,-0.441,0.014,151.031,252.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:55,203.119,0.000,0.182,0.000,5.103,2.605,125.026,117.362,117.189,221.797,223.200,276.391,254.714,219.597,204.385,159.013,34.250,36.747,35.604,34.541,35.853,37.000,35.718,37.728,37.950,34.892,45.068,45.398,43.167,43.040,51.651,52.461,47.426,48.440,51.321,54.067,51.036,51.169,47.389,47.439,35.799,35.841,35.280,35.287,9.189,9.566,12.534,12.846,8.467,8.834,10.561,10.200,14.915,15.221,5.918,6.015,11.931,10.120,8.464,7.286,-0.323,-0.470,-0.428,-0.334,-0.387,-0.441,0.014,151.031,252.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:56,203.119,0.000,0.182,0.000,5.103,2.605,125.026,117.362,117.189,221.797,223.200,276.391,254.714,219.597,204.385,159.013,34.250,36.747,35.604,34.541,35.853,37.000,35.718,37.728,37.950,34.892,45.068,45.398,43.167,43.040,51.651,52.461,47.426,48.440,51.321,54.067,51.036,51.169,47.389,47.439,35.799,35.841,35.280,35.287,9.189,9.566,12.534,12.846,8.467,8.834,10.561,10.200,14.915,15.221,5.918,6.015,11.931,10.120,8.464,7.286,-0.323,-0.470,-0.428,-0.334,-0.387,-0.441,0.014,151.031,252.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:57,202.670,0.000,0.182,0.000,5.103,2.579,125.026,117.362,117.189,221.797,223.435,276.391,254.714,219.833,204.150,159.013,34.250,36.747,35.510,34.541,35.853,36.921,35.741,37.728,37.886,34.782,45.068,45.304,43.167,42.947,51.584,52.461,47.357,48.377,51.321,54.006,50.970,51.079,47.389,47.346,35.799,35.747,35.280,35.194,9.370,9.293,12.727,13.028,8.740,8.743,10.379,10.291,14.824,15.221,5.918,5.924,12.568,10.120,8.282,7.286,-0.299,-0.476,-0.424,-0.307,-0.397,-0.456,0.015,150.982,252.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:58,201.819,0.000,0.182,0.000,5.103,2.579,124.775,117.362,117.189,221.797,223.200,276.156,254.479,219.597,204.385,159.013,34.181,36.747,35.540,34.541,35.853,37.000,35.781,37.665,37.886,34.813,44.999,45.335,43.098,42.977,51.584,52.385,47.357,48.377,51.321,54.006,50.904,51.108,47.319,47.376,35.799,35.841,35.280,35.224,9.189,9.566,12.919,12.664,8.558,8.652,10.561,10.200,14.915,15.129,5.918,6.015,12.113,10.029,8.373,7.286,-0.340,-0.476,-0.437,-0.330,-0.373,-0.439,0.014,150.927,252.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:23:59,201.819,0.000,0.182,0.000,5.103,2.579,124.775,117.362,117.189,221.797,223.200,276.156,254.479,219.597,204.385,159.013,34.181,36.747,35.540,34.541,35.853,37.000,35.781,37.665,37.886,34.813,44.999,45.335,43.098,42.977,51.584,52.385,47.357,48.377,51.321,54.006,50.904,51.108,47.319,47.376,35.799,35.841,35.280,35.224,9.189,9.566,12.919,12.664,8.558,8.652,10.561,10.200,14.915,15.129,5.918,6.015,12.113,10.029,8.373,7.286,-0.340,-0.476,-0.437,-0.330,-0.373,-0.439,0.014,150.927,252.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:00,200.918,0.000,0.182,0.000,5.103,2.579,124.775,117.614,117.189,221.562,223.200,276.156,254.714,219.597,204.150,158.762,34.181,36.678,35.540,34.541,35.853,37.000,35.805,37.728,37.886,34.892,44.999,45.256,43.098,42.977,51.518,52.385,47.287,48.377,51.255,54.006,50.904,51.033,47.250,47.297,35.799,35.841,35.280,35.287,9.370,9.566,12.437,13.028,8.649,8.925,10.470,9.927,14.915,15.221,5.918,5.924,12.295,10.212,8.282,7.104,-0.328,-0.459,-0.410,-0.312,-0.374,-0.438,0.015,150.927,252.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:01,200.918,0.000,0.182,0.000,5.103,2.579,124.775,117.614,117.189,221.562,223.200,276.156,254.714,219.597,204.150,158.762,34.181,36.678,35.540,34.541,35.853,37.000,35.805,37.728,37.886,34.892,44.999,45.256,43.098,42.977,51.518,52.385,47.287,48.377,51.255,54.006,50.904,51.033,47.250,47.297,35.799,35.841,35.280,35.287,9.370,9.566,12.437,13.028,8.649,8.925,10.470,9.927,14.915,15.221,5.918,5.924,12.295,10.212,8.282,7.104,-0.328,-0.459,-0.410,-0.312,-0.374,-0.438,0.015,150.927,252.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:02,200.051,0.000,0.182,0.000,5.103,2.605,124.775,117.614,117.189,221.562,223.200,275.921,254.479,219.833,204.150,158.762,34.250,36.653,35.540,34.541,35.783,37.000,35.884,37.665,37.886,34.813,44.904,45.192,43.004,42.898,51.452,52.324,47.287,48.298,51.255,53.930,50.814,50.972,47.225,47.297,35.774,35.841,35.256,35.224,9.461,9.384,12.727,13.211,8.740,8.743,10.197,10.291,14.824,15.221,5.827,6.015,12.568,10.212,8.100,7.286,-0.311,-0.504,-0.446,-0.316,-0.397,-0.443,0.014,150.942,252.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:03,200.051,0.000,0.182,0.000,5.103,2.605,124.775,117.614,117.189,221.562,223.200,275.921,254.479,219.833,204.150,158.762,34.250,36.653,35.540,34.541,35.783,37.000,35.884,37.665,37.886,34.813,44.904,45.192,43.004,42.898,51.452,52.324,47.287,48.298,51.255,53.930,50.814,50.972,47.225,47.297,35.774,35.841,35.256,35.224,9.461,9.384,12.727,13.211,8.740,8.743,10.197,10.291,14.824,15.221,5.827,6.015,12.568,10.212,8.100,7.286,-0.311,-0.504,-0.446,-0.316,-0.397,-0.443,0.014,150.942,252.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:04,199.638,0.000,0.182,0.000,5.140,2.579,124.775,117.865,117.440,221.562,223.435,276.156,254.479,219.597,204.150,158.510,34.181,36.678,35.510,34.472,35.783,36.921,35.781,37.665,37.886,34.719,44.929,45.162,43.028,42.868,51.452,52.324,47.218,48.298,51.189,53.930,50.771,50.943,47.181,47.203,35.799,35.747,35.280,35.194,9.370,9.475,12.534,12.937,8.558,8.925,10.470,9.927,14.915,15.221,5.918,5.924,12.204,10.303,8.191,7.013,-0.329,-0.459,-0.411,-0.315,-0.379,-0.442,0.015,150.913,252.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:05,198.751,0.000,0.182,0.000,5.103,2.579,124.775,117.865,117.440,221.562,223.200,275.921,254.479,219.597,204.150,158.762,34.181,36.678,35.540,34.472,35.783,36.921,35.884,37.665,37.886,34.813,44.860,45.192,43.028,42.835,51.385,52.324,47.218,48.234,51.189,53.870,50.705,50.911,47.181,47.233,35.799,35.778,35.211,35.224,9.370,9.293,12.727,13.211,8.740,8.743,10.197,10.200,14.733,15.221,5.918,6.015,12.477,10.212,7.918,7.286,-0.308,-0.504,-0.438,-0.317,-0.394,-0.470,0.014,150.868,252.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:06,198.751,0.000,0.182,0.000,5.103,2.579,124.775,117.865,117.440,221.562,223.200,275.921,254.479,219.597,204.150,158.762,34.181,36.678,35.540,34.472,35.783,36.921,35.884,37.665,37.886,34.813,44.860,45.192,43.028,42.835,51.385,52.324,47.218,48.234,51.189,53.870,50.705,50.911,47.181,47.233,35.799,35.778,35.211,35.224,9.370,9.293,12.727,13.211,8.740,8.743,10.197,10.200,14.733,15.221,5.918,6.015,12.477,10.212,7.918,7.286,-0.308,-0.504,-0.438,-0.317,-0.394,-0.470,0.014,150.868,252.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:07,198.337,0.000,0.000,0.000,5.140,2.579,124.753,117.865,117.440,221.562,223.200,275.921,254.479,219.597,204.150,158.488,34.181,36.678,35.540,34.472,35.809,37.000,35.884,37.665,37.823,34.813,44.860,45.192,42.959,42.898,51.410,52.264,47.243,48.234,51.146,53.870,50.705,50.911,47.111,47.170,35.799,35.841,35.211,35.287,9.370,9.566,12.437,13.028,8.649,8.925,10.288,9.927,14.915,15.221,5.918,5.924,12.295,10.303,8.009,7.104,-0.321,-0.449,-0.418,-0.324,-0.382,-0.429,0.014,150.883,252.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:08,197.917,0.000,0.182,0.000,5.103,2.605,124.523,117.865,117.440,221.562,223.200,275.921,254.479,219.597,204.150,158.510,34.181,36.609,35.540,34.472,35.783,36.921,35.781,37.601,37.823,34.813,44.860,45.129,42.959,42.835,51.319,52.188,47.148,48.234,51.122,53.794,50.705,50.911,47.111,47.170,35.799,35.778,35.280,35.224,9.098,9.475,12.630,12.755,8.467,8.652,10.561,10.200,14.824,15.038,5.918,6.015,12.022,10.029,8.191,7.195,-0.334,-0.473,-0.428,-0.312,-0.352,-0.452,0.015,150.868,252.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:09,197.011,0.000,0.182,0.000,5.103,2.605,124.523,117.865,117.440,221.562,223.200,275.921,254.479,219.597,204.150,158.258,34.112,36.609,35.461,34.472,35.853,36.921,35.805,37.665,37.823,34.749,44.791,45.050,42.959,42.771,51.253,52.188,47.148,48.171,51.122,53.794,50.638,50.775,47.042,47.091,35.730,35.778,35.280,35.224,9.461,9.475,12.534,13.120,8.649,8.834,10.197,10.018,14.915,15.129,5.918,5.924,12.386,10.212,7.918,7.195,-0.319,-0.468,-0.442,-0.321,-0.346,-0.472,0.014,150.868,252.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:10,197.011,0.000,0.182,0.000,5.103,2.605,124.523,117.865,117.440,221.562,223.200,275.921,254.479,219.597,204.150,158.258,34.112,36.609,35.461,34.472,35.853,36.921,35.805,37.665,37.823,34.749,44.791,45.050,42.959,42.771,51.253,52.188,47.148,48.171,51.122,53.794,50.638,50.775,47.042,47.091,35.730,35.778,35.280,35.224,9.461,9.475,12.534,13.120,8.649,8.834,10.197,10.018,14.915,15.129,5.918,5.924,12.386,10.212,7.918,7.195,-0.319,-0.468,-0.442,-0.321,-0.346,-0.472,0.014,150.868,252.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:11,196.246,0.000,0.182,0.000,5.103,2.605,124.523,117.865,117.440,221.327,222.965,275.686,254.479,219.597,204.150,158.258,34.181,36.584,35.461,34.472,35.783,36.921,35.861,37.601,37.744,34.813,44.766,45.050,42.865,42.771,51.253,52.127,47.079,48.092,51.056,53.734,50.548,50.775,47.017,47.091,35.774,35.778,35.186,35.224,9.189,9.293,12.727,12.755,8.558,8.652,10.288,10.200,14.733,14.947,6.009,6.015,12.204,9.938,8.191,7.195,-0.328,-0.478,-0.426,-0.328,-0.383,-0.440,0.015,150.794,252.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:12,196.246,0.000,0.182,0.000,5.103,2.605,124.523,117.865,117.440,221.327,222.965,275.686,254.479,219.597,204.150,158.258,34.181,36.584,35.461,34.472,35.783,36.921,35.861,37.601,37.744,34.813,44.766,45.050,42.865,42.771,51.253,52.127,47.079,48.092,51.056,53.734,50.548,50.775,47.017,47.091,35.774,35.778,35.186,35.224,9.189,9.293,12.727,12.755,8.558,8.652,10.288,10.200,14.733,14.947,6.009,6.015,12.204,9.938,8.191,7.195,-0.328,-0.478,-0.426,-0.328,-0.383,-0.440,0.015,150.794,252.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:13,195.362,0.000,0.182,0.000,5.103,2.579,124.501,118.117,117.440,221.327,223.200,275.686,254.479,219.597,204.150,158.237,34.112,36.609,35.461,34.472,35.783,36.858,35.805,37.601,37.744,34.813,44.721,44.987,42.890,42.771,51.186,52.052,47.010,48.092,51.056,53.734,50.572,50.699,46.972,47.028,35.799,35.778,35.211,35.161,9.370,9.475,12.437,13.120,8.558,8.834,10.197,9.927,14.824,15.129,5.918,5.833,12.204,10.212,7.918,7.104,-0.329,-0.458,-0.428,-0.280,-0.377,-0.396,0.014,150.809,252.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:14,195.362,0.000,0.182,0.000,5.103,2.579,124.501,118.117,117.440,221.327,223.200,275.686,254.479,219.597,204.150,158.237,34.112,36.609,35.461,34.472,35.783,36.858,35.805,37.601,37.744,34.813,44.721,44.987,42.890,42.771,51.186,52.052,47.010,48.092,51.056,53.734,50.572,50.699,46.972,47.028,35.799,35.778,35.211,35.161,9.370,9.475,12.437,13.120,8.558,8.834,10.197,9.927,14.824,15.129,5.918,5.833,12.204,10.212,7.918,7.104,-0.329,-0.458,-0.428,-0.280,-0.377,-0.396,0.014,150.809,252.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:15,194.560,0.000,0.000,0.000,5.103,2.605,124.501,118.117,117.440,221.327,222.965,275.686,254.479,219.597,204.150,158.237,34.112,36.609,35.431,34.403,35.783,36.858,35.805,37.601,37.744,34.719,44.721,44.956,42.821,42.662,51.120,52.052,47.010,48.029,51.056,53.673,50.506,50.610,46.972,46.934,35.730,35.684,35.211,35.130,9.189,9.293,12.727,12.755,8.649,8.561,10.288,10.291,14.733,14.947,5.918,6.015,12.204,9.938,8.100,7.195,-0.321,-0.481,-0.429,-0.328,-0.380,-0.450,0.014,150.759,252.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:16,194.560,0.000,0.000,0.000,5.103,2.605,124.501,118.117,117.440,221.327,222.965,275.686,254.479,219.597,204.150,158.237,34.112,36.609,35.431,34.403,35.783,36.858,35.805,37.601,37.744,34.719,44.721,44.956,42.821,42.662,51.120,52.052,47.010,48.029,51.056,53.673,50.506,50.610,46.972,46.934,35.730,35.684,35.211,35.130,9.189,9.293,12.727,12.755,8.649,8.561,10.288,10.291,14.733,14.947,5.918,6.015,12.204,9.938,8.100,7.195,-0.321,-0.481,-0.429,-0.328,-0.380,-0.450,0.014,150.759,252.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:17,193.697,0.000,0.182,0.000,5.103,2.605,124.250,118.117,117.692,221.327,222.965,275.686,254.479,219.362,204.150,157.985,34.112,36.609,35.398,34.378,35.783,36.858,35.781,37.601,37.744,34.749,44.721,44.923,42.821,42.629,51.054,51.991,46.940,48.029,50.989,53.673,50.439,50.639,46.972,46.964,35.730,35.778,35.211,35.161,9.461,9.475,12.437,13.211,8.558,8.743,10.015,10.018,14.824,15.129,5.827,5.924,12.295,10.303,7.918,7.013,-0.326,-0.467,-0.443,-0.306,-0.350,-0.447,0.015,150.720,252.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:18,193.697,0.000,0.182,0.000,5.103,2.605,124.250,118.117,117.692,221.327,222.965,275.686,254.479,219.362,204.150,157.985,34.112,36.609,35.398,34.378,35.783,36.858,35.781,37.601,37.744,34.749,44.721,44.923,42.821,42.629,51.054,51.991,46.940,48.029,50.989,53.673,50.439,50.639,46.972,46.964,35.730,35.778,35.211,35.161,9.461,9.475,12.437,13.211,8.558,8.743,10.015,10.018,14.824,15.129,5.827,5.924,12.295,10.303,7.918,7.013,-0.326,-0.467,-0.443,-0.306,-0.350,-0.447,0.015,150.720,252.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:19,192.897,0.000,0.182,0.000,5.103,2.605,124.523,118.368,117.692,221.327,222.965,275.686,254.479,219.362,203.915,158.006,34.112,36.609,35.398,34.403,35.783,36.715,35.781,37.522,37.744,34.749,44.652,44.923,42.751,42.629,51.054,51.930,46.940,47.965,50.923,53.597,50.439,50.578,46.903,46.964,35.730,35.778,35.211,35.161,9.098,9.293,12.630,12.573,8.467,8.652,10.288,10.109,14.733,14.947,5.918,6.015,12.022,9.938,8.100,7.195,-0.334,-0.471,-0.431,-0.324,-0.356,-0.440,0.014,150.645,252.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:20,192.897,0.000,0.182,0.000,5.103,2.605,124.523,118.368,117.692,221.327,222.965,275.686,254.479,219.362,203.915,158.006,34.112,36.609,35.398,34.403,35.783,36.715,35.781,37.522,37.744,34.749,44.652,44.923,42.751,42.629,51.054,51.930,46.940,47.965,50.923,53.597,50.439,50.578,46.903,46.964,35.730,35.778,35.211,35.161,9.098,9.293,12.630,12.573,8.467,8.652,10.288,10.109,14.733,14.947,5.918,6.015,12.022,9.938,8.100,7.195,-0.334,-0.471,-0.431,-0.324,-0.356,-0.440,0.014,150.645,252.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:21,192.472,0.000,0.182,0.000,5.103,2.605,124.271,118.368,117.692,221.327,222.965,275.451,254.479,219.362,203.915,158.006,34.042,36.609,35.368,34.378,35.783,36.794,35.781,37.522,37.744,34.656,44.652,44.814,42.751,42.599,51.054,51.930,46.940,47.965,50.923,53.597,50.373,50.473,46.834,46.855,35.730,35.684,35.211,35.130,9.279,9.293,12.727,12.937,8.649,8.561,10.197,10.200,14.642,15.038,5.918,5.924,12.295,9.847,8.009,7.195,-0.306,-0.467,-0.426,-0.293,-0.391,-0.454,0.015,150.681,252.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:22,192.002,0.000,0.182,0.000,5.103,2.605,124.271,118.368,117.692,221.092,222.965,275.451,254.479,219.597,203.915,158.006,34.042,36.609,35.398,34.378,35.714,36.715,35.805,37.522,37.744,34.749,44.583,44.844,42.751,42.566,50.988,51.930,46.871,47.965,50.856,53.597,50.373,50.502,46.834,46.885,35.730,35.714,35.211,35.161,9.461,9.384,12.727,13.211,8.649,8.743,9.924,10.109,14.733,15.129,5.827,6.015,12.295,10.212,7.827,7.195,-0.309,-0.503,-0.452,-0.312,-0.392,-0.456,0.014,150.660,252.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:23,191.620,0.000,0.182,0.000,5.103,2.605,124.250,118.368,117.692,221.092,222.965,275.686,254.479,219.362,203.915,157.733,34.042,36.539,35.461,34.334,35.809,36.794,35.805,37.522,37.744,34.749,44.583,44.844,42.751,42.566,51.012,51.930,46.896,47.965,50.881,53.597,50.306,50.578,46.834,46.885,35.730,35.714,35.211,35.161,9.370,9.475,12.245,12.937,8.649,8.834,10.015,9.927,14.733,15.129,5.918,5.833,12.204,10.212,7.827,7.104,-0.324,-0.450,-0.421,-0.274,-0.371,-0.389,0.014,150.690,252.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:24,190.861,0.000,0.182,0.000,5.103,2.605,124.271,118.368,117.692,221.092,222.965,275.451,254.479,219.362,203.915,157.755,34.042,36.539,35.368,34.334,35.783,36.715,35.805,37.522,37.744,34.656,44.513,44.751,42.682,42.456,50.921,51.855,46.802,47.886,50.856,53.537,50.306,50.413,46.764,46.792,35.660,35.684,35.142,35.130,9.098,9.384,12.534,12.755,8.376,8.561,10.288,10.018,14.733,14.947,5.918,5.924,11.840,9.938,7.918,7.013,-0.338,-0.481,-0.426,-0.322,-0.346,-0.457,0.014,150.586,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:25,190.861,0.000,0.182,0.000,5.103,2.605,124.271,118.368,117.692,221.092,222.965,275.451,254.479,219.362,203.915,157.755,34.042,36.539,35.368,34.334,35.783,36.715,35.805,37.522,37.744,34.656,44.513,44.751,42.682,42.456,50.921,51.855,46.802,47.886,50.856,53.537,50.306,50.413,46.764,46.792,35.660,35.684,35.142,35.130,9.098,9.384,12.534,12.755,8.376,8.561,10.288,10.018,14.733,14.947,5.918,5.924,11.840,9.938,7.918,7.013,-0.338,-0.481,-0.426,-0.322,-0.346,-0.457,0.014,150.586,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:26,189.982,0.000,0.182,0.000,5.103,2.605,124.271,118.368,117.692,221.092,222.965,275.451,254.479,219.362,203.915,157.755,34.042,36.539,35.304,34.334,35.714,36.652,35.718,37.522,37.681,34.656,44.513,44.671,42.682,42.456,50.855,51.794,46.802,47.823,50.856,53.476,50.240,50.352,46.695,46.713,35.660,35.684,35.142,35.130,9.279,9.111,12.630,13.028,8.649,8.743,9.924,10.109,14.642,15.038,5.827,5.924,12.295,10.029,7.736,7.195,-0.306,-0.481,-0.429,-0.305,-0.370,-0.474,0.015,150.586,252.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:27,189.573,0.000,0.000,0.000,5.103,2.605,124.271,118.368,117.692,221.092,222.965,275.451,254.479,219.362,203.915,157.503,33.973,36.539,35.398,34.334,35.714,36.652,35.718,37.522,37.681,34.749,44.513,44.702,42.682,42.487,50.855,51.794,46.732,47.823,50.790,53.537,50.174,50.442,46.695,46.743,35.660,35.714,35.142,35.082,9.370,9.293,12.437,13.028,8.558,8.743,9.832,9.927,14.733,15.038,5.827,5.833,12.295,10.212,7.645,7.104,-0.319,-0.479,-0.453,-0.309,-0.397,-0.461,0.014,150.527,252.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:28,189.573,0.000,0.000,0.000,5.103,2.605,124.271,118.368,117.692,221.092,222.965,275.451,254.479,219.362,203.915,157.503,33.973,36.539,35.398,34.334,35.714,36.652,35.718,37.522,37.681,34.749,44.513,44.702,42.682,42.487,50.855,51.794,46.732,47.823,50.790,53.537,50.174,50.442,46.695,46.743,35.660,35.714,35.142,35.082,9.370,9.293,12.437,13.028,8.558,8.743,9.832,9.927,14.733,15.038,5.827,5.833,12.295,10.212,7.645,7.104,-0.319,-0.479,-0.453,-0.309,-0.397,-0.461,0.014,150.527,252.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:29,188.781,0.000,0.182,0.000,5.140,2.605,124.250,118.620,117.692,221.092,222.965,275.451,254.479,219.597,203.915,157.481,33.973,36.539,35.335,34.334,35.714,36.652,35.781,37.522,37.681,34.749,44.444,44.702,42.613,42.423,50.789,51.734,46.732,47.823,50.790,53.476,50.174,50.381,46.625,46.743,35.660,35.714,35.142,35.161,9.189,9.384,12.341,12.755,8.376,8.743,10.197,9.745,14.733,15.129,5.827,5.924,11.931,10.120,7.736,6.831,-0.311,-0.452,-0.410,-0.320,-0.381,-0.437,0.014,150.467,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:30,188.781,0.000,0.182,0.000,5.140,2.605,124.250,118.620,117.692,221.092,222.965,275.451,254.479,219.597,203.915,157.481,33.973,36.539,35.335,34.334,35.714,36.652,35.781,37.522,37.681,34.749,44.444,44.702,42.613,42.423,50.789,51.734,46.732,47.823,50.790,53.476,50.174,50.381,46.625,46.743,35.660,35.714,35.142,35.161,9.189,9.384,12.341,12.755,8.376,8.743,10.197,9.745,14.733,15.129,5.827,5.924,11.931,10.120,7.736,6.831,-0.311,-0.452,-0.410,-0.320,-0.381,-0.437,0.014,150.467,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:31,188.021,0.000,0.000,0.000,5.103,2.605,124.019,118.620,117.670,221.092,222.945,275.216,254.459,219.362,203.895,157.503,33.948,36.470,35.304,34.334,35.670,36.652,35.781,37.522,37.681,34.656,44.375,44.545,42.613,42.314,50.746,51.734,46.688,47.744,50.748,53.400,50.107,50.216,46.625,46.586,35.660,35.605,35.142,35.051,9.007,9.202,12.630,12.664,8.467,8.470,10.288,10.018,14.733,14.856,5.918,6.015,12.022,9.847,7.827,7.104,-0.334,-0.476,-0.438,-0.319,-0.385,-0.400,0.014,150.542,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:32,188.021,0.000,0.000,0.000,5.103,2.605,124.019,118.620,117.670,221.092,222.945,275.216,254.459,219.362,203.895,157.503,33.948,36.470,35.304,34.334,35.670,36.652,35.781,37.522,37.681,34.656,44.375,44.545,42.613,42.314,50.746,51.734,46.688,47.744,50.748,53.400,50.107,50.216,46.625,46.586,35.660,35.605,35.142,35.051,9.007,9.202,12.630,12.664,8.467,8.470,10.288,10.018,14.733,14.856,5.918,6.015,12.022,9.847,7.827,7.104,-0.334,-0.476,-0.438,-0.319,-0.385,-0.400,0.014,150.542,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:33,187.615,0.000,0.182,0.000,5.103,2.605,123.998,118.620,117.944,221.092,222.730,275.451,254.479,219.362,203.915,157.481,33.973,36.515,35.335,34.334,35.670,36.652,35.781,37.459,37.681,34.686,44.350,44.639,42.519,42.423,50.746,51.658,46.688,47.744,50.748,53.400,50.017,50.305,46.601,46.680,35.636,35.635,35.117,35.082,9.189,9.020,12.727,12.846,8.558,8.470,10.106,10.109,14.642,14.947,5.918,5.924,12.204,9.756,7.645,7.013,-0.310,-0.457,-0.434,-0.270,-0.391,-0.455,0.015,150.518,252.895,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:34,186.757,0.000,0.182,0.000,5.103,2.605,124.019,118.620,117.944,221.092,222.730,275.216,254.479,219.362,203.680,157.251,33.973,36.539,35.398,34.264,35.644,36.652,35.805,37.522,37.601,34.686,44.375,44.639,42.543,42.344,50.722,51.658,46.594,47.681,50.724,53.340,50.041,50.245,46.556,46.680,35.591,35.714,35.142,35.082,9.279,9.111,12.534,12.937,8.649,8.743,9.832,10.018,14.642,15.038,5.827,5.924,12.204,10.120,7.645,7.013,-0.307,-0.495,-0.448,-0.308,-0.386,-0.453,0.013,150.556,252.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:35,186.412,0.000,0.182,0.000,5.103,2.605,123.998,118.620,117.922,220.857,222.709,275.216,254.224,219.362,203.660,157.230,33.879,36.445,35.335,34.264,35.644,36.652,35.781,37.522,37.681,34.686,44.280,44.639,42.449,42.344,50.590,51.658,46.594,47.681,50.724,53.340,49.949,50.245,46.531,46.616,35.566,35.714,35.117,35.161,9.370,9.293,12.437,12.937,8.558,8.743,9.741,9.836,14.733,15.038,5.827,5.833,12.113,10.120,7.372,7.013,-0.315,-0.473,-0.444,-0.316,-0.345,-0.466,0.015,150.601,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:36,186.412,0.000,0.182,0.000,5.103,2.605,123.998,118.620,117.922,220.857,222.709,275.216,254.224,219.362,203.660,157.230,33.879,36.445,35.335,34.264,35.644,36.652,35.781,37.522,37.681,34.686,44.280,44.639,42.449,42.344,50.590,51.658,46.594,47.681,50.724,53.340,49.949,50.245,46.531,46.616,35.566,35.714,35.117,35.161,9.370,9.293,12.437,12.937,8.558,8.743,9.741,9.836,14.733,15.038,5.827,5.833,12.113,10.120,7.372,7.013,-0.315,-0.473,-0.444,-0.316,-0.345,-0.466,0.015,150.601,252.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:37,186.027,0.000,0.182,0.000,5.103,2.605,123.998,118.871,117.692,220.857,222.730,275.216,254.244,219.127,203.915,157.230,33.904,36.445,35.335,34.264,35.644,36.573,35.741,37.459,37.601,34.686,44.280,44.575,42.449,42.344,50.656,51.597,46.594,47.681,50.657,53.340,49.879,50.169,46.462,46.616,35.566,35.635,35.117,35.082,9.279,9.384,12.245,12.937,8.467,8.743,10.015,9.745,14.733,15.038,5.918,5.833,11.931,10.120,7.554,7.013,-0.320,-0.447,-0.420,-0.284,-0.374,-0.387,0.014,150.601,252.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
