Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:24:38,185.613,0.000,0.182,0.000,5.103,2.605,124.019,118.620,117.944,221.092,222.730,274.981,254.244,219.127,203.680,157.503,33.904,36.470,35.335,34.264,35.644,36.652,35.805,37.459,37.601,34.686,44.305,44.575,42.474,42.344,50.590,51.597,46.594,47.617,50.657,53.340,49.904,50.169,46.487,46.616,35.591,35.635,35.072,35.082,9.098,9.293,12.148,12.664,8.467,8.743,10.106,9.654,14.733,15.038,5.827,5.833,11.931,10.120,7.736,6.831,-0.324,-0.454,-0.406,-0.308,-0.371,-0.432,0.015,150.601,252.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:39,185.205,0.000,0.182,0.000,5.103,2.605,124.019,118.871,117.944,220.857,222.965,275.216,254.479,219.127,203.915,157.251,33.904,36.445,35.335,34.264,35.644,36.604,35.805,37.490,37.632,34.686,44.280,44.575,42.449,42.344,50.590,51.551,46.524,47.648,50.657,53.369,49.879,50.169,46.462,46.616,35.566,35.714,35.048,35.082,9.007,9.384,12.245,12.664,8.376,8.652,10.106,9.745,14.551,15.038,5.827,5.924,11.749,10.029,7.736,6.831,-0.308,-0.465,-0.411,-0.320,-0.377,-0.445,0.014,150.586,253.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:40,184.483,0.000,0.182,0.000,5.103,2.605,124.019,118.871,117.944,220.857,222.730,274.981,254.244,219.362,203.680,157.251,33.904,36.445,35.335,34.264,35.644,36.573,35.718,37.459,37.601,34.686,44.211,44.496,42.380,42.344,50.523,51.521,46.455,47.617,50.657,53.264,49.879,50.169,46.462,46.616,35.566,35.714,35.048,35.082,8.916,9.111,12.437,12.482,8.285,8.470,10.197,9.927,14.642,14.856,5.918,5.924,11.749,9.847,7.645,7.013,-0.330,-0.469,-0.423,-0.307,-0.347,-0.445,0.014,150.655,253.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:41,184.483,0.000,0.182,0.000,5.103,2.605,124.019,118.871,117.944,220.857,222.730,274.981,254.244,219.362,203.680,157.251,33.904,36.445,35.335,34.264,35.644,36.573,35.718,37.459,37.601,34.686,44.211,44.496,42.380,42.344,50.523,51.521,46.455,47.617,50.657,53.264,49.879,50.169,46.462,46.616,35.566,35.714,35.048,35.082,8.916,9.111,12.437,12.482,8.285,8.470,10.197,9.927,14.642,14.856,5.918,5.924,11.749,9.847,7.645,7.013,-0.330,-0.469,-0.423,-0.307,-0.347,-0.445,0.014,150.655,253.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:42,184.093,0.000,0.182,0.000,5.103,2.631,124.019,118.871,117.944,220.857,222.730,274.981,254.244,219.362,203.680,157.251,33.904,36.445,35.335,34.195,35.575,36.510,35.718,37.459,37.601,34.686,44.211,44.496,42.380,42.281,50.523,51.521,46.455,47.617,50.591,53.264,49.810,50.108,46.392,46.537,35.566,35.635,35.048,35.082,8.916,9.020,12.437,12.573,8.376,8.561,10.106,10.018,14.642,14.856,5.918,5.924,11.840,9.847,7.645,6.922,-0.334,-0.466,-0.425,-0.318,-0.383,-0.397,0.015,150.681,252.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:43,183.671,0.000,0.182,0.000,5.103,2.605,124.019,118.871,117.944,220.857,222.730,274.981,254.244,219.362,203.680,157.251,33.904,36.445,35.256,34.195,35.575,36.573,35.718,37.459,37.601,34.686,44.142,44.433,42.380,42.218,50.457,51.461,46.455,47.538,50.591,53.264,49.810,50.048,46.392,46.474,35.566,35.572,35.048,35.018,9.007,9.111,12.630,12.664,8.467,8.470,10.106,10.018,14.642,14.765,5.827,5.924,12.022,9.756,7.645,7.013,-0.324,-0.484,-0.430,-0.327,-0.381,-0.446,0.013,150.566,252.954,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:44,183.277,0.000,0.182,0.000,5.103,2.631,124.019,119.123,117.922,220.857,222.709,275.216,254.224,219.127,203.660,156.999,33.879,36.470,35.225,34.195,35.575,36.510,35.741,37.459,37.601,34.577,44.167,44.323,42.405,42.187,50.457,51.461,46.385,47.538,50.591,53.203,49.835,49.940,46.417,46.444,35.591,35.542,35.072,34.988,9.007,9.020,12.727,12.664,8.558,8.379,10.015,10.018,14.551,14.856,5.918,5.924,12.113,9.664,7.554,7.013,-0.318,-0.464,-0.432,-0.271,-0.390,-0.452,0.014,150.616,253.022,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:45,182.526,0.000,0.182,0.000,5.103,2.605,123.746,119.123,117.944,220.857,222.730,274.981,254.479,219.127,203.680,156.978,33.834,36.470,35.256,34.195,35.575,36.510,35.741,37.459,37.601,34.686,44.167,44.354,42.336,42.218,50.391,51.400,46.385,47.475,50.524,53.203,49.766,49.971,46.417,46.474,35.522,35.635,35.072,35.018,9.098,8.929,12.534,12.755,8.649,8.470,9.924,10.018,14.460,14.947,5.827,5.924,12.204,9.847,7.554,7.013,-0.302,-0.469,-0.416,-0.298,-0.395,-0.455,0.015,150.518,253.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:46,182.123,0.000,0.182,0.000,5.103,2.605,124.019,119.123,117.944,220.857,222.730,274.981,254.244,219.362,203.680,156.999,33.834,36.445,35.256,34.126,35.575,36.446,35.741,37.396,37.601,34.607,44.072,44.354,42.311,42.218,50.391,51.400,46.385,47.475,50.524,53.203,49.741,49.971,46.323,46.411,35.497,35.572,35.048,35.018,9.098,8.929,12.630,12.937,8.649,8.470,9.832,10.018,14.460,14.947,5.827,5.924,12.113,9.938,7.463,7.104,-0.298,-0.472,-0.422,-0.305,-0.395,-0.453,0.013,150.566,253.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:47,182.123,0.000,0.182,0.000,5.103,2.605,124.019,119.123,117.944,220.857,222.730,274.981,254.244,219.362,203.680,156.999,33.834,36.445,35.256,34.126,35.575,36.446,35.741,37.396,37.601,34.607,44.072,44.354,42.311,42.218,50.391,51.400,46.385,47.475,50.524,53.203,49.741,49.971,46.323,46.411,35.497,35.572,35.048,35.018,9.098,8.929,12.630,12.937,8.649,8.470,9.832,10.018,14.460,14.947,5.827,5.924,12.113,9.938,7.463,7.104,-0.298,-0.472,-0.422,-0.305,-0.395,-0.453,0.013,150.566,253.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:48,181.696,0.000,0.182,0.000,5.103,2.631,123.746,119.123,117.944,220.857,222.730,274.981,254.244,219.127,203.680,156.978,33.834,36.401,35.335,34.101,35.531,36.446,35.655,37.396,37.538,34.686,44.097,44.354,42.266,42.218,50.415,51.400,46.411,47.475,50.548,53.143,49.766,49.971,46.348,46.474,35.522,35.635,35.072,35.082,9.189,9.020,12.534,12.937,8.558,8.470,9.741,9.927,14.460,14.947,5.827,5.924,12.204,9.847,7.463,7.013,-0.305,-0.480,-0.432,-0.308,-0.375,-0.468,0.014,150.527,253.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:49,181.338,0.000,0.182,0.000,5.103,2.631,123.768,119.123,117.944,220.857,222.494,274.746,254.244,219.127,203.680,156.748,33.834,36.470,35.192,34.126,35.600,36.446,35.655,37.396,37.538,34.607,44.097,44.290,42.266,42.139,50.349,51.324,46.341,47.412,50.482,53.143,49.766,49.908,46.348,46.411,35.522,35.572,35.003,35.018,9.189,9.111,12.534,12.846,8.558,8.561,9.741,9.927,14.460,14.947,5.827,5.924,12.113,9.938,7.372,6.831,-0.303,-0.480,-0.424,-0.302,-0.370,-0.470,0.016,150.492,253.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:50,180.959,0.000,0.182,0.000,5.103,2.631,123.768,119.123,117.944,220.857,222.494,274.746,254.244,219.127,203.680,156.748,33.834,36.401,35.256,34.101,35.506,36.446,35.655,37.396,37.538,34.686,44.097,44.354,42.266,42.139,50.324,51.324,46.316,47.475,50.458,53.143,49.696,49.908,46.348,46.411,35.522,35.635,35.072,35.082,9.189,8.929,12.437,12.846,8.558,8.561,9.741,9.927,14.460,15.038,5.736,5.924,12.204,9.938,7.281,6.831,-0.304,-0.494,-0.428,-0.302,-0.382,-0.463,0.015,150.467,253.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:51,180.571,0.000,0.182,0.000,5.103,2.605,124.019,119.123,118.195,220.622,222.494,274.746,254.244,219.127,203.680,156.999,33.834,36.401,35.256,34.126,35.506,36.446,35.655,37.396,37.538,34.607,44.028,44.290,42.266,42.139,50.324,51.324,46.316,47.412,50.458,53.143,49.696,49.908,46.278,46.332,35.522,35.572,35.003,35.018,9.189,9.111,12.630,12.846,8.558,8.561,9.741,9.927,14.460,14.947,5.827,5.924,12.113,10.029,7.281,7.013,-0.304,-0.500,-0.437,-0.312,-0.391,-0.456,0.014,150.527,253.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:52,180.186,0.000,0.182,0.000,5.103,2.605,123.746,119.374,118.195,220.622,222.730,274.746,254.244,219.362,203.680,156.978,33.834,36.401,35.162,34.126,35.531,36.367,35.655,37.396,37.475,34.577,44.028,44.197,42.266,42.045,50.282,51.264,46.272,47.412,50.482,53.067,49.627,49.798,46.278,46.301,35.522,35.542,35.003,34.909,9.189,9.020,12.534,12.846,8.558,8.561,9.741,9.927,14.460,14.947,5.736,5.833,12.204,9.938,7.281,6.922,-0.304,-0.496,-0.438,-0.308,-0.390,-0.446,0.015,150.482,253.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:53,179.459,0.000,0.182,0.000,5.103,2.605,123.746,119.374,118.195,220.622,222.494,274.746,254.244,219.127,203.680,156.726,33.765,36.401,35.256,34.057,35.506,36.367,35.655,37.396,37.538,34.607,43.959,44.227,42.197,42.075,50.258,51.264,46.247,47.332,50.391,53.067,49.558,49.765,46.209,46.332,35.522,35.572,35.003,35.018,9.098,9.020,12.437,12.755,8.558,8.561,9.741,9.927,14.460,15.038,5.827,5.924,12.113,9.938,7.281,7.013,-0.300,-0.494,-0.430,-0.309,-0.386,-0.462,0.014,150.467,253.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:54,179.459,0.000,0.182,0.000,5.103,2.605,123.746,119.374,118.195,220.622,222.494,274.746,254.244,219.127,203.680,156.726,33.765,36.401,35.256,34.057,35.506,36.367,35.655,37.396,37.538,34.607,43.959,44.227,42.197,42.075,50.258,51.264,46.247,47.332,50.391,53.067,49.558,49.765,46.209,46.332,35.522,35.572,35.003,35.018,9.098,9.020,12.437,12.755,8.558,8.561,9.741,9.927,14.460,15.038,5.827,5.924,12.113,9.938,7.281,7.013,-0.300,-0.494,-0.430,-0.309,-0.386,-0.462,0.014,150.467,253.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:55,178.682,0.000,0.182,0.000,5.103,2.605,123.768,119.374,118.425,220.622,222.709,274.746,254.224,219.127,203.660,156.748,33.740,36.401,35.192,34.031,35.531,36.367,35.678,37.396,37.538,34.607,43.959,44.227,42.197,42.075,50.216,51.203,46.203,47.332,50.416,53.067,49.488,49.765,46.209,46.332,35.452,35.572,35.003,35.018,9.098,8.929,12.437,12.846,8.558,8.470,9.741,9.927,14.460,14.856,5.827,5.924,12.113,9.938,7.281,7.013,-0.305,-0.480,-0.429,-0.303,-0.369,-0.472,0.015,150.453,253.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:56,178.319,0.000,0.182,0.000,5.103,2.605,123.768,119.374,118.195,220.622,222.494,274.511,254.244,219.127,203.680,156.748,33.765,36.331,35.192,34.057,35.436,36.304,35.678,37.396,37.475,34.607,43.959,44.148,42.128,42.012,50.192,51.203,46.177,47.332,50.391,53.006,49.488,49.765,46.140,46.268,35.452,35.572,35.003,35.018,9.098,8.929,12.534,12.846,8.558,8.470,9.741,9.927,14.460,14.947,5.827,5.924,12.022,9.847,7.372,6.922,-0.298,-0.476,-0.428,-0.300,-0.380,-0.454,0.015,150.453,253.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:57,177.996,0.000,0.182,0.000,5.103,2.605,123.768,119.374,118.425,220.622,222.474,274.511,254.224,219.127,203.660,156.496,33.740,36.401,35.162,34.057,35.436,36.304,35.576,37.317,37.475,34.513,43.959,44.118,42.128,41.982,50.126,51.127,46.108,47.269,50.391,53.006,49.488,49.671,46.140,46.159,35.452,35.542,35.003,34.909,9.098,9.020,12.437,12.755,8.558,8.379,9.832,9.927,14.369,14.947,5.827,5.924,12.022,9.756,7.372,6.922,-0.302,-0.466,-0.417,-0.300,-0.401,-0.456,0.014,150.414,253.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:58,177.617,0.000,0.182,0.000,5.103,2.605,123.768,119.374,118.447,220.622,222.494,274.511,254.244,219.127,203.445,156.496,33.696,36.331,35.162,34.057,35.506,36.304,35.678,37.396,37.475,34.513,43.889,44.118,42.128,41.903,50.126,51.127,46.108,47.269,50.325,52.946,49.419,49.671,46.140,46.159,35.452,35.478,35.003,34.909,9.098,8.837,12.534,12.755,8.467,8.379,9.832,9.927,14.369,14.856,5.736,5.924,12.113,9.664,7.372,6.831,-0.303,-0.476,-0.422,-0.293,-0.391,-0.455,0.014,150.438,253.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:24:59,177.617,0.000,0.182,0.000,5.103,2.605,123.768,119.374,118.447,220.622,222.494,274.511,254.244,219.127,203.445,156.496,33.696,36.331,35.162,34.057,35.506,36.304,35.678,37.396,37.475,34.513,43.889,44.118,42.128,41.903,50.126,51.127,46.108,47.269,50.325,52.946,49.419,49.671,46.140,46.159,35.452,35.478,35.003,34.909,9.098,8.837,12.534,12.755,8.467,8.379,9.832,9.927,14.369,14.856,5.736,5.924,12.113,9.664,7.372,6.831,-0.303,-0.476,-0.422,-0.293,-0.391,-0.455,0.014,150.438,253.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:00,176.874,0.000,0.182,0.000,5.103,2.631,123.768,119.374,118.447,220.388,222.494,274.511,254.244,219.127,203.445,156.496,33.696,36.307,35.083,33.962,35.436,36.241,35.678,37.317,37.475,34.513,43.864,44.054,42.034,41.839,50.059,51.067,46.108,47.190,50.325,52.946,49.325,49.529,46.045,46.096,35.427,35.478,34.909,34.846,8.825,8.837,12.437,12.573,8.467,8.379,9.924,9.927,14.460,14.674,5.827,5.924,12.022,9.664,7.281,7.013,-0.319,-0.469,-0.425,-0.291,-0.378,-0.444,0.015,150.408,253.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:01,176.874,0.000,0.182,0.000,5.103,2.631,123.768,119.374,118.447,220.388,222.494,274.511,254.244,219.127,203.445,156.496,33.696,36.307,35.083,33.962,35.436,36.241,35.678,37.317,37.475,34.513,43.864,44.054,42.034,41.839,50.059,51.067,46.108,47.190,50.325,52.946,49.325,49.529,46.045,46.096,35.427,35.478,34.909,34.846,8.825,8.837,12.437,12.573,8.467,8.379,9.924,9.927,14.460,14.674,5.827,5.924,12.022,9.664,7.281,7.013,-0.319,-0.469,-0.425,-0.291,-0.378,-0.444,0.015,150.408,253.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:02,176.525,0.000,0.182,0.000,5.140,2.605,123.516,119.626,118.174,220.622,222.474,274.511,254.224,219.127,203.660,156.496,33.671,36.307,35.113,33.962,35.436,36.272,35.599,37.347,37.506,34.544,43.864,44.021,42.034,41.870,50.059,51.157,46.039,47.221,50.325,52.975,49.325,49.559,46.045,46.126,35.427,35.509,34.909,34.939,8.825,8.929,12.437,12.482,8.376,8.288,9.924,9.927,14.551,14.674,5.827,5.833,11.840,9.664,7.372,6.831,-0.331,-0.470,-0.431,-0.319,-0.381,-0.397,0.015,150.423,253.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:03,176.141,0.000,0.182,0.000,5.140,2.631,123.768,119.374,118.447,220.622,222.494,274.511,254.244,219.127,203.445,156.496,33.696,36.307,35.113,33.987,35.436,36.304,35.599,37.317,37.475,34.544,43.795,44.085,42.034,41.870,49.993,51.067,46.039,47.127,50.259,52.946,49.325,49.559,45.976,46.126,35.427,35.509,34.909,34.939,8.734,9.020,12.437,12.482,8.285,8.379,10.015,9.836,14.551,14.674,5.827,5.924,11.658,9.756,7.463,6.831,-0.332,-0.470,-0.425,-0.321,-0.355,-0.437,0.014,150.438,253.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:04,175.424,0.000,0.182,0.000,5.103,2.631,123.516,119.626,118.447,220.388,222.259,274.511,254.244,219.127,203.680,156.496,33.696,36.307,35.113,33.987,35.367,36.241,35.576,37.317,37.475,34.544,43.795,44.021,41.964,41.790,49.993,50.991,46.039,47.127,50.259,52.870,49.325,49.496,45.976,46.063,35.427,35.430,34.909,34.876,8.825,9.111,12.148,12.391,8.194,8.470,9.924,9.654,14.369,14.856,5.827,5.924,11.566,9.938,7.463,6.557,-0.320,-0.464,-0.410,-0.323,-0.373,-0.438,0.015,150.423,253.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:05,175.424,0.000,0.182,0.000,5.103,2.631,123.516,119.626,118.447,220.388,222.259,274.511,254.244,219.127,203.680,156.496,33.696,36.307,35.113,33.987,35.367,36.241,35.576,37.317,37.475,34.544,43.795,44.021,41.964,41.790,49.993,50.991,46.039,47.127,50.259,52.870,49.325,49.496,45.976,46.063,35.427,35.430,34.909,34.876,8.825,9.111,12.148,12.391,8.194,8.470,9.924,9.654,14.369,14.856,5.827,5.924,11.566,9.938,7.463,6.557,-0.320,-0.464,-0.410,-0.323,-0.373,-0.438,0.015,150.423,253.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:06,174.675,0.000,0.182,0.000,5.103,2.631,123.516,119.626,118.447,220.388,222.259,274.276,254.244,219.127,203.445,156.244,33.696,36.237,35.113,33.987,35.392,36.241,35.576,37.317,37.396,34.544,43.726,44.021,41.964,41.870,49.949,50.991,45.994,47.127,50.216,52.809,49.256,49.559,45.976,46.126,35.427,35.509,34.909,34.939,9.007,9.111,12.052,12.573,8.285,8.561,9.832,9.472,14.551,14.947,5.827,5.742,11.749,10.029,7.281,6.466,-0.317,-0.447,-0.410,-0.305,-0.377,-0.430,0.015,150.438,253.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:07,174.302,0.000,0.182,0.000,5.103,2.605,123.516,119.626,118.699,220.388,222.259,274.276,254.244,219.127,203.680,156.244,33.696,36.237,35.113,33.918,35.367,36.241,35.512,37.317,37.396,34.544,43.726,43.942,41.964,41.790,49.923,50.930,45.969,47.063,50.192,52.809,49.256,49.496,45.976,46.063,35.358,35.430,34.909,34.939,9.007,9.111,11.859,12.664,8.467,8.652,9.650,9.472,14.551,14.856,5.827,5.742,11.749,10.029,7.099,6.648,-0.314,-0.437,-0.421,-0.274,-0.357,-0.381,0.015,150.378,253.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:08,174.302,0.000,0.182,0.000,5.103,2.605,123.516,119.626,118.699,220.388,222.259,274.276,254.244,219.127,203.680,156.244,33.696,36.237,35.113,33.918,35.367,36.241,35.512,37.317,37.396,34.544,43.726,43.942,41.964,41.790,49.923,50.930,45.969,47.063,50.192,52.809,49.256,49.496,45.976,46.063,35.358,35.430,34.909,34.939,9.007,9.111,11.859,12.664,8.467,8.652,9.650,9.472,14.551,14.856,5.827,5.742,11.749,10.029,7.099,6.648,-0.314,-0.437,-0.421,-0.274,-0.357,-0.381,0.015,150.378,253.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:09,173.955,0.000,0.182,0.000,5.103,2.631,123.516,119.626,118.699,220.388,222.494,274.276,254.244,219.127,203.445,156.244,33.626,36.237,35.113,33.918,35.392,36.241,35.599,37.317,37.396,34.544,43.726,43.942,41.895,41.790,49.879,50.930,45.925,47.063,50.216,52.809,49.256,49.496,45.976,46.063,35.358,35.430,34.909,34.876,9.007,8.929,12.245,12.846,8.467,8.561,9.468,9.654,14.460,14.765,5.736,5.833,11.931,10.029,7.008,6.831,-0.315,-0.472,-0.446,-0.309,-0.382,-0.449,0.015,150.349,253.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:10,173.580,0.000,0.182,0.000,5.103,2.605,123.768,119.626,118.699,220.388,222.259,274.276,254.244,218.892,203.445,156.244,33.626,36.262,35.113,33.893,35.323,36.241,35.512,37.317,37.396,34.544,43.681,43.942,41.920,41.790,49.879,50.930,45.925,47.063,50.216,52.809,49.211,49.496,45.931,46.063,35.383,35.430,34.934,34.876,9.007,8.929,12.437,12.937,8.467,8.561,9.559,9.745,14.460,14.856,5.736,5.833,11.931,10.029,7.099,6.831,-0.306,-0.493,-0.435,-0.306,-0.391,-0.430,0.015,150.364,253.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:11,172.868,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.699,220.388,222.259,274.276,254.244,219.127,203.445,156.244,33.626,36.237,35.050,33.918,35.297,36.241,35.512,37.253,37.332,34.544,43.656,43.879,41.895,41.727,49.785,50.930,45.900,47.063,50.126,52.734,49.117,49.354,45.837,45.983,35.358,35.430,34.909,34.876,8.825,8.746,12.341,12.573,8.467,8.288,9.832,9.927,14.369,14.674,5.827,5.924,11.840,9.573,7.281,6.831,-0.308,-0.450,-0.426,-0.260,-0.383,-0.439,0.015,150.349,253.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:12,172.868,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.699,220.388,222.259,274.276,254.244,219.127,203.445,156.244,33.626,36.237,35.050,33.918,35.297,36.241,35.512,37.253,37.332,34.544,43.656,43.879,41.895,41.727,49.785,50.930,45.900,47.063,50.126,52.734,49.117,49.354,45.837,45.983,35.358,35.430,34.909,34.876,8.825,8.746,12.341,12.573,8.467,8.288,9.832,9.927,14.369,14.674,5.827,5.924,11.840,9.573,7.281,6.831,-0.308,-0.450,-0.426,-0.260,-0.383,-0.439,0.015,150.349,253.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:13,172.204,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.699,220.153,222.259,274.041,254.244,218.892,203.445,155.992,33.626,36.262,35.050,33.918,35.297,36.241,35.512,37.253,37.332,34.464,43.612,43.800,41.851,41.664,49.785,50.794,45.830,46.921,50.126,52.734,49.072,49.275,45.862,45.920,35.313,35.366,34.865,34.813,8.643,9.020,12.245,12.482,8.103,8.379,9.924,9.654,14.369,14.765,5.827,5.833,11.293,9.756,7.281,6.557,-0.317,-0.458,-0.417,-0.323,-0.382,-0.430,0.015,150.284,253.306,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:14,171.813,0.000,0.182,0.000,5.103,2.631,123.494,119.877,118.699,220.153,222.259,274.041,254.244,218.892,203.445,155.971,33.626,36.237,35.050,33.849,35.323,36.241,35.536,37.253,37.332,34.464,43.587,43.879,41.826,41.664,49.741,50.794,45.786,46.921,50.150,52.673,49.048,49.275,45.837,45.920,35.289,35.366,34.840,34.813,8.734,9.020,12.052,12.391,8.194,8.561,9.832,9.472,14.369,14.856,5.827,5.833,11.475,9.938,7.190,6.557,-0.307,-0.445,-0.410,-0.308,-0.372,-0.428,0.015,150.310,253.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:15,171.813,0.000,0.182,0.000,5.103,2.631,123.494,119.877,118.699,220.153,222.259,274.041,254.244,218.892,203.445,155.971,33.626,36.237,35.050,33.849,35.323,36.241,35.536,37.253,37.332,34.464,43.587,43.879,41.826,41.664,49.741,50.794,45.786,46.921,50.150,52.673,49.048,49.275,45.837,45.920,35.289,35.366,34.840,34.813,8.734,9.020,12.052,12.391,8.194,8.561,9.832,9.472,14.369,14.856,5.827,5.833,11.475,9.938,7.190,6.557,-0.307,-0.445,-0.410,-0.308,-0.372,-0.428,0.015,150.310,253.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:16,171.434,0.000,0.182,0.000,5.103,2.631,123.494,119.877,118.699,220.153,222.259,274.041,254.244,218.892,203.445,155.971,33.626,36.168,34.987,33.918,35.297,36.241,35.536,37.253,37.332,34.464,43.587,43.800,41.757,41.664,49.716,50.794,45.830,46.921,50.126,52.673,49.048,49.275,45.837,45.920,35.289,35.366,34.840,34.813,8.916,9.020,11.955,12.573,8.376,8.652,9.650,9.472,14.460,14.765,5.736,5.742,11.658,9.938,7.099,6.648,-0.315,-0.436,-0.413,-0.276,-0.368,-0.376,0.014,150.289,253.311,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:17,171.094,0.000,0.182,0.000,5.103,2.631,123.494,119.877,118.699,220.153,222.259,274.041,254.009,218.892,203.445,155.971,33.557,36.237,34.956,33.918,35.228,36.241,35.536,37.253,37.332,34.434,43.518,43.706,41.757,41.554,49.646,50.794,45.761,46.921,50.059,52.673,48.978,49.181,45.768,45.811,35.289,35.336,34.840,34.782,9.007,9.020,12.245,12.846,8.467,8.561,9.377,9.654,14.460,14.765,5.736,5.833,11.931,9.938,6.826,6.648,-0.317,-0.472,-0.447,-0.304,-0.394,-0.456,0.014,150.275,253.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:18,170.401,0.000,0.182,0.000,5.140,2.631,123.494,119.877,118.950,220.153,222.259,273.806,254.009,218.892,203.445,155.971,33.557,36.168,35.050,33.849,35.253,36.162,35.536,37.253,37.332,34.464,43.518,43.800,41.757,41.664,49.672,50.734,45.786,46.842,50.084,52.612,48.978,49.275,45.768,45.920,35.289,35.366,34.840,34.876,8.825,8.655,12.437,12.482,8.467,8.197,9.741,9.836,14.369,14.674,5.736,5.833,11.840,9.482,7.190,6.831,-0.304,-0.449,-0.430,-0.258,-0.383,-0.435,0.015,150.281,253.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:19,170.035,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.699,220.153,222.024,273.806,254.244,218.892,203.445,155.992,33.557,36.168,35.020,33.823,35.228,36.162,35.536,37.253,37.332,34.434,43.518,43.706,41.757,41.634,49.646,50.673,45.692,46.842,50.059,52.612,48.978,49.181,45.768,45.811,35.289,35.336,34.840,34.782,8.552,8.837,12.341,12.300,8.194,8.288,9.924,9.745,14.460,14.674,5.827,5.924,11.475,9.664,7.281,6.740,-0.329,-0.465,-0.419,-0.319,-0.340,-0.440,0.015,150.266,253.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:20,170.035,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.699,220.153,222.024,273.806,254.244,218.892,203.445,155.992,33.557,36.168,35.020,33.823,35.228,36.162,35.536,37.253,37.332,34.434,43.518,43.706,41.757,41.634,49.646,50.673,45.692,46.842,50.059,52.612,48.978,49.181,45.768,45.811,35.289,35.336,34.840,34.782,8.552,8.837,12.341,12.300,8.194,8.288,9.924,9.745,14.460,14.674,5.827,5.924,11.475,9.664,7.281,6.740,-0.329,-0.465,-0.419,-0.319,-0.340,-0.440,0.015,150.266,253.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:21,169.333,0.000,0.182,0.000,5.140,2.631,123.516,119.877,118.950,219.918,222.024,273.806,254.009,218.892,203.445,155.741,33.557,36.193,34.987,33.849,35.228,36.241,35.512,37.253,37.332,34.401,43.473,43.737,41.712,41.585,49.577,50.673,45.622,46.842,49.993,52.612,48.934,49.148,45.723,45.841,35.313,35.366,34.865,34.813,8.916,9.020,11.955,12.573,8.194,8.470,9.650,9.381,14.460,14.765,5.736,5.742,11.475,9.938,7.190,6.648,-0.314,-0.433,-0.408,-0.306,-0.368,-0.403,0.015,150.260,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:22,169.001,0.000,0.182,0.000,5.140,2.631,123.516,119.877,118.950,219.918,222.259,273.806,254.244,218.892,203.210,155.741,33.557,36.193,34.987,33.849,35.253,36.241,35.536,37.174,37.332,34.401,43.473,43.673,41.712,41.521,49.602,50.673,45.717,46.779,50.017,52.537,48.934,49.148,45.723,45.778,35.313,35.287,34.795,34.813,8.916,8.837,12.052,12.846,8.467,8.561,9.377,9.563,14.369,14.674,5.736,5.833,11.840,9.938,6.826,6.648,-0.305,-0.469,-0.438,-0.296,-0.387,-0.450,0.014,150.260,253.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:23,169.001,0.000,0.182,0.000,5.140,2.631,123.516,119.877,118.950,219.918,222.259,273.806,254.244,218.892,203.210,155.741,33.557,36.193,34.987,33.849,35.253,36.241,35.536,37.174,37.332,34.401,43.473,43.673,41.712,41.521,49.602,50.673,45.717,46.779,50.017,52.537,48.934,49.148,45.723,45.778,35.313,35.287,34.795,34.813,8.916,8.837,12.052,12.846,8.467,8.561,9.377,9.563,14.369,14.674,5.736,5.833,11.840,9.938,6.826,6.648,-0.305,-0.469,-0.438,-0.296,-0.387,-0.450,0.014,150.260,253.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:24,168.612,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.929,219.918,222.004,273.806,253.989,218.892,203.425,155.992,33.532,36.193,34.956,33.849,35.228,36.241,35.536,37.253,37.332,34.371,43.473,43.643,41.712,41.491,49.508,50.597,45.622,46.779,49.993,52.537,48.865,49.039,45.723,45.747,35.313,35.257,34.795,34.703,8.916,8.746,12.245,12.664,8.467,8.379,9.650,9.745,14.278,14.765,5.736,5.833,11.931,9.756,7.099,6.831,-0.292,-0.464,-0.416,-0.299,-0.390,-0.445,0.015,150.200,253.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:25,168.292,0.000,0.182,0.000,5.103,2.631,123.516,119.877,118.929,219.918,222.004,273.806,254.224,218.892,203.189,155.741,33.532,36.123,34.987,33.779,35.228,36.162,35.433,37.253,37.332,34.401,43.404,43.673,41.643,41.521,49.508,50.597,45.622,46.779,49.923,52.537,48.865,49.069,45.723,45.778,35.244,35.366,34.795,34.813,8.734,8.837,12.437,12.300,8.285,8.197,9.832,9.836,14.369,14.491,5.827,5.833,11.658,9.573,7.190,6.740,-0.324,-0.469,-0.421,-0.322,-0.379,-0.427,0.015,150.186,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:26,167.607,0.000,0.182,0.000,5.103,2.631,123.494,119.877,118.929,219.918,222.004,273.806,253.989,218.892,203.189,155.719,33.532,36.099,34.908,33.779,35.228,36.241,35.433,37.253,37.332,34.401,43.379,43.594,41.618,41.442,49.439,50.537,45.553,46.779,49.923,52.537,48.770,49.006,45.629,45.714,35.219,35.287,34.770,34.733,8.825,9.111,11.955,12.482,8.285,8.561,9.650,9.290,14.369,14.765,5.736,5.742,11.475,9.938,7.099,6.557,-0.312,-0.441,-0.406,-0.308,-0.372,-0.421,0.015,150.186,253.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:27,167.607,0.000,0.182,0.000,5.103,2.631,123.494,119.877,118.929,219.918,222.004,273.806,253.989,218.892,203.189,155.719,33.532,36.099,34.908,33.779,35.228,36.241,35.433,37.253,37.332,34.401,43.379,43.594,41.618,41.442,49.439,50.537,45.553,46.779,49.923,52.537,48.770,49.006,45.629,45.714,35.219,35.287,34.770,34.733,8.825,9.111,11.955,12.482,8.285,8.561,9.650,9.290,14.369,14.765,5.736,5.742,11.475,9.938,7.099,6.557,-0.312,-0.441,-0.406,-0.308,-0.372,-0.421,0.015,150.186,253.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:28,167.266,0.000,0.182,0.000,5.103,2.631,123.264,120.128,118.950,219.918,222.024,273.806,254.244,218.892,203.445,155.741,33.488,36.099,34.877,33.779,35.228,36.162,35.456,37.174,37.332,34.308,43.310,43.564,41.549,41.412,49.439,50.537,45.553,46.715,49.923,52.476,48.770,48.975,45.629,45.684,35.219,35.194,34.770,34.703,8.916,8.929,12.148,12.755,8.376,8.470,9.286,9.563,14.369,14.674,5.736,5.833,11.749,10.029,6.826,6.557,-0.306,-0.476,-0.443,-0.300,-0.391,-0.455,0.014,150.147,253.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:29,166.574,0.000,0.182,0.000,5.140,2.631,123.516,120.128,118.950,219.918,222.024,273.571,254.244,218.892,203.210,155.489,33.488,36.099,34.908,33.779,35.159,36.162,35.456,37.174,37.269,34.401,43.310,43.594,41.549,41.379,49.369,50.461,45.484,46.715,49.923,52.476,48.701,49.006,45.560,45.714,35.150,35.287,34.701,34.733,8.552,8.746,12.245,12.300,8.194,8.197,9.832,9.745,14.369,14.491,5.827,5.833,11.384,9.573,7.190,6.740,-0.326,-0.458,-0.414,-0.312,-0.373,-0.391,0.015,150.185,253.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:30,166.574,0.000,0.182,0.000,5.140,2.631,123.516,120.128,118.950,219.918,222.024,273.571,254.244,218.892,203.210,155.489,33.488,36.099,34.908,33.779,35.159,36.162,35.456,37.174,37.269,34.401,43.310,43.594,41.549,41.379,49.369,50.461,45.484,46.715,49.923,52.476,48.701,49.006,45.560,45.714,35.150,35.287,34.701,34.733,8.552,8.746,12.245,12.300,8.194,8.197,9.832,9.745,14.369,14.491,5.827,5.833,11.384,9.573,7.190,6.740,-0.326,-0.458,-0.414,-0.312,-0.373,-0.391,0.015,150.185,253.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:31,165.892,0.000,0.182,0.000,5.103,2.631,123.264,120.128,119.202,219.918,221.789,273.571,254.009,218.892,203.210,155.741,33.488,36.123,34.877,33.754,35.159,36.162,35.370,37.174,37.269,34.308,43.265,43.501,41.574,41.349,49.300,50.461,45.484,46.636,49.923,52.400,48.726,48.912,45.584,45.605,35.244,35.194,34.795,34.703,9.007,8.929,12.052,12.755,8.285,8.561,9.468,9.381,14.460,14.674,5.736,5.742,11.475,9.938,6.826,6.648,-0.319,-0.452,-0.432,-0.299,-0.336,-0.438,0.015,150.127,253.418,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:32,165.892,0.000,0.182,0.000,5.103,2.631,123.264,120.128,119.202,219.918,221.789,273.571,254.009,218.892,203.210,155.741,33.488,36.123,34.877,33.754,35.159,36.162,35.370,37.174,37.269,34.308,43.265,43.501,41.574,41.349,49.300,50.461,45.484,46.636,49.923,52.400,48.726,48.912,45.584,45.605,35.244,35.194,34.795,34.703,9.007,8.929,12.052,12.755,8.285,8.561,9.468,9.381,14.460,14.674,5.736,5.742,11.475,9.938,6.826,6.648,-0.319,-0.452,-0.432,-0.299,-0.336,-0.438,0.015,150.127,253.418,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:33,165.208,0.000,0.182,0.000,5.103,2.631,123.243,120.128,119.202,219.918,222.024,273.571,254.009,218.892,203.210,155.719,33.488,36.029,34.844,33.779,35.089,36.241,35.456,37.174,37.269,34.338,43.240,43.468,41.479,41.316,49.300,50.400,45.414,46.636,49.854,52.400,48.701,48.863,45.490,45.635,35.219,35.224,34.770,34.670,8.734,8.746,12.245,12.117,8.285,8.197,9.741,9.654,14.278,14.491,5.736,5.833,11.566,9.482,7.190,6.740,-0.320,-0.459,-0.418,-0.314,-0.374,-0.407,0.015,150.088,253.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:34,165.208,0.000,0.182,0.000,5.103,2.631,123.243,120.128,119.202,219.918,222.024,273.571,254.009,218.892,203.210,155.719,33.488,36.029,34.844,33.779,35.089,36.241,35.456,37.174,37.269,34.338,43.240,43.468,41.479,41.316,49.300,50.400,45.414,46.636,49.854,52.400,48.701,48.863,45.490,45.635,35.219,35.224,34.770,34.670,8.734,8.746,12.245,12.117,8.285,8.197,9.741,9.654,14.278,14.491,5.736,5.833,11.566,9.482,7.190,6.740,-0.320,-0.459,-0.418,-0.314,-0.374,-0.407,0.015,150.088,253.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:35,164.534,0.000,0.182,0.000,5.103,2.631,123.264,120.380,119.202,219.918,222.024,273.571,254.244,218.892,203.210,155.489,33.418,36.029,34.987,33.754,35.159,36.241,35.370,37.111,37.269,34.401,43.240,43.531,41.479,41.379,49.231,50.400,45.414,46.573,49.784,52.400,48.563,48.942,45.490,45.635,35.150,35.287,34.701,34.813,8.916,9.020,11.859,12.755,8.285,8.470,9.468,9.381,14.369,14.674,5.736,5.742,11.566,9.847,6.826,6.466,-0.315,-0.455,-0.432,-0.291,-0.344,-0.427,0.014,150.028,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:36,164.156,0.000,0.182,0.000,5.103,2.631,123.243,120.380,119.202,219.918,221.789,273.336,254.009,218.892,203.210,155.467,33.418,36.054,34.908,33.710,35.089,36.241,35.370,37.111,37.269,34.338,43.196,43.468,41.504,41.316,49.231,50.340,45.345,46.573,49.784,52.340,48.587,48.800,45.515,45.572,35.175,35.224,34.726,34.733,8.825,8.746,12.148,12.664,8.376,8.379,9.468,9.654,14.187,14.765,5.645,5.833,11.749,9.664,7.008,6.740,-0.298,-0.471,-0.424,-0.300,-0.367,-0.460,0.015,150.052,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:37,164.156,0.000,0.182,0.000,5.103,2.631,123.243,120.380,119.202,219.918,221.789,273.336,254.009,218.892,203.210,155.467,33.418,36.054,34.908,33.710,35.089,36.241,35.370,37.111,37.269,34.338,43.196,43.468,41.504,41.316,49.231,50.340,45.345,46.573,49.784,52.340,48.587,48.800,45.515,45.572,35.175,35.224,34.726,34.733,8.825,8.746,12.148,12.664,8.376,8.379,9.468,9.654,14.187,14.765,5.645,5.833,11.749,9.664,7.008,6.740,-0.298,-0.471,-0.424,-0.300,-0.367,-0.460,0.015,150.052,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:38,163.855,0.000,0.182,0.000,5.140,2.631,123.264,120.380,119.202,219.918,222.024,273.336,254.009,218.657,203.210,155.489,33.418,36.054,34.908,33.710,35.089,36.241,35.370,37.111,37.269,34.338,43.196,43.468,41.435,41.316,49.231,50.340,45.345,46.573,49.784,52.340,48.587,48.800,45.515,45.572,35.175,35.224,34.726,34.733,8.552,8.746,12.245,12.208,8.194,8.197,9.741,9.654,14.278,14.400,5.736,5.833,11.384,9.573,7.190,6.648,-0.328,-0.455,-0.421,-0.309,-0.379,-0.392,0.015,150.013,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:39,163.199,0.000,0.182,0.000,5.103,2.657,123.264,120.380,119.202,219.683,221.789,273.336,254.244,218.892,203.210,155.237,33.418,35.960,34.908,33.641,35.089,36.241,35.393,37.111,37.190,34.338,43.171,43.468,41.410,41.237,49.162,50.264,45.345,46.431,49.784,52.279,48.493,48.800,45.421,45.572,35.150,35.224,34.632,34.670,8.916,8.929,12.052,12.664,8.285,8.470,9.286,9.381,14.369,14.674,5.736,5.742,11.658,9.938,6.735,6.648,-0.314,-0.467,-0.443,-0.303,-0.387,-0.449,0.015,150.088,253.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:40,162.808,0.000,0.182,0.000,5.103,2.631,123.264,120.380,119.453,219.683,221.789,273.571,254.244,218.892,203.210,155.489,33.349,36.054,34.844,33.641,35.089,36.241,35.307,37.111,37.190,34.338,43.127,43.389,41.366,41.237,49.162,50.264,45.276,46.510,49.715,52.279,48.518,48.721,45.446,45.509,35.175,35.224,34.726,34.670,8.734,8.564,12.245,12.573,8.376,8.197,9.559,9.745,14.096,14.583,5.736,5.833,11.658,9.482,7.008,6.740,-0.300,-0.453,-0.421,-0.265,-0.380,-0.437,0.015,150.091,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:41,162.808,0.000,0.182,0.000,5.103,2.631,123.264,120.380,119.453,219.683,221.789,273.571,254.244,218.892,203.210,155.489,33.349,36.054,34.844,33.641,35.089,36.241,35.307,37.111,37.190,34.338,43.127,43.389,41.366,41.237,49.162,50.264,45.276,46.510,49.715,52.279,48.518,48.721,45.446,45.509,35.175,35.224,34.726,34.670,8.734,8.564,12.245,12.573,8.376,8.197,9.559,9.745,14.096,14.583,5.736,5.833,11.658,9.482,7.008,6.740,-0.300,-0.453,-0.421,-0.265,-0.380,-0.437,0.015,150.091,253.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:42,162.198,0.000,0.182,0.000,5.103,2.631,123.243,120.631,119.453,219.683,221.789,273.336,254.009,218.892,203.210,155.216,33.418,35.985,34.844,33.710,35.115,36.241,35.307,37.111,37.190,34.338,43.127,43.325,41.366,41.173,49.118,50.264,45.301,46.431,49.740,52.279,48.449,48.658,45.376,45.509,35.105,35.224,34.657,34.670,8.825,9.020,11.762,12.573,8.194,8.470,9.559,9.290,14.369,14.674,5.736,5.742,11.384,9.847,6.826,6.557,-0.320,-0.443,-0.416,-0.267,-0.367,-0.377,0.014,150.067,253.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:43,161.840,0.000,0.182,0.000,5.103,2.631,123.264,120.380,119.453,219.683,221.789,273.336,254.244,218.892,203.210,155.237,33.418,35.960,34.751,33.641,35.089,36.241,35.307,37.111,37.190,34.228,43.102,43.295,41.341,41.143,49.023,50.203,45.206,46.431,49.715,52.279,48.355,48.627,45.351,45.399,35.080,35.130,34.632,34.577,8.916,8.746,12.245,12.664,8.376,8.288,9.377,9.654,14.096,14.674,5.645,5.833,11.658,9.664,6.917,6.831,-0.298,-0.469,-0.423,-0.302,-0.368,-0.460,0.015,150.058,253.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:44,161.840,0.000,0.182,0.000,5.103,2.631,123.264,120.380,119.453,219.683,221.789,273.336,254.244,218.892,203.210,155.237,33.418,35.960,34.751,33.641,35.089,36.241,35.307,37.111,37.190,34.228,43.102,43.295,41.341,41.143,49.023,50.203,45.206,46.431,49.715,52.279,48.355,48.627,45.351,45.399,35.080,35.130,34.632,34.577,8.916,8.746,12.245,12.664,8.376,8.288,9.377,9.654,14.096,14.674,5.645,5.833,11.658,9.664,6.917,6.831,-0.298,-0.469,-0.423,-0.302,-0.368,-0.460,0.015,150.058,253.482,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:45,161.194,0.000,0.182,0.000,5.103,2.657,123.243,120.631,119.453,219.683,221.789,273.101,254.009,218.657,203.210,155.216,33.349,35.960,34.844,33.616,35.045,36.241,35.307,37.048,37.190,34.338,43.032,43.325,41.272,41.173,49.048,50.203,45.231,46.367,49.671,52.203,48.355,48.658,45.282,45.430,35.080,35.224,34.632,34.670,8.734,8.929,11.762,12.391,8.103,8.379,9.559,9.107,14.278,14.674,5.736,5.742,11.202,9.847,6.917,6.466,-0.312,-0.442,-0.404,-0.304,-0.372,-0.426,0.014,150.053,253.536,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:46,160.890,0.000,0.182,0.000,5.103,2.657,123.243,120.883,119.453,219.683,221.789,273.101,254.009,218.657,203.210,155.216,33.349,35.891,34.844,33.641,35.020,36.241,35.251,37.048,37.190,34.259,43.032,43.325,41.272,41.173,49.023,50.143,45.206,46.367,49.715,52.203,48.355,48.658,45.282,45.366,35.080,35.224,34.632,34.670,8.825,8.746,12.148,12.664,8.376,8.379,9.286,9.563,14.187,14.674,5.645,5.742,11.658,9.847,6.735,6.648,-0.302,-0.489,-0.433,-0.303,-0.390,-0.431,0.014,150.013,253.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:47,160.890,0.000,0.182,0.000,5.103,2.657,123.243,120.883,119.453,219.683,221.789,273.101,254.009,218.657,203.210,155.216,33.349,35.891,34.844,33.641,35.020,36.241,35.251,37.048,37.190,34.259,43.032,43.325,41.272,41.173,49.023,50.143,45.206,46.367,49.715,52.203,48.355,48.658,45.282,45.366,35.080,35.224,34.632,34.670,8.825,8.746,12.148,12.664,8.376,8.379,9.286,9.563,14.187,14.674,5.645,5.742,11.658,9.847,6.735,6.648,-0.302,-0.489,-0.433,-0.303,-0.390,-0.431,0.014,150.013,253.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:48,160.209,0.000,0.182,0.000,5.103,2.657,123.264,120.631,119.705,219.683,221.789,273.101,254.244,218.892,203.210,155.237,33.349,35.960,34.751,33.616,34.950,36.241,35.228,37.048,37.127,34.228,42.963,43.216,41.202,41.080,48.954,50.143,45.137,46.367,49.646,52.203,48.285,48.564,45.282,45.336,35.080,35.130,34.632,34.640,8.643,8.929,11.762,12.391,8.103,8.379,9.650,9.107,14.278,14.674,5.736,5.742,11.202,9.847,7.008,6.375,-0.318,-0.444,-0.397,-0.300,-0.362,-0.421,0.015,149.969,253.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:49,160.209,0.000,0.182,0.000,5.103,2.657,123.264,120.631,119.705,219.683,221.789,273.101,254.244,218.892,203.210,155.237,33.349,35.960,34.751,33.616,34.950,36.241,35.228,37.048,37.127,34.228,42.963,43.216,41.202,41.080,48.954,50.143,45.137,46.367,49.646,52.203,48.285,48.564,45.282,45.336,35.080,35.130,34.632,34.640,8.643,8.929,11.762,12.391,8.103,8.379,9.650,9.107,14.278,14.674,5.736,5.742,11.202,9.847,7.008,6.375,-0.318,-0.444,-0.397,-0.300,-0.362,-0.421,0.015,149.969,253.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:50,159.889,0.000,0.182,0.000,5.103,2.631,123.243,120.883,119.684,219.683,221.769,273.101,253.989,218.657,202.954,155.216,33.324,35.960,34.751,33.641,35.020,36.241,35.307,37.048,37.190,34.228,42.963,43.216,41.202,41.080,48.954,50.143,45.137,46.367,49.646,52.203,48.285,48.485,45.282,45.336,35.011,35.051,34.632,34.577,8.825,8.746,12.052,12.573,8.376,8.288,9.195,9.472,14.096,14.674,5.645,5.742,11.566,9.756,6.735,6.648,-0.303,-0.485,-0.430,-0.300,-0.385,-0.423,0.015,150.028,253.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:51,158.924,0.000,0.182,0.000,5.103,2.657,123.264,120.883,119.705,219.448,221.789,273.101,254.244,218.657,202.974,155.237,33.349,35.891,34.702,33.616,35.020,36.241,35.251,37.048,37.127,34.196,42.963,43.183,41.202,41.031,48.885,50.067,45.067,46.288,49.576,52.143,48.216,48.452,45.213,45.287,35.011,35.082,34.632,34.607,8.825,8.655,12.052,12.482,8.376,8.379,9.195,9.472,14.096,14.583,5.645,5.833,11.475,9.756,6.735,6.648,-0.296,-0.483,-0.421,-0.297,-0.377,-0.452,0.015,149.973,253.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:52,158.924,0.000,0.182,0.000,5.103,2.657,123.264,120.883,119.705,219.448,221.789,273.101,254.244,218.657,202.974,155.237,33.349,35.891,34.702,33.616,35.020,36.241,35.251,37.048,37.127,34.196,42.963,43.183,41.202,41.031,48.885,50.067,45.067,46.288,49.576,52.143,48.216,48.452,45.213,45.287,35.011,35.082,34.632,34.607,8.825,8.655,12.052,12.482,8.376,8.379,9.195,9.472,14.096,14.583,5.645,5.833,11.475,9.756,6.735,6.648,-0.296,-0.483,-0.421,-0.297,-0.377,-0.452,0.015,149.973,253.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:53,158.924,0.000,0.182,0.000,5.103,2.657,123.264,120.883,119.705,219.448,221.789,273.101,254.244,218.657,202.974,155.237,33.349,35.891,34.702,33.616,35.020,36.241,35.251,37.048,37.127,34.196,42.963,43.183,41.202,41.031,48.885,50.067,45.067,46.288,49.576,52.143,48.216,48.452,45.213,45.287,35.011,35.082,34.632,34.607,8.825,8.655,12.052,12.482,8.376,8.379,9.195,9.472,14.096,14.583,5.645,5.833,11.475,9.756,6.735,6.648,-0.296,-0.483,-0.421,-0.297,-0.377,-0.452,0.015,149.973,253.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
