Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:25:54,158.589,0.000,0.182,0.000,5.103,2.657,123.264,120.883,119.705,219.448,221.789,273.101,254.009,218.657,202.974,154.985,33.349,35.891,34.671,33.641,34.950,36.241,35.228,37.048,37.127,34.165,42.894,43.089,41.202,40.937,48.885,50.006,45.067,46.288,49.576,52.082,48.216,48.421,45.213,45.257,35.011,34.988,34.632,34.497,8.461,8.837,12.245,12.026,8.012,8.106,9.650,9.563,14.187,14.400,5.736,5.833,11.111,9.482,7.008,6.557,-0.331,-0.469,-0.421,-0.318,-0.337,-0.443,0.014,149.999,253.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:55,158.266,0.000,0.182,0.000,5.103,2.631,123.243,120.883,119.705,219.448,221.789,272.866,254.244,218.657,202.974,154.964,33.280,35.915,34.702,33.546,34.950,36.241,35.251,37.048,37.127,34.196,42.919,43.120,41.227,40.968,48.815,50.006,45.067,46.225,49.507,52.082,48.241,48.389,45.168,45.224,35.105,35.082,34.657,34.528,8.734,8.929,11.762,12.482,8.103,8.379,9.468,9.199,14.278,14.583,5.736,5.742,11.202,9.847,6.826,6.375,-0.309,-0.434,-0.409,-0.280,-0.364,-0.379,0.015,150.007,253.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:56,157.926,0.000,0.182,0.000,5.140,2.657,123.264,120.883,119.684,219.448,221.769,272.866,253.989,218.657,202.954,154.985,33.255,35.915,34.671,33.572,34.950,36.162,35.164,36.969,37.127,34.165,42.919,43.089,41.158,40.937,48.815,50.006,44.998,46.225,49.507,52.082,48.241,48.358,45.168,45.257,35.036,34.988,34.587,34.577,8.734,8.564,12.148,12.482,8.376,8.197,9.377,9.563,14.005,14.583,5.645,5.742,11.566,9.482,6.735,6.557,-0.291,-0.453,-0.408,-0.290,-0.389,-0.443,0.015,149.999,253.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:57,157.294,0.000,0.182,0.000,5.103,2.657,123.012,121.134,119.684,219.448,221.534,272.866,254.224,218.657,202.954,154.985,33.255,35.915,34.702,33.616,34.976,36.162,35.164,36.969,37.127,34.196,42.919,43.040,41.089,40.968,48.771,49.927,45.023,46.162,49.532,52.082,48.171,48.389,45.168,45.224,35.036,35.082,34.587,34.607,8.734,8.837,11.859,12.482,8.194,8.379,9.104,9.290,14.278,14.491,5.645,5.742,11.384,9.847,6.553,6.466,-0.308,-0.460,-0.436,-0.308,-0.339,-0.447,0.014,150.043,253.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:58,157.294,0.000,0.182,0.000,5.103,2.657,123.012,121.134,119.684,219.448,221.534,272.866,254.224,218.657,202.954,154.985,33.255,35.915,34.702,33.616,34.976,36.162,35.164,36.969,37.127,34.196,42.919,43.040,41.089,40.968,48.771,49.927,45.023,46.162,49.532,52.082,48.171,48.389,45.168,45.224,35.036,35.082,34.587,34.607,8.734,8.837,11.859,12.482,8.194,8.379,9.104,9.290,14.278,14.491,5.645,5.742,11.384,9.847,6.553,6.466,-0.308,-0.460,-0.436,-0.308,-0.339,-0.447,0.014,150.043,253.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:25:59,156.988,0.000,0.182,0.000,5.103,2.657,123.243,121.134,119.684,219.448,221.534,272.866,254.224,218.657,202.954,154.964,33.324,35.915,34.702,33.572,34.950,36.162,35.101,36.969,37.127,34.196,42.849,43.040,41.089,40.889,48.746,49.927,44.998,46.162,49.507,52.082,48.171,48.389,45.168,45.224,35.036,35.082,34.587,34.607,8.552,8.473,12.245,12.208,8.285,8.015,9.559,9.563,14.096,14.400,5.645,5.833,11.384,9.300,6.917,6.557,-0.309,-0.455,-0.419,-0.272,-0.373,-0.428,0.015,150.067,253.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:00,156.698,0.000,0.182,0.000,5.103,2.657,123.243,121.134,119.705,219.448,221.554,272.866,254.009,218.657,202.974,154.964,33.280,35.846,34.671,33.546,34.976,36.162,35.101,36.969,37.127,34.102,42.849,42.947,41.089,40.858,48.771,49.927,44.954,46.162,49.532,52.082,48.102,48.279,45.168,45.130,35.036,34.988,34.587,34.497,8.552,8.837,11.666,12.026,8.012,8.379,9.559,9.107,14.096,14.674,5.645,5.742,11.020,9.664,6.917,6.375,-0.310,-0.434,-0.400,-0.303,-0.367,-0.423,0.015,150.043,253.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:01,156.363,0.000,0.182,0.000,5.103,2.657,123.264,121.134,119.957,219.448,221.554,272.866,254.009,218.657,202.974,154.985,33.280,35.846,34.702,33.546,34.881,36.162,35.101,36.969,37.048,34.196,42.780,43.040,41.089,40.889,48.677,49.864,44.929,46.082,49.507,52.006,48.102,48.309,45.168,45.224,34.966,35.018,34.587,34.528,8.734,8.655,12.052,12.573,8.285,8.288,9.195,9.472,14.005,14.583,5.645,5.833,11.566,9.756,6.735,6.557,-0.298,-0.487,-0.422,-0.298,-0.378,-0.455,0.015,150.082,253.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:02,155.705,0.000,0.000,0.000,5.103,2.657,123.243,121.134,119.935,219.448,221.534,272.866,253.989,218.657,202.954,154.964,33.255,35.846,34.702,33.572,34.881,36.162,35.101,36.969,37.048,34.196,42.780,43.040,41.089,40.889,48.608,49.864,44.929,46.082,49.438,52.006,48.033,48.309,45.099,45.224,34.966,35.082,34.587,34.607,8.734,8.837,11.666,12.482,8.194,8.379,9.286,9.199,14.187,14.491,5.736,5.651,11.293,9.756,6.462,6.557,-0.307,-0.444,-0.421,-0.304,-0.324,-0.451,0.015,150.064,253.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:03,155.705,0.000,0.000,0.000,5.103,2.657,123.243,121.134,119.935,219.448,221.534,272.866,253.989,218.657,202.954,154.964,33.255,35.846,34.702,33.572,34.881,36.162,35.101,36.969,37.048,34.196,42.780,43.040,41.089,40.889,48.608,49.864,44.929,46.082,49.438,52.006,48.033,48.309,45.099,45.224,34.966,35.082,34.587,34.607,8.734,8.837,11.666,12.482,8.194,8.379,9.286,9.199,14.187,14.491,5.736,5.651,11.293,9.756,6.462,6.557,-0.307,-0.444,-0.421,-0.304,-0.324,-0.451,0.015,150.064,253.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:04,155.381,0.000,0.182,0.000,5.103,2.631,123.243,121.364,119.705,219.428,221.554,272.846,254.244,218.637,202.974,154.712,33.280,35.846,34.639,33.572,34.906,36.098,35.101,36.969,37.048,34.132,42.780,42.977,41.019,40.762,48.702,49.801,44.885,46.082,49.463,51.946,48.033,48.167,45.099,45.082,34.966,34.939,34.518,34.464,8.552,8.382,12.245,12.300,8.285,8.015,9.468,9.563,14.005,14.400,5.645,5.833,11.384,9.209,6.826,6.557,-0.308,-0.448,-0.419,-0.265,-0.372,-0.433,0.015,150.067,253.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:05,155.120,0.000,0.182,0.000,5.103,2.657,122.991,121.386,119.935,219.448,221.534,272.866,253.989,218.422,202.954,154.712,33.185,35.846,34.702,33.572,34.881,36.098,35.124,36.969,37.048,34.196,42.780,42.977,41.019,40.825,48.608,49.801,44.859,46.082,49.368,52.006,47.964,48.246,45.029,45.161,34.966,35.018,34.518,34.528,8.643,8.929,11.762,12.300,7.921,8.288,9.468,9.016,14.096,14.583,5.645,5.742,11.020,9.664,6.826,6.284,-0.319,-0.443,-0.397,-0.302,-0.364,-0.427,0.015,150.096,253.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:06,154.769,0.000,0.182,0.000,5.103,2.657,123.012,121.386,119.957,219.448,221.554,272.631,254.009,218.422,202.974,154.734,33.280,35.777,34.639,33.477,34.881,36.129,35.101,36.936,37.078,34.132,42.711,42.898,41.019,40.762,48.608,49.832,44.859,46.050,49.368,51.975,47.964,48.167,45.029,45.082,34.966,35.018,34.518,34.528,8.734,8.564,12.052,12.391,8.194,8.197,9.195,9.472,13.914,14.491,5.645,5.833,11.475,9.573,6.735,6.648,-0.297,-0.469,-0.426,-0.298,-0.366,-0.455,0.015,150.043,253.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:07,154.459,0.000,0.182,0.000,5.103,2.657,123.243,121.386,119.957,219.448,221.554,272.866,254.244,218.657,202.974,154.712,33.280,35.777,34.639,33.477,34.881,36.129,35.101,36.999,37.015,34.196,42.711,42.898,41.019,40.825,48.608,49.832,44.790,46.050,49.368,51.975,47.894,48.246,44.960,45.082,34.966,35.018,34.518,34.528,8.279,8.746,11.859,11.844,8.012,8.197,9.650,9.290,14.096,14.491,5.645,5.833,10.838,9.391,6.917,6.466,-0.307,-0.453,-0.410,-0.321,-0.372,-0.420,0.015,150.052,253.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:08,154.157,0.000,0.182,0.000,5.103,2.657,123.243,121.386,119.957,219.448,221.554,272.631,254.009,218.657,202.974,154.964,33.280,35.846,34.639,33.502,34.906,36.098,35.101,36.905,36.984,34.132,42.641,42.898,40.950,40.762,48.564,49.722,44.885,46.019,49.394,51.946,47.894,48.167,44.960,45.082,34.966,35.018,34.518,34.528,8.734,8.655,11.762,12.482,8.285,8.379,9.013,9.290,14.187,14.491,5.645,5.742,11.384,9.756,6.553,6.557,-0.304,-0.473,-0.437,-0.292,-0.381,-0.451,0.014,150.028,253.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:09,153.848,0.000,0.182,0.000,5.103,2.657,123.012,121.386,119.935,219.213,221.534,272.631,253.989,218.657,202.719,154.734,33.255,35.777,34.639,33.502,34.881,36.098,35.101,36.905,37.048,34.196,42.711,42.898,40.950,40.762,48.538,49.722,44.790,46.019,49.368,51.946,47.894,48.167,44.960,45.082,34.897,35.018,34.518,34.528,8.370,8.564,12.148,12.026,8.012,8.015,9.559,9.472,14.096,14.309,5.645,5.833,11.020,9.300,6.826,6.648,-0.328,-0.455,-0.421,-0.315,-0.357,-0.421,0.014,150.049,253.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:10,153.508,0.000,0.182,0.000,5.103,2.631,123.264,121.386,119.935,219.213,221.534,272.631,253.989,218.422,202.719,154.734,33.255,35.777,34.639,33.502,34.881,36.019,35.124,36.905,37.048,34.053,42.641,42.898,40.950,40.762,48.538,49.722,44.790,45.956,49.368,51.870,47.894,48.104,44.960,45.018,34.966,35.018,34.518,34.528,8.643,8.746,11.762,12.482,8.103,8.379,9.195,9.107,14.187,14.491,5.645,5.742,11.111,9.756,6.553,6.557,-0.306,-0.441,-0.420,-0.277,-0.336,-0.403,0.015,150.102,253.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:11,153.172,0.000,0.182,0.000,5.103,2.657,123.243,121.637,119.957,219.213,221.319,272.631,254.009,218.422,202.974,154.712,33.280,35.777,34.639,33.502,34.881,36.019,35.101,36.905,36.984,34.132,42.641,42.898,40.950,40.762,48.469,49.658,44.721,45.956,49.299,51.870,47.825,48.104,44.960,45.018,34.966,34.939,34.518,34.464,8.461,8.382,12.148,12.026,8.194,8.015,9.468,9.563,14.005,14.309,5.736,5.742,11.202,9.209,6.735,6.557,-0.312,-0.455,-0.418,-0.282,-0.370,-0.431,0.015,150.067,253.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:12,152.919,0.000,0.182,0.000,5.140,2.657,123.012,121.637,119.957,219.213,221.319,272.631,254.009,218.422,202.974,154.734,33.280,35.752,34.529,33.502,34.881,36.019,35.022,36.905,36.984,34.102,42.616,42.804,40.925,40.653,48.469,49.658,44.721,45.956,49.299,51.870,47.800,48.010,44.935,44.909,34.872,34.909,34.493,34.434,8.552,8.837,11.666,12.117,8.012,8.288,9.377,8.925,14.096,14.583,5.645,5.651,10.929,9.664,6.644,6.375,-0.311,-0.437,-0.404,-0.309,-0.370,-0.419,0.014,150.111,253.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:13,152.581,0.000,0.182,0.000,5.103,2.657,123.264,121.616,119.957,219.193,221.319,272.376,254.009,218.402,202.974,154.734,33.280,35.752,34.559,33.502,34.881,36.019,35.022,36.905,36.984,34.132,42.616,42.835,40.856,40.683,48.469,49.658,44.721,45.956,49.299,51.870,47.800,48.040,44.935,45.018,34.942,34.939,34.493,34.464,8.552,8.382,12.341,12.391,8.285,8.015,9.286,9.472,13.823,14.491,5.645,5.833,11.384,9.300,6.644,6.648,-0.294,-0.465,-0.411,-0.284,-0.381,-0.442,0.015,150.083,253.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:14,152.304,0.000,0.182,0.000,5.103,2.657,122.991,121.637,120.208,219.213,221.319,272.396,254.009,218.422,202.739,154.712,33.280,35.752,34.661,33.502,34.881,36.098,35.124,36.905,37.048,34.218,42.547,42.921,40.856,40.785,48.400,49.658,44.721,45.956,49.299,51.870,47.800,48.126,44.935,45.041,34.872,35.041,34.493,34.551,8.370,8.746,11.666,12.026,7.921,8.197,9.559,9.016,14.005,14.583,5.645,5.742,10.929,9.664,6.644,6.102,-0.305,-0.441,-0.400,-0.300,-0.366,-0.427,0.015,150.073,253.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:15,151.981,0.000,0.182,0.000,5.103,2.657,122.991,121.637,119.957,219.213,221.319,272.396,254.009,218.422,202.739,154.460,33.280,35.777,34.529,33.477,34.837,36.019,35.045,36.905,37.048,34.023,42.572,42.741,40.881,40.589,48.425,49.658,44.746,45.956,49.324,51.809,47.825,47.931,44.890,44.988,34.897,34.909,34.518,34.434,8.643,8.473,12.148,12.300,8.285,8.106,9.104,9.472,13.914,14.491,5.645,5.742,11.384,9.482,6.644,6.557,-0.288,-0.465,-0.421,-0.294,-0.379,-0.444,0.015,150.082,253.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:16,151.710,0.000,0.182,0.000,5.103,2.657,123.243,121.637,120.208,219.213,221.319,272.396,254.009,218.657,202.739,154.712,33.210,35.707,34.559,33.546,34.881,36.019,35.045,36.905,36.984,34.132,42.572,42.771,40.881,40.683,48.400,49.658,44.651,45.877,49.230,51.809,47.756,48.040,44.890,45.018,34.897,34.939,34.518,34.528,8.370,8.746,11.762,11.935,7.830,8.197,9.559,9.199,13.914,14.583,5.645,5.742,10.838,9.482,6.735,6.284,-0.305,-0.446,-0.407,-0.311,-0.363,-0.431,0.015,150.102,253.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:17,151.380,0.000,0.182,0.000,5.103,2.657,123.012,121.637,120.208,219.213,221.319,272.396,254.009,218.422,202.739,154.482,33.280,35.777,34.582,33.477,34.812,36.019,34.982,36.905,36.984,34.155,42.572,42.794,40.812,40.706,48.400,49.595,44.651,45.877,49.230,51.809,47.756,47.984,44.890,45.041,34.897,34.962,34.518,34.487,8.643,8.473,11.955,12.573,8.194,8.197,9.104,9.381,13.914,14.491,5.645,5.833,11.384,9.573,6.553,6.648,-0.299,-0.480,-0.418,-0.291,-0.370,-0.454,0.015,150.077,253.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:18,151.060,0.000,0.182,0.000,5.140,2.657,123.243,121.637,120.208,219.213,221.319,272.396,254.009,218.422,202.739,154.712,33.280,35.707,34.639,33.477,34.812,36.019,34.959,36.905,36.984,34.053,42.502,42.692,40.812,40.620,48.331,49.595,44.651,45.877,49.230,51.809,47.756,47.898,44.890,44.939,34.897,34.876,34.518,34.464,8.279,8.655,11.762,11.935,7.921,8.106,9.559,9.199,13.914,14.491,5.645,5.742,10.747,9.391,6.826,6.284,-0.308,-0.450,-0.401,-0.315,-0.366,-0.422,0.015,150.058,253.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:19,150.751,0.000,0.182,0.000,5.103,2.657,123.012,121.637,120.187,219.213,221.298,272.396,253.989,218.422,202.719,154.482,33.255,35.707,34.559,33.477,34.812,36.019,34.982,36.905,36.984,34.132,42.502,42.771,40.812,40.683,48.331,49.516,44.651,45.813,49.230,51.749,47.686,47.961,44.821,44.939,34.897,34.939,34.518,34.464,8.643,8.564,11.859,12.482,8.194,8.197,8.922,9.381,14.005,14.491,5.645,5.742,11.384,9.573,6.462,6.375,-0.298,-0.480,-0.426,-0.297,-0.384,-0.420,0.015,150.096,253.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:20,150.467,0.000,0.182,0.000,5.103,2.657,122.991,121.637,120.208,219.213,221.319,272.396,254.009,218.422,202.739,154.460,33.280,35.683,34.582,33.502,34.881,36.019,34.959,36.842,36.984,34.155,42.478,42.794,40.787,40.642,48.331,49.595,44.582,45.813,49.230,51.749,47.662,47.984,44.796,44.962,34.872,34.962,34.424,34.487,8.279,8.655,11.859,11.844,7.830,8.015,9.559,9.290,14.005,14.400,5.645,5.742,10.747,9.300,6.735,6.284,-0.307,-0.454,-0.410,-0.322,-0.374,-0.420,0.015,150.082,253.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:21,149.853,0.000,0.182,0.000,5.103,2.657,123.243,121.889,120.208,219.213,221.319,272.396,254.009,218.422,202.739,154.460,33.210,35.707,34.559,33.477,34.812,35.956,34.959,36.842,36.984,34.132,42.502,42.692,40.812,40.556,48.261,49.516,44.513,45.813,49.160,51.749,47.617,47.898,44.821,44.876,34.897,34.939,34.449,34.464,8.188,8.655,11.762,11.753,7.921,8.106,9.559,9.199,14.005,14.400,5.645,5.742,10.747,9.391,6.826,6.375,-0.303,-0.448,-0.407,-0.319,-0.370,-0.415,0.016,150.053,253.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:22,149.853,0.000,0.182,0.000,5.103,2.657,123.243,121.889,120.208,219.213,221.319,272.396,254.009,218.422,202.739,154.460,33.210,35.707,34.559,33.477,34.812,35.956,34.959,36.842,36.984,34.132,42.502,42.692,40.812,40.556,48.261,49.516,44.513,45.813,49.160,51.749,47.617,47.898,44.821,44.876,34.897,34.939,34.449,34.464,8.188,8.655,11.762,11.753,7.921,8.106,9.559,9.199,14.005,14.400,5.645,5.742,10.747,9.391,6.826,6.375,-0.303,-0.448,-0.407,-0.319,-0.370,-0.415,0.016,150.053,253.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:23,149.545,0.000,0.182,0.000,5.103,2.657,123.243,121.889,120.208,219.213,221.319,272.161,254.009,218.422,202.974,154.460,33.280,35.638,34.559,33.477,34.812,35.956,34.880,36.842,36.921,34.132,42.433,42.771,40.742,40.620,48.261,49.453,44.513,45.734,49.160,51.749,47.617,47.898,44.752,44.876,34.897,34.939,34.449,34.464,8.643,8.564,11.955,12.391,8.194,8.197,8.922,9.290,14.005,14.400,5.645,5.742,11.293,9.573,6.371,6.466,-0.298,-0.480,-0.426,-0.297,-0.384,-0.421,0.015,150.019,253.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:24,149.256,0.000,0.000,0.000,5.140,2.657,123.012,121.867,120.208,219.193,221.319,272.376,254.009,218.402,202.739,154.482,33.210,35.613,34.559,33.477,34.837,35.956,34.982,36.842,36.984,34.053,42.408,42.692,40.717,40.556,48.287,49.453,44.538,45.734,49.185,51.749,47.523,47.819,44.727,44.876,34.872,34.939,34.424,34.464,8.279,8.746,11.762,11.844,7.830,8.106,9.559,9.199,14.005,14.491,5.645,5.742,10.656,9.300,6.735,6.375,-0.309,-0.456,-0.406,-0.318,-0.370,-0.426,0.015,150.038,253.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:25,148.956,0.000,0.000,0.000,5.103,2.683,123.012,121.889,120.208,218.978,221.319,272.161,254.244,218.422,202.974,154.482,33.280,35.613,34.559,33.477,34.812,35.956,34.880,36.842,36.921,34.053,42.408,42.692,40.717,40.556,48.192,49.453,44.513,45.734,49.160,51.673,47.523,47.819,44.657,44.876,34.872,34.876,34.424,34.464,8.643,8.473,11.859,12.482,8.285,8.197,9.013,9.290,13.914,14.400,5.554,5.742,11.293,9.573,6.462,6.466,-0.294,-0.477,-0.416,-0.287,-0.370,-0.446,0.015,150.073,253.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:26,148.654,0.000,0.182,0.000,5.140,2.657,123.012,121.889,120.439,218.978,221.298,272.161,253.989,218.422,202.719,154.482,33.185,35.613,34.496,33.477,34.812,35.956,34.903,36.842,36.984,34.053,42.339,42.629,40.648,40.556,48.192,49.453,44.513,45.734,49.160,51.749,47.523,47.819,44.727,44.876,34.803,34.939,34.424,34.464,8.188,8.746,11.666,11.844,7.830,8.106,9.468,9.107,13.823,14.400,5.554,5.742,10.656,9.482,6.735,6.193,-0.299,-0.449,-0.410,-0.304,-0.359,-0.422,0.014,150.083,253.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:27,148.350,0.000,0.182,0.000,5.103,2.657,123.243,121.889,120.187,218.978,221.298,272.161,254.224,218.422,202.719,154.460,33.255,35.638,34.559,33.502,34.812,35.956,34.880,36.842,36.921,34.053,42.364,42.629,40.673,40.556,48.192,49.453,44.513,45.734,49.160,51.673,47.548,47.756,44.752,44.813,34.828,34.876,34.449,34.464,8.552,8.473,12.052,12.482,8.194,8.106,9.013,9.290,13.823,14.400,5.645,5.742,11.384,9.482,6.462,6.466,-0.295,-0.469,-0.430,-0.297,-0.370,-0.453,0.014,150.058,253.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:28,148.074,0.000,0.182,0.000,5.103,2.657,123.264,121.889,120.460,218.978,221.319,272.161,254.009,218.422,202.739,154.230,33.280,35.638,34.496,33.502,34.768,35.956,34.880,36.763,36.921,34.053,42.364,42.629,40.673,40.477,48.148,49.374,44.468,45.671,49.116,51.673,47.548,47.756,44.682,44.813,34.897,34.939,34.449,34.464,8.370,8.746,11.570,12.026,7.830,8.106,9.468,8.925,13.914,14.491,5.554,5.651,10.747,9.482,6.553,6.102,-0.300,-0.435,-0.404,-0.300,-0.366,-0.418,0.015,150.077,253.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:29,147.770,0.000,0.182,0.000,5.103,2.683,123.012,121.889,120.187,218.978,221.298,272.161,253.989,218.422,202.719,154.482,33.255,35.638,34.496,33.502,34.812,35.956,34.880,36.842,36.921,34.053,42.364,42.566,40.673,40.477,48.123,49.374,44.443,45.671,49.091,51.673,47.478,47.756,44.682,44.813,34.897,34.876,34.449,34.385,8.461,8.200,11.955,12.300,8.194,8.015,9.195,9.381,13.732,14.400,5.554,5.742,11.293,9.300,6.553,6.466,-0.291,-0.466,-0.406,-0.285,-0.381,-0.438,0.015,150.096,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:30,147.489,0.000,0.182,0.000,5.103,2.657,123.243,121.889,120.460,218.978,221.083,271.926,254.244,218.422,202.739,154.460,33.210,35.638,34.496,33.477,34.812,35.893,34.816,36.763,36.921,34.132,42.364,42.629,40.673,40.477,48.123,49.374,44.374,45.671,49.091,51.673,47.478,47.756,44.682,44.813,34.828,34.939,34.449,34.464,8.370,8.746,11.473,12.117,7.830,8.288,9.286,8.834,14.005,14.491,5.554,5.651,10.747,9.664,6.462,6.284,-0.309,-0.435,-0.401,-0.297,-0.368,-0.420,0.014,150.126,253.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:31,147.129,0.000,0.182,0.000,5.103,2.657,123.243,121.889,120.460,218.978,221.083,272.161,254.009,218.422,202.739,154.460,33.280,35.613,34.433,33.502,34.812,35.893,34.880,36.763,36.921,34.053,42.339,42.566,40.648,40.414,48.123,49.310,44.374,45.671,49.021,51.612,47.454,47.692,44.657,44.733,34.803,34.876,34.424,34.385,8.461,8.291,12.148,12.026,8.103,7.832,9.286,9.472,13.823,14.218,5.645,5.742,11.202,9.209,6.553,6.466,-0.308,-0.447,-0.420,-0.258,-0.372,-0.435,0.015,150.083,253.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:32,146.863,0.000,0.182,0.000,5.103,2.683,123.264,121.889,120.460,218.978,221.083,272.161,254.009,218.422,202.739,154.482,33.210,35.638,34.519,33.477,34.812,35.893,34.903,36.763,36.921,34.076,42.294,42.589,40.604,40.500,48.123,49.310,44.443,45.671,49.021,51.612,47.478,47.778,44.682,44.835,34.828,34.962,34.449,34.487,8.552,8.655,11.473,12.208,8.012,8.288,9.104,8.925,14.096,14.400,5.645,5.651,10.929,9.664,6.280,6.375,-0.306,-0.428,-0.413,-0.261,-0.350,-0.369,0.015,150.096,253.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:33,146.582,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.978,221.083,271.926,254.009,218.422,202.739,154.230,33.210,35.638,34.433,33.477,34.742,35.956,34.880,36.763,36.921,33.990,42.294,42.487,40.604,40.414,48.054,49.310,44.374,45.608,49.091,51.612,47.409,47.613,44.682,44.670,34.828,34.876,34.449,34.385,8.188,8.291,12.052,11.753,8.012,7.923,9.377,9.381,13.914,14.127,5.645,5.742,10.929,9.209,6.735,6.557,-0.324,-0.449,-0.412,-0.306,-0.373,-0.377,0.016,150.111,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:34,146.281,0.000,0.182,0.000,5.140,2.683,123.243,122.119,120.460,218.958,221.083,271.906,254.244,218.402,202.739,154.460,33.210,35.569,34.403,33.502,34.742,35.893,34.903,36.763,36.842,33.959,42.294,42.456,40.604,40.384,48.054,49.310,44.374,45.608,49.021,51.612,47.409,47.583,44.613,44.640,34.828,34.846,34.379,34.355,8.552,8.655,11.666,12.391,8.103,8.288,8.831,9.107,14.005,14.309,5.645,5.651,11.111,9.573,6.189,6.557,-0.307,-0.464,-0.436,-0.294,-0.384,-0.446,0.014,150.067,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:35,145.991,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.978,221.083,271.926,254.009,218.422,202.739,154.230,33.210,35.544,34.433,33.502,34.812,35.893,34.880,36.763,36.921,33.990,42.200,42.487,40.579,40.414,48.054,49.247,44.304,45.608,49.021,51.552,47.384,47.613,44.588,44.670,34.803,34.876,34.355,34.385,8.097,8.473,11.859,11.844,7.830,7.923,9.468,9.107,13.823,14.309,5.645,5.742,10.474,9.209,6.735,6.375,-0.308,-0.445,-0.406,-0.312,-0.373,-0.417,0.015,150.038,253.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:36,145.686,0.000,0.182,0.000,5.103,2.657,123.264,122.140,120.460,218.978,221.083,271.926,254.009,218.422,202.739,154.230,33.210,35.569,34.403,33.477,34.742,35.893,34.880,36.763,36.842,33.959,42.225,42.456,40.604,40.304,47.984,49.247,44.304,45.529,49.021,51.552,47.340,47.520,44.613,44.640,34.828,34.846,34.379,34.355,8.552,8.382,11.859,12.208,8.194,8.106,8.922,9.199,13.823,14.400,5.554,5.742,11.202,9.482,6.371,6.557,-0.290,-0.467,-0.413,-0.290,-0.358,-0.452,0.016,150.111,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:37,145.442,0.000,0.182,0.000,5.103,2.657,123.012,122.140,120.439,218.743,221.063,271.926,253.989,218.422,202.719,154.230,33.185,35.569,34.433,33.477,34.812,35.893,34.880,36.763,36.842,33.990,42.225,42.487,40.534,40.414,47.984,49.247,44.304,45.529,49.021,51.552,47.340,47.613,44.543,44.670,34.828,34.876,34.379,34.385,8.279,8.655,11.570,11.753,7.830,8.197,9.377,8.834,13.823,14.491,5.554,5.742,10.656,9.482,6.644,6.102,-0.303,-0.441,-0.400,-0.300,-0.366,-0.426,0.015,150.058,253.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:38,145.093,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.978,221.083,271.926,254.009,218.422,202.739,154.230,33.280,35.544,34.433,33.502,34.837,35.893,34.880,36.763,36.842,34.053,42.200,42.487,40.510,40.414,48.010,49.247,44.330,45.529,49.047,51.552,47.246,47.550,44.519,44.670,34.803,34.876,34.355,34.385,8.461,8.200,12.052,12.117,8.103,7.832,9.195,9.381,13.732,14.309,5.645,5.742,11.202,9.117,6.462,6.648,-0.300,-0.438,-0.423,-0.250,-0.379,-0.434,0.015,150.117,253.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:39,144.816,0.000,0.182,0.000,5.140,2.683,123.243,122.140,120.460,218.743,221.083,271.926,254.009,218.422,202.739,154.208,33.280,35.569,34.433,33.477,34.742,35.893,34.880,36.763,36.842,33.990,42.156,42.423,40.534,40.335,47.984,49.247,44.304,45.529,48.952,51.552,47.270,47.550,44.543,44.607,34.828,34.813,34.379,34.385,8.461,8.655,11.377,12.208,7.921,8.288,9.013,8.834,14.005,14.400,5.554,5.651,10.747,9.664,6.280,6.284,-0.309,-0.429,-0.414,-0.267,-0.352,-0.369,0.015,150.102,253.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:40,144.533,0.000,0.182,0.000,5.103,2.657,122.991,122.140,120.460,218.743,221.083,271.926,254.009,218.422,202.504,154.208,33.210,35.544,34.433,33.477,34.812,35.893,34.903,36.700,36.842,33.990,42.131,42.423,40.510,40.335,47.915,49.168,44.235,45.465,48.952,51.552,47.246,47.550,44.449,44.607,34.733,34.876,34.355,34.322,8.097,8.382,11.762,11.844,7.921,7.923,9.377,9.290,13.914,14.127,5.645,5.742,10.747,9.117,6.735,6.466,-0.322,-0.454,-0.410,-0.309,-0.338,-0.421,0.015,150.142,253.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:41,144.254,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.743,221.083,271.691,254.009,218.422,202.739,154.230,33.210,35.475,34.433,33.502,34.812,35.893,34.880,36.700,36.842,33.990,42.131,42.423,40.510,40.335,47.915,49.168,44.235,45.529,48.952,51.476,47.176,47.487,44.449,44.607,34.803,34.876,34.355,34.322,8.552,8.382,11.666,12.300,8.103,8.197,8.740,9.107,13.914,14.309,5.554,5.651,11.111,9.482,6.098,6.375,-0.295,-0.480,-0.432,-0.296,-0.378,-0.425,0.014,150.126,253.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:42,143.972,0.000,0.182,0.000,5.103,2.683,123.264,122.140,120.460,218.743,220.848,271.691,254.009,218.422,202.739,154.230,33.210,35.569,34.433,33.502,34.812,35.893,34.880,36.700,36.842,33.990,42.156,42.423,40.534,40.271,47.915,49.168,44.235,45.465,48.952,51.476,47.201,47.487,44.474,44.607,34.828,34.876,34.379,34.385,8.097,8.564,11.473,11.662,7.739,8.015,9.377,8.925,13.732,14.400,5.554,5.742,10.565,9.300,6.644,6.193,-0.298,-0.448,-0.400,-0.309,-0.366,-0.428,0.015,150.147,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:43,143.671,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.743,221.083,271.691,254.009,218.422,202.739,154.230,33.280,35.569,34.354,33.502,34.837,35.893,34.903,36.700,36.842,33.911,42.156,42.344,40.465,40.271,47.871,49.105,44.191,45.465,48.908,51.476,47.201,47.408,44.474,44.528,34.828,34.813,34.379,34.322,8.370,8.109,11.955,12.026,8.103,7.923,9.104,9.290,13.641,14.309,5.645,5.742,11.111,9.117,6.553,6.466,-0.293,-0.442,-0.412,-0.264,-0.372,-0.431,0.015,150.171,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:44,143.113,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.743,220.848,271.691,254.009,218.422,202.739,154.230,33.280,35.499,34.433,33.502,34.812,35.893,34.903,36.700,36.842,33.990,42.086,42.344,40.465,40.271,47.846,49.105,44.166,45.465,48.883,51.476,47.201,47.408,44.474,44.528,34.758,34.876,34.379,34.385,8.097,8.291,11.955,11.753,7.830,7.741,9.377,9.199,13.823,14.127,5.645,5.742,10.565,9.117,6.644,6.466,-0.326,-0.458,-0.410,-0.307,-0.327,-0.438,0.015,150.156,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:45,143.113,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.460,218.743,220.848,271.691,254.009,218.422,202.739,154.230,33.280,35.499,34.433,33.502,34.812,35.893,34.903,36.700,36.842,33.990,42.086,42.344,40.465,40.271,47.846,49.105,44.166,45.465,48.883,51.476,47.201,47.408,44.474,44.528,34.758,34.876,34.379,34.385,8.097,8.291,11.955,11.753,7.830,7.741,9.377,9.199,13.823,14.127,5.645,5.742,10.565,9.117,6.644,6.466,-0.326,-0.458,-0.410,-0.307,-0.327,-0.438,0.015,150.156,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:46,142.550,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.712,218.743,220.848,271.456,254.009,218.422,202.504,153.978,33.280,35.499,34.354,33.502,34.812,35.813,34.816,36.620,36.779,33.990,42.086,42.281,40.465,40.208,47.846,49.041,44.166,45.402,48.883,51.415,47.132,47.344,44.405,44.528,34.828,34.813,34.379,34.322,8.188,8.655,11.473,11.844,7.830,8.106,9.286,8.743,13.823,14.400,5.554,5.651,10.565,9.391,6.462,6.102,-0.308,-0.428,-0.393,-0.299,-0.367,-0.420,0.015,150.171,253.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:47,142.550,0.000,0.182,0.000,5.103,2.683,123.012,122.140,120.712,218.743,220.848,271.456,254.009,218.422,202.504,153.978,33.280,35.499,34.354,33.502,34.812,35.813,34.816,36.620,36.779,33.990,42.086,42.281,40.465,40.208,47.846,49.041,44.166,45.402,48.883,51.415,47.132,47.344,44.405,44.528,34.828,34.813,34.379,34.322,8.188,8.655,11.473,11.844,7.830,8.106,9.286,8.743,13.823,14.400,5.554,5.651,10.565,9.391,6.462,6.102,-0.308,-0.428,-0.393,-0.299,-0.367,-0.420,0.015,150.171,253.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:48,142.204,0.000,0.182,0.000,5.103,2.657,122.991,122.140,120.690,218.508,220.828,271.456,253.989,218.187,202.484,153.957,33.185,35.475,34.354,33.502,34.812,35.813,34.839,36.620,36.779,33.990,42.062,42.281,40.440,40.208,47.777,49.041,44.096,45.402,48.883,51.415,47.107,47.344,44.380,44.528,34.733,34.813,34.355,34.322,8.279,8.109,11.859,11.662,8.012,7.832,9.195,9.290,13.823,14.036,5.645,5.742,11.020,9.026,6.553,6.375,-0.309,-0.460,-0.412,-0.312,-0.368,-0.439,0.015,150.126,253.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:49,141.966,0.000,0.182,0.000,5.103,2.683,123.012,122.392,120.712,218.508,220.848,271.456,254.009,218.187,202.504,153.978,33.210,35.499,34.376,33.502,34.812,35.813,34.839,36.700,36.779,34.013,42.086,42.304,40.396,40.231,47.777,49.041,44.096,45.402,48.883,51.415,47.132,47.430,44.405,44.551,34.758,34.899,34.379,34.408,8.461,8.564,11.570,12.391,8.012,8.197,8.649,8.925,14.005,14.218,5.554,5.651,10.929,9.664,6.189,6.284,-0.309,-0.463,-0.435,-0.294,-0.384,-0.445,0.016,150.126,253.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:50,141.692,0.000,0.182,0.000,5.103,2.683,123.012,122.370,120.712,218.723,220.848,271.436,254.009,218.167,202.504,153.978,33.210,35.499,34.290,33.433,34.812,35.813,34.816,36.620,36.779,33.911,42.017,42.218,40.396,40.129,47.777,49.041,44.096,45.323,48.883,51.340,47.132,47.265,44.405,44.464,34.758,34.733,34.379,34.322,8.006,8.473,11.570,11.571,7.739,7.923,9.377,8.925,13.732,14.309,5.462,5.742,10.474,9.300,6.553,6.193,-0.299,-0.438,-0.402,-0.302,-0.358,-0.423,0.015,150.096,253.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:51,141.398,0.000,0.182,0.000,5.103,2.683,122.991,122.392,120.712,218.743,220.848,271.456,254.009,218.187,202.504,153.957,33.280,35.499,34.290,33.433,34.812,35.813,34.839,36.620,36.779,33.911,42.017,42.281,40.396,40.129,47.707,48.962,44.096,45.323,48.813,51.340,47.063,47.265,44.405,44.464,34.758,34.813,34.310,34.259,8.279,8.109,11.955,11.935,8.103,7.832,9.104,9.199,13.641,14.218,5.645,5.742,11.111,9.117,6.371,6.466,-0.297,-0.432,-0.416,-0.257,-0.374,-0.429,0.015,150.132,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:52,141.110,0.000,0.182,0.000,5.103,2.683,122.991,122.392,120.712,218.743,220.848,271.456,254.009,218.187,202.504,153.957,33.280,35.430,34.290,33.502,34.812,35.813,34.816,36.620,36.779,33.911,42.017,42.218,40.396,40.129,47.707,48.962,44.027,45.323,48.813,51.340,47.063,47.265,44.335,44.385,34.758,34.733,34.379,34.259,8.370,8.564,11.377,12.117,7.921,8.197,8.831,8.834,14.005,14.309,5.554,5.651,10.838,9.573,6.098,6.284,-0.305,-0.442,-0.421,-0.302,-0.323,-0.449,0.015,150.132,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:53,140.848,0.000,0.182,0.000,5.103,2.657,122.991,122.392,120.712,218.508,220.848,271.456,254.009,218.187,202.504,153.957,33.280,35.499,34.290,33.477,34.812,35.813,34.839,36.620,36.779,33.911,42.017,42.218,40.327,40.129,47.707,48.962,44.096,45.323,48.813,51.340,46.993,47.265,44.335,44.464,34.758,34.813,34.379,34.322,7.915,8.473,11.762,11.571,7.647,7.832,9.377,9.107,13.732,14.218,5.554,5.742,10.291,9.209,6.553,6.284,-0.308,-0.448,-0.408,-0.319,-0.374,-0.418,0.015,150.088,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:54,140.570,0.000,0.182,0.000,5.103,2.683,122.991,122.392,120.712,218.508,220.848,271.456,254.009,218.187,202.504,153.957,33.280,35.499,34.290,33.502,34.837,35.813,34.753,36.620,36.779,33.911,42.017,42.218,40.327,40.129,47.733,48.962,44.122,45.323,48.839,51.340,46.993,47.265,44.335,44.385,34.758,34.813,34.310,34.322,8.370,8.109,11.955,12.117,8.103,7.923,8.922,9.199,13.641,14.218,5.554,5.742,11.020,9.209,6.371,6.466,-0.291,-0.459,-0.405,-0.286,-0.383,-0.438,0.014,150.077,253.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:55,140.277,0.000,0.182,0.000,5.103,2.683,123.012,122.392,120.712,218.508,220.848,271.221,254.009,218.187,202.504,153.978,33.210,35.430,34.290,33.433,34.812,35.813,34.753,36.620,36.779,33.911,41.948,42.218,40.327,40.129,47.638,48.962,44.027,45.323,48.813,51.340,46.993,47.265,44.335,44.385,34.758,34.813,34.310,34.322,8.370,8.564,11.280,12.026,7.921,8.197,8.922,8.743,13.914,14.309,5.554,5.651,10.747,9.482,6.189,6.375,-0.302,-0.435,-0.417,-0.269,-0.332,-0.398,0.015,150.082,253.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:56,139.998,0.000,0.182,0.000,5.103,2.683,123.264,122.392,120.712,218.508,220.848,271.221,253.774,218.187,202.504,153.978,33.210,35.430,34.290,33.433,34.812,35.813,34.753,36.620,36.779,33.911,41.948,42.218,40.327,40.129,47.638,48.899,44.027,45.323,48.744,51.340,46.924,47.202,44.266,44.464,34.758,34.813,34.310,34.322,7.915,8.382,11.762,11.753,7.739,7.832,9.377,9.107,13.732,14.218,5.554,5.742,10.291,9.117,6.553,6.284,-0.309,-0.444,-0.405,-0.310,-0.373,-0.417,0.015,150.073,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:57,139.728,0.000,0.182,0.000,5.103,2.683,123.012,122.392,120.712,218.508,220.848,271.221,254.009,218.187,202.504,153.726,33.280,35.430,34.290,33.502,34.812,35.813,34.753,36.620,36.779,33.911,41.948,42.218,40.327,40.129,47.638,48.899,44.027,45.260,48.744,51.279,46.924,47.202,44.266,44.464,34.758,34.813,34.310,34.322,8.370,8.109,11.955,12.208,8.103,7.832,8.922,9.199,13.550,14.309,5.554,5.742,11.020,9.117,6.280,6.466,-0.293,-0.458,-0.405,-0.288,-0.385,-0.441,0.015,150.047,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:58,139.449,0.000,0.182,0.000,5.103,2.683,123.243,122.370,120.942,218.488,220.828,271.201,253.989,218.167,202.484,153.957,33.255,35.430,34.290,33.502,34.812,35.813,34.753,36.557,36.779,33.911,41.948,42.139,40.257,40.129,47.638,48.899,44.027,45.260,48.744,51.279,46.924,47.202,44.266,44.385,34.758,34.813,34.310,34.322,8.370,8.564,11.280,12.026,7.921,8.197,8.831,8.743,13.914,14.218,5.554,5.560,10.747,9.482,6.098,6.284,-0.308,-0.432,-0.417,-0.287,-0.323,-0.428,0.014,150.082,253.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:26:59,138.898,0.000,0.182,0.000,5.103,2.683,123.264,122.392,120.963,218.508,220.848,271.221,254.009,218.187,202.504,153.726,33.280,35.405,34.260,33.433,34.812,35.813,34.674,36.557,36.779,33.880,41.854,42.108,40.232,40.035,47.569,48.899,43.958,45.181,48.744,51.279,46.899,47.108,44.241,44.292,34.733,34.703,34.285,34.228,8.279,8.017,11.955,12.208,8.012,7.741,9.013,9.199,13.550,14.218,5.554,5.742,11.020,9.026,6.280,6.466,-0.298,-0.447,-0.420,-0.262,-0.378,-0.432,0.014,150.052,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:00,138.898,0.000,0.182,0.000,5.103,2.683,123.264,122.392,120.963,218.508,220.848,271.221,254.009,218.187,202.504,153.726,33.280,35.405,34.260,33.433,34.812,35.813,34.674,36.557,36.779,33.880,41.854,42.108,40.232,40.035,47.569,48.899,43.958,45.181,48.744,51.279,46.899,47.108,44.241,44.292,34.733,34.703,34.285,34.228,8.279,8.017,11.955,12.208,8.012,7.741,9.013,9.199,13.550,14.218,5.554,5.742,11.020,9.026,6.280,6.466,-0.298,-0.447,-0.420,-0.262,-0.378,-0.432,0.014,150.052,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:01,138.612,0.000,0.182,0.000,5.103,2.683,123.243,122.370,120.712,218.488,220.848,271.201,254.009,218.167,202.504,153.705,33.280,35.430,34.290,33.502,34.742,35.790,34.611,36.534,36.692,33.847,41.948,42.139,40.257,40.002,47.500,48.797,43.958,45.157,48.744,51.257,46.855,47.139,44.266,44.322,34.758,34.733,34.310,34.259,8.370,8.473,11.377,12.117,7.921,8.197,8.649,8.743,13.914,14.218,5.554,5.651,10.747,9.573,6.007,6.375,-0.304,-0.452,-0.431,-0.299,-0.339,-0.433,0.015,149.990,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:02,138.349,0.000,0.182,0.000,5.103,2.683,123.243,122.643,120.942,218.508,220.828,271.221,253.989,218.187,202.484,153.957,33.255,35.430,34.227,33.433,34.812,35.813,34.634,36.557,36.715,33.847,41.878,42.075,40.257,40.002,47.569,48.820,43.888,45.181,48.675,51.218,46.855,47.059,44.196,44.322,34.758,34.733,34.310,34.259,7.915,8.473,11.377,11.480,7.739,7.923,9.286,8.743,13.550,14.218,5.462,5.742,10.383,9.300,6.462,6.102,-0.293,-0.437,-0.397,-0.304,-0.357,-0.419,0.015,150.052,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:03,137.782,0.000,0.182,0.000,5.103,2.683,122.991,122.392,120.963,218.508,220.613,270.986,253.774,218.187,202.504,153.705,33.280,35.430,34.197,33.433,34.742,35.813,34.611,36.494,36.715,33.817,41.878,42.045,40.257,39.972,47.500,48.757,43.888,45.117,48.675,51.143,46.855,46.966,44.196,44.228,34.758,34.703,34.310,34.228,8.461,8.382,11.570,12.208,8.012,8.106,8.558,8.925,13.823,14.218,5.554,5.651,10.838,9.482,6.189,6.375,-0.294,-0.480,-0.435,-0.296,-0.375,-0.431,0.014,150.032,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:04,137.782,0.000,0.182,0.000,5.103,2.683,122.991,122.392,120.963,218.508,220.613,270.986,253.774,218.187,202.504,153.705,33.280,35.430,34.197,33.433,34.742,35.813,34.611,36.494,36.715,33.817,41.878,42.045,40.257,39.972,47.500,48.757,43.888,45.117,48.675,51.143,46.855,46.966,44.196,44.228,34.758,34.703,34.310,34.228,8.461,8.382,11.570,12.208,8.012,8.106,8.558,8.925,13.823,14.218,5.554,5.651,10.838,9.482,6.189,6.375,-0.294,-0.480,-0.435,-0.296,-0.375,-0.431,0.014,150.032,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:05,137.537,0.000,0.182,0.000,5.140,2.683,123.243,122.370,120.963,218.488,220.613,271.201,254.009,218.167,202.504,153.705,33.280,35.361,34.313,33.433,34.812,35.813,34.611,36.494,36.715,33.870,41.878,42.098,40.257,40.025,47.500,48.757,43.888,45.181,48.744,51.218,46.855,47.082,44.196,44.282,34.758,34.756,34.310,34.345,8.188,8.564,11.280,11.753,7.647,8.106,9.104,8.561,13.823,14.309,5.554,5.560,10.383,9.391,6.280,6.102,-0.304,-0.429,-0.393,-0.297,-0.357,-0.410,0.015,150.043,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:06,137.252,0.000,0.182,0.000,5.140,2.683,123.243,122.392,120.963,218.508,220.848,270.986,253.774,218.187,202.504,153.705,33.280,35.430,34.227,33.502,34.742,35.813,34.611,36.494,36.715,33.911,41.809,42.075,40.188,39.923,47.500,48.757,43.888,45.117,48.675,51.143,46.785,46.996,44.196,44.259,34.758,34.733,34.310,34.259,7.915,8.109,11.762,11.753,7.830,7.741,9.195,9.107,13.732,13.945,5.645,5.651,10.383,9.117,6.462,6.375,-0.323,-0.456,-0.411,-0.311,-0.326,-0.431,0.015,150.058,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:07,136.987,0.000,0.182,0.000,5.103,2.709,122.991,122.392,120.963,218.508,220.613,270.986,253.774,218.187,202.504,153.705,33.280,35.361,34.313,33.502,34.768,35.813,34.531,36.494,36.715,33.933,41.809,42.098,40.188,40.025,47.456,48.757,43.844,45.054,48.700,51.143,46.785,47.019,44.127,44.282,34.758,34.756,34.310,34.345,8.370,8.017,11.859,12.117,8.012,7.832,8.740,9.107,13.550,14.218,5.554,5.742,10.929,9.117,6.280,6.375,-0.286,-0.454,-0.408,-0.291,-0.382,-0.434,0.015,150.052,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:08,136.698,0.000,0.182,0.000,5.103,2.683,123.243,122.392,120.963,218.273,220.613,270.986,253.774,218.187,202.504,153.705,33.280,35.361,34.227,33.502,34.742,35.813,34.531,36.494,36.715,33.847,41.809,42.075,40.188,40.002,47.430,48.693,43.819,45.117,48.605,51.143,46.785,46.996,44.196,44.180,34.689,34.733,34.310,34.322,8.279,8.473,11.280,12.117,7.830,8.106,8.740,8.652,13.823,14.218,5.554,5.651,10.565,9.482,5.916,6.193,-0.303,-0.436,-0.417,-0.295,-0.321,-0.442,0.016,150.073,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:09,136.432,0.000,0.182,0.000,5.103,2.683,123.012,122.622,120.963,218.488,220.613,270.966,254.009,218.167,202.504,153.726,33.280,35.361,34.227,33.433,34.742,35.813,34.531,36.494,36.636,33.847,41.809,42.012,40.119,39.923,47.430,48.693,43.888,45.117,48.605,51.143,46.716,46.933,44.127,44.180,34.689,34.733,34.310,34.259,7.915,8.291,11.473,11.480,7.647,7.923,9.195,8.834,13.550,14.218,5.462,5.651,10.291,9.117,6.462,6.193,-0.296,-0.436,-0.400,-0.298,-0.355,-0.418,0.015,150.082,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
