Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:27:10,136.140,0.000,0.182,0.000,5.103,2.683,123.243,122.392,120.963,218.273,220.613,270.986,254.009,218.187,202.504,153.705,33.280,35.361,34.148,33.408,34.768,35.813,34.531,36.494,36.636,33.847,41.809,42.012,40.119,39.923,47.456,48.693,43.844,45.054,48.630,51.143,46.716,46.933,44.127,44.180,34.689,34.733,34.310,34.259,8.097,8.017,11.955,11.662,7.921,7.650,9.013,9.107,13.641,13.945,5.645,5.742,10.747,8.935,6.462,6.375,-0.309,-0.463,-0.414,-0.312,-0.364,-0.432,0.014,150.141,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:11,135.898,0.000,0.182,0.000,5.103,2.709,122.991,122.643,120.942,218.273,220.593,270.751,253.753,217.952,202.249,153.453,33.255,35.361,34.227,33.502,34.742,35.813,34.555,36.494,36.636,33.847,41.740,42.012,40.119,39.923,47.361,48.693,43.819,45.054,48.605,51.082,46.647,46.933,44.127,44.180,34.689,34.733,34.310,34.259,8.370,8.200,11.570,12.208,7.921,8.015,8.558,9.016,13.641,14.218,5.554,5.651,10.838,9.391,6.189,6.466,-0.293,-0.481,-0.426,-0.295,-0.380,-0.428,0.015,150.147,254.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:12,135.645,0.000,0.182,0.000,5.103,2.683,122.991,122.622,121.194,218.488,220.593,270.966,253.753,218.167,202.484,153.453,33.255,35.291,34.227,33.408,34.742,35.813,34.555,36.494,36.636,33.847,41.740,42.012,40.119,39.923,47.361,48.693,43.819,45.054,48.605,51.082,46.647,46.854,44.058,44.116,34.689,34.733,34.310,34.259,8.188,8.564,11.184,11.935,7.739,8.106,8.922,8.561,13.823,14.218,5.554,5.560,10.474,9.391,6.189,6.102,-0.305,-0.420,-0.401,-0.264,-0.358,-0.360,0.015,150.082,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:13,135.351,0.000,0.000,0.000,5.140,2.683,123.264,122.643,120.963,218.273,220.613,270.751,254.009,218.187,202.269,153.475,33.280,35.361,34.227,33.408,34.742,35.813,34.531,36.494,36.636,33.847,41.740,42.012,40.119,39.923,47.361,48.614,43.749,45.054,48.605,51.082,46.647,46.933,44.058,44.180,34.689,34.733,34.310,34.259,7.824,8.291,11.473,11.388,7.647,7.832,9.195,8.925,13.732,14.127,5.554,5.742,10.109,8.935,6.462,6.193,-0.302,-0.444,-0.404,-0.318,-0.369,-0.411,0.016,150.073,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:14,135.108,0.000,0.182,0.000,5.140,2.683,123.264,122.643,121.215,218.273,220.613,270.751,253.774,217.952,202.269,153.475,33.280,35.361,34.227,33.502,34.742,35.813,34.531,36.494,36.636,33.847,41.740,42.012,40.049,39.923,47.361,48.614,43.749,45.054,48.536,51.082,46.647,46.933,44.058,44.180,34.689,34.733,34.310,34.259,8.188,7.926,11.859,11.844,7.921,7.650,8.922,9.107,13.550,13.945,5.554,5.651,10.747,8.844,6.371,6.375,-0.306,-0.445,-0.414,-0.263,-0.370,-0.427,0.014,150.117,254.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:15,134.823,0.000,0.182,0.000,5.103,2.683,123.264,122.622,121.215,218.253,220.613,270.731,253.774,217.932,202.504,153.475,33.280,35.291,34.227,33.502,34.742,35.813,34.531,36.494,36.636,33.847,41.740,42.012,40.119,39.860,47.292,48.614,43.749,45.054,48.536,51.082,46.647,46.854,44.058,44.116,34.689,34.733,34.310,34.259,8.370,8.291,11.570,12.117,7.921,8.015,8.467,8.925,13.641,14.218,5.462,5.651,10.747,9.300,6.098,6.375,-0.297,-0.475,-0.422,-0.293,-0.379,-0.411,0.015,150.067,254.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:16,134.577,0.000,0.182,0.000,5.103,2.683,123.012,122.622,120.963,218.488,220.613,270.731,253.774,217.932,202.269,153.475,33.280,35.361,34.227,33.433,34.812,35.813,34.555,36.494,36.636,33.847,41.670,42.012,40.049,39.923,47.292,48.614,43.749,44.975,48.536,51.021,46.577,46.933,44.058,44.180,34.689,34.813,34.241,34.322,8.097,8.382,11.184,11.753,7.739,8.106,8.922,8.470,13.823,14.218,5.554,5.560,10.291,9.391,6.098,6.193,-0.305,-0.419,-0.399,-0.264,-0.357,-0.359,0.015,150.058,254.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:17,134.287,0.000,0.182,0.000,5.103,2.683,123.243,122.643,121.215,218.273,220.613,270.751,253.774,218.187,202.269,153.453,33.280,35.291,34.227,33.502,34.742,35.813,34.468,36.415,36.636,33.847,41.670,42.012,40.119,39.923,47.292,48.614,43.680,45.054,48.536,51.021,46.577,46.854,44.058,44.180,34.689,34.813,34.310,34.322,7.733,8.200,11.473,11.388,7.556,7.741,9.195,8.834,13.550,14.127,5.462,5.742,10.200,9.026,6.462,6.193,-0.306,-0.448,-0.401,-0.314,-0.366,-0.420,0.015,150.112,254.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:18,134.001,0.000,0.182,0.000,5.103,2.709,122.991,122.643,120.963,218.273,220.378,270.751,253.774,217.952,202.269,153.453,33.349,35.291,34.227,33.477,34.742,35.813,34.468,36.415,36.636,33.847,41.670,41.933,40.049,39.860,47.292,48.614,43.680,44.975,48.536,51.021,46.577,46.854,43.988,44.116,34.689,34.733,34.310,34.259,8.006,7.926,11.859,11.571,7.921,7.650,9.013,9.107,13.641,13.853,5.554,5.651,10.747,8.844,6.371,6.375,-0.310,-0.465,-0.416,-0.312,-0.366,-0.432,0.015,150.121,254.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:19,133.764,0.000,0.182,0.000,5.103,2.683,123.243,122.643,121.194,218.273,220.593,270.751,253.753,218.187,202.249,153.453,33.255,35.361,34.148,33.433,34.768,35.813,34.468,36.415,36.636,33.784,41.670,41.933,40.049,39.781,47.317,48.551,43.705,44.975,48.561,51.021,46.577,46.790,43.988,44.037,34.689,34.733,34.310,34.259,8.370,8.109,11.570,12.208,8.012,7.923,8.558,8.925,13.550,14.218,5.554,5.651,10.838,9.300,6.007,6.375,-0.292,-0.460,-0.410,-0.286,-0.354,-0.454,0.015,150.091,254.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:20,133.517,0.000,0.182,0.000,5.140,2.683,123.264,122.643,121.194,218.273,220.358,270.751,253.753,218.187,202.249,153.475,33.255,35.291,34.227,33.433,34.742,35.813,34.468,36.494,36.636,33.847,41.670,41.933,40.049,39.860,47.223,48.551,43.680,44.975,48.536,51.021,46.577,46.790,43.988,44.116,34.689,34.813,34.310,34.259,8.188,8.382,11.088,12.026,7.830,8.106,8.649,8.561,13.823,14.127,5.554,5.560,10.474,9.482,6.007,6.102,-0.298,-0.433,-0.412,-0.292,-0.316,-0.439,0.016,150.126,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:21,133.231,0.000,0.182,0.000,5.140,2.683,123.243,122.643,121.215,218.273,220.613,270.516,253.774,218.187,202.269,153.453,33.280,35.291,34.148,33.502,34.742,35.813,34.531,36.415,36.636,33.847,41.670,41.870,40.049,39.781,47.223,48.551,43.680,44.975,48.466,50.946,46.508,46.790,43.988,44.037,34.758,34.733,34.310,34.259,7.915,8.291,11.280,11.662,7.556,7.923,9.104,8.561,13.550,14.218,5.462,5.651,10.200,9.209,6.371,6.011,-0.298,-0.430,-0.400,-0.305,-0.364,-0.417,0.015,150.067,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:22,132.720,0.000,0.182,0.000,5.103,2.683,123.243,122.643,121.194,218.039,220.593,270.516,253.753,217.952,202.249,153.453,33.255,35.291,34.148,33.502,34.742,35.813,34.531,36.415,36.573,33.847,41.601,41.870,39.980,39.781,47.223,48.488,43.680,44.912,48.466,50.946,46.508,46.711,43.919,44.037,34.689,34.670,34.310,34.259,8.188,7.835,11.762,12.026,8.012,7.741,8.831,9.107,13.369,14.036,5.554,5.651,10.747,8.935,6.098,6.284,-0.288,-0.436,-0.407,-0.264,-0.368,-0.426,0.015,150.068,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:23,132.720,0.000,0.182,0.000,5.103,2.683,123.243,122.643,121.194,218.039,220.593,270.516,253.753,217.952,202.249,153.453,33.255,35.291,34.148,33.502,34.742,35.813,34.531,36.415,36.573,33.847,41.601,41.870,39.980,39.781,47.223,48.488,43.680,44.912,48.466,50.946,46.508,46.711,43.919,44.037,34.689,34.670,34.310,34.259,8.188,7.835,11.762,12.026,8.012,7.741,8.831,9.107,13.369,14.036,5.554,5.651,10.747,8.935,6.098,6.284,-0.288,-0.436,-0.407,-0.264,-0.368,-0.426,0.015,150.068,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:24,132.439,0.000,0.182,0.000,5.103,2.683,123.243,122.894,121.194,218.273,220.358,270.516,253.753,217.952,202.249,153.453,33.255,35.291,34.227,33.433,34.812,35.813,34.555,36.415,36.636,33.847,41.601,41.870,39.980,39.781,47.153,48.488,43.611,44.912,48.466,50.946,46.508,46.711,43.988,44.037,34.689,34.733,34.241,34.259,8.279,8.200,11.280,12.117,7.921,8.015,8.376,8.834,13.641,14.036,5.462,5.651,10.656,9.300,5.916,6.284,-0.291,-0.477,-0.429,-0.292,-0.371,-0.421,0.014,150.053,254.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:25,132.209,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.215,218.273,220.378,270.516,253.774,218.187,202.269,153.453,33.349,35.291,34.148,33.502,34.742,35.750,34.531,36.351,36.573,33.784,41.601,41.790,39.980,39.718,47.153,48.488,43.611,44.912,48.466,50.885,46.439,46.648,43.919,43.974,34.689,34.670,34.310,34.180,8.097,8.382,11.184,11.753,7.647,8.015,8.831,8.379,13.732,14.127,5.554,5.560,10.291,9.391,6.007,6.011,-0.312,-0.431,-0.406,-0.256,-0.360,-0.361,0.015,150.019,254.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:26,131.645,0.000,0.182,0.000,5.103,2.683,123.243,122.894,121.215,218.039,220.378,270.516,254.009,217.952,202.269,153.201,33.349,35.291,34.148,33.502,34.812,35.813,34.531,36.415,36.573,33.784,41.532,41.790,39.980,39.718,47.153,48.488,43.611,44.912,48.397,50.885,46.439,46.585,43.919,43.974,34.689,34.670,34.310,34.180,7.824,7.926,11.666,11.571,7.739,7.650,9.013,9.016,13.641,13.853,5.554,5.651,10.383,8.844,6.280,6.284,-0.318,-0.441,-0.417,-0.305,-0.343,-0.410,0.016,150.073,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:27,131.645,0.000,0.182,0.000,5.103,2.683,123.243,122.894,121.215,218.039,220.378,270.516,254.009,217.952,202.269,153.201,33.349,35.291,34.148,33.502,34.812,35.813,34.531,36.415,36.573,33.784,41.532,41.790,39.980,39.718,47.153,48.488,43.611,44.912,48.397,50.885,46.439,46.585,43.919,43.974,34.689,34.670,34.310,34.180,7.824,7.926,11.666,11.571,7.739,7.650,9.013,9.016,13.641,13.853,5.554,5.651,10.383,8.844,6.280,6.284,-0.318,-0.441,-0.417,-0.305,-0.343,-0.410,0.016,150.073,253.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:28,131.417,0.000,0.182,0.000,5.103,2.709,123.264,122.894,121.215,218.039,220.378,270.281,253.774,217.952,202.269,153.223,33.349,35.291,34.085,33.502,34.812,35.750,34.555,36.351,36.573,33.784,41.601,41.790,39.980,39.718,47.153,48.408,43.611,44.832,48.397,50.809,46.370,46.648,43.849,43.974,34.689,34.733,34.310,34.259,8.097,7.744,11.762,11.844,7.921,7.650,8.740,9.016,13.369,14.036,5.554,5.651,10.747,8.844,6.189,6.284,-0.293,-0.441,-0.410,-0.258,-0.372,-0.427,0.014,150.068,254.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:29,131.144,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.215,218.039,220.378,270.516,253.774,217.952,202.269,153.201,33.349,35.291,34.148,33.433,34.812,35.750,34.468,36.351,36.494,33.847,41.532,41.790,39.980,39.718,47.084,48.408,43.541,44.832,48.397,50.885,46.370,46.648,43.849,43.974,34.689,34.733,34.241,34.259,8.188,8.109,11.473,12.208,7.921,7.923,8.376,8.743,13.550,14.127,5.462,5.560,10.565,9.391,5.916,6.284,-0.294,-0.475,-0.423,-0.292,-0.378,-0.408,0.014,150.106,254.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:30,130.908,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.467,218.039,220.378,270.281,253.774,217.952,202.269,153.201,33.349,35.291,34.085,33.502,34.812,35.750,34.531,36.351,36.573,33.784,41.532,41.790,39.911,39.718,47.084,48.408,43.541,44.832,48.328,50.809,46.370,46.585,43.849,43.974,34.689,34.670,34.310,34.180,8.097,8.382,11.088,11.844,7.739,8.015,8.649,8.470,13.732,14.127,5.462,5.560,10.291,9.391,5.916,6.193,-0.303,-0.434,-0.417,-0.275,-0.328,-0.405,0.016,150.126,254.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:31,130.643,0.000,0.182,0.000,5.103,2.709,123.243,122.643,121.215,218.039,220.378,270.281,253.774,217.952,202.269,153.201,33.349,35.291,34.054,33.502,34.812,35.750,34.531,36.351,36.494,33.754,41.532,41.697,39.911,39.624,47.084,48.408,43.541,44.832,48.328,50.809,46.300,46.475,43.849,43.880,34.689,34.640,34.241,34.149,7.915,8.291,11.184,11.480,7.556,7.923,9.013,8.470,13.550,14.218,5.462,5.651,10.018,9.209,6.189,5.920,-0.305,-0.425,-0.394,-0.294,-0.360,-0.416,0.015,150.142,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:32,130.384,0.000,0.182,0.000,5.103,2.683,123.243,122.894,121.215,218.039,220.378,270.281,253.774,217.952,202.269,153.201,33.349,35.197,34.148,33.502,34.742,35.813,34.531,36.351,36.573,33.847,41.507,41.790,39.886,39.718,47.084,48.408,43.472,44.832,48.397,50.809,46.275,46.585,43.825,43.911,34.664,34.733,34.216,34.259,7.642,8.200,11.570,11.480,7.556,7.650,9.104,8.834,13.550,13.945,5.462,5.651,9.927,8.844,6.280,6.193,-0.314,-0.445,-0.413,-0.294,-0.368,-0.416,0.016,150.156,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:33,130.092,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.194,218.039,220.358,270.281,253.753,217.952,202.249,153.201,33.324,35.222,34.148,33.408,34.812,35.813,34.531,36.351,36.573,33.784,41.532,41.790,39.911,39.718,47.084,48.408,43.472,44.769,48.328,50.809,46.300,46.585,43.780,43.911,34.689,34.733,34.241,34.259,7.915,7.835,11.762,11.480,7.830,7.559,8.922,9.016,13.550,13.762,5.554,5.651,10.474,8.844,6.098,6.193,-0.311,-0.453,-0.407,-0.309,-0.366,-0.417,0.015,150.177,254.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:34,129.859,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.194,218.039,220.358,270.281,253.753,218.187,202.249,153.201,33.324,35.222,34.085,33.502,34.812,35.813,34.531,36.351,36.494,33.784,41.462,41.727,39.911,39.654,47.015,48.345,43.472,44.769,48.328,50.809,46.300,46.506,43.780,43.911,34.689,34.670,34.310,34.180,8.188,7.926,11.666,12.026,8.012,7.741,8.558,8.925,13.369,14.127,5.462,5.651,10.656,9.026,6.007,6.284,-0.284,-0.443,-0.395,-0.282,-0.383,-0.431,0.015,150.132,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:35,129.385,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.215,217.804,220.143,270.281,253.774,217.952,202.269,153.201,33.349,35.222,34.148,33.502,34.812,35.813,34.531,36.351,36.494,33.784,41.462,41.727,39.911,39.718,47.015,48.345,43.472,44.769,48.328,50.749,46.231,46.506,43.780,43.911,34.689,34.733,34.241,34.259,8.188,8.291,11.088,11.844,7.647,7.923,8.649,8.379,13.732,14.036,5.554,5.560,10.200,9.391,5.825,6.102,-0.304,-0.438,-0.419,-0.275,-0.332,-0.406,0.016,150.162,254.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:36,129.385,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.215,217.804,220.143,270.281,253.774,217.952,202.269,153.201,33.349,35.222,34.148,33.502,34.812,35.813,34.531,36.351,36.494,33.784,41.462,41.727,39.911,39.718,47.015,48.345,43.472,44.769,48.328,50.749,46.231,46.506,43.780,43.911,34.689,34.733,34.241,34.259,8.188,8.291,11.088,11.844,7.647,7.923,8.649,8.379,13.732,14.036,5.554,5.560,10.200,9.391,5.825,6.102,-0.304,-0.438,-0.419,-0.275,-0.332,-0.406,0.016,150.162,254.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:37,129.100,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.467,218.039,220.378,270.281,253.774,217.952,202.269,152.950,33.349,35.222,34.148,33.502,34.812,35.750,34.531,36.288,36.494,33.784,41.462,41.727,39.842,39.654,47.015,48.345,43.472,44.769,48.328,50.749,46.231,46.506,43.780,43.911,34.689,34.733,34.241,34.259,7.915,8.291,11.088,11.388,7.465,7.923,8.922,8.379,13.550,14.127,5.462,5.560,10.018,9.209,6.098,5.920,-0.310,-0.430,-0.386,-0.290,-0.354,-0.410,0.015,150.171,253.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:38,128.840,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.215,218.039,220.378,270.281,253.774,217.952,202.269,153.201,33.349,35.222,34.085,33.502,34.812,35.813,34.531,36.351,36.494,33.784,41.462,41.664,39.842,39.575,47.015,48.345,43.472,44.769,48.258,50.749,46.231,46.442,43.780,43.832,34.689,34.670,34.241,34.180,7.551,8.109,11.377,11.206,7.556,7.741,9.104,8.743,13.459,14.036,5.462,5.651,9.927,8.844,6.280,6.102,-0.303,-0.442,-0.399,-0.310,-0.364,-0.415,0.016,150.200,254.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:39,128.567,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.467,217.804,220.143,270.281,253.774,217.952,202.034,153.201,33.349,35.222,34.085,33.502,34.812,35.750,34.468,36.288,36.494,33.784,41.462,41.664,39.842,39.575,46.946,48.266,43.472,44.706,48.258,50.749,46.162,46.442,43.780,43.832,34.689,34.733,34.241,34.180,7.824,7.926,11.762,11.571,7.647,7.468,9.013,8.925,13.550,13.762,5.554,5.651,10.200,8.844,6.189,6.284,-0.319,-0.441,-0.410,-0.305,-0.348,-0.399,0.014,150.141,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:40,128.356,0.000,0.182,0.000,5.103,2.709,123.264,123.124,121.445,218.018,220.358,270.026,253.753,217.932,202.249,152.971,33.324,35.222,34.085,33.502,34.812,35.750,34.531,36.288,36.494,33.784,41.393,41.664,39.842,39.575,46.946,48.266,43.403,44.706,48.258,50.688,46.231,46.363,43.780,43.832,34.689,34.670,34.241,34.180,8.006,7.653,11.859,11.753,7.921,7.559,8.740,8.925,13.369,13.853,5.554,5.651,10.565,8.753,6.098,6.284,-0.298,-0.435,-0.413,-0.246,-0.373,-0.426,0.015,150.132,254.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:41,128.080,0.000,0.182,0.000,5.103,2.709,123.264,123.124,121.445,218.018,220.122,270.026,253.753,217.932,202.014,152.971,33.324,35.222,34.148,33.502,34.812,35.750,34.531,36.288,36.494,33.784,41.462,41.727,39.842,39.654,46.946,48.266,43.403,44.706,48.258,50.688,46.162,46.442,43.711,43.832,34.689,34.733,34.310,34.259,8.188,7.926,11.570,11.935,8.012,7.832,8.467,8.834,13.369,14.036,5.462,5.651,10.565,8.935,6.007,6.284,-0.282,-0.448,-0.413,-0.286,-0.370,-0.431,0.015,150.168,254.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:42,127.829,0.000,0.182,0.000,5.103,2.709,123.243,123.146,121.445,217.804,220.358,270.046,253.753,217.952,202.014,152.950,33.393,35.222,34.085,33.502,34.812,35.750,34.531,36.288,36.494,33.784,41.393,41.664,39.842,39.575,46.946,48.266,43.403,44.706,48.189,50.688,46.162,46.363,43.711,43.832,34.689,34.733,34.310,34.259,8.188,8.109,11.184,11.844,7.830,7.923,8.194,8.652,13.550,13.945,5.371,5.651,10.474,9.300,5.825,6.284,-0.292,-0.470,-0.430,-0.287,-0.367,-0.429,0.015,150.133,253.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:43,127.613,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.445,217.804,220.122,270.046,253.753,217.952,202.014,153.201,33.393,35.222,34.085,33.502,34.812,35.750,34.531,36.288,36.494,33.705,41.393,41.664,39.842,39.575,46.946,48.203,43.403,44.706,48.189,50.688,46.162,46.363,43.711,43.832,34.689,34.733,34.310,34.259,8.097,8.291,11.088,12.026,7.647,7.923,8.467,8.379,13.641,14.036,5.462,5.560,10.200,9.300,5.916,6.102,-0.303,-0.437,-0.414,-0.298,-0.317,-0.444,0.015,150.185,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:44,127.354,0.000,0.182,0.000,5.103,2.709,123.264,122.894,121.445,218.039,220.358,270.046,253.753,217.952,202.014,153.223,33.324,35.153,34.085,33.502,34.837,35.750,34.531,36.288,36.494,33.784,41.393,41.664,39.842,39.575,46.902,48.203,43.359,44.627,48.145,50.688,46.092,46.363,43.641,43.768,34.689,34.733,34.241,34.259,8.006,8.291,11.184,11.662,7.465,7.923,8.831,8.197,13.550,14.127,5.462,5.560,9.927,9.209,6.007,6.011,-0.302,-0.422,-0.393,-0.299,-0.358,-0.402,0.015,150.162,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:45,127.086,0.000,0.182,0.000,5.103,2.709,123.243,122.894,121.445,217.804,220.122,269.811,253.753,217.952,202.249,153.201,33.393,35.153,34.085,33.502,34.837,35.750,34.531,36.288,36.431,33.784,41.393,41.585,39.842,39.575,46.902,48.203,43.359,44.627,48.145,50.612,46.092,46.363,43.711,43.768,34.689,34.733,34.241,34.259,7.733,8.200,11.088,11.206,7.556,7.741,9.013,8.470,13.369,14.036,5.371,5.651,9.927,8.935,6.280,5.920,-0.291,-0.422,-0.396,-0.298,-0.359,-0.405,0.015,150.112,254.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:46,126.842,0.000,0.000,0.000,5.103,2.709,123.264,123.146,121.697,217.804,220.122,270.046,253.753,217.952,202.014,152.971,33.393,35.153,34.085,33.502,34.812,35.750,34.468,36.209,36.431,33.784,41.393,41.585,39.772,39.512,46.877,48.203,43.333,44.627,48.120,50.612,46.023,46.300,43.641,43.768,34.689,34.733,34.241,34.259,7.551,8.017,11.473,11.206,7.465,7.559,9.013,8.743,13.459,13.945,5.462,5.651,9.745,8.753,6.280,6.102,-0.304,-0.435,-0.401,-0.306,-0.366,-0.408,0.014,150.186,254.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:47,126.565,0.000,0.182,0.000,5.103,2.709,123.264,123.146,121.445,217.804,220.122,270.046,253.753,217.952,202.014,152.971,33.393,35.153,33.975,33.502,34.812,35.750,34.468,36.209,36.431,33.754,41.393,41.554,39.772,39.482,46.807,48.139,43.333,44.563,48.120,50.612,46.023,46.206,43.641,43.675,34.689,34.640,34.241,34.149,7.733,7.835,11.666,11.388,7.647,7.468,8.922,8.925,13.550,13.762,5.554,5.651,10.109,8.753,6.189,6.284,-0.319,-0.442,-0.414,-0.305,-0.348,-0.406,0.015,150.185,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:48,126.356,0.000,0.000,0.000,5.103,2.709,123.264,123.124,121.697,217.784,220.122,270.026,253.753,217.932,202.014,152.971,33.324,35.222,34.006,33.502,34.812,35.750,34.555,36.209,36.431,33.784,41.324,41.585,39.772,39.512,46.807,48.139,43.333,44.627,48.050,50.612,46.023,46.237,43.641,43.705,34.689,34.670,34.241,34.180,7.915,7.653,11.666,11.753,7.830,7.559,8.740,8.925,13.369,13.762,5.554,5.651,10.474,8.662,6.098,6.284,-0.307,-0.445,-0.408,-0.283,-0.363,-0.428,0.016,150.171,253.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:49,126.097,0.000,0.182,0.000,5.103,2.709,123.264,123.124,121.445,218.018,220.122,270.026,253.753,217.697,202.014,152.971,33.393,35.128,33.975,33.502,34.812,35.750,34.468,36.209,36.431,33.675,41.299,41.491,39.748,39.403,46.807,48.139,43.333,44.563,48.050,50.612,45.998,46.206,43.547,43.675,34.664,34.640,34.216,34.149,8.006,7.744,11.666,11.844,7.921,7.650,8.467,8.834,13.187,13.945,5.462,5.651,10.565,8.844,6.098,6.284,-0.283,-0.448,-0.399,-0.273,-0.370,-0.429,0.014,150.185,254.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:50,125.846,0.000,0.182,0.000,5.103,2.709,123.243,123.146,121.718,217.804,220.143,269.811,253.774,217.952,202.034,152.950,33.418,35.128,34.054,33.572,34.812,35.750,34.468,36.209,36.431,33.754,41.299,41.554,39.678,39.482,46.807,48.139,43.264,44.563,48.050,50.612,45.929,46.206,43.547,43.675,34.664,34.703,34.216,34.228,8.097,8.017,11.473,11.935,7.830,7.741,8.285,8.743,13.369,14.036,5.462,5.651,10.474,9.117,5.825,6.284,-0.293,-0.458,-0.412,-0.291,-0.350,-0.452,0.015,150.195,253.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:51,125.386,0.000,0.182,0.000,5.140,2.709,123.243,123.397,121.467,217.804,220.143,269.811,253.774,217.717,202.034,152.950,33.418,35.153,34.085,33.502,34.881,35.750,34.468,36.209,36.431,33.784,41.324,41.585,39.703,39.512,46.807,48.060,43.264,44.563,47.981,50.612,45.954,46.237,43.572,43.705,34.689,34.733,34.241,34.259,8.097,8.109,10.991,11.753,7.739,8.015,8.285,8.470,13.641,13.945,5.462,5.560,10.200,9.209,5.643,6.102,-0.299,-0.445,-0.422,-0.293,-0.339,-0.421,0.016,150.177,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:52,125.386,0.000,0.182,0.000,5.140,2.709,123.243,123.397,121.467,217.804,220.143,269.811,253.774,217.717,202.034,152.950,33.418,35.153,34.085,33.502,34.881,35.750,34.468,36.209,36.431,33.784,41.324,41.585,39.703,39.512,46.807,48.060,43.264,44.563,47.981,50.612,45.954,46.237,43.572,43.705,34.689,34.733,34.241,34.259,8.097,8.109,10.991,11.753,7.739,8.015,8.285,8.470,13.641,13.945,5.462,5.560,10.200,9.209,5.643,6.102,-0.299,-0.445,-0.422,-0.293,-0.339,-0.421,0.016,150.177,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:53,125.145,0.000,0.182,0.000,5.103,2.709,123.516,123.146,121.467,217.804,220.143,269.811,253.774,217.717,202.034,152.971,33.418,35.153,33.975,33.546,34.812,35.750,34.468,36.209,36.367,33.675,41.324,41.491,39.703,39.403,46.807,48.060,43.264,44.563,47.981,50.552,45.954,46.127,43.572,43.596,34.689,34.640,34.241,34.149,7.915,8.200,10.895,11.571,7.647,7.923,8.558,8.197,13.550,13.945,5.462,5.560,10.018,9.209,5.734,6.011,-0.302,-0.418,-0.406,-0.252,-0.344,-0.357,0.015,150.195,253.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:54,124.873,0.000,0.182,0.000,5.103,2.709,123.243,123.146,121.718,217.804,219.907,269.811,253.774,217.717,202.034,152.950,33.418,35.153,34.085,33.572,34.812,35.750,34.468,36.209,36.431,33.784,41.254,41.585,39.703,39.512,46.738,48.060,43.264,44.563,47.981,50.552,45.954,46.237,43.572,43.705,34.758,34.733,34.310,34.259,7.824,8.291,11.088,11.662,7.374,7.832,8.740,8.106,13.550,14.036,5.462,5.468,9.745,9.117,6.007,5.829,-0.303,-0.423,-0.393,-0.299,-0.359,-0.404,0.015,150.186,254.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:55,124.628,0.000,0.182,0.000,5.103,2.709,123.516,123.146,121.697,217.804,220.122,269.811,253.753,217.952,202.014,152.971,33.393,35.153,33.975,33.572,34.881,35.813,34.468,36.209,36.367,33.675,41.324,41.491,39.703,39.403,46.738,48.060,43.195,44.500,47.912,50.552,45.954,46.127,43.572,43.596,34.689,34.703,34.241,34.149,7.642,8.200,11.088,11.297,7.374,7.741,8.831,8.288,13.369,14.036,5.371,5.560,9.745,8.935,6.007,5.829,-0.303,-0.425,-0.393,-0.291,-0.358,-0.415,0.015,150.171,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:56,124.392,0.000,0.182,0.000,5.103,2.709,123.264,123.146,121.718,217.804,219.907,269.576,253.774,217.952,202.034,152.719,33.418,35.153,34.085,33.572,34.812,35.813,34.468,36.209,36.367,33.784,41.254,41.521,39.703,39.512,46.738,48.060,43.195,44.563,47.912,50.552,45.884,46.158,43.572,43.626,34.689,34.733,34.241,34.259,7.551,8.017,11.088,11.024,7.374,7.741,8.922,8.470,13.278,14.036,5.371,5.651,9.745,8.753,6.007,5.829,-0.295,-0.429,-0.394,-0.296,-0.351,-0.412,0.015,150.210,254.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:57,124.145,0.000,0.182,0.000,5.140,2.709,123.243,123.146,121.445,217.804,219.887,269.576,253.753,217.717,202.014,152.950,33.463,35.153,33.975,33.572,34.812,35.750,34.468,36.209,36.431,33.675,41.254,41.491,39.703,39.403,46.669,47.997,43.195,44.500,47.912,50.552,45.884,46.064,43.502,43.532,34.758,34.640,34.310,34.149,7.460,8.017,11.377,11.206,7.374,7.468,8.922,8.652,13.369,13.853,5.462,5.651,9.654,8.662,6.098,6.011,-0.302,-0.438,-0.401,-0.311,-0.367,-0.408,0.014,150.195,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:58,123.864,0.000,0.182,0.000,5.103,2.709,123.243,123.397,121.697,217.569,220.122,269.576,253.753,217.952,202.014,152.698,33.393,35.153,33.912,33.546,34.881,35.750,34.468,36.209,36.367,33.675,41.254,41.412,39.703,39.339,46.738,47.997,43.195,44.500,47.842,50.491,45.884,46.064,43.502,43.532,34.689,34.640,34.310,34.149,7.551,7.835,11.473,11.297,7.556,7.377,8.922,8.743,13.459,13.762,5.462,5.651,9.836,8.662,6.098,6.102,-0.311,-0.434,-0.405,-0.281,-0.327,-0.426,0.015,150.216,253.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:27:59,123.624,0.000,0.182,0.000,5.103,2.709,123.516,123.397,121.718,217.569,219.907,269.576,253.774,217.717,202.034,152.719,33.488,35.153,34.006,33.546,34.881,35.750,34.491,36.209,36.431,33.784,41.254,41.521,39.634,39.433,46.669,48.060,43.195,44.500,47.842,50.491,45.884,46.094,43.502,43.626,34.689,34.733,34.241,34.259,7.642,7.744,11.666,11.480,7.647,7.468,8.831,8.834,13.459,13.671,5.554,5.651,10.018,8.570,6.007,6.102,-0.314,-0.433,-0.401,-0.299,-0.352,-0.386,0.015,150.221,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:00,123.423,0.000,0.182,0.000,5.140,2.709,123.243,123.397,121.697,217.569,219.887,269.576,253.753,217.717,202.014,152.698,33.463,35.153,34.006,33.546,34.812,35.750,34.491,36.209,36.367,33.705,41.254,41.521,39.703,39.433,46.669,47.997,43.125,44.500,47.842,50.491,45.815,46.094,43.502,43.563,34.689,34.733,34.241,34.259,7.733,7.562,11.666,11.480,7.739,7.468,8.740,8.834,13.369,13.580,5.554,5.651,10.200,8.570,6.007,6.193,-0.309,-0.443,-0.406,-0.299,-0.363,-0.389,0.015,150.221,254.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:01,123.188,0.000,0.182,0.000,5.103,2.709,123.494,123.397,121.718,217.569,219.907,269.576,253.774,217.717,201.798,152.698,33.488,35.153,34.006,33.546,34.881,35.750,34.468,36.209,36.367,33.784,41.254,41.521,39.634,39.433,46.669,47.997,43.125,44.500,47.842,50.491,45.815,46.094,43.433,43.563,34.689,34.733,34.241,34.259,7.824,7.562,11.762,11.662,7.739,7.377,8.649,8.834,13.278,13.671,5.554,5.651,10.291,8.570,6.007,6.193,-0.304,-0.444,-0.411,-0.269,-0.366,-0.419,0.015,150.225,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:02,122.935,0.000,0.182,0.000,5.140,2.735,123.243,123.397,121.718,217.569,219.907,269.576,253.774,217.717,202.034,152.698,33.488,35.153,34.006,33.546,34.881,35.750,34.405,36.146,36.367,33.784,41.254,41.442,39.634,39.370,46.669,47.997,43.195,44.421,47.773,50.491,45.815,46.031,43.433,43.563,34.689,34.733,34.241,34.259,7.915,7.562,11.666,11.844,7.830,7.559,8.467,8.834,13.187,13.853,5.554,5.651,10.383,8.570,5.916,6.193,-0.291,-0.423,-0.411,-0.239,-0.369,-0.420,0.016,150.221,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:03,122.688,0.000,0.182,0.000,5.103,2.709,123.243,123.146,121.697,217.569,219.887,269.576,253.753,217.717,202.014,152.698,33.463,35.153,34.006,33.546,34.881,35.750,34.405,36.067,36.288,33.705,41.185,41.442,39.634,39.370,46.669,47.918,43.125,44.421,47.773,50.415,45.746,46.031,43.433,43.483,34.689,34.670,34.241,34.180,7.915,7.653,11.570,11.753,7.921,7.559,8.376,8.743,13.187,13.945,5.462,5.651,10.383,8.753,5.825,6.193,-0.283,-0.444,-0.396,-0.273,-0.368,-0.427,0.016,150.275,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:04,122.453,0.000,0.182,0.000,5.103,2.709,123.516,123.397,121.697,217.569,219.887,269.576,253.753,217.717,202.014,152.719,33.463,35.153,34.006,33.572,34.881,35.750,34.405,36.146,36.367,33.705,41.185,41.379,39.634,39.370,46.600,47.918,43.125,44.421,47.773,50.415,45.746,45.952,43.433,43.483,34.689,34.670,34.241,34.180,8.006,7.744,11.473,11.844,7.830,7.650,8.285,8.743,13.187,13.945,5.462,5.651,10.383,8.844,5.825,6.193,-0.284,-0.441,-0.399,-0.281,-0.380,-0.431,0.015,150.246,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:05,122.220,0.000,0.182,0.000,5.140,2.709,123.516,123.397,121.697,217.569,219.887,269.341,253.753,217.717,202.014,152.719,33.463,35.083,33.912,33.572,34.881,35.750,34.405,36.146,36.288,33.675,41.185,41.349,39.634,39.339,46.600,47.918,43.125,44.421,47.703,50.415,45.746,45.921,43.364,43.453,34.689,34.640,34.241,34.149,8.006,7.744,11.473,11.844,7.830,7.650,8.194,8.652,13.278,13.945,5.462,5.560,10.291,8.935,5.734,6.193,-0.288,-0.457,-0.419,-0.288,-0.356,-0.442,0.015,150.255,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:06,121.967,0.000,0.182,0.000,5.103,2.709,123.494,123.397,121.718,217.569,219.907,269.341,253.774,217.717,202.034,152.698,33.488,35.083,34.006,33.572,34.906,35.750,34.468,36.146,36.288,33.705,41.185,41.379,39.565,39.370,46.625,47.918,43.150,44.421,47.729,50.415,45.746,45.952,43.364,43.483,34.689,34.733,34.310,34.259,8.006,7.926,11.377,11.844,7.830,7.741,8.103,8.561,13.278,13.945,5.462,5.651,10.291,9.117,5.643,6.102,-0.283,-0.456,-0.405,-0.281,-0.350,-0.442,0.016,150.305,254.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:07,121.732,0.000,0.182,0.000,5.103,2.709,123.494,123.146,121.697,217.569,219.887,269.341,253.753,217.717,202.014,152.698,33.463,35.153,34.006,33.572,34.881,35.750,34.468,36.146,36.288,33.784,41.185,41.379,39.565,39.370,46.600,47.918,43.056,44.421,47.703,50.415,45.746,45.952,43.364,43.483,34.689,34.733,34.241,34.259,8.006,7.926,11.184,11.753,7.830,7.832,8.012,8.561,13.369,13.853,5.371,5.560,10.291,9.026,5.643,6.102,-0.284,-0.467,-0.416,-0.284,-0.370,-0.412,0.015,150.296,253.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:08,121.508,0.000,0.182,0.000,5.103,2.709,123.516,123.146,121.718,217.569,219.907,269.341,253.774,217.717,202.034,152.719,33.488,35.153,33.912,33.572,34.881,35.750,34.468,36.146,36.288,33.675,41.185,41.349,39.565,39.276,46.600,47.918,43.056,44.421,47.634,50.415,45.746,45.858,43.364,43.390,34.689,34.703,34.241,34.149,8.006,7.926,11.184,11.935,7.739,7.741,8.012,8.470,13.369,13.853,5.371,5.560,10.200,9.117,5.643,6.102,-0.291,-0.467,-0.419,-0.287,-0.372,-0.399,0.015,150.340,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:09,121.272,0.000,0.182,0.000,5.103,2.709,123.494,123.146,121.970,217.334,219.907,269.341,253.774,217.717,202.034,152.698,33.488,35.083,33.912,33.641,34.881,35.750,34.405,36.146,36.288,33.675,41.116,41.285,39.565,39.276,46.600,47.855,43.056,44.358,47.634,50.355,45.676,45.858,43.433,43.390,34.758,34.703,34.310,34.149,8.097,7.926,11.184,11.844,7.739,7.832,8.012,8.470,13.369,13.853,5.371,5.560,10.200,9.117,5.552,6.102,-0.287,-0.471,-0.428,-0.288,-0.368,-0.417,0.015,150.320,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:10,121.030,0.000,0.182,0.000,5.140,2.709,123.494,123.146,121.970,217.334,219.672,269.341,253.774,217.717,202.034,152.698,33.557,35.083,33.942,33.546,34.906,35.750,34.405,36.067,36.288,33.705,41.116,41.316,39.565,39.306,46.556,47.855,43.081,44.358,47.659,50.355,45.676,45.889,43.364,43.420,34.758,34.670,34.310,34.180,8.006,7.926,10.991,11.753,7.739,7.832,8.012,8.470,13.459,13.762,5.371,5.560,10.109,9.209,5.552,6.193,-0.295,-0.459,-0.426,-0.281,-0.360,-0.430,0.015,150.335,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:11,120.795,0.000,0.182,0.000,5.140,2.735,123.494,123.146,121.970,217.334,219.907,269.341,253.774,217.717,202.034,152.446,33.557,35.083,33.912,33.616,34.906,35.813,34.468,36.067,36.288,33.675,41.116,41.285,39.565,39.197,46.556,47.855,43.081,44.358,47.659,50.355,45.676,45.858,43.364,43.390,34.758,34.640,34.310,34.149,7.915,8.017,10.991,11.844,7.647,7.832,8.012,8.379,13.459,13.762,5.371,5.560,10.109,9.117,5.552,6.102,-0.292,-0.459,-0.425,-0.279,-0.367,-0.438,0.015,150.340,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:12,120.568,0.000,0.182,0.000,5.103,2.709,123.494,123.146,121.970,217.334,219.672,269.341,253.538,217.717,202.034,152.698,33.488,35.083,34.006,33.641,34.881,35.750,34.405,36.146,36.288,33.784,41.116,41.379,39.565,39.306,46.530,47.855,43.056,44.358,47.565,50.355,45.676,45.889,43.364,43.420,34.758,34.733,34.310,34.259,8.006,8.017,10.991,11.844,7.647,7.832,8.103,8.379,13.459,13.762,5.371,5.560,10.018,9.117,5.552,6.102,-0.294,-0.459,-0.428,-0.281,-0.373,-0.438,0.016,150.364,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:13,120.334,0.000,0.182,0.000,5.103,2.735,123.494,123.397,121.949,217.334,219.887,269.341,253.753,217.717,202.014,152.698,33.532,35.083,34.006,33.546,34.906,35.750,34.468,36.146,36.288,33.705,41.116,41.379,39.565,39.306,46.556,47.855,43.081,44.358,47.590,50.355,45.607,45.809,43.364,43.420,34.758,34.733,34.310,34.259,8.006,8.017,10.991,11.844,7.647,7.832,8.012,8.288,13.459,13.671,5.462,5.560,10.018,9.117,5.552,6.102,-0.288,-0.452,-0.423,-0.277,-0.372,-0.432,0.016,150.335,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:14,120.096,0.000,0.182,0.000,5.103,2.709,123.516,123.146,121.970,217.334,219.672,269.106,253.538,217.717,202.034,152.468,33.557,35.083,34.006,33.616,34.881,35.750,34.405,36.146,36.288,33.784,41.116,41.379,39.565,39.306,46.530,47.791,42.986,44.358,47.565,50.355,45.607,45.889,43.294,43.420,34.758,34.733,34.310,34.259,8.006,8.017,10.895,11.844,7.647,7.923,8.012,8.379,13.459,13.671,5.371,5.560,10.018,9.117,5.461,6.102,-0.287,-0.449,-0.422,-0.276,-0.372,-0.430,0.015,150.358,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:15,119.884,0.000,0.182,0.000,5.103,2.735,123.494,123.397,121.970,217.334,219.672,269.106,253.774,217.717,202.034,152.698,33.557,35.083,34.006,33.616,34.881,35.750,34.405,36.067,36.288,33.784,41.046,41.379,39.495,39.306,46.461,47.791,42.986,44.279,47.495,50.279,45.607,45.889,43.294,43.420,34.758,34.733,34.310,34.259,8.006,8.017,10.991,11.844,7.647,7.832,8.012,8.379,13.459,13.671,5.371,5.560,10.018,9.117,5.461,6.102,-0.288,-0.453,-0.424,-0.277,-0.373,-0.433,0.015,150.355,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:16,119.631,0.000,0.182,0.000,5.103,2.709,123.516,123.146,121.949,217.334,219.887,269.106,253.518,217.717,201.778,152.468,33.532,35.083,34.006,33.641,34.881,35.750,34.405,36.067,36.288,33.705,41.116,41.316,39.495,39.306,46.461,47.791,42.986,44.279,47.495,50.279,45.607,45.809,43.294,43.357,34.689,34.733,34.310,34.259,8.006,7.926,11.088,11.753,7.647,7.832,8.012,8.288,13.459,13.671,5.371,5.560,10.018,9.209,5.461,6.102,-0.293,-0.457,-0.426,-0.280,-0.372,-0.435,0.016,150.355,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:17,119.168,0.000,0.182,0.000,5.103,2.709,123.494,123.146,121.949,217.334,219.652,269.106,253.518,217.717,201.778,152.446,33.601,35.083,34.006,33.616,34.881,35.750,34.491,36.067,36.288,33.705,41.046,41.316,39.495,39.227,46.461,47.791,42.917,44.279,47.495,50.279,45.538,45.809,43.294,43.420,34.689,34.733,34.241,34.259,7.915,7.926,11.088,11.753,7.739,7.923,8.012,8.379,13.459,13.762,5.371,5.560,9.927,9.117,5.369,6.011,-0.296,-0.459,-0.425,-0.280,-0.359,-0.429,0.014,150.320,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:18,119.168,0.000,0.182,0.000,5.103,2.709,123.494,123.146,121.949,217.334,219.652,269.106,253.518,217.717,201.778,152.446,33.601,35.083,34.006,33.616,34.881,35.750,34.491,36.067,36.288,33.705,41.046,41.316,39.495,39.227,46.461,47.791,42.917,44.279,47.495,50.279,45.538,45.809,43.294,43.420,34.689,34.733,34.241,34.259,7.915,7.926,11.088,11.753,7.739,7.923,8.012,8.379,13.459,13.762,5.371,5.560,9.927,9.117,5.369,6.011,-0.296,-0.459,-0.425,-0.280,-0.359,-0.429,0.014,150.320,253.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:19,118.933,0.000,0.182,0.000,5.103,2.709,123.494,123.397,121.970,217.334,219.672,269.106,253.538,217.717,201.798,152.446,33.557,35.083,33.942,33.616,34.950,35.750,34.405,36.067,36.288,33.705,41.046,41.316,39.495,39.227,46.461,47.791,42.986,44.279,47.426,50.279,45.538,45.746,43.225,43.357,34.689,34.733,34.310,34.259,7.915,7.926,11.280,11.662,7.647,7.832,7.921,8.379,13.369,13.853,5.371,5.560,10.109,9.117,5.461,6.102,-0.287,-0.470,-0.426,-0.287,-0.367,-0.418,0.016,150.340,253.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:20,118.701,0.000,0.182,0.000,5.103,2.735,123.494,123.397,121.949,217.334,219.652,269.106,253.518,217.717,201.778,152.446,33.532,35.083,33.912,33.616,34.881,35.750,34.405,36.003,36.225,33.675,41.046,41.206,39.495,39.197,46.461,47.791,42.917,44.215,47.426,50.218,45.469,45.653,43.225,43.247,34.689,34.703,34.241,34.228,8.006,7.835,11.184,11.844,7.739,7.741,7.921,8.470,13.369,13.762,5.371,5.560,10.109,9.117,5.552,6.102,-0.287,-0.463,-0.417,-0.285,-0.371,-0.396,0.016,150.350,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:21,118.469,0.000,0.182,0.000,5.103,2.735,123.768,123.397,121.970,217.334,219.672,269.106,253.538,217.717,201.798,152.468,33.626,35.083,34.006,33.685,34.881,35.750,34.405,36.067,36.225,33.784,41.046,41.316,39.426,39.227,46.392,47.712,42.917,44.279,47.426,50.218,45.469,45.746,43.225,43.357,34.758,34.813,34.310,34.259,7.915,7.835,11.184,11.753,7.739,7.741,7.921,8.470,13.278,13.853,5.371,5.560,10.109,9.026,5.552,6.102,-0.284,-0.465,-0.414,-0.283,-0.371,-0.409,0.015,150.349,253.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:22,118.237,0.000,0.182,0.000,5.103,2.735,123.746,123.397,121.970,217.334,219.672,269.106,253.538,217.717,201.798,152.446,33.626,35.059,33.942,33.685,34.881,35.750,34.405,36.067,36.225,33.784,41.022,41.237,39.401,39.227,46.392,47.712,42.917,44.279,47.426,50.218,45.444,45.746,43.200,43.357,34.733,34.733,34.285,34.259,7.915,7.744,11.184,11.844,7.739,7.741,8.012,8.470,13.187,13.853,5.371,5.560,10.109,8.935,5.552,6.193,-0.282,-0.458,-0.405,-0.279,-0.352,-0.441,0.016,150.379,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:23,118.003,0.000,0.182,0.000,5.103,2.735,123.494,123.146,122.222,217.099,219.672,268.871,253.538,217.717,201.798,152.446,33.626,35.059,33.942,33.616,34.950,35.750,34.405,36.003,36.225,33.705,41.022,41.237,39.470,39.164,46.392,47.649,42.917,44.215,47.357,50.218,45.444,45.683,43.200,43.278,34.733,34.733,34.285,34.180,7.915,7.653,11.280,11.935,7.739,7.650,8.103,8.561,13.187,13.853,5.371,5.560,10.200,8.935,5.643,6.193,-0.286,-0.452,-0.412,-0.287,-0.350,-0.441,0.015,150.364,254.009,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:24,117.772,0.000,0.182,0.000,5.103,2.709,123.494,123.397,121.949,217.334,219.652,268.871,253.518,217.717,201.778,152.446,33.671,35.083,33.942,33.685,34.950,35.750,34.405,36.003,36.162,33.705,40.977,41.237,39.426,39.164,46.392,47.649,42.917,44.215,47.357,50.218,45.469,45.683,43.225,43.278,34.758,34.733,34.310,34.259,7.915,7.562,11.184,11.753,7.739,7.559,8.103,8.561,13.096,13.853,5.371,5.651,10.109,8.844,5.643,6.102,-0.279,-0.436,-0.400,-0.277,-0.377,-0.425,0.016,150.399,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:25,117.550,0.000,0.182,0.000,5.103,2.735,123.494,123.397,121.970,217.334,219.672,268.871,253.538,217.717,201.798,152.446,33.626,35.059,33.942,33.685,34.881,35.813,34.405,36.003,36.225,33.705,41.022,41.237,39.401,39.164,46.392,47.712,42.917,44.215,47.357,50.218,45.444,45.604,43.200,43.214,34.733,34.733,34.285,34.180,7.824,7.471,11.377,11.753,7.830,7.468,8.194,8.652,13.005,13.853,5.371,5.560,10.109,8.570,5.825,6.102,-0.280,-0.455,-0.394,-0.273,-0.370,-0.422,0.014,150.388,253.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
