Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:28:26,117.329,0.000,0.182,0.000,5.103,2.735,123.746,123.397,121.949,217.334,219.417,268.871,253.518,217.482,201.778,152.446,33.671,35.083,33.879,33.710,34.950,35.813,34.405,36.003,36.225,33.705,40.977,41.173,39.426,39.164,46.323,47.649,42.917,44.215,47.357,50.218,45.469,45.604,43.225,43.214,34.758,34.733,34.310,34.259,7.824,7.380,11.473,11.753,7.739,7.468,8.285,8.652,13.005,13.762,5.462,5.651,10.200,8.388,5.734,6.011,-0.286,-0.421,-0.408,-0.240,-0.367,-0.420,0.015,150.384,253.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:27,116.866,0.000,0.182,0.000,5.140,2.735,123.494,123.397,121.970,217.334,219.437,268.871,253.538,217.717,201.798,152.446,33.696,35.083,33.942,33.685,34.950,35.750,34.405,36.003,36.162,33.705,41.046,41.237,39.426,39.164,46.323,47.649,42.848,44.152,47.287,50.158,45.399,45.604,43.155,43.278,34.758,34.733,34.310,34.259,7.642,7.380,11.570,11.297,7.647,7.377,8.467,8.743,13.187,13.398,5.462,5.560,10.018,8.479,5.916,6.011,-0.304,-0.438,-0.398,-0.300,-0.358,-0.400,0.016,150.331,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:28,116.866,0.000,0.182,0.000,5.140,2.735,123.494,123.397,121.970,217.334,219.437,268.871,253.538,217.717,201.798,152.446,33.696,35.083,33.942,33.685,34.950,35.750,34.405,36.003,36.162,33.705,41.046,41.237,39.426,39.164,46.323,47.649,42.848,44.152,47.287,50.158,45.399,45.604,43.155,43.278,34.758,34.733,34.310,34.259,7.642,7.380,11.570,11.297,7.647,7.377,8.467,8.743,13.187,13.398,5.462,5.560,10.018,8.479,5.916,6.011,-0.304,-0.438,-0.398,-0.300,-0.358,-0.400,0.016,150.331,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:29,116.649,0.000,0.182,0.000,5.103,2.735,123.494,123.397,121.949,217.334,219.652,268.871,253.518,217.482,201.778,152.194,33.671,35.083,33.912,33.685,34.950,35.750,34.405,36.003,36.162,33.675,40.977,41.143,39.426,39.070,46.323,47.649,42.917,44.152,47.287,50.158,45.399,45.510,43.155,43.184,34.758,34.640,34.310,34.149,7.460,7.471,11.473,11.115,7.556,7.286,8.558,8.652,13.187,13.398,5.462,5.560,9.836,8.479,6.007,6.011,-0.311,-0.436,-0.397,-0.295,-0.360,-0.360,0.016,150.314,253.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:30,116.393,0.000,0.182,0.000,5.103,2.735,123.746,123.397,121.970,217.334,219.437,268.636,253.538,217.482,201.798,152.194,33.696,35.083,34.028,33.685,34.950,35.813,34.326,36.003,36.225,33.807,40.977,41.259,39.426,39.250,46.323,47.649,42.848,44.215,47.218,50.158,45.399,45.626,43.155,43.301,34.758,34.835,34.310,34.345,7.369,7.562,11.473,11.115,7.374,7.195,8.649,8.652,13.278,13.580,5.462,5.560,9.563,8.479,6.007,6.011,-0.317,-0.442,-0.398,-0.291,-0.326,-0.417,0.016,150.320,253.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:31,116.160,0.000,0.182,0.000,5.140,2.735,123.746,123.397,121.970,217.099,219.672,268.636,253.538,217.482,201.798,152.194,33.696,35.083,34.006,33.754,34.950,35.813,34.405,36.003,36.225,33.784,40.977,41.237,39.426,39.164,46.323,47.649,42.848,44.152,47.218,50.158,45.330,45.604,43.155,43.214,34.758,34.813,34.310,34.322,7.278,7.744,11.377,11.024,7.374,7.286,8.740,8.470,13.187,13.671,5.371,5.651,9.290,8.479,5.916,5.920,-0.297,-0.426,-0.393,-0.299,-0.361,-0.399,0.015,150.280,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:32,115.960,0.000,0.182,0.000,5.103,2.735,123.746,123.649,121.970,217.099,219.437,268.636,253.538,217.482,201.798,152.194,33.765,35.014,33.942,33.754,35.020,35.813,34.405,35.940,36.162,33.642,40.977,41.110,39.357,39.101,46.253,47.649,42.848,44.152,47.218,50.082,45.330,45.540,43.086,43.135,34.758,34.733,34.310,34.259,7.187,7.835,10.991,10.933,7.283,7.468,8.740,8.379,13.096,13.762,5.280,5.560,9.381,8.570,5.916,5.829,-0.294,-0.419,-0.387,-0.291,-0.346,-0.406,0.015,150.320,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:33,115.739,0.000,0.182,0.000,5.103,2.735,123.494,123.649,121.970,217.099,219.437,268.636,253.538,217.482,201.798,152.194,33.765,35.059,33.942,33.754,34.950,35.813,34.405,36.003,36.162,33.784,40.883,41.237,39.332,39.164,46.253,47.586,42.778,44.152,47.148,50.082,45.236,45.604,43.061,43.214,34.733,34.813,34.285,34.322,7.369,8.017,10.991,11.024,7.192,7.468,8.740,8.106,13.096,13.853,5.280,5.560,9.381,8.753,5.916,5.647,-0.291,-0.420,-0.394,-0.291,-0.356,-0.403,0.016,150.316,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:34,115.522,0.000,0.182,0.000,5.103,2.735,123.516,123.649,122.222,217.099,219.437,268.636,253.538,217.482,201.798,152.216,33.765,35.083,34.006,33.779,34.950,35.813,34.405,35.940,36.162,33.784,40.977,41.237,39.357,39.164,46.253,47.586,42.848,44.152,47.218,50.082,45.261,45.540,43.086,43.214,34.758,34.813,34.310,34.322,7.551,8.017,10.798,11.206,7.192,7.559,8.558,7.832,13.278,13.853,5.371,5.468,9.381,8.844,5.825,5.738,-0.299,-0.422,-0.385,-0.291,-0.356,-0.405,0.015,150.340,253.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:35,115.290,0.000,0.182,0.000,5.103,2.709,123.746,123.649,121.970,217.334,219.437,268.636,253.538,217.482,201.798,152.194,33.765,35.083,33.942,33.754,34.950,35.813,34.405,35.940,36.082,33.784,40.977,41.173,39.426,39.164,46.253,47.507,42.778,44.073,47.148,50.082,45.261,45.540,43.086,43.214,34.758,34.813,34.310,34.322,7.642,8.017,10.702,11.388,7.283,7.650,8.376,7.832,13.369,13.853,5.371,5.468,9.381,9.026,5.643,5.829,-0.302,-0.414,-0.394,-0.241,-0.349,-0.345,0.015,150.349,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:36,115.085,0.000,0.182,0.000,5.103,2.735,123.746,123.649,121.949,217.099,219.652,268.636,253.753,217.482,201.778,152.194,33.740,34.989,33.942,33.754,35.020,35.813,34.405,35.940,36.162,33.784,40.883,41.173,39.332,39.101,46.253,47.507,42.778,44.073,47.148,50.082,45.236,45.477,43.061,43.135,34.733,34.813,34.285,34.322,7.733,7.926,10.605,11.388,7.465,7.741,8.103,8.015,13.369,13.671,5.371,5.468,9.654,9.026,5.461,5.920,-0.288,-0.423,-0.409,-0.290,-0.310,-0.430,0.016,150.350,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:37,114.864,0.000,0.182,0.000,5.103,2.735,123.746,123.649,122.200,217.099,219.417,268.636,253.518,217.482,201.778,152.194,33.740,35.083,33.942,33.779,35.020,35.813,34.405,35.940,36.162,33.784,40.908,41.173,39.357,39.164,46.253,47.586,42.778,44.152,47.148,50.082,45.261,45.477,43.086,43.135,34.758,34.813,34.310,34.322,7.824,7.835,10.895,11.662,7.556,7.741,7.830,8.197,13.369,13.580,5.371,5.560,9.836,9.026,5.278,6.011,-0.298,-0.455,-0.423,-0.277,-0.368,-0.433,0.015,150.311,253.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:38,114.623,0.000,0.182,0.000,5.140,2.735,123.768,123.649,122.222,217.099,219.437,268.402,253.538,217.482,201.798,152.216,33.834,35.083,33.942,33.823,35.020,35.813,34.405,35.940,36.162,33.784,40.908,41.173,39.357,39.101,46.184,47.507,42.778,44.073,47.079,50.021,45.261,45.477,43.017,43.135,34.828,34.813,34.310,34.322,7.824,7.744,11.088,11.753,7.647,7.650,7.830,8.379,13.187,13.762,5.371,5.560,9.927,8.935,5.461,6.011,-0.282,-0.465,-0.412,-0.286,-0.368,-0.418,0.016,150.335,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:39,114.393,0.000,0.182,0.000,5.103,2.735,123.746,123.627,121.970,217.079,219.437,268.381,253.538,217.462,201.798,152.194,33.834,35.014,33.942,33.849,35.020,35.813,34.405,35.940,36.162,33.705,40.908,41.110,39.357,39.101,46.184,47.507,42.709,44.073,47.079,50.021,45.261,45.477,43.086,43.072,34.828,34.733,34.379,34.259,7.824,7.471,11.184,11.662,7.739,7.559,8.012,8.470,13.005,13.762,5.371,5.560,10.018,8.753,5.734,6.102,-0.275,-0.431,-0.394,-0.273,-0.372,-0.420,0.016,150.335,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:40,114.176,0.000,0.182,0.000,5.103,2.735,123.746,123.627,122.200,217.079,219.417,268.381,253.518,217.462,201.543,152.194,33.809,35.014,33.942,33.754,35.020,35.790,34.405,35.917,36.059,33.784,40.908,41.173,39.357,39.164,46.184,47.483,42.778,44.050,47.079,49.999,45.261,45.477,43.017,43.135,34.828,34.876,34.379,34.322,7.733,7.198,11.473,11.571,7.739,7.377,8.194,8.652,12.914,13.580,5.462,5.560,10.018,8.297,5.734,6.102,-0.288,-0.420,-0.411,-0.233,-0.367,-0.408,0.015,150.301,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:41,113.963,0.000,0.182,0.000,5.140,2.735,123.746,123.649,122.200,217.099,219.417,268.402,253.518,217.482,201.543,151.943,33.809,35.083,33.879,33.779,35.020,35.813,34.405,35.940,36.082,33.705,40.908,41.110,39.357,39.021,46.184,47.507,42.778,44.073,47.010,50.021,45.191,45.398,43.017,43.072,34.828,34.813,34.379,34.322,7.551,7.380,11.473,11.206,7.556,7.286,8.376,8.652,13.096,13.307,5.462,5.468,9.836,8.388,5.825,6.011,-0.309,-0.437,-0.407,-0.295,-0.360,-0.368,0.015,150.349,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:42,113.712,0.000,0.182,0.000,5.103,2.735,123.768,123.649,121.949,217.099,219.417,268.402,253.518,217.482,201.778,151.964,33.809,35.014,33.879,33.849,35.020,35.813,34.405,35.940,36.162,33.705,40.908,41.110,39.357,39.021,46.184,47.507,42.778,44.073,47.010,50.021,45.191,45.398,42.947,43.072,34.828,34.813,34.379,34.259,7.278,7.562,11.473,11.115,7.374,7.195,8.558,8.561,13.187,13.489,5.462,5.560,9.381,8.388,5.825,6.011,-0.312,-0.435,-0.397,-0.282,-0.319,-0.412,0.015,150.355,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:43,113.486,0.000,0.182,0.000,5.103,2.735,123.746,123.649,122.200,217.099,219.417,268.402,253.518,217.482,201.778,151.943,33.809,35.014,33.942,33.849,35.089,35.813,34.405,35.940,36.162,33.784,40.908,41.110,39.357,39.101,46.184,47.443,42.709,44.073,47.010,50.021,45.122,45.398,43.017,43.072,34.828,34.813,34.379,34.322,7.187,7.744,10.991,10.933,7.283,7.377,8.649,8.288,13.096,13.671,5.280,5.560,9.290,8.388,5.916,5.829,-0.300,-0.433,-0.387,-0.300,-0.352,-0.406,0.015,150.373,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:44,113.303,0.000,0.182,0.000,5.103,2.735,123.746,123.649,122.200,217.099,219.417,268.402,253.518,217.482,201.543,151.943,33.809,35.014,33.942,33.849,35.020,35.813,34.468,35.940,36.082,33.784,40.838,41.110,39.357,39.101,46.115,47.443,42.709,44.073,47.010,49.959,45.122,45.398,42.947,43.072,34.828,34.876,34.379,34.322,7.369,7.835,10.895,11.024,7.192,7.468,8.649,7.923,13.096,13.762,5.280,5.468,9.290,8.662,5.825,5.738,-0.299,-0.418,-0.387,-0.287,-0.355,-0.409,0.015,150.320,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:45,113.080,0.000,0.000,0.000,5.103,2.761,123.746,123.649,122.222,217.099,219.437,268.402,253.538,217.482,201.798,151.943,33.834,34.989,33.942,33.823,35.089,35.813,34.405,35.861,36.082,33.705,40.883,41.110,39.263,39.021,46.115,47.443,42.709,44.073,46.940,49.959,45.097,45.335,42.922,43.009,34.803,34.813,34.355,34.322,7.551,8.017,10.702,11.297,7.192,7.650,8.376,7.741,13.278,13.762,5.371,5.468,9.199,8.935,5.643,5.738,-0.295,-0.410,-0.390,-0.267,-0.349,-0.354,0.016,150.364,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:46,112.881,0.000,0.182,0.000,5.103,2.735,123.746,123.649,122.222,217.099,219.437,268.402,253.538,217.482,201.563,151.943,33.904,34.989,33.912,33.918,35.089,35.813,34.405,35.861,36.082,33.675,40.814,41.080,39.332,38.991,46.115,47.443,42.709,44.010,46.940,49.959,45.028,45.304,42.922,42.978,34.803,34.846,34.285,34.292,7.733,7.926,10.605,11.571,7.465,7.741,7.921,7.923,13.369,13.671,5.371,5.468,9.472,8.935,5.278,6.011,-0.290,-0.430,-0.414,-0.287,-0.315,-0.419,0.015,150.350,253.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:47,112.645,0.000,0.182,0.000,5.103,2.735,123.746,123.879,122.200,217.079,219.417,268.146,253.518,217.462,201.543,151.943,33.879,35.059,33.942,33.918,35.089,35.813,34.468,35.861,36.082,33.784,40.814,41.031,39.263,39.101,46.115,47.443,42.709,44.010,46.940,49.959,45.028,45.335,42.922,43.009,34.803,34.876,34.355,34.322,7.824,7.835,10.895,11.753,7.556,7.650,7.647,8.197,13.187,13.671,5.280,5.468,9.836,8.935,5.278,6.011,-0.283,-0.456,-0.411,-0.281,-0.367,-0.389,0.016,150.369,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:48,112.418,0.000,0.182,0.000,5.103,2.735,123.746,123.649,122.200,217.099,219.417,268.402,253.518,217.482,201.543,151.943,33.879,35.014,33.912,33.918,35.089,35.813,34.468,35.861,36.082,33.754,40.838,41.080,39.287,39.070,46.115,47.443,42.709,44.010,46.871,49.959,45.122,45.304,42.947,42.978,34.828,34.846,34.379,34.292,7.824,7.562,11.280,11.662,7.647,7.468,7.921,8.470,12.914,13.762,5.371,5.560,9.927,8.570,5.552,6.102,-0.280,-0.435,-0.400,-0.276,-0.377,-0.425,0.016,150.355,253.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:49,112.203,0.000,0.182,0.000,5.103,2.735,123.746,123.900,122.222,216.864,219.437,268.166,253.538,217.482,201.563,151.943,33.904,34.989,33.942,33.918,35.089,35.813,34.468,35.861,36.082,33.705,40.814,41.110,39.263,39.021,46.115,47.443,42.640,44.010,46.940,49.880,45.028,45.335,42.922,43.009,34.803,34.876,34.355,34.322,7.642,7.198,11.377,11.480,7.647,7.286,8.285,8.561,13.005,13.489,5.462,5.560,9.927,8.388,5.643,6.011,-0.294,-0.425,-0.401,-0.245,-0.356,-0.411,0.016,150.394,253.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:50,111.994,0.000,0.182,0.000,5.103,2.735,123.746,123.879,122.222,217.079,219.202,268.146,253.538,217.462,201.563,151.691,33.973,35.014,33.879,33.918,35.089,35.813,34.468,35.861,36.082,33.784,40.838,41.031,39.287,39.021,46.115,47.364,42.640,44.010,46.871,49.880,45.053,45.256,42.947,42.930,34.828,34.813,34.379,34.322,7.278,7.380,11.473,11.024,7.465,7.195,8.467,8.561,13.187,13.398,5.462,5.560,9.472,8.297,5.825,6.011,-0.309,-0.433,-0.398,-0.295,-0.328,-0.398,0.015,150.433,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:51,111.747,0.000,0.000,0.000,5.103,2.735,123.746,123.900,122.200,216.864,219.182,268.166,253.518,217.482,201.543,151.943,33.948,35.014,33.849,33.918,35.089,35.813,34.405,35.861,36.082,33.675,40.838,41.001,39.287,38.928,46.046,47.364,42.640,43.946,46.871,49.880,45.053,45.225,42.878,42.899,34.897,34.782,34.379,34.292,7.096,7.653,11.088,10.842,7.283,7.286,8.649,8.288,13.005,13.580,5.280,5.560,9.107,8.388,5.825,5.829,-0.297,-0.434,-0.392,-0.304,-0.358,-0.407,0.016,150.429,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:52,111.563,0.000,0.182,0.000,5.103,2.761,123.768,123.900,122.200,216.864,219.182,268.166,253.518,217.482,201.543,151.964,33.948,35.014,33.849,33.918,35.089,35.813,34.491,35.861,36.019,33.675,40.838,41.001,39.287,38.928,46.046,47.364,42.640,43.946,46.871,49.880,45.053,45.162,42.878,42.899,34.897,34.782,34.449,34.292,7.369,7.835,10.798,11.115,7.101,7.468,8.558,7.832,13.096,13.762,5.280,5.468,9.199,8.570,5.825,5.464,-0.304,-0.416,-0.377,-0.283,-0.354,-0.405,0.016,150.438,253.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:53,111.340,0.000,0.182,0.000,5.103,2.761,123.768,123.900,122.200,216.864,219.417,268.166,253.283,217.482,201.543,151.712,33.948,35.014,33.879,33.987,35.159,35.813,34.468,35.861,36.019,33.705,40.838,41.031,39.287,38.958,46.046,47.364,42.640,44.010,46.871,49.880,45.053,45.192,42.878,42.930,34.828,34.813,34.449,34.385,7.551,7.926,10.509,11.297,7.283,7.650,8.194,7.741,13.278,13.671,5.371,5.468,9.290,8.844,5.552,5.829,-0.287,-0.411,-0.398,-0.240,-0.333,-0.354,0.016,150.488,253.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:54,111.144,0.000,0.182,0.000,5.103,2.761,123.746,123.879,122.222,216.844,219.202,267.911,253.538,217.226,201.563,151.691,34.042,35.014,33.849,33.987,35.159,35.813,34.468,35.798,36.019,33.675,40.838,41.001,39.287,38.928,46.046,47.364,42.640,43.946,46.871,49.817,44.983,45.162,42.878,42.899,34.828,34.846,34.449,34.355,7.733,7.744,10.702,11.571,7.556,7.650,7.647,8.106,13.187,13.489,5.280,5.560,9.654,8.935,5.278,6.011,-0.288,-0.450,-0.422,-0.274,-0.358,-0.427,0.016,150.473,253.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:55,110.915,0.000,0.182,0.000,5.140,2.735,123.998,123.900,122.200,216.864,219.182,268.166,253.283,217.247,201.543,151.943,34.017,35.014,33.849,33.987,35.159,35.813,34.468,35.798,36.082,33.675,40.838,40.937,39.287,38.928,46.046,47.364,42.640,43.946,46.802,49.817,44.983,45.162,42.878,42.899,34.897,34.782,34.449,34.292,7.824,7.471,11.184,11.844,7.647,7.468,7.830,8.379,12.914,13.762,5.371,5.560,9.927,8.753,5.461,6.011,-0.273,-0.436,-0.397,-0.280,-0.368,-0.420,0.016,150.450,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:56,110.699,0.000,0.182,0.000,5.103,2.735,123.998,123.879,122.222,216.844,219.202,267.911,253.303,217.462,201.563,151.691,34.042,35.083,33.942,33.962,35.159,35.813,34.428,35.798,36.019,33.705,40.838,41.031,39.287,38.958,46.046,47.364,42.640,43.946,46.802,49.817,44.983,45.129,42.878,42.930,34.897,34.813,34.449,34.322,7.551,7.198,11.473,11.297,7.647,7.195,8.194,8.470,12.914,13.398,5.462,5.560,9.836,8.297,5.643,6.011,-0.296,-0.433,-0.402,-0.255,-0.357,-0.409,0.016,150.474,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:57,110.484,0.000,0.182,0.000,5.103,2.761,123.746,123.900,122.200,216.864,219.182,267.932,253.283,217.482,201.543,151.691,34.017,35.014,33.942,33.962,35.228,35.813,34.405,35.798,36.019,33.705,40.838,40.968,39.287,38.958,46.046,47.301,42.570,43.946,46.802,49.817,44.983,45.129,42.878,42.930,34.897,34.876,34.449,34.385,7.187,7.380,11.280,10.933,7.374,7.195,8.467,8.470,13.096,13.398,5.462,5.560,9.381,8.297,5.825,5.920,-0.310,-0.432,-0.390,-0.285,-0.320,-0.410,0.016,150.468,253.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:58,110.276,0.000,0.182,0.000,5.103,2.761,123.746,123.900,122.452,216.864,219.182,267.932,253.283,217.482,201.543,151.691,34.087,35.014,33.879,34.057,35.159,35.813,34.468,35.798,36.019,33.784,40.769,40.968,39.287,38.958,45.976,47.301,42.640,43.867,46.802,49.738,44.914,45.129,42.808,42.866,34.897,34.876,34.449,34.322,7.096,7.653,10.895,10.842,7.192,7.377,8.558,8.106,12.914,13.671,5.189,5.560,9.199,8.479,5.916,5.647,-0.283,-0.425,-0.384,-0.293,-0.348,-0.407,0.015,150.458,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:28:59,110.066,0.000,0.182,0.000,5.103,2.735,123.746,123.900,122.222,216.864,219.202,267.932,253.303,217.247,201.563,151.691,34.112,35.014,33.912,34.057,35.228,35.813,34.468,35.798,36.019,33.675,40.769,40.937,39.287,38.928,45.976,47.301,42.570,43.946,46.732,49.738,44.914,45.099,42.808,42.836,34.897,34.846,34.449,34.355,7.460,7.926,10.798,11.206,7.101,7.559,8.376,7.650,13.187,13.762,5.371,5.377,9.016,8.753,5.552,5.647,-0.292,-0.408,-0.388,-0.282,-0.348,-0.365,0.015,150.533,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:00,109.866,0.000,0.182,0.000,5.103,2.761,123.746,123.879,122.452,216.844,219.182,267.911,253.518,217.226,201.543,151.691,34.087,35.014,33.942,34.031,35.228,35.813,34.405,35.798,36.019,33.784,40.769,40.968,39.218,38.958,45.976,47.301,42.570,43.867,46.732,49.738,44.914,45.129,42.808,42.866,34.897,34.876,34.449,34.385,7.642,7.744,10.605,11.571,7.374,7.650,7.739,7.923,13.278,13.489,5.371,5.468,9.563,8.935,5.096,5.829,-0.295,-0.433,-0.418,-0.274,-0.368,-0.420,0.016,150.607,253.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:01,109.634,0.000,0.182,0.000,5.140,2.735,123.998,124.130,122.452,216.844,219.182,267.911,253.283,217.226,201.543,151.691,34.087,35.014,33.879,34.057,35.228,35.813,34.405,35.798,36.019,33.784,40.769,40.968,39.218,38.958,45.976,47.301,42.570,43.867,46.732,49.738,44.914,45.129,42.739,42.866,34.897,34.876,34.449,34.385,7.733,7.562,10.991,11.662,7.647,7.559,7.739,8.288,12.914,13.671,5.371,5.560,9.745,8.662,5.278,6.011,-0.280,-0.442,-0.408,-0.279,-0.344,-0.430,0.015,150.557,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:02,109.428,0.000,0.182,0.000,5.103,2.735,123.998,123.900,122.222,216.864,219.202,267.932,253.303,217.247,201.563,151.691,34.181,35.014,33.942,34.031,35.228,35.813,34.491,35.798,36.019,33.784,40.769,40.968,39.218,38.958,45.976,47.301,42.570,43.867,46.732,49.738,44.845,45.050,42.808,42.803,34.966,34.876,34.449,34.385,7.551,7.106,11.473,11.297,7.647,7.195,8.103,8.561,12.914,13.398,5.371,5.560,9.745,8.206,5.552,5.920,-0.299,-0.438,-0.404,-0.263,-0.357,-0.418,0.014,150.562,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:03,109.222,0.000,0.182,0.000,5.103,2.761,123.768,123.900,122.452,216.864,219.182,267.932,253.283,217.482,201.543,151.461,34.156,35.014,33.942,34.126,35.228,35.893,34.491,35.798,36.019,33.784,40.769,40.968,39.218,38.958,45.907,47.301,42.570,43.867,46.732,49.738,44.845,45.050,42.739,42.866,34.966,34.876,34.518,34.385,7.096,7.380,11.377,10.933,7.192,7.013,8.467,8.470,13.005,13.398,5.371,5.560,9.107,8.206,5.825,5.920,-0.303,-0.429,-0.400,-0.267,-0.334,-0.415,0.016,150.587,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:04,109.002,0.000,0.182,0.000,5.103,2.735,123.998,123.900,122.473,216.864,218.967,267.932,253.303,217.482,201.563,151.691,34.181,35.014,33.879,34.126,35.297,35.893,34.405,35.798,35.940,33.784,40.769,40.968,39.218,38.958,45.976,47.301,42.570,43.867,46.663,49.674,44.845,45.050,42.808,42.803,34.966,34.939,34.449,34.385,7.096,7.653,10.798,10.751,7.101,7.377,8.467,7.832,12.914,13.671,5.189,5.560,9.107,8.479,5.916,5.556,-0.285,-0.412,-0.385,-0.281,-0.349,-0.402,0.015,150.572,253.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:05,108.796,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.452,216.864,219.182,267.697,253.283,217.247,201.543,151.439,34.156,35.014,33.942,34.126,35.297,35.893,34.468,35.734,35.940,33.784,40.769,40.889,39.218,38.958,45.907,47.238,42.570,43.867,46.732,49.674,44.845,45.050,42.739,42.803,34.966,34.876,34.518,34.385,7.551,7.835,10.509,11.206,7.283,7.650,8.103,7.650,13.187,13.671,5.371,5.377,9.107,8.844,5.278,5.738,-0.288,-0.411,-0.399,-0.244,-0.326,-0.361,0.015,150.596,253.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:06,108.613,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.452,216.864,219.182,267.697,253.283,217.247,201.543,151.691,34.225,34.989,33.942,34.195,35.297,35.813,34.405,35.734,36.019,33.784,40.744,40.968,39.193,38.958,45.907,47.238,42.501,43.867,46.663,49.674,44.820,45.050,42.714,42.866,34.942,34.939,34.493,34.464,7.733,7.653,10.895,11.753,7.465,7.559,7.465,8.106,13.005,13.580,5.280,5.468,9.654,8.844,5.278,5.920,-0.284,-0.458,-0.412,-0.281,-0.367,-0.389,0.015,150.617,253.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:07,108.375,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.473,216.864,219.202,267.697,253.303,217.247,201.563,151.691,34.250,35.014,33.942,34.126,35.297,35.813,34.468,35.734,35.940,33.784,40.769,40.968,39.218,38.958,45.976,47.238,42.570,43.867,46.663,49.611,44.845,45.050,42.739,42.803,34.966,35.018,34.518,34.464,7.642,7.106,11.280,11.571,7.647,7.286,7.921,8.379,12.732,13.489,5.371,5.560,9.745,8.206,5.643,6.011,-0.283,-0.419,-0.401,-0.244,-0.361,-0.407,0.016,150.613,253.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:08,108.175,0.000,0.182,0.000,5.103,2.761,123.998,123.879,122.452,216.844,219.182,267.676,253.283,217.226,201.308,151.439,34.225,35.083,33.942,34.195,35.297,35.813,34.405,35.734,35.940,33.784,40.769,40.968,39.218,38.879,45.907,47.238,42.501,43.867,46.663,49.611,44.845,44.987,42.739,42.803,34.966,34.939,34.518,34.464,7.187,7.198,11.377,11.024,7.374,7.013,8.376,8.379,13.005,13.215,5.462,5.468,9.290,8.206,5.734,5.920,-0.308,-0.431,-0.393,-0.295,-0.314,-0.406,0.016,150.651,253.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:09,107.971,0.000,0.182,0.000,5.140,2.761,123.998,123.879,122.452,216.844,218.947,267.676,253.283,217.462,201.308,151.439,34.225,35.083,33.942,34.126,35.367,35.893,34.405,35.734,35.940,33.784,40.769,40.889,39.218,38.958,45.907,47.238,42.570,43.804,46.663,49.611,44.845,44.987,42.739,42.803,35.036,34.939,34.518,34.464,7.096,7.653,10.798,10.842,7.101,7.286,8.467,8.015,12.823,13.671,5.189,5.468,9.016,8.388,5.734,5.556,-0.284,-0.419,-0.382,-0.294,-0.351,-0.406,0.015,150.661,253.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:10,107.756,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.703,216.629,218.947,267.697,253.283,217.247,201.308,151.439,34.225,35.083,33.879,34.170,35.367,35.869,34.491,35.711,35.917,33.784,40.769,40.889,39.218,38.879,45.907,47.135,42.501,43.844,46.663,49.509,44.775,44.987,42.739,42.803,34.966,34.939,34.518,34.464,7.460,7.835,10.509,11.388,7.192,7.559,8.103,7.559,13.187,13.580,5.280,5.377,9.016,8.844,5.278,5.738,-0.296,-0.407,-0.398,-0.248,-0.339,-0.344,0.016,150.661,253.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:11,107.148,0.000,0.182,0.000,5.103,2.761,124.019,124.152,122.452,216.629,218.947,267.697,253.283,217.247,201.543,151.461,34.295,34.989,33.942,34.170,35.367,35.893,34.468,35.734,35.940,33.784,40.675,40.889,39.193,38.958,45.907,47.238,42.501,43.804,46.663,49.532,44.681,44.923,42.645,42.724,35.011,35.018,34.493,34.464,7.096,7.289,11.280,10.842,7.283,7.013,8.376,8.379,13.005,13.307,5.371,5.560,9.199,8.206,5.734,5.920,-0.307,-0.431,-0.396,-0.276,-0.314,-0.414,0.016,150.682,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:12,107.148,0.000,0.182,0.000,5.103,2.761,124.019,124.152,122.452,216.629,218.947,267.697,253.283,217.247,201.543,151.461,34.295,34.989,33.942,34.170,35.367,35.893,34.468,35.734,35.940,33.784,40.675,40.889,39.193,38.958,45.907,47.238,42.501,43.804,46.663,49.532,44.681,44.923,42.645,42.724,35.011,35.018,34.493,34.464,7.096,7.289,11.280,10.842,7.283,7.013,8.376,8.379,13.005,13.307,5.371,5.560,9.199,8.206,5.734,5.920,-0.307,-0.431,-0.396,-0.276,-0.314,-0.414,0.016,150.682,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:13,107.148,0.000,0.182,0.000,5.103,2.761,124.019,124.152,122.452,216.629,218.947,267.697,253.283,217.247,201.543,151.461,34.295,34.989,33.942,34.170,35.367,35.893,34.468,35.734,35.940,33.784,40.675,40.889,39.193,38.958,45.907,47.238,42.501,43.804,46.663,49.532,44.681,44.923,42.645,42.724,35.011,35.018,34.493,34.464,7.096,7.289,11.280,10.842,7.283,7.013,8.376,8.379,13.005,13.307,5.371,5.560,9.199,8.206,5.734,5.920,-0.307,-0.431,-0.396,-0.276,-0.314,-0.414,0.016,150.682,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:14,106.930,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.703,216.629,218.947,267.462,253.283,217.247,201.543,151.439,34.295,35.014,34.006,34.239,35.436,35.893,34.468,35.734,35.940,33.847,40.700,40.968,39.218,38.958,45.907,47.158,42.501,43.804,46.594,49.469,44.706,44.987,42.670,42.724,35.036,35.082,34.587,34.528,7.096,7.653,10.702,10.751,7.010,7.377,8.467,7.741,12.914,13.671,5.189,5.468,9.016,8.479,5.643,5.464,-0.294,-0.410,-0.382,-0.284,-0.349,-0.402,0.015,150.731,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:15,106.718,0.000,0.182,0.000,5.140,2.761,123.998,123.900,122.725,216.629,218.967,267.697,253.303,217.247,201.328,151.439,34.389,34.989,33.942,34.264,35.436,35.893,34.405,35.734,35.940,33.847,40.675,40.968,39.193,38.958,45.907,47.238,42.501,43.804,46.594,49.469,44.612,44.923,42.645,42.724,35.011,35.018,34.493,34.528,7.551,7.653,10.413,11.297,7.374,7.650,7.739,7.650,13.187,13.580,5.371,5.377,9.199,8.844,5.187,5.829,-0.284,-0.424,-0.408,-0.281,-0.304,-0.419,0.015,150.750,253.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:16,106.318,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.703,216.629,218.947,267.462,253.283,217.247,201.308,151.439,34.364,34.989,33.912,34.308,35.436,35.956,34.468,35.734,35.940,33.754,40.675,40.858,39.193,38.849,45.838,47.158,42.431,43.725,46.594,49.389,44.681,44.814,42.645,42.630,35.011,34.988,34.562,34.497,7.369,7.015,11.377,11.206,7.465,7.013,8.194,8.470,12.914,13.124,5.371,5.468,9.472,8.206,5.643,5.920,-0.304,-0.434,-0.401,-0.292,-0.357,-0.371,0.016,150.746,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:17,106.318,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.703,216.629,218.947,267.462,253.283,217.247,201.308,151.439,34.364,34.989,33.912,34.308,35.436,35.956,34.468,35.734,35.940,33.754,40.675,40.858,39.193,38.849,45.838,47.158,42.431,43.725,46.594,49.389,44.681,44.814,42.645,42.630,35.011,34.988,34.562,34.497,7.369,7.015,11.377,11.206,7.465,7.013,8.194,8.470,12.914,13.124,5.371,5.468,9.472,8.206,5.643,5.920,-0.304,-0.434,-0.401,-0.292,-0.357,-0.371,0.016,150.746,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:18,106.075,0.000,0.182,0.000,5.103,2.761,123.998,123.879,122.703,216.609,218.947,267.441,253.283,217.226,201.308,151.439,34.364,35.083,34.006,34.308,35.436,35.893,34.405,35.734,35.940,33.847,40.769,40.968,39.218,38.958,45.838,47.158,42.431,43.804,46.594,49.326,44.706,44.923,42.600,42.724,35.105,35.082,34.587,34.528,6.914,7.562,10.895,10.660,7.192,7.195,8.467,8.106,12.823,13.489,5.189,5.468,8.834,8.206,5.825,5.647,-0.293,-0.411,-0.382,-0.287,-0.344,-0.399,0.015,150.740,253.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:19,105.905,0.000,0.182,0.000,5.140,2.761,123.998,123.900,122.725,216.629,218.967,267.462,253.303,217.247,201.328,151.439,34.458,35.083,34.006,34.334,35.436,35.956,34.468,35.734,35.940,33.847,40.769,40.968,39.218,38.958,45.838,47.158,42.431,43.804,46.594,49.326,44.637,44.923,42.600,42.724,35.036,35.082,34.587,34.607,7.369,7.744,10.413,11.115,7.192,7.559,8.103,7.468,13.096,13.580,5.280,5.377,8.925,8.753,5.369,5.647,-0.298,-0.407,-0.388,-0.236,-0.344,-0.340,0.015,150.765,253.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:20,105.727,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.725,216.629,218.967,267.462,253.303,217.247,201.328,151.439,34.458,35.083,34.006,34.334,35.506,35.956,34.468,35.734,35.940,33.847,40.700,40.968,39.218,38.958,45.769,47.158,42.431,43.725,46.524,49.263,44.637,44.923,42.600,42.724,35.105,35.082,34.587,34.607,7.642,7.471,10.798,11.571,7.465,7.559,7.374,8.015,12.914,13.489,5.280,5.468,9.472,8.753,5.278,5.920,-0.281,-0.461,-0.410,-0.280,-0.368,-0.404,0.016,150.771,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:21,105.494,0.000,0.182,0.000,5.140,2.761,123.998,123.900,122.725,216.629,218.967,267.462,253.303,217.247,201.328,151.439,34.458,35.083,34.006,34.308,35.506,35.956,34.468,35.655,35.940,33.847,40.700,40.968,39.218,38.958,45.838,47.158,42.431,43.804,46.524,49.184,44.637,44.844,42.600,42.661,35.105,35.082,34.657,34.607,7.460,7.015,11.377,11.297,7.556,7.195,8.012,8.379,12.732,13.307,5.371,5.468,9.563,8.115,5.461,5.829,-0.294,-0.432,-0.399,-0.256,-0.352,-0.409,0.016,150.765,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:22,105.265,0.000,0.182,0.000,5.103,2.761,123.998,123.900,122.703,216.629,218.947,267.462,253.283,217.247,201.308,151.439,34.433,35.014,33.942,34.378,35.506,35.956,34.491,35.734,35.877,33.847,40.700,40.889,39.218,38.879,45.838,47.158,42.431,43.804,46.524,49.184,44.568,44.844,42.531,42.661,35.105,35.082,34.657,34.607,6.823,7.380,10.991,10.751,7.192,7.104,8.376,8.197,12.823,13.398,5.280,5.468,8.834,8.115,5.734,5.738,-0.287,-0.424,-0.388,-0.302,-0.354,-0.389,0.016,150.785,253.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:23,105.096,0.000,0.182,0.000,5.140,2.761,123.998,123.900,122.725,216.629,218.967,267.462,253.068,217.247,201.328,151.187,34.458,35.083,33.912,34.378,35.506,35.956,34.468,35.734,35.877,33.817,40.700,40.858,39.218,38.849,45.769,47.095,42.431,43.725,46.524,49.184,44.568,44.751,42.531,42.551,35.105,35.051,34.657,34.497,7.278,7.744,10.605,11.115,7.101,7.468,8.194,7.468,13.005,13.580,5.280,5.377,8.743,8.662,5.369,5.556,-0.290,-0.405,-0.388,-0.262,-0.345,-0.353,0.016,150.824,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:24,104.918,0.000,0.182,0.000,5.066,2.761,124.250,123.900,122.725,216.629,218.967,267.227,253.303,217.247,201.328,151.439,34.528,35.059,34.006,34.378,35.575,36.019,34.468,35.734,35.877,33.911,40.675,40.968,39.193,38.958,45.838,47.158,42.362,43.725,46.524,49.184,44.543,44.844,42.506,42.661,35.080,35.161,34.632,34.670,7.642,7.562,10.702,11.753,7.374,7.559,7.374,8.015,13.005,13.398,5.280,5.377,9.381,8.844,5.187,6.011,-0.283,-0.455,-0.407,-0.279,-0.364,-0.389,0.016,150.780,253.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:25,104.689,0.000,0.182,0.000,5.103,2.761,124.250,123.879,122.725,216.609,218.967,267.206,253.303,217.226,201.328,151.187,34.528,35.059,34.006,34.378,35.575,36.019,34.468,35.655,35.877,33.911,40.675,40.889,39.193,38.879,45.769,47.158,42.431,43.725,46.455,49.120,44.473,44.781,42.506,42.661,35.080,35.161,34.632,34.607,7.460,6.924,11.280,11.297,7.556,7.195,7.921,8.288,12.732,13.215,5.371,5.468,9.563,8.115,5.552,5.920,-0.292,-0.425,-0.397,-0.249,-0.352,-0.403,0.016,150.809,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:26,104.459,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.725,216.394,218.732,267.227,253.068,217.247,201.328,151.187,34.528,35.059,34.006,34.378,35.575,36.019,34.468,35.655,35.877,33.911,40.675,40.889,39.124,38.958,45.769,47.095,42.431,43.725,46.524,49.057,44.473,44.781,42.506,42.661,35.080,35.161,34.632,34.670,6.823,7.380,10.895,10.660,7.101,7.104,8.376,8.106,12.823,13.307,5.280,5.468,8.834,8.115,5.734,5.738,-0.294,-0.425,-0.387,-0.299,-0.355,-0.398,0.015,150.746,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:27,103.884,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.703,216.394,218.947,266.992,253.283,217.011,201.308,151.439,34.572,35.083,33.975,34.447,35.644,36.098,34.468,35.655,35.877,33.817,40.700,40.858,39.218,38.849,45.769,47.095,42.362,43.725,46.524,48.978,44.498,44.671,42.531,42.551,35.175,35.130,34.657,34.577,7.278,6.924,11.184,11.024,7.465,7.104,8.012,8.379,12.823,13.033,5.371,5.377,9.472,8.115,5.734,5.920,-0.299,-0.429,-0.395,-0.288,-0.352,-0.374,0.016,150.755,253.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:28,103.884,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.703,216.394,218.947,266.992,253.283,217.011,201.308,151.439,34.572,35.083,33.975,34.447,35.644,36.098,34.468,35.655,35.877,33.817,40.700,40.858,39.218,38.849,45.769,47.095,42.362,43.725,46.524,48.978,44.498,44.671,42.531,42.551,35.175,35.130,34.657,34.577,7.278,6.924,11.184,11.024,7.465,7.104,8.012,8.379,12.823,13.033,5.371,5.377,9.472,8.115,5.734,5.920,-0.299,-0.429,-0.395,-0.288,-0.352,-0.374,0.016,150.755,253.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:29,103.884,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.703,216.394,218.947,266.992,253.283,217.011,201.308,151.439,34.572,35.083,33.975,34.447,35.644,36.098,34.468,35.655,35.877,33.817,40.700,40.858,39.218,38.849,45.769,47.095,42.362,43.725,46.524,48.978,44.498,44.671,42.531,42.551,35.175,35.130,34.657,34.577,7.278,6.924,11.184,11.024,7.465,7.104,8.012,8.379,12.823,13.033,5.371,5.377,9.472,8.115,5.734,5.920,-0.299,-0.429,-0.395,-0.288,-0.352,-0.374,0.016,150.755,253.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:30,103.656,0.000,0.182,0.000,5.103,2.787,124.250,124.130,122.977,216.374,218.732,267.206,253.068,216.991,201.328,151.187,34.597,35.083,34.006,34.447,35.644,36.162,34.468,35.655,35.877,33.990,40.700,40.968,39.218,38.958,45.769,47.095,42.431,43.725,46.524,48.915,44.498,44.781,42.531,42.582,35.175,35.224,34.726,34.670,6.914,7.562,10.702,10.569,7.010,7.195,8.376,7.832,12.732,13.489,5.098,5.468,8.834,8.206,5.734,5.647,-0.281,-0.429,-0.381,-0.290,-0.348,-0.406,0.016,150.765,253.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:31,103.493,0.000,0.182,0.000,5.140,2.761,124.250,124.152,122.977,216.629,218.732,267.227,253.303,217.247,201.328,151.187,34.666,35.153,34.006,34.447,35.714,36.162,34.468,35.655,35.813,33.847,40.769,40.825,39.218,38.816,45.769,47.032,42.362,43.662,46.455,48.836,44.498,44.639,42.531,42.518,35.175,35.161,34.726,34.607,7.460,7.653,10.413,11.388,7.192,7.559,7.739,7.559,13.096,13.398,5.280,5.377,9.016,8.753,5.187,5.829,-0.285,-0.421,-0.408,-0.284,-0.304,-0.426,0.016,150.770,253.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:32,103.286,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.703,216.394,218.947,267.227,253.283,217.247,201.308,151.187,34.572,35.083,34.006,34.516,35.644,36.162,34.531,35.655,35.813,33.911,40.700,40.889,39.218,38.879,45.769,47.032,42.362,43.725,46.524,48.836,44.498,44.702,42.531,42.518,35.244,35.161,34.726,34.670,7.551,7.198,10.991,11.662,7.556,7.286,7.556,8.197,12.641,13.489,5.371,5.468,9.563,8.388,5.369,5.920,-0.272,-0.425,-0.382,-0.269,-0.371,-0.414,0.016,150.839,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:33,103.094,0.000,0.182,0.000,5.103,2.761,124.250,124.130,122.725,216.374,218.732,266.971,253.068,216.991,201.328,151.187,34.666,35.153,33.942,34.516,35.714,36.098,34.531,35.592,35.813,33.911,40.700,40.889,39.218,38.879,45.769,47.032,42.362,43.662,46.455,48.772,44.498,44.639,42.462,42.518,35.244,35.161,34.726,34.670,6.914,7.106,11.184,11.024,7.283,6.922,8.194,8.288,12.914,13.215,5.371,5.468,8.925,8.115,5.825,5.920,-0.309,-0.430,-0.388,-0.283,-0.317,-0.406,0.015,150.854,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:34,102.903,0.000,0.182,0.000,5.103,2.761,124.250,124.130,122.725,216.374,218.732,266.971,253.303,216.991,201.328,151.187,34.666,35.083,33.975,34.516,35.714,36.162,34.531,35.655,35.813,33.880,40.700,40.795,39.218,38.849,45.699,47.032,42.362,43.725,46.455,48.772,44.429,44.608,42.462,42.488,35.244,35.130,34.726,34.640,7.187,7.653,10.702,10.842,6.919,7.286,8.194,7.468,12.914,13.489,5.189,5.377,8.743,8.479,5.552,5.556,-0.294,-0.410,-0.383,-0.277,-0.351,-0.396,0.016,150.835,253.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:35,102.723,0.000,0.182,0.000,5.103,2.761,124.523,124.130,122.725,216.374,218.732,266.971,253.303,216.991,201.328,151.209,34.666,35.153,33.975,34.516,35.714,36.162,34.531,35.655,35.877,33.880,40.700,40.858,39.218,38.849,45.769,47.032,42.362,43.662,46.455,48.772,44.429,44.608,42.462,42.488,35.244,35.194,34.726,34.640,7.551,7.471,10.509,11.480,7.374,7.559,7.283,7.832,13.005,13.307,5.280,5.377,9.290,8.662,5.096,5.920,-0.276,-0.449,-0.407,-0.275,-0.359,-0.386,0.016,150.845,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:36,102.278,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.977,216.394,218.732,266.992,253.068,217.011,201.328,150.936,34.736,35.083,34.085,34.611,35.783,36.241,34.531,35.655,35.877,33.990,40.700,40.968,39.218,38.958,45.769,47.032,42.362,43.725,46.455,48.709,44.360,44.639,42.392,42.518,35.244,35.287,34.726,34.733,6.823,7.471,10.798,10.660,7.010,7.195,8.376,7.832,12.641,13.398,5.098,5.468,8.743,8.206,5.643,5.556,-0.281,-0.420,-0.382,-0.290,-0.344,-0.402,0.015,150.869,253.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:37,102.278,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.977,216.394,218.732,266.992,253.068,217.011,201.328,150.936,34.736,35.083,34.085,34.611,35.783,36.241,34.531,35.655,35.877,33.990,40.700,40.968,39.218,38.958,45.769,47.032,42.362,43.725,46.455,48.709,44.360,44.639,42.392,42.518,35.244,35.287,34.726,34.733,6.823,7.471,10.798,10.660,7.010,7.195,8.376,7.832,12.641,13.398,5.098,5.468,8.743,8.206,5.643,5.556,-0.281,-0.420,-0.382,-0.290,-0.344,-0.402,0.015,150.869,253.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:38,102.116,0.000,0.182,0.000,5.103,2.761,124.271,124.152,122.977,216.394,218.732,266.757,253.068,217.247,201.328,151.209,34.736,35.153,34.085,34.586,35.783,36.241,34.531,35.592,35.813,33.990,40.700,40.889,39.218,38.879,45.699,47.032,42.362,43.662,46.455,48.630,44.360,44.639,42.392,42.518,35.244,35.287,34.795,34.733,7.460,7.562,10.413,11.297,7.192,7.559,7.556,7.559,13.096,13.307,5.280,5.377,8.925,8.753,5.187,5.829,-0.287,-0.426,-0.411,-0.284,-0.311,-0.415,0.016,150.884,253.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:39,101.905,0.000,0.182,0.000,5.103,2.761,124.501,124.152,122.977,216.394,218.732,266.992,253.068,217.247,201.328,151.187,34.736,35.153,33.975,34.586,35.783,36.241,34.531,35.592,35.813,33.880,40.700,40.858,39.218,38.849,45.699,46.953,42.362,43.662,46.455,48.630,44.360,44.545,42.392,42.425,35.244,35.194,34.795,34.640,7.460,6.924,11.088,11.388,7.556,7.195,7.556,8.197,12.550,13.398,5.280,5.468,9.472,8.297,5.369,5.829,-0.272,-0.414,-0.386,-0.258,-0.354,-0.403,0.016,150.939,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:40,101.720,0.000,0.182,0.000,5.140,2.761,124.250,124.152,122.955,216.394,218.711,266.992,253.283,217.247,201.073,151.187,34.780,35.128,34.085,34.586,35.783,36.304,34.611,35.592,35.813,33.990,40.675,40.889,39.193,38.879,45.699,47.032,42.362,43.662,46.455,48.567,44.335,44.575,42.367,42.518,35.219,35.287,34.770,34.733,6.732,7.198,11.088,10.660,7.192,7.013,8.285,8.197,12.823,13.215,5.280,5.468,8.652,7.932,5.643,5.738,-0.292,-0.416,-0.384,-0.290,-0.355,-0.388,0.015,150.979,253.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:41,101.529,0.000,0.182,0.000,5.103,2.761,124.501,124.152,122.703,216.394,218.711,266.992,253.283,217.247,201.308,151.187,34.780,35.128,34.006,34.586,35.853,36.304,34.611,35.592,35.813,33.990,40.675,40.825,39.193,38.879,45.699,46.953,42.293,43.662,46.455,48.567,44.335,44.575,42.367,42.455,35.289,35.224,34.770,34.733,7.278,7.653,10.316,11.024,7.010,7.377,7.921,7.377,13.005,13.489,5.280,5.377,8.652,8.662,5.278,5.647,-0.293,-0.406,-0.390,-0.229,-0.342,-0.338,0.016,150.993,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
