Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:29:42,101.332,0.000,0.182,0.000,5.103,2.761,124.250,124.152,122.955,216.394,218.711,266.757,253.048,217.247,201.073,151.187,34.780,35.153,33.975,34.680,35.853,36.304,34.611,35.592,35.813,33.880,40.700,40.795,39.149,38.849,45.699,46.953,42.362,43.662,46.455,48.567,44.360,44.466,42.392,42.346,35.313,35.194,34.795,34.703,7.551,7.198,10.895,11.571,7.465,7.377,7.374,8.015,12.732,13.398,5.280,5.377,9.381,8.388,5.278,5.920,-0.270,-0.431,-0.400,-0.273,-0.357,-0.415,0.016,150.928,253.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:43,101.141,0.000,0.182,0.000,5.103,2.787,124.250,124.152,122.955,216.394,218.711,266.992,253.048,217.247,201.073,151.187,34.780,35.153,34.006,34.611,35.853,36.304,34.611,35.592,35.813,33.990,40.700,40.825,39.218,38.879,45.699,46.953,42.293,43.662,46.455,48.503,44.360,44.496,42.392,42.376,35.313,35.224,34.865,34.733,7.005,7.015,11.184,10.842,7.283,6.922,8.103,8.197,12.823,13.124,5.371,5.468,8.925,8.023,5.552,5.829,-0.306,-0.424,-0.385,-0.283,-0.304,-0.406,0.016,150.973,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:44,100.950,0.000,0.182,0.000,5.103,2.761,124.501,124.152,122.977,216.394,218.732,266.757,253.068,217.247,201.328,151.187,34.805,35.153,34.006,34.655,35.853,36.344,34.611,35.569,35.711,33.990,40.700,40.825,39.218,38.816,45.630,46.930,42.293,43.638,46.455,48.480,44.360,44.496,42.392,42.376,35.313,35.287,34.795,34.733,7.096,7.653,10.509,10.842,6.919,7.377,8.103,7.286,12.914,13.489,5.189,5.286,8.470,8.479,5.461,5.464,-0.290,-0.394,-0.376,-0.290,-0.346,-0.380,0.016,150.973,253.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:45,100.773,0.000,0.182,0.000,5.140,2.761,124.501,124.152,122.955,216.394,218.711,266.757,253.048,217.011,201.073,151.187,34.780,35.153,34.085,34.655,35.853,36.446,34.611,35.592,35.734,33.990,40.700,40.825,39.218,38.879,45.699,46.953,42.362,43.662,46.455,48.503,44.290,44.575,42.392,42.455,35.313,35.287,34.795,34.813,7.551,7.380,10.702,11.480,7.465,7.468,7.192,7.923,12.823,13.398,5.280,5.377,9.290,8.570,5.096,5.829,-0.273,-0.446,-0.396,-0.270,-0.342,-0.429,0.016,151.011,253.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:46,100.559,0.000,0.182,0.000,5.103,2.761,124.501,124.152,122.977,216.394,218.496,266.757,253.068,217.011,201.328,151.187,34.874,35.153,33.975,34.655,35.853,36.446,34.611,35.592,35.734,33.959,40.700,40.795,39.218,38.785,45.699,46.953,42.362,43.662,46.385,48.424,44.290,44.466,42.323,42.346,35.383,35.257,34.795,34.703,7.005,6.924,11.280,10.933,7.374,6.922,8.012,8.288,12.823,12.942,5.371,5.377,9.107,8.023,5.643,5.829,-0.303,-0.416,-0.392,-0.288,-0.337,-0.373,0.016,151.016,253.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:47,100.369,0.000,0.182,0.000,5.103,2.761,124.501,124.152,122.955,216.159,218.711,266.757,253.048,217.011,201.308,150.936,34.780,35.153,34.085,34.749,35.853,36.446,34.611,35.592,35.813,33.990,40.700,40.825,39.218,38.879,45.699,46.953,42.362,43.662,46.385,48.424,44.290,44.496,42.392,42.376,35.313,35.287,34.865,34.813,7.005,7.562,10.509,10.751,6.828,7.286,8.194,7.377,12.823,13.489,5.189,5.377,8.561,8.388,5.552,5.556,-0.290,-0.407,-0.378,-0.274,-0.348,-0.393,0.015,151.032,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:48,100.201,0.000,0.182,0.000,5.140,2.761,124.501,124.130,122.977,216.374,218.496,266.501,253.068,216.991,201.328,151.187,34.874,35.153,34.085,34.680,35.853,36.446,34.674,35.592,35.734,34.053,40.700,40.889,39.218,38.879,45.699,46.953,42.362,43.662,46.455,48.361,44.290,44.496,42.392,42.376,35.383,35.366,34.865,34.813,7.551,7.380,10.702,11.480,7.374,7.468,7.192,7.832,12.823,13.307,5.280,5.377,9.199,8.662,5.096,5.829,-0.276,-0.456,-0.401,-0.281,-0.361,-0.418,0.016,151.062,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:49,99.983,0.000,0.182,0.000,5.103,2.787,124.501,124.130,122.977,216.374,218.496,266.736,253.068,216.991,201.093,150.936,34.874,35.153,34.054,34.724,35.922,36.510,34.674,35.513,35.734,33.959,40.700,40.795,39.218,38.849,45.630,46.953,42.362,43.598,46.455,48.361,44.221,44.403,42.323,42.346,35.383,35.257,34.865,34.782,7.096,6.833,11.184,10.933,7.374,7.013,8.012,8.288,12.823,12.942,5.371,5.377,9.107,8.023,5.552,5.829,-0.304,-0.421,-0.388,-0.286,-0.351,-0.351,0.016,151.032,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:50,99.792,0.000,0.182,0.000,5.103,2.787,124.501,124.152,122.977,216.159,218.732,266.757,253.068,217.011,201.328,150.936,34.874,35.153,34.085,34.724,35.922,36.510,34.674,35.592,35.734,34.053,40.630,40.825,39.218,38.879,45.630,46.889,42.293,43.598,46.455,48.361,44.221,44.433,42.323,42.376,35.383,35.366,34.865,34.876,7.005,7.562,10.509,10.569,6.919,7.286,8.103,7.286,12.823,13.489,5.189,5.286,8.470,8.388,5.461,5.464,-0.290,-0.404,-0.377,-0.272,-0.346,-0.392,0.015,151.047,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:51,99.626,0.000,0.182,0.000,5.140,2.787,124.501,124.152,122.955,216.159,218.711,266.522,253.048,217.011,201.073,150.936,34.849,35.153,34.054,34.749,35.922,36.510,34.674,35.592,35.734,33.959,40.700,40.795,39.149,38.785,45.630,46.953,42.293,43.598,46.455,48.361,44.221,44.323,42.323,42.282,35.383,35.336,34.865,34.782,7.460,7.380,10.702,11.480,7.374,7.468,7.192,7.832,12.823,13.307,5.189,5.377,9.199,8.570,5.005,5.829,-0.278,-0.455,-0.398,-0.272,-0.355,-0.421,0.016,151.052,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:52,99.412,0.000,0.182,0.000,5.103,2.787,124.753,124.403,122.977,216.159,218.496,266.522,253.068,217.011,201.328,150.936,34.944,35.222,34.054,34.724,35.922,36.573,34.753,35.592,35.734,34.023,40.700,40.795,39.218,38.849,45.630,46.953,42.293,43.598,46.455,48.361,44.221,44.403,42.253,42.346,35.383,35.336,34.865,34.846,6.914,6.833,11.184,10.933,7.283,6.922,8.012,8.197,12.732,12.942,5.371,5.377,8.925,7.841,5.552,5.829,-0.306,-0.426,-0.396,-0.292,-0.327,-0.392,0.016,151.077,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:53,99.218,0.000,0.182,0.000,5.103,2.761,124.501,124.130,122.977,216.139,218.496,266.501,253.068,216.991,201.093,150.936,34.944,35.222,34.054,34.819,35.991,36.573,34.753,35.513,35.734,34.023,40.700,40.795,39.149,38.849,45.630,46.889,42.293,43.662,46.455,48.282,44.221,44.403,42.253,42.282,35.383,35.336,34.865,34.782,7.005,7.562,10.413,10.751,6.919,7.377,8.012,7.195,12.823,13.398,5.189,5.286,8.470,8.297,5.369,5.464,-0.285,-0.388,-0.372,-0.286,-0.342,-0.375,0.016,151.082,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:54,99.032,0.000,0.182,0.000,5.103,2.761,124.501,124.152,122.977,216.159,218.496,266.522,253.068,217.011,201.093,150.936,34.944,35.222,34.148,34.793,35.991,36.573,34.753,35.513,35.671,34.132,40.700,40.889,39.149,38.879,45.630,46.889,42.293,43.598,46.455,48.282,44.221,44.433,42.253,42.376,35.452,35.430,34.934,34.876,7.460,7.198,10.702,11.388,7.465,7.377,7.192,7.923,12.641,13.398,5.280,5.377,9.290,8.479,5.096,5.920,-0.278,-0.434,-0.397,-0.276,-0.338,-0.427,0.015,151.141,253.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:55,98.842,0.000,0.182,0.000,5.103,2.787,124.501,124.382,122.955,216.139,218.476,266.501,253.048,216.991,201.073,150.936,34.919,35.222,34.085,34.724,35.991,36.573,34.753,35.513,35.734,34.053,40.700,40.825,39.218,38.816,45.561,46.889,42.223,43.598,46.455,48.219,44.221,44.354,42.323,42.313,35.452,35.366,34.934,34.876,6.823,6.924,11.184,10.660,7.192,6.831,8.103,8.197,12.732,13.033,5.280,5.377,8.743,7.841,5.643,5.738,-0.302,-0.417,-0.390,-0.268,-0.312,-0.409,0.015,151.102,253.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:56,98.646,0.000,0.182,0.000,5.103,2.761,124.501,124.403,122.977,216.159,218.496,266.522,253.068,217.011,201.093,150.936,34.944,35.222,34.148,34.819,35.991,36.573,34.753,35.513,35.671,34.132,40.700,40.889,39.218,38.879,45.630,46.889,42.293,43.598,46.385,48.219,44.221,44.354,42.253,42.376,35.452,35.430,34.934,34.939,7.096,7.562,10.316,10.751,7.010,7.468,7.921,7.195,12.914,13.398,5.189,5.286,8.470,8.479,5.187,5.556,-0.290,-0.398,-0.384,-0.224,-0.338,-0.332,0.016,151.117,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:57,98.455,0.000,0.182,0.000,5.140,2.787,124.501,124.403,122.977,216.159,218.496,266.522,252.833,216.776,201.093,150.936,35.013,35.222,34.085,34.819,35.991,36.573,34.753,35.513,35.671,34.132,40.700,40.825,39.218,38.816,45.630,46.889,42.293,43.598,46.455,48.155,44.152,44.354,42.253,42.313,35.452,35.366,34.934,34.876,7.369,7.015,10.895,11.480,7.556,7.286,7.374,8.015,12.459,13.398,5.280,5.468,9.290,8.297,5.187,5.829,-0.272,-0.426,-0.381,-0.269,-0.366,-0.412,0.016,151.136,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:58,98.278,0.000,0.182,0.000,5.103,2.761,124.753,124.403,122.955,216.159,218.711,266.522,253.048,217.011,201.073,150.936,34.988,35.222,34.118,34.793,36.061,36.652,34.816,35.592,35.734,34.023,40.700,40.795,39.218,38.849,45.630,46.889,42.293,43.598,46.455,48.219,44.152,44.260,42.253,42.282,35.452,35.336,34.934,34.846,6.641,7.106,10.991,10.569,7.010,6.922,8.103,8.015,12.641,13.124,5.189,5.468,8.470,7.841,5.552,5.647,-0.288,-0.425,-0.389,-0.303,-0.354,-0.391,0.016,151.142,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:29:59,98.082,0.000,0.182,0.000,5.103,2.787,124.501,124.152,123.207,216.159,218.476,266.287,253.048,217.011,201.073,150.936,34.988,35.222,34.227,34.793,36.061,36.652,34.816,35.513,35.734,34.132,40.700,40.825,39.218,38.879,45.561,46.889,42.293,43.598,46.455,48.219,44.152,44.354,42.253,42.313,35.452,35.430,34.934,34.876,7.278,7.562,10.220,11.297,7.101,7.468,7.465,7.377,13.005,13.215,5.189,5.377,8.652,8.662,4.914,5.738,-0.285,-0.421,-0.406,-0.281,-0.303,-0.414,0.016,151.088,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:00,97.882,0.000,0.182,0.000,5.103,2.787,124.501,124.403,122.977,216.159,218.496,266.287,253.068,217.011,201.093,150.936,35.013,35.222,34.148,34.819,36.061,36.715,34.816,35.513,35.671,34.132,40.700,40.889,39.218,38.879,45.561,46.889,42.293,43.598,46.455,48.219,44.152,44.354,42.253,42.313,35.522,35.509,35.003,34.939,7.278,6.742,11.088,11.388,7.556,7.013,7.556,8.106,12.459,13.124,5.280,5.377,9.290,7.841,5.369,5.738,-0.283,-0.407,-0.394,-0.223,-0.355,-0.402,0.016,151.132,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:01,97.676,0.000,0.182,0.000,5.103,2.787,124.501,124.403,123.228,216.159,218.496,266.287,253.068,216.776,201.093,150.936,35.013,35.222,34.148,34.863,36.061,36.715,34.816,35.513,35.671,34.053,40.630,40.825,39.149,38.816,45.561,46.889,42.293,43.598,46.385,48.155,44.082,44.290,42.253,42.233,35.522,35.430,35.003,34.876,6.732,7.380,10.605,10.569,6.919,7.104,8.194,7.559,12.550,13.398,5.007,5.377,8.470,8.115,5.552,5.373,-0.281,-0.402,-0.378,-0.286,-0.347,-0.391,0.015,151.141,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:02,97.545,0.000,0.182,0.000,5.140,2.787,124.523,124.403,122.955,216.159,218.476,266.287,253.048,216.776,201.073,150.957,34.988,35.222,34.148,34.888,36.061,36.715,34.816,35.513,35.671,34.132,40.700,40.825,39.149,38.879,45.561,46.889,42.293,43.598,46.455,48.155,44.082,44.354,42.184,42.313,35.452,35.509,35.003,34.939,7.460,7.380,10.413,11.388,7.283,7.468,7.101,7.559,12.823,13.215,5.189,5.377,8.925,8.570,5.005,5.829,-0.276,-0.447,-0.409,-0.276,-0.357,-0.391,0.016,151.141,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:03,97.145,0.000,0.182,0.000,5.103,2.787,124.753,124.382,122.955,216.139,218.241,266.266,253.048,216.991,201.073,150.936,35.058,35.267,34.227,34.863,36.061,36.715,34.880,35.513,35.734,34.196,40.675,40.889,39.193,38.958,45.561,46.889,42.293,43.598,46.385,48.155,44.058,44.354,42.159,42.313,35.497,35.572,34.978,35.018,6.914,7.471,10.413,10.660,6.919,7.286,8.012,7.104,12.732,13.398,5.189,5.286,8.288,8.388,5.369,5.464,-0.283,-0.394,-0.377,-0.276,-0.339,-0.356,0.016,151.177,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:04,97.145,0.000,0.182,0.000,5.103,2.787,124.753,124.382,122.955,216.139,218.241,266.266,253.048,216.991,201.073,150.936,35.058,35.267,34.227,34.863,36.061,36.715,34.880,35.513,35.734,34.196,40.675,40.889,39.193,38.958,45.561,46.889,42.293,43.598,46.385,48.155,44.058,44.354,42.159,42.313,35.497,35.572,34.978,35.018,6.914,7.471,10.413,10.660,6.919,7.286,8.012,7.104,12.732,13.398,5.189,5.286,8.288,8.388,5.369,5.464,-0.283,-0.394,-0.377,-0.276,-0.339,-0.356,0.016,151.177,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:05,96.961,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.228,216.139,218.261,266.031,253.068,216.756,201.093,150.684,35.013,35.222,34.197,34.863,36.130,36.715,34.880,35.513,35.671,34.165,40.700,40.795,39.218,38.849,45.561,46.889,42.223,43.598,46.455,48.155,44.082,44.260,42.184,42.282,35.522,35.478,35.003,34.988,7.369,7.015,10.798,11.480,7.374,7.195,7.192,7.923,12.550,13.307,5.189,5.377,9.199,8.297,5.096,5.829,-0.273,-0.421,-0.382,-0.268,-0.370,-0.414,0.016,151.157,253.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:06,96.778,0.000,0.182,0.000,5.103,2.787,124.501,124.382,122.955,216.139,218.476,266.266,253.048,216.756,201.073,150.936,35.058,35.197,34.227,34.863,36.130,36.715,34.880,35.513,35.671,34.196,40.675,40.825,39.193,38.879,45.561,46.889,42.293,43.598,46.455,48.155,44.058,44.290,42.159,42.233,35.497,35.509,34.978,34.939,6.550,7.106,10.895,10.477,7.010,6.922,8.103,7.923,12.550,13.124,5.098,5.468,8.379,7.750,5.643,5.556,-0.290,-0.421,-0.392,-0.299,-0.352,-0.392,0.016,151.206,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:07,96.583,0.000,0.182,0.000,5.103,2.787,124.753,124.382,122.977,216.139,218.496,266.031,253.068,216.756,201.093,150.936,35.082,35.291,34.227,34.888,36.130,36.715,34.880,35.513,35.671,34.196,40.700,40.825,39.218,38.879,45.561,46.810,42.293,43.598,46.455,48.076,44.082,44.227,42.184,42.233,35.522,35.509,35.072,34.939,7.278,7.471,10.123,11.115,7.192,7.468,7.283,7.377,12.914,13.033,5.189,5.377,8.652,8.662,4.914,5.647,-0.288,-0.421,-0.412,-0.272,-0.358,-0.406,0.016,151.185,253.602,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:08,96.389,0.000,0.182,0.000,5.103,2.787,124.753,124.130,123.207,216.139,218.476,266.031,253.048,216.756,200.838,150.684,35.058,35.222,34.118,34.863,36.156,36.794,34.880,35.450,35.671,34.102,40.700,40.732,39.218,38.785,45.586,46.810,42.249,43.519,46.480,48.076,44.082,44.197,42.184,42.140,35.591,35.478,35.072,34.909,7.187,6.651,11.184,11.024,7.465,6.922,7.647,8.106,12.550,12.942,5.280,5.377,9.107,7.932,5.369,5.829,-0.294,-0.432,-0.388,-0.291,-0.347,-0.403,0.015,151.156,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:09,96.217,0.000,0.182,0.000,5.103,2.787,124.775,124.403,123.228,216.159,218.261,266.052,253.068,216.776,201.093,150.705,35.082,35.291,34.290,34.863,36.130,36.794,34.959,35.513,35.671,34.196,40.700,40.889,39.218,38.879,45.561,46.889,42.223,43.598,46.455,48.076,44.013,44.227,42.184,42.233,35.591,35.572,35.072,35.018,6.823,7.471,10.509,10.751,6.737,7.195,8.103,7.195,12.641,13.398,5.098,5.286,8.288,8.206,5.461,5.373,-0.291,-0.409,-0.373,-0.280,-0.344,-0.391,0.015,151.221,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:10,95.845,0.000,0.182,0.000,5.103,2.787,124.753,124.130,123.228,216.139,218.261,266.031,253.068,216.756,201.093,150.936,35.152,35.267,34.290,34.863,36.130,36.794,34.959,35.513,35.671,34.259,40.606,40.889,39.193,38.958,45.561,46.810,42.223,43.598,46.455,48.076,43.988,44.227,42.090,42.233,35.566,35.572,35.048,35.082,6.550,7.015,10.895,10.569,7.010,6.831,8.012,7.923,12.550,13.033,5.189,5.377,8.379,7.750,5.552,5.647,-0.286,-0.414,-0.388,-0.294,-0.349,-0.384,0.016,151.216,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:11,95.845,0.000,0.182,0.000,5.103,2.787,124.753,124.130,123.228,216.139,218.261,266.031,253.068,216.756,201.093,150.936,35.152,35.267,34.290,34.863,36.130,36.794,34.959,35.513,35.671,34.259,40.606,40.889,39.193,38.958,45.561,46.810,42.223,43.598,46.455,48.076,43.988,44.227,42.090,42.233,35.566,35.572,35.048,35.082,6.550,7.015,10.895,10.569,7.010,6.831,8.012,7.923,12.550,13.033,5.189,5.377,8.379,7.750,5.552,5.647,-0.286,-0.414,-0.388,-0.294,-0.349,-0.384,0.016,151.216,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:12,95.664,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.228,215.904,218.261,266.031,253.068,216.756,201.093,150.936,35.082,35.291,34.290,34.932,36.200,36.794,34.959,35.513,35.671,34.259,40.700,40.889,39.218,38.958,45.561,46.810,42.223,43.598,46.455,48.076,44.013,44.227,42.115,42.233,35.591,35.635,35.072,35.082,7.187,7.471,10.220,11.115,7.101,7.468,7.283,7.286,12.914,13.124,5.189,5.377,8.652,8.570,4.823,5.647,-0.290,-0.425,-0.412,-0.277,-0.357,-0.407,0.016,151.230,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:13,95.471,0.000,0.182,0.000,5.103,2.787,124.753,124.403,123.228,216.159,218.261,265.817,253.068,216.776,200.858,150.936,35.152,35.291,34.290,34.863,36.130,36.858,34.959,35.513,35.671,34.259,40.630,40.889,39.149,38.879,45.492,46.810,42.223,43.598,46.455,48.076,43.944,44.227,42.115,42.233,35.591,35.572,35.072,35.082,7.096,6.560,11.088,10.842,7.374,6.922,7.647,8.106,12.550,12.760,5.280,5.377,9.107,7.841,5.369,5.738,-0.296,-0.422,-0.388,-0.286,-0.349,-0.374,0.015,151.260,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:14,95.289,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.207,215.904,218.241,265.796,252.813,216.756,200.838,150.936,35.127,35.291,34.290,34.932,36.225,36.858,34.959,35.513,35.671,34.196,40.630,40.825,39.149,38.879,45.517,46.810,42.249,43.598,46.480,48.076,43.944,44.148,42.115,42.170,35.591,35.572,35.072,35.082,6.823,7.380,10.316,10.477,6.828,7.286,8.012,7.104,12.732,13.307,5.098,5.195,8.288,8.297,5.369,5.373,-0.284,-0.396,-0.373,-0.284,-0.342,-0.379,0.016,151.231,253.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:15,95.110,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.228,216.139,218.261,266.031,253.068,216.756,201.093,150.936,35.152,35.291,34.290,34.932,36.200,36.858,34.959,35.513,35.592,34.259,40.700,40.889,39.218,38.958,45.492,46.810,42.223,43.519,46.455,48.076,43.944,44.227,42.115,42.233,35.591,35.635,35.072,35.082,7.369,7.015,10.798,11.571,7.374,7.195,7.101,7.832,12.368,13.307,5.189,5.377,9.199,8.206,5.096,5.829,-0.270,-0.421,-0.378,-0.267,-0.369,-0.410,0.016,151.266,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:16,94.931,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.228,216.139,218.261,265.796,252.833,216.756,200.858,150.684,35.152,35.361,34.354,34.957,36.200,36.858,35.022,35.513,35.671,34.338,40.630,40.889,39.149,38.958,45.492,46.810,42.223,43.598,46.455,48.076,43.944,44.227,42.115,42.170,35.591,35.635,35.072,35.161,6.459,7.106,10.702,10.386,7.010,6.922,8.103,7.741,12.459,13.124,5.007,5.377,8.379,7.750,5.552,5.464,-0.282,-0.408,-0.380,-0.281,-0.338,-0.395,0.016,151.261,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:17,94.746,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.207,215.904,218.241,265.796,253.048,216.756,200.838,150.684,35.127,35.361,34.354,34.932,36.200,36.921,34.959,35.513,35.671,34.259,40.630,40.889,39.218,38.879,45.492,46.810,42.223,43.598,46.455,48.013,43.944,44.227,42.115,42.233,35.660,35.635,35.072,35.161,7.278,7.380,10.220,11.297,7.283,7.468,6.919,7.468,12.823,13.033,5.098,5.286,8.834,8.479,4.914,5.738,-0.275,-0.444,-0.412,-0.271,-0.350,-0.403,0.016,151.266,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:18,94.562,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.228,215.904,218.261,266.031,252.833,216.756,201.093,150.684,35.152,35.361,34.290,34.932,36.200,36.921,35.022,35.513,35.592,34.259,40.630,40.825,39.218,38.879,45.492,46.747,42.223,43.519,46.455,48.013,43.944,44.085,42.115,42.107,35.660,35.635,35.142,35.082,6.732,6.742,11.184,10.842,7.192,6.740,7.830,8.015,12.641,12.851,5.280,5.377,8.743,7.841,5.461,5.738,-0.306,-0.429,-0.392,-0.291,-0.304,-0.404,0.016,151.266,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:19,94.384,0.000,0.182,0.000,5.103,2.787,124.753,124.403,123.228,215.924,218.261,265.817,252.833,217.011,200.858,150.684,35.152,35.336,34.290,34.932,36.200,36.921,35.022,35.450,35.592,34.259,40.675,40.825,39.193,38.879,45.492,46.747,42.223,43.519,46.455,48.013,43.919,44.085,42.020,42.107,35.636,35.635,35.117,35.082,7.005,7.471,10.123,10.933,6.919,7.377,7.556,7.104,12.823,13.215,5.189,5.286,8.379,8.388,5.005,5.464,-0.294,-0.410,-0.401,-0.262,-0.310,-0.391,0.016,151.284,253.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:20,94.191,0.000,0.182,0.000,5.103,2.787,124.753,124.403,123.228,215.924,218.261,265.817,252.833,216.776,200.858,150.684,35.152,35.361,34.354,34.932,36.200,36.921,35.022,35.513,35.592,34.259,40.630,40.889,39.149,38.879,45.492,46.810,42.223,43.519,46.455,48.013,43.944,44.085,42.045,42.170,35.660,35.635,35.142,35.082,7.187,6.560,11.088,11.206,7.374,6.922,7.465,8.015,12.368,13.033,5.280,5.377,9.199,7.750,5.278,5.738,-0.285,-0.413,-0.393,-0.232,-0.348,-0.395,0.016,151.289,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:21,94.014,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.207,215.904,218.241,265.796,253.048,216.756,200.838,150.684,35.127,35.361,34.290,34.932,36.269,36.921,35.022,35.450,35.592,34.259,40.700,40.825,39.218,38.879,45.492,46.747,42.223,43.519,46.455,48.013,43.874,44.085,42.045,42.107,35.660,35.635,35.142,35.082,6.641,7.380,10.413,10.477,6.828,7.104,8.012,7.195,12.550,13.307,5.007,5.286,8.197,8.115,5.461,5.282,-0.286,-0.402,-0.370,-0.276,-0.333,-0.384,0.016,151.319,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:22,93.838,0.000,0.182,0.000,5.103,2.787,125.005,124.633,123.228,215.904,218.261,265.796,252.833,216.756,200.858,150.684,35.152,35.361,34.260,34.957,36.269,36.921,35.101,35.513,35.592,34.228,40.630,40.795,39.218,38.849,45.422,46.747,42.223,43.519,46.455,48.013,43.944,44.054,42.115,42.077,35.660,35.605,35.142,35.130,7.278,7.015,10.605,11.297,7.374,7.286,7.010,7.832,12.368,13.215,5.189,5.377,9.107,8.115,5.096,5.738,-0.269,-0.421,-0.390,-0.265,-0.366,-0.409,0.016,151.289,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:23,93.663,0.000,0.182,0.000,5.103,2.787,124.753,124.382,122.955,215.904,218.241,265.796,252.813,216.756,200.838,150.684,35.127,35.361,34.323,34.932,36.269,36.921,35.101,35.450,35.592,34.228,40.700,40.795,39.218,38.849,45.492,46.747,42.223,43.519,46.455,48.013,43.874,44.054,42.045,42.077,35.730,35.605,35.211,35.051,6.459,7.106,10.605,10.386,6.919,6.922,8.012,7.741,12.368,13.124,5.007,5.377,8.288,7.750,5.643,5.373,-0.283,-0.416,-0.388,-0.280,-0.337,-0.394,0.015,151.284,253.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:24,93.495,0.000,0.182,0.000,5.103,2.787,124.753,124.382,123.207,215.904,218.241,265.796,252.813,216.756,200.838,150.684,35.196,35.430,34.290,34.957,36.269,36.921,35.101,35.450,35.592,34.338,40.630,40.825,39.218,38.879,45.422,46.747,42.223,43.519,46.455,47.950,43.874,44.085,42.045,42.107,35.730,35.635,35.142,35.161,7.278,7.289,10.316,11.480,7.283,7.468,6.828,7.468,12.732,13.033,5.098,5.286,8.743,8.479,5.005,5.738,-0.273,-0.442,-0.400,-0.270,-0.356,-0.373,0.016,151.314,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:25,93.298,0.000,0.182,0.000,5.103,2.787,124.753,124.633,123.207,215.904,218.241,265.796,252.813,216.756,200.838,150.684,35.127,35.361,34.354,34.932,36.269,36.921,35.101,35.450,35.529,34.259,40.630,40.825,39.218,38.879,45.422,46.684,42.223,43.519,46.455,47.950,43.805,44.021,41.976,42.107,35.660,35.635,35.142,35.161,6.550,6.742,10.991,10.569,7.101,6.648,7.921,7.923,12.550,12.851,5.189,5.377,8.379,7.750,5.734,5.647,-0.294,-0.432,-0.389,-0.256,-0.333,-0.402,0.016,151.266,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:26,93.121,0.000,0.182,0.000,5.140,2.787,124.983,124.382,123.207,215.904,218.241,265.561,252.813,216.756,200.838,150.662,35.127,35.336,34.260,34.932,36.269,36.921,35.101,35.450,35.592,34.228,40.606,40.732,39.124,38.785,45.422,46.747,42.154,43.519,46.455,47.950,43.780,43.991,41.951,41.997,35.705,35.605,35.117,35.130,7.187,7.380,10.123,11.115,7.010,7.468,7.192,7.195,12.823,13.033,5.189,5.286,8.470,8.479,5.005,5.647,-0.287,-0.432,-0.413,-0.280,-0.347,-0.403,0.016,151.261,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:27,92.936,0.000,0.000,0.000,5.103,2.787,125.005,124.403,123.207,215.924,218.006,265.582,252.813,216.776,200.838,150.684,35.127,35.361,34.260,34.932,36.269,36.921,35.101,35.450,35.592,34.228,40.630,40.795,39.149,38.785,45.492,46.747,42.154,43.519,46.455,47.950,43.805,43.991,41.976,41.997,35.730,35.605,35.211,35.130,6.914,6.560,11.088,10.842,7.283,6.831,7.647,8.015,12.550,12.669,5.280,5.286,8.834,7.841,5.552,5.738,-0.305,-0.417,-0.392,-0.277,-0.357,-0.336,0.016,151.274,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:28,92.764,0.000,0.182,0.000,5.103,2.787,124.753,124.633,123.207,215.904,218.006,265.561,252.813,216.756,200.838,150.432,35.196,35.361,34.323,34.932,36.269,36.921,35.164,35.450,35.529,34.308,40.630,40.795,39.149,38.849,45.422,46.684,42.154,43.456,46.455,47.950,43.805,43.991,41.976,41.997,35.730,35.684,35.211,35.130,6.914,7.380,10.123,10.660,6.919,7.286,7.647,6.922,12.732,13.215,5.098,5.286,8.015,8.297,5.187,5.373,-0.287,-0.390,-0.386,-0.231,-0.328,-0.325,0.016,151.319,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:29,92.584,0.000,0.182,0.000,5.103,2.813,124.753,124.655,123.207,215.924,218.006,265.582,252.813,216.776,200.838,150.432,35.127,35.430,34.433,34.932,36.269,37.000,35.164,35.513,35.592,34.401,40.630,40.825,39.218,38.879,45.422,46.747,42.154,43.519,46.455,47.950,43.805,44.021,41.976,42.107,35.730,35.714,35.211,35.224,7.096,6.560,11.088,11.206,7.465,7.013,7.374,7.923,12.368,12.942,5.280,5.286,9.016,7.659,5.369,5.647,-0.285,-0.416,-0.394,-0.235,-0.349,-0.393,0.016,151.320,253.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:30,92.409,0.000,0.182,0.000,5.103,2.787,125.005,124.655,123.228,215.690,218.026,265.582,252.833,216.776,200.858,150.684,35.221,35.430,34.354,34.957,36.269,37.000,35.164,35.450,35.592,34.338,40.630,40.825,39.218,38.879,45.422,46.684,42.154,43.456,46.455,47.950,43.805,44.021,41.976,42.028,35.730,35.714,35.211,35.224,6.732,7.289,10.413,10.569,6.737,7.104,7.921,7.013,12.641,13.215,5.098,5.195,8.015,8.206,5.461,5.282,-0.288,-0.400,-0.374,-0.284,-0.344,-0.386,0.016,151.334,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:31,92.230,0.000,0.182,0.000,5.103,2.787,125.005,124.633,123.207,215.904,218.006,265.326,252.813,216.756,200.838,150.684,35.196,35.430,34.323,34.932,36.269,37.000,35.164,35.450,35.529,34.308,40.630,40.732,39.149,38.785,45.422,46.684,42.154,43.519,46.455,47.950,43.805,43.991,41.976,41.997,35.730,35.684,35.211,35.130,7.187,6.651,10.798,11.388,7.374,7.195,7.192,7.832,12.186,13.124,5.189,5.377,8.925,7.932,5.278,5.647,-0.269,-0.408,-0.382,-0.252,-0.348,-0.396,0.016,151.344,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:32,92.028,0.000,0.182,0.000,5.103,2.787,125.005,124.633,123.207,215.669,218.006,265.561,252.813,216.756,200.838,150.684,35.196,35.430,34.433,34.932,36.338,37.000,35.164,35.450,35.529,34.401,40.630,40.825,39.149,38.879,45.422,46.684,42.154,43.519,46.455,47.950,43.805,44.021,41.976,42.028,35.730,35.714,35.211,35.224,6.550,7.198,10.509,10.386,6.737,7.013,8.012,7.195,12.459,13.215,5.007,5.286,8.106,8.023,5.734,5.191,-0.287,-0.398,-0.373,-0.274,-0.342,-0.392,0.016,151.305,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:33,91.902,0.000,0.182,0.000,5.103,2.787,125.005,124.655,123.228,215.690,218.026,265.347,252.833,216.776,200.858,150.432,35.221,35.430,34.433,34.932,36.338,37.000,35.164,35.450,35.529,34.401,40.630,40.825,39.218,38.879,45.422,46.684,42.154,43.519,46.455,47.950,43.805,44.021,41.976,42.107,35.799,35.778,35.211,35.287,7.278,7.015,10.702,11.480,7.283,7.286,6.919,7.741,12.368,13.215,5.098,5.377,8.834,8.206,5.278,5.647,-0.266,-0.422,-0.384,-0.268,-0.358,-0.403,0.016,151.334,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:34,91.680,0.000,0.182,0.000,5.103,2.813,125.005,124.633,123.228,215.669,218.026,265.326,252.833,216.756,200.858,150.432,35.221,35.430,34.403,35.001,36.269,37.000,35.228,35.450,35.592,34.308,40.630,40.795,39.218,38.849,45.422,46.684,42.154,43.456,46.455,47.950,43.736,43.912,41.906,41.997,35.799,35.747,35.211,35.194,6.368,7.106,10.605,10.386,6.828,6.922,8.012,7.559,12.277,13.124,4.916,5.377,8.106,7.841,5.825,5.191,-0.274,-0.417,-0.373,-0.283,-0.339,-0.395,0.017,151.344,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:35,91.546,0.000,0.182,0.000,5.103,2.813,125.005,124.633,123.207,215.669,218.006,265.326,252.813,216.756,200.838,150.432,35.196,35.430,34.433,34.932,36.338,37.063,35.164,35.450,35.529,34.401,40.630,40.825,39.149,38.879,45.422,46.684,42.154,43.519,46.455,47.950,43.736,43.942,41.976,42.028,35.730,35.778,35.211,35.224,7.278,7.106,10.316,11.388,7.283,7.377,6.737,7.559,12.550,13.124,5.189,5.286,8.743,8.388,5.187,5.738,-0.271,-0.433,-0.386,-0.263,-0.332,-0.422,0.015,151.340,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:36,91.359,0.000,0.182,0.000,5.103,2.787,125.005,124.655,123.228,215.690,218.026,265.347,252.598,216.776,200.858,150.432,35.221,35.430,34.433,34.932,36.338,37.000,35.164,35.450,35.529,34.401,40.630,40.825,39.149,38.879,45.422,46.605,42.154,43.456,46.455,47.870,43.736,43.942,41.976,42.028,35.799,35.778,35.211,35.224,6.368,6.924,10.702,10.295,6.919,6.740,7.921,7.741,12.368,12.942,5.007,5.377,8.106,7.659,5.916,5.373,-0.296,-0.420,-0.377,-0.291,-0.342,-0.394,0.015,151.335,253.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:37,91.189,0.000,0.182,0.000,5.140,2.813,125.005,124.885,123.207,215.669,218.006,265.326,252.578,216.756,200.838,150.432,35.196,35.499,34.496,34.932,36.338,37.063,35.228,35.450,35.529,34.401,40.630,40.825,39.149,38.879,45.353,46.684,42.154,43.519,46.455,47.950,43.667,44.021,41.906,42.028,35.730,35.778,35.211,35.287,7.187,7.198,10.220,11.297,7.192,7.377,6.737,7.468,12.550,13.033,5.098,5.286,8.561,8.388,5.187,5.647,-0.276,-0.445,-0.401,-0.272,-0.361,-0.381,0.016,151.358,253.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:38,91.002,0.000,0.182,0.000,5.103,2.787,125.005,124.655,123.207,215.690,218.006,265.347,252.813,216.776,200.838,150.432,35.196,35.430,34.433,34.932,36.338,37.063,35.228,35.450,35.529,34.338,40.630,40.762,39.149,38.816,45.353,46.684,42.154,43.456,46.455,47.870,43.736,43.879,41.906,41.964,35.799,35.714,35.211,35.224,6.277,6.742,10.895,10.386,7.010,6.740,7.830,7.832,12.459,12.851,5.098,5.377,8.015,7.567,5.916,5.464,-0.284,-0.410,-0.380,-0.292,-0.347,-0.381,0.016,151.350,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:39,90.827,0.000,0.182,0.000,5.103,2.787,125.005,124.633,123.458,215.669,218.006,265.326,252.578,216.756,200.838,150.432,35.196,35.499,34.403,34.932,36.338,37.063,35.228,35.450,35.529,34.308,40.630,40.732,39.149,38.785,45.353,46.684,42.154,43.456,46.455,47.870,43.736,43.849,41.906,41.934,35.799,35.684,35.280,35.194,7.187,7.198,10.220,11.115,7.192,7.468,6.737,7.286,12.641,12.942,5.098,5.286,8.470,8.388,5.278,5.556,-0.271,-0.440,-0.404,-0.270,-0.350,-0.384,0.016,151.329,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:40,90.659,0.000,0.182,0.000,5.103,2.813,125.005,124.885,123.228,215.904,218.026,265.326,252.598,216.756,200.858,150.432,35.221,35.499,34.403,34.932,36.338,37.000,35.228,35.450,35.529,34.308,40.630,40.732,39.218,38.785,45.353,46.684,42.154,43.456,46.455,47.870,43.667,43.770,41.906,41.871,35.799,35.684,35.280,35.130,6.368,6.742,10.991,10.569,6.919,6.648,7.830,7.832,12.550,12.760,5.189,5.286,8.015,7.567,5.916,5.464,-0.297,-0.414,-0.389,-0.271,-0.347,-0.387,0.016,151.379,253.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:41,90.483,0.000,0.182,0.000,5.140,2.813,125.257,124.906,123.228,215.690,217.791,265.347,252.598,216.776,200.858,150.432,35.221,35.499,34.559,34.932,36.338,37.063,35.307,35.450,35.529,34.464,40.630,40.825,39.149,38.879,45.353,46.605,42.154,43.456,46.455,47.870,43.667,43.942,41.906,42.028,35.869,35.841,35.280,35.366,7.187,7.289,10.123,11.115,7.010,7.377,6.828,7.286,12.732,12.851,5.098,5.195,8.379,8.479,5.278,5.556,-0.278,-0.445,-0.411,-0.268,-0.345,-0.408,0.016,151.414,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:42,90.307,0.000,0.182,0.000,5.103,2.813,125.005,124.885,123.207,215.669,217.771,265.326,252.813,216.756,200.838,150.180,35.196,35.499,34.403,34.932,36.338,37.000,35.228,35.450,35.529,34.434,40.630,40.795,39.149,38.785,45.353,46.605,42.154,43.456,46.455,47.870,43.667,43.849,41.906,41.934,35.799,35.747,35.280,35.257,6.368,6.651,11.088,10.477,7.101,6.648,7.739,7.832,12.459,12.760,5.098,5.286,8.015,7.567,5.916,5.464,-0.291,-0.411,-0.388,-0.258,-0.338,-0.393,0.016,151.423,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:43,90.136,0.000,0.000,0.000,5.103,2.787,125.005,124.885,123.458,215.669,218.006,265.091,252.578,216.756,200.602,150.432,35.196,35.499,34.433,34.932,36.338,37.063,35.228,35.450,35.529,34.401,40.630,40.762,39.149,38.816,45.353,46.605,42.085,43.456,46.455,47.950,43.667,43.879,41.906,41.901,35.799,35.778,35.280,35.224,7.096,7.198,10.123,11.024,7.101,7.377,6.828,7.195,12.732,12.851,5.098,5.195,8.288,8.388,5.278,5.464,-0.281,-0.437,-0.412,-0.264,-0.346,-0.412,0.015,151.468,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:44,89.963,0.000,0.182,0.000,5.103,2.813,125.005,124.885,123.458,215.904,218.006,265.091,252.578,216.521,200.602,150.432,35.196,35.499,34.496,34.932,36.338,37.063,35.307,35.450,35.465,34.464,40.630,40.825,39.149,38.879,45.353,46.605,42.085,43.456,46.455,47.870,43.667,43.879,41.837,41.964,35.869,35.841,35.280,35.287,6.459,6.651,10.991,10.569,7.010,6.648,7.739,7.832,12.459,12.760,5.189,5.286,8.015,7.567,6.007,5.464,-0.293,-0.416,-0.392,-0.261,-0.338,-0.396,0.016,151.453,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:45,89.787,0.000,0.182,0.000,5.103,2.787,125.257,124.906,123.480,215.690,217.791,265.112,252.598,216.541,200.858,150.432,35.221,35.499,34.496,34.932,36.338,37.063,35.307,35.386,35.465,34.401,40.561,40.762,39.149,38.816,45.353,46.605,42.154,43.456,46.455,47.870,43.597,43.800,41.837,41.964,35.799,35.778,35.280,35.287,7.096,7.198,10.027,11.206,7.101,7.377,6.828,7.195,12.641,12.851,5.098,5.286,8.288,8.388,5.278,5.373,-0.285,-0.438,-0.411,-0.264,-0.344,-0.410,0.016,151.503,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:46,89.617,0.000,0.182,0.000,5.103,2.813,125.005,124.885,123.458,215.669,217.771,265.091,252.578,216.521,200.838,150.432,35.196,35.569,34.433,34.957,36.338,37.063,35.228,35.450,35.465,34.401,40.561,40.762,39.149,38.816,45.353,46.605,42.085,43.456,46.455,47.870,43.597,43.800,41.906,41.901,35.869,35.778,35.280,35.224,6.368,6.651,10.895,10.569,7.010,6.648,7.739,7.832,12.459,12.760,5.189,5.286,7.923,7.567,5.825,5.464,-0.294,-0.417,-0.388,-0.265,-0.346,-0.385,0.016,151.542,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:47,89.447,0.000,0.182,0.000,5.103,2.813,125.005,124.906,123.480,215.690,218.026,265.112,252.598,216.541,200.858,150.432,35.221,35.475,34.559,34.932,36.338,37.143,35.370,35.450,35.529,34.464,40.536,40.889,39.124,38.879,45.284,46.605,42.085,43.456,46.455,47.950,43.572,43.879,41.812,41.964,35.844,35.920,35.256,35.366,7.096,7.289,10.123,11.115,7.010,7.377,6.737,7.195,12.732,12.851,5.098,5.286,8.288,8.388,5.278,5.373,-0.275,-0.445,-0.413,-0.271,-0.350,-0.403,0.016,151.557,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:48,89.097,0.000,0.000,0.000,5.103,2.813,125.257,124.885,123.480,215.669,217.791,265.091,252.598,216.521,200.623,150.180,35.221,35.569,34.466,34.932,36.338,37.063,35.307,35.450,35.465,34.371,40.561,40.732,39.149,38.722,45.353,46.541,42.085,43.456,46.455,47.870,43.597,43.770,41.837,41.792,35.869,35.747,35.280,35.194,7.187,7.106,10.027,11.115,7.192,7.377,6.646,7.286,12.641,12.942,5.098,5.195,8.288,8.297,5.278,5.373,-0.272,-0.438,-0.398,-0.268,-0.352,-0.369,0.016,151.620,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:49,89.097,0.000,0.000,0.000,5.103,2.813,125.257,124.885,123.480,215.669,217.791,265.091,252.598,216.521,200.623,150.180,35.221,35.569,34.466,34.932,36.338,37.063,35.307,35.450,35.465,34.371,40.561,40.732,39.149,38.722,45.353,46.541,42.085,43.456,46.455,47.870,43.597,43.770,41.837,41.792,35.869,35.747,35.280,35.194,7.187,7.106,10.027,11.115,7.192,7.377,6.646,7.286,12.641,12.942,5.098,5.195,8.288,8.297,5.278,5.373,-0.272,-0.438,-0.398,-0.268,-0.352,-0.369,0.016,151.620,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:50,88.934,0.000,0.182,0.000,5.103,2.813,125.257,124.885,123.480,215.669,217.791,265.091,252.598,216.521,200.623,150.432,35.221,35.569,34.496,34.932,36.338,37.063,35.307,35.386,35.465,34.401,40.630,40.762,39.149,38.816,45.284,46.541,42.085,43.377,46.455,47.870,43.597,43.800,41.837,41.822,35.869,35.778,35.350,35.287,6.186,6.742,10.798,10.386,6.919,6.740,7.830,7.741,12.368,12.851,5.007,5.286,7.923,7.476,5.916,5.100,-0.287,-0.417,-0.382,-0.294,-0.348,-0.389,0.016,151.587,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:51,88.766,0.000,0.182,0.000,5.103,2.813,125.257,124.655,123.480,215.690,217.791,265.112,252.598,216.541,200.623,150.180,35.221,35.569,34.496,34.932,36.338,37.063,35.307,35.386,35.465,34.464,40.561,40.762,39.149,38.816,45.284,46.541,42.085,43.377,46.455,47.870,43.597,43.800,41.837,41.901,35.869,35.841,35.350,35.287,7.187,7.106,10.220,11.297,7.101,7.286,6.646,7.286,12.459,12.942,5.098,5.195,8.470,8.297,5.278,5.373,-0.271,-0.446,-0.392,-0.269,-0.350,-0.412,0.016,151.577,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:52,88.591,0.000,0.182,0.000,5.103,2.813,125.257,124.885,123.458,215.669,217.771,264.856,252.578,216.521,200.602,150.180,35.196,35.569,34.496,34.932,36.338,37.063,35.370,35.386,35.465,34.464,40.561,40.762,39.149,38.816,45.284,46.541,42.085,43.377,46.455,47.870,43.597,43.800,41.837,41.901,35.869,35.841,35.280,35.366,6.186,6.924,10.605,10.295,6.919,6.831,7.830,7.559,12.186,12.942,4.916,5.377,7.923,7.567,5.825,4.918,-0.278,-0.412,-0.387,-0.275,-0.333,-0.388,0.016,151.592,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:53,88.265,0.000,0.182,0.000,5.103,2.813,125.257,124.906,123.480,215.690,217.791,264.877,252.598,216.776,200.623,150.180,35.221,35.569,34.559,34.932,36.269,37.063,35.370,35.386,35.465,34.464,40.561,40.762,39.149,38.816,45.284,46.541,42.085,43.456,46.455,47.870,43.528,43.800,41.837,41.901,35.869,35.841,35.280,35.366,6.277,7.015,10.509,10.295,6.646,6.831,7.921,7.195,12.186,13.033,4.825,5.286,7.923,7.750,5.734,4.736,-0.278,-0.398,-0.377,-0.280,-0.342,-0.380,0.016,151.631,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:54,88.265,0.000,0.182,0.000,5.103,2.813,125.257,124.906,123.480,215.690,217.791,264.877,252.598,216.776,200.623,150.180,35.221,35.569,34.559,34.932,36.269,37.063,35.370,35.386,35.465,34.464,40.561,40.762,39.149,38.816,45.284,46.541,42.085,43.456,46.455,47.870,43.528,43.800,41.837,41.901,35.869,35.841,35.280,35.366,6.277,7.015,10.509,10.295,6.646,6.831,7.921,7.195,12.186,13.033,4.825,5.286,7.923,7.750,5.734,4.736,-0.278,-0.398,-0.377,-0.280,-0.342,-0.380,0.016,151.631,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:55,88.089,0.000,0.182,0.000,5.103,2.813,125.257,124.885,123.732,215.669,217.791,264.856,252.598,216.521,200.858,150.180,35.221,35.544,34.559,34.932,36.338,37.063,35.370,35.450,35.465,34.464,40.536,40.762,39.055,38.816,45.284,46.541,42.085,43.377,46.455,47.870,43.503,43.800,41.743,41.901,35.844,35.841,35.325,35.366,7.096,6.651,10.605,11.388,7.283,7.195,6.828,7.650,12.095,13.124,5.098,5.377,8.743,7.841,4.914,5.373,-0.270,-0.420,-0.376,-0.264,-0.361,-0.408,0.016,151.645,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:56,87.877,0.000,0.182,0.000,5.140,2.813,125.257,124.885,123.710,215.669,217.771,264.856,252.578,216.521,200.602,150.180,35.196,35.569,34.559,34.932,36.338,37.143,35.433,35.386,35.465,34.464,40.561,40.762,39.080,38.816,45.284,46.541,42.085,43.377,46.455,47.870,43.459,43.800,41.768,41.901,35.869,35.841,35.350,35.366,6.459,7.106,10.316,10.204,6.646,7.013,7.830,6.922,12.368,13.124,4.916,5.195,7.832,7.932,5.369,4.827,-0.284,-0.395,-0.367,-0.272,-0.334,-0.379,0.017,151.676,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:57,87.745,0.000,0.182,0.000,5.103,2.813,125.257,125.136,123.732,215.669,217.791,264.856,252.362,216.521,200.623,150.180,35.221,35.544,34.559,34.932,36.338,37.143,35.433,35.450,35.465,34.464,40.467,40.683,39.124,38.816,45.215,46.541,42.085,43.377,46.455,47.950,43.503,43.737,41.743,41.901,35.844,35.841,35.325,35.366,7.005,6.378,10.798,11.206,7.374,6.922,7.010,7.741,12.095,12.942,5.189,5.286,8.834,7.476,5.005,5.373,-0.275,-0.399,-0.397,-0.216,-0.354,-0.388,0.016,151.661,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
