Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:30:58,87.580,0.000,0.182,0.000,5.103,2.813,125.257,124.885,123.458,215.669,217.771,264.856,252.578,216.521,200.602,150.180,35.127,35.569,34.466,34.957,36.338,37.143,35.433,35.450,35.465,34.434,40.561,40.589,39.080,38.722,45.284,46.541,42.085,43.377,46.455,47.870,43.528,43.643,41.768,41.728,35.869,35.747,35.350,35.257,6.641,7.289,10.123,10.477,6.646,7.104,7.647,6.740,12.459,13.124,5.007,5.195,7.650,8.115,5.096,5.191,-0.286,-0.393,-0.376,-0.249,-0.337,-0.334,0.016,151.729,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:30:59,87.408,0.000,0.182,0.000,5.103,2.813,125.257,124.906,123.710,215.455,217.771,264.642,252.578,216.541,200.602,150.180,35.127,35.613,34.529,34.932,36.338,37.143,35.433,35.450,35.465,34.434,40.536,40.732,39.055,38.722,45.215,46.541,42.015,43.377,46.455,47.950,43.434,43.706,41.743,41.792,35.844,35.811,35.325,35.336,6.823,6.286,10.991,10.842,7.283,6.831,7.283,7.741,12.277,12.486,5.189,5.195,8.743,7.567,5.187,5.556,-0.291,-0.420,-0.382,-0.286,-0.344,-0.386,0.017,151.705,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:00,87.247,0.000,0.182,0.000,5.103,2.813,125.257,125.136,123.710,215.669,217.771,264.856,252.578,216.521,200.602,150.180,35.127,35.638,34.639,34.957,36.338,37.143,35.433,35.450,35.465,34.544,40.561,40.762,39.080,38.816,45.215,46.478,42.015,43.377,46.455,47.870,43.528,43.737,41.768,41.822,35.938,35.841,35.350,35.430,6.823,7.198,9.931,10.477,6.919,7.286,7.192,6.740,12.641,12.942,5.007,5.195,7.923,8.297,4.823,5.373,-0.279,-0.399,-0.390,-0.272,-0.292,-0.409,0.017,151.700,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:01,87.072,0.000,0.182,0.000,5.140,2.813,125.257,125.136,123.710,215.434,217.771,264.856,252.342,216.521,200.602,150.180,35.127,35.638,34.559,34.932,36.338,37.063,35.433,35.386,35.386,34.464,40.561,40.683,39.080,38.752,45.215,46.478,42.085,43.377,46.455,47.870,43.528,43.673,41.768,41.822,35.938,35.841,35.350,35.366,6.550,6.378,11.088,10.660,7.192,6.557,7.465,7.832,12.368,12.577,5.189,5.195,8.379,7.567,5.369,5.556,-0.304,-0.426,-0.389,-0.290,-0.302,-0.400,0.016,151.735,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:02,86.909,0.000,0.182,0.000,5.103,2.838,125.257,125.136,123.732,215.434,217.791,264.621,252.362,216.521,200.623,149.929,35.221,35.638,34.559,34.863,36.338,37.143,35.433,35.450,35.465,34.464,40.561,40.683,39.080,38.752,45.215,46.478,42.015,43.377,46.455,47.870,43.459,43.673,41.768,41.759,35.938,35.841,35.419,35.366,7.005,7.106,9.931,11.115,6.919,7.286,6.737,7.013,12.641,12.760,5.007,5.195,8.288,8.388,4.641,5.556,-0.276,-0.438,-0.411,-0.260,-0.349,-0.418,0.016,151.720,253.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:03,86.743,0.000,0.182,0.000,5.103,2.813,125.257,125.136,123.710,215.434,217.771,264.621,252.342,216.521,200.602,150.180,35.127,35.638,34.639,34.957,36.269,37.063,35.433,35.386,35.386,34.544,40.492,40.683,39.080,38.816,45.215,46.478,42.015,43.377,46.455,47.870,43.459,43.673,41.768,41.822,35.938,35.920,35.419,35.366,6.186,6.651,10.798,10.386,6.919,6.648,7.739,7.650,12.277,12.669,5.007,5.286,7.923,7.385,5.461,5.373,-0.279,-0.406,-0.377,-0.291,-0.346,-0.374,0.016,151.711,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:04,86.413,0.000,0.182,0.000,5.103,2.813,125.508,125.388,123.710,215.434,217.771,264.621,252.578,216.521,200.602,150.180,35.127,35.638,34.639,34.863,36.338,37.143,35.512,35.386,35.465,34.544,40.492,40.762,39.080,38.816,45.145,46.541,42.015,43.377,46.455,47.950,43.459,43.737,41.768,41.822,35.869,35.920,35.350,35.430,6.186,7.015,10.509,10.204,6.646,6.831,7.830,7.195,12.186,13.033,4.825,5.286,7.923,7.659,5.461,5.100,-0.278,-0.399,-0.378,-0.276,-0.342,-0.381,0.016,151.655,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:05,86.413,0.000,0.182,0.000,5.103,2.813,125.508,125.388,123.710,215.434,217.771,264.621,252.578,216.521,200.602,150.180,35.127,35.638,34.639,34.863,36.338,37.143,35.512,35.386,35.465,34.544,40.492,40.762,39.080,38.816,45.145,46.541,42.015,43.377,46.455,47.950,43.459,43.737,41.768,41.822,35.869,35.920,35.350,35.430,6.186,7.015,10.509,10.204,6.646,6.831,7.830,7.195,12.186,13.033,4.825,5.286,7.923,7.659,5.461,5.100,-0.278,-0.399,-0.378,-0.276,-0.342,-0.381,0.016,151.655,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:06,86.242,0.000,0.182,0.000,5.103,2.813,125.508,125.136,123.732,215.669,217.556,264.621,252.362,216.521,200.623,149.929,35.152,35.638,34.529,34.932,36.338,37.063,35.512,35.450,35.465,34.513,40.492,40.653,39.080,38.722,45.215,46.478,42.015,43.313,46.455,47.950,43.459,43.643,41.698,41.728,35.938,35.811,35.350,35.336,7.096,6.469,10.702,11.297,7.374,7.013,6.828,7.559,11.913,12.942,5.098,5.286,8.743,7.750,5.005,5.647,-0.268,-0.404,-0.378,-0.248,-0.346,-0.392,0.016,151.706,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:07,86.081,0.000,0.182,0.000,5.103,2.813,125.508,125.388,123.732,215.669,217.556,264.621,252.362,216.521,200.623,149.929,35.152,35.638,34.639,34.863,36.338,37.143,35.512,35.450,35.465,34.544,40.492,40.762,39.080,38.816,45.145,46.478,42.015,43.377,46.385,47.950,43.389,43.673,41.698,41.822,35.869,35.920,35.419,35.366,6.459,7.106,10.123,10.295,6.646,7.013,7.556,6.648,12.368,13.124,5.007,5.104,7.650,8.023,5.187,5.282,-0.278,-0.385,-0.373,-0.269,-0.333,-0.344,0.016,151.726,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:08,85.912,0.000,0.182,0.000,5.103,2.813,125.508,125.158,123.732,215.455,217.556,264.642,252.362,216.541,200.623,150.180,35.152,35.613,34.639,34.932,36.338,37.063,35.512,35.386,35.386,34.544,40.467,40.683,39.055,38.752,45.215,46.399,42.015,43.313,46.455,47.950,43.364,43.673,41.673,41.822,35.844,35.920,35.325,35.430,6.823,6.286,10.991,10.842,7.283,6.740,7.192,7.741,12.277,12.486,5.189,5.195,8.652,7.567,5.278,5.556,-0.295,-0.420,-0.387,-0.283,-0.347,-0.369,0.016,151.744,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:09,85.742,0.000,0.182,0.000,5.103,2.813,125.508,125.136,123.962,215.434,217.536,264.386,252.342,216.521,200.602,150.180,35.127,35.638,34.639,34.863,36.269,37.063,35.512,35.386,35.386,34.544,40.492,40.683,39.080,38.752,45.145,46.399,42.015,43.313,46.385,47.870,43.389,43.673,41.698,41.759,35.869,35.920,35.419,35.366,6.823,7.106,9.834,10.842,6.828,7.195,7.010,6.740,12.641,12.760,5.007,5.195,8.015,8.297,4.732,5.464,-0.284,-0.418,-0.402,-0.275,-0.313,-0.397,0.016,151.789,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:10,85.577,0.000,0.182,0.000,5.103,2.813,125.257,125.409,123.962,215.455,217.536,264.407,252.342,216.306,200.602,150.180,35.127,35.638,34.608,34.863,36.338,37.143,35.512,35.386,35.386,34.513,40.492,40.653,39.080,38.722,45.145,46.399,42.015,43.313,46.455,47.950,43.320,43.643,41.698,41.728,35.938,35.890,35.350,35.399,6.186,6.469,10.895,10.386,6.919,6.557,7.556,7.741,12.368,12.577,5.098,5.195,7.923,7.385,5.369,5.464,-0.288,-0.407,-0.386,-0.256,-0.334,-0.389,0.016,151.833,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:11,85.430,0.000,0.182,0.000,5.140,2.813,125.508,125.388,123.962,215.434,217.771,264.386,252.342,216.286,200.602,149.929,35.127,35.613,34.702,34.863,36.338,37.143,35.576,35.450,35.465,34.607,40.467,40.762,38.985,38.816,45.215,46.478,42.015,43.377,46.455,47.950,43.364,43.673,41.673,41.822,35.913,35.920,35.394,35.430,7.005,7.015,10.027,11.206,7.101,7.286,6.464,7.195,12.368,12.851,5.007,5.195,8.379,8.297,4.732,5.647,-0.267,-0.442,-0.390,-0.270,-0.351,-0.407,0.016,151.780,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:12,85.258,0.000,0.182,0.000,5.103,2.813,125.508,125.136,123.962,215.434,217.536,264.386,252.342,216.521,200.602,150.180,35.127,35.638,34.608,34.863,36.338,37.063,35.512,35.386,35.386,34.513,40.492,40.653,39.080,38.722,45.145,46.399,42.015,43.313,46.455,47.950,43.389,43.501,41.698,41.728,35.938,35.811,35.419,35.399,6.186,6.924,10.509,10.204,6.646,6.740,7.739,7.195,12.095,12.942,4.825,5.286,7.832,7.567,5.461,5.100,-0.275,-0.395,-0.373,-0.281,-0.342,-0.383,0.016,151.839,253.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:13,85.088,0.000,0.182,0.000,5.103,2.813,125.508,125.409,123.962,215.455,217.536,264.407,252.342,216.541,200.602,149.929,35.058,35.707,34.529,34.863,36.338,37.143,35.512,35.386,35.386,34.513,40.492,40.589,39.080,38.643,45.145,46.399,42.015,43.313,46.455,47.950,43.389,43.501,41.698,41.649,35.938,35.811,35.419,35.336,7.005,6.378,10.702,11.206,7.283,7.013,6.737,7.559,11.913,12.942,5.007,5.286,8.652,7.567,5.005,5.556,-0.272,-0.402,-0.388,-0.233,-0.349,-0.391,0.016,151.833,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:14,84.923,0.000,0.182,0.000,5.103,2.813,125.508,125.388,123.983,215.434,217.556,264.386,252.362,216.286,200.623,149.929,35.152,35.707,34.639,34.793,36.269,37.063,35.512,35.386,35.386,34.544,40.492,40.620,39.080,38.673,45.145,46.399,42.015,43.313,46.385,47.950,43.389,43.594,41.698,41.759,35.938,35.920,35.419,35.430,6.459,7.106,9.931,10.386,6.646,7.104,7.465,6.557,12.459,13.033,5.007,5.104,7.650,8.115,5.096,5.282,-0.290,-0.390,-0.374,-0.225,-0.335,-0.321,0.016,151.833,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:15,84.761,0.000,0.182,0.000,5.103,2.813,125.508,125.388,123.983,215.434,217.556,264.386,252.362,216.286,200.387,150.180,35.152,35.707,34.608,34.863,36.269,37.063,35.512,35.386,35.386,34.513,40.492,40.589,39.010,38.643,45.145,46.399,42.015,43.313,46.455,47.950,43.320,43.501,41.698,41.649,35.938,35.811,35.419,35.336,6.641,6.195,10.991,10.751,7.192,6.648,7.283,7.741,12.277,12.395,5.189,5.104,8.470,7.476,5.369,5.556,-0.299,-0.411,-0.382,-0.280,-0.347,-0.341,0.016,151.815,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:16,84.601,0.000,0.182,0.000,5.103,2.813,125.508,125.388,123.983,215.434,217.556,264.386,252.362,216.286,200.623,149.929,35.152,35.707,34.608,34.863,36.269,37.143,35.576,35.386,35.386,34.513,40.492,40.589,39.010,38.643,45.076,46.399,42.015,43.377,46.385,47.950,43.320,43.501,41.629,41.649,35.938,35.811,35.419,35.336,6.914,7.106,9.834,11.024,6.828,7.286,6.555,6.922,12.641,12.669,5.007,5.195,8.197,8.297,4.732,5.556,-0.278,-0.433,-0.410,-0.261,-0.344,-0.409,0.017,151.824,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:17,84.432,0.000,0.182,0.000,5.103,2.838,125.508,125.388,123.983,215.434,217.556,264.386,252.362,216.286,200.623,149.929,35.082,35.707,34.671,34.793,36.269,37.063,35.576,35.386,35.386,34.513,40.492,40.653,39.010,38.643,45.076,46.399,41.946,43.313,46.385,47.950,43.320,43.501,41.629,41.649,35.938,35.890,35.419,35.399,6.004,6.651,10.509,10.113,6.828,6.740,7.647,7.468,12.095,12.760,4.825,5.286,7.832,7.385,5.461,5.282,-0.284,-0.396,-0.370,-0.275,-0.332,-0.384,0.017,151.889,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:18,84.114,0.000,0.182,0.000,5.103,2.838,125.508,125.388,123.962,215.434,217.536,264.386,252.342,216.286,200.602,149.929,35.058,35.707,34.639,34.863,36.269,37.063,35.576,35.386,35.386,34.607,40.492,40.620,39.010,38.752,45.145,46.399,41.946,43.313,46.385,47.950,43.320,43.531,41.629,41.680,35.938,35.920,35.419,35.430,6.368,7.015,10.123,10.295,6.464,6.922,7.556,6.557,12.277,13.033,4.916,5.104,7.559,7.932,5.187,5.191,-0.282,-0.386,-0.371,-0.275,-0.335,-0.359,0.017,151.889,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:19,84.114,0.000,0.182,0.000,5.103,2.838,125.508,125.388,123.962,215.434,217.536,264.386,252.342,216.286,200.602,149.929,35.058,35.707,34.639,34.863,36.269,37.063,35.576,35.386,35.386,34.607,40.492,40.620,39.010,38.752,45.145,46.399,41.946,43.313,46.385,47.950,43.320,43.531,41.629,41.680,35.938,35.920,35.419,35.430,6.368,7.015,10.123,10.295,6.464,6.922,7.556,6.557,12.277,13.033,4.916,5.104,7.559,7.932,5.187,5.191,-0.282,-0.386,-0.371,-0.275,-0.335,-0.359,0.017,151.889,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:20,83.940,0.000,0.182,0.000,5.103,2.813,125.508,125.639,123.962,215.434,217.536,264.386,252.342,216.286,200.367,149.929,35.058,35.683,34.702,34.793,36.269,37.063,35.576,35.386,35.386,34.607,40.398,40.683,38.985,38.673,45.145,46.336,41.946,43.313,46.385,47.950,43.295,43.531,41.604,41.759,35.913,35.920,35.394,35.430,6.641,6.104,11.088,10.660,7.192,6.740,7.192,7.741,12.186,12.304,5.189,5.104,8.561,7.476,5.187,5.556,-0.299,-0.412,-0.386,-0.269,-0.347,-0.322,0.016,151.913,253.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:21,83.790,0.000,0.182,0.000,5.103,2.813,125.760,125.639,123.962,215.434,217.536,264.152,252.342,216.286,200.367,150.180,35.127,35.707,34.639,34.793,36.269,37.063,35.576,35.386,35.386,34.607,40.422,40.620,39.010,38.673,45.145,46.336,41.946,43.313,46.385,48.013,43.251,43.531,41.629,41.680,35.938,35.920,35.419,35.430,6.823,7.015,9.738,10.842,6.828,7.377,6.646,6.831,12.550,12.577,5.007,5.195,8.015,8.297,4.641,5.556,-0.274,-0.430,-0.405,-0.258,-0.348,-0.411,0.016,151.884,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:22,83.631,0.000,0.182,0.000,5.103,2.813,125.760,125.409,124.213,215.220,217.536,264.172,252.342,216.306,200.367,149.929,35.058,35.707,34.639,34.793,36.269,37.063,35.576,35.386,35.386,34.544,40.492,40.620,39.010,38.673,45.076,46.336,41.946,43.313,46.385,48.013,43.320,43.468,41.629,41.680,35.938,35.920,35.419,35.430,6.004,6.651,10.605,10.113,6.737,6.557,7.647,7.468,12.004,12.669,4.825,5.286,7.741,7.385,5.461,5.282,-0.281,-0.399,-0.373,-0.277,-0.333,-0.387,0.016,151.937,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:23,83.304,0.000,0.182,0.000,5.103,2.838,125.508,125.409,123.962,215.455,217.536,264.172,252.107,216.306,200.602,149.929,34.988,35.707,34.702,34.793,36.269,37.063,35.655,35.386,35.323,34.607,40.422,40.620,39.010,38.752,45.076,46.336,41.946,43.250,46.385,47.950,43.251,43.594,41.629,41.680,35.938,35.920,35.419,35.509,6.368,7.015,9.931,10.204,6.646,7.013,7.465,6.557,12.368,12.942,4.916,5.195,7.468,8.023,5.096,5.191,-0.285,-0.388,-0.375,-0.222,-0.334,-0.318,0.016,151.884,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:24,83.304,0.000,0.182,0.000,5.103,2.838,125.508,125.409,123.962,215.455,217.536,264.172,252.107,216.306,200.602,149.929,34.988,35.707,34.702,34.793,36.269,37.063,35.655,35.386,35.323,34.607,40.422,40.620,39.010,38.752,45.076,46.336,41.946,43.250,46.385,47.950,43.251,43.594,41.629,41.680,35.938,35.920,35.419,35.509,6.368,7.015,9.931,10.204,6.646,7.013,7.465,6.557,12.368,12.942,4.916,5.195,7.468,8.023,5.096,5.191,-0.285,-0.388,-0.375,-0.222,-0.334,-0.318,0.016,151.884,253.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:25,83.143,0.000,0.182,0.000,5.103,2.813,125.508,125.409,124.213,215.220,217.536,264.172,252.107,216.306,200.367,149.929,35.058,35.707,34.781,34.724,36.269,37.063,35.655,35.386,35.386,34.607,40.422,40.683,39.010,38.752,45.076,46.336,41.877,43.313,46.316,48.013,43.251,43.531,41.559,41.759,35.938,35.983,35.419,35.509,6.459,6.104,10.895,10.660,7.101,6.557,7.283,7.741,12.277,12.395,5.189,5.104,8.288,7.476,5.278,5.556,-0.298,-0.416,-0.387,-0.284,-0.320,-0.380,0.016,151.972,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:26,82.988,0.000,0.182,0.000,5.103,2.838,125.760,125.388,124.213,215.434,217.300,264.152,252.342,216.286,200.367,149.677,35.058,35.683,34.702,34.793,36.200,37.063,35.655,35.386,35.386,34.607,40.328,40.620,38.985,38.673,45.076,46.336,41.877,43.250,46.316,48.013,43.157,43.531,41.535,41.680,35.913,35.920,35.394,35.430,6.914,6.924,9.931,11.115,6.919,7.286,6.373,6.922,12.368,12.669,5.007,5.195,8.197,8.206,4.732,5.647,-0.272,-0.440,-0.397,-0.268,-0.354,-0.369,0.016,151.957,253.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:27,82.823,0.000,0.182,0.000,5.103,2.813,125.760,125.639,124.235,215.434,217.320,264.152,252.362,216.286,200.387,149.929,35.082,35.707,34.702,34.724,36.200,37.063,35.576,35.386,35.323,34.544,40.422,40.620,38.941,38.610,45.007,46.336,41.946,43.313,46.385,48.013,43.251,43.468,41.559,41.680,35.938,35.920,35.419,35.430,6.004,6.742,10.413,9.931,6.646,6.740,7.647,7.013,12.095,12.942,4.734,5.286,7.741,7.476,5.461,5.100,-0.273,-0.394,-0.373,-0.270,-0.337,-0.375,0.016,151.928,253.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:28,82.665,0.000,0.182,0.000,5.103,2.838,125.760,125.388,124.213,215.200,217.536,263.916,252.342,216.286,200.367,149.929,34.988,35.777,34.702,34.793,36.200,37.063,35.576,35.386,35.323,34.607,40.422,40.556,38.941,38.610,45.076,46.257,41.877,43.250,46.385,48.013,43.251,43.389,41.559,41.616,35.938,35.841,35.419,35.430,6.823,6.195,10.605,10.933,7.283,6.831,6.828,7.559,11.913,12.669,5.098,5.195,8.561,7.385,5.005,5.464,-0.279,-0.399,-0.387,-0.213,-0.345,-0.393,0.016,151.928,253.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:29,82.512,0.000,0.182,0.000,5.103,2.813,125.760,125.409,124.213,215.455,217.300,263.937,252.342,216.306,200.602,149.929,35.058,35.707,34.781,34.724,36.200,37.063,35.655,35.386,35.323,34.686,40.422,40.620,39.010,38.673,45.076,46.257,41.877,43.250,46.385,48.013,43.181,43.531,41.559,41.680,35.938,35.920,35.419,35.509,6.641,7.106,9.834,10.569,6.646,7.195,7.010,6.557,12.550,12.760,5.007,5.195,7.741,8.206,4.732,5.464,-0.279,-0.412,-0.398,-0.271,-0.291,-0.407,0.016,151.967,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:30,82.347,0.000,0.182,0.000,5.103,2.838,125.760,125.409,124.213,215.220,217.300,263.937,252.107,216.306,200.367,149.929,34.988,35.777,34.671,34.724,36.200,37.063,35.655,35.386,35.323,34.577,40.353,40.526,38.941,38.580,45.007,46.257,41.877,43.250,46.316,48.013,43.181,43.358,41.559,41.586,35.938,35.890,35.419,35.399,6.004,6.378,10.702,10.204,6.919,6.466,7.465,7.559,12.186,12.395,5.007,5.195,7.650,7.203,5.369,5.373,-0.280,-0.407,-0.390,-0.288,-0.343,-0.374,0.016,151.958,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:31,82.211,0.000,0.182,0.000,5.103,2.838,125.760,125.409,124.213,215.220,217.300,263.937,252.107,216.306,200.367,149.929,34.988,35.777,34.671,34.724,36.200,37.063,35.655,35.386,35.386,34.577,40.422,40.589,38.941,38.643,45.007,46.257,41.877,43.250,46.385,48.013,43.181,43.437,41.559,41.586,35.938,35.890,35.419,35.478,6.914,6.651,10.123,11.115,7.283,7.104,6.373,7.286,12.095,12.851,5.007,5.195,8.470,7.932,4.732,5.556,-0.261,-0.407,-0.375,-0.257,-0.357,-0.398,0.016,151.973,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:32,82.030,0.000,0.182,0.000,5.103,2.838,125.760,125.639,124.213,215.434,217.300,263.916,252.342,216.286,200.602,149.929,34.988,35.777,34.671,34.724,36.200,37.063,35.655,35.386,35.323,34.577,40.353,40.526,38.941,38.580,45.007,46.257,41.877,43.250,46.385,48.013,43.181,43.358,41.490,41.586,35.938,35.890,35.419,35.399,6.368,6.924,10.027,10.113,6.555,6.922,7.465,6.466,12.277,12.942,4.916,5.104,7.377,7.932,5.096,5.191,-0.280,-0.387,-0.373,-0.251,-0.334,-0.333,0.017,152.017,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:33,81.713,0.000,0.182,0.000,5.103,2.838,125.760,125.409,124.213,215.220,217.300,263.937,252.107,216.306,200.367,149.929,34.988,35.777,34.702,34.724,36.130,37.000,35.655,35.307,35.323,34.607,40.353,40.556,38.941,38.610,45.007,46.193,41.877,43.250,46.385,47.950,43.112,43.389,41.490,41.616,35.938,35.920,35.419,35.430,6.823,6.833,9.738,11.024,7.010,7.195,6.282,7.013,12.368,12.669,5.007,5.195,8.197,8.206,4.641,5.556,-0.266,-0.438,-0.390,-0.268,-0.350,-0.396,0.015,152.056,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:34,81.713,0.000,0.182,0.000,5.103,2.838,125.760,125.409,124.213,215.220,217.300,263.937,252.107,216.306,200.367,149.929,34.988,35.777,34.702,34.724,36.130,37.000,35.655,35.307,35.323,34.607,40.353,40.556,38.941,38.610,45.007,46.193,41.877,43.250,46.385,47.950,43.112,43.389,41.490,41.616,35.938,35.920,35.419,35.430,6.823,6.833,9.738,11.024,7.010,7.195,6.282,7.013,12.368,12.669,5.007,5.195,8.197,8.206,4.641,5.556,-0.266,-0.438,-0.390,-0.268,-0.350,-0.396,0.015,152.056,253.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:35,81.530,0.000,0.182,0.000,5.103,2.813,125.760,125.409,124.213,215.220,217.300,263.937,252.107,216.306,200.367,149.929,34.988,35.707,34.702,34.724,36.130,37.000,35.655,35.307,35.323,34.607,40.353,40.556,38.941,38.610,44.938,46.257,41.877,43.171,46.385,48.013,43.181,43.389,41.490,41.616,35.938,35.920,35.488,35.430,6.095,6.833,10.220,9.931,6.464,6.740,7.556,6.740,12.095,12.942,4.734,5.104,7.650,7.659,5.369,5.009,-0.292,-0.405,-0.362,-0.265,-0.330,-0.377,0.016,152.091,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:36,81.400,0.000,0.182,0.000,5.103,2.813,125.760,125.388,124.213,215.200,217.300,263.916,252.107,216.286,200.367,149.929,34.919,35.777,34.781,34.724,36.130,37.000,35.655,35.386,35.323,34.607,40.353,40.556,38.941,38.610,44.938,46.257,41.877,43.250,46.316,48.013,43.181,43.389,41.490,41.616,35.938,35.920,35.488,35.509,6.641,6.013,10.895,10.751,7.192,6.648,7.010,7.650,12.004,12.304,5.098,5.104,8.470,7.385,5.096,5.556,-0.292,-0.416,-0.384,-0.280,-0.344,-0.363,0.017,152.011,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:37,81.241,0.000,0.182,0.000,5.140,2.813,125.760,125.639,124.213,215.200,217.300,263.682,252.107,216.286,200.367,149.929,34.988,35.777,34.781,34.724,36.130,37.000,35.655,35.386,35.323,34.607,40.353,40.556,38.872,38.673,44.938,46.193,41.877,43.171,46.385,48.013,43.181,43.389,41.490,41.616,35.938,35.920,35.419,35.509,6.732,6.924,9.641,10.933,6.737,7.195,6.373,6.740,12.459,12.486,4.916,5.195,8.015,8.206,4.641,5.464,-0.282,-0.433,-0.407,-0.260,-0.339,-0.405,0.017,152.047,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:38,81.086,0.000,0.182,0.000,5.103,2.838,125.760,125.660,124.213,215.220,217.300,263.702,252.107,216.306,200.367,149.677,34.988,35.777,34.702,34.724,36.130,37.000,35.655,35.386,35.323,34.607,40.353,40.556,38.872,38.610,44.938,46.193,41.807,43.171,46.316,48.013,43.112,43.389,41.490,41.616,35.938,35.920,35.419,35.430,5.913,6.560,10.316,9.931,6.646,6.648,7.647,7.013,11.913,12.760,4.643,5.195,7.650,7.476,5.369,5.100,-0.271,-0.388,-0.364,-0.275,-0.337,-0.376,0.016,152.091,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:39,80.931,0.000,0.182,0.000,5.103,2.838,126.012,125.660,124.213,215.220,217.300,263.702,252.107,216.306,200.367,149.677,34.988,35.777,34.671,34.724,36.130,37.000,35.655,35.386,35.323,34.577,40.353,40.447,38.872,38.516,44.938,46.257,41.877,43.250,46.385,48.013,43.112,43.295,41.490,41.523,35.938,35.890,35.488,35.399,6.823,6.013,10.702,10.842,7.283,6.740,6.737,7.468,11.913,12.577,5.098,5.104,8.561,7.294,5.005,5.464,-0.282,-0.410,-0.387,-0.232,-0.344,-0.385,0.017,152.100,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:40,80.774,0.000,0.182,0.000,5.103,2.813,126.012,125.639,124.465,215.200,217.300,263.682,252.107,216.286,200.367,149.929,34.988,35.777,34.671,34.655,36.130,36.921,35.655,35.307,35.323,34.513,40.353,40.447,38.872,38.516,44.938,46.193,41.807,43.171,46.316,48.013,43.112,43.295,41.490,41.523,35.938,35.811,35.419,35.399,6.641,7.015,9.641,10.660,6.646,7.195,6.646,6.557,12.459,12.486,5.007,5.104,7.741,8.206,4.641,5.464,-0.283,-0.412,-0.405,-0.261,-0.356,-0.399,0.017,152.145,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:41,80.617,0.000,0.000,0.000,5.066,2.813,125.760,125.639,124.465,215.200,217.300,263.682,252.107,216.286,200.367,149.929,34.988,35.777,34.702,34.655,36.130,36.921,35.718,35.386,35.323,34.544,40.353,40.477,38.872,38.547,44.938,46.193,41.807,43.171,46.316,48.013,43.112,43.325,41.490,41.553,35.938,35.841,35.419,35.430,5.822,6.469,10.413,9.840,6.646,6.648,7.556,7.286,11.822,12.577,4.734,5.195,7.650,7.294,5.461,5.191,-0.278,-0.397,-0.371,-0.274,-0.328,-0.382,0.017,152.126,253.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:42,80.467,0.000,0.182,0.000,5.103,2.838,125.760,125.639,124.465,215.200,217.065,263.682,252.107,216.286,200.367,149.677,34.919,35.777,34.702,34.655,36.130,36.921,35.718,35.307,35.323,34.607,40.353,40.477,38.872,38.610,44.938,46.193,41.807,43.171,46.316,48.013,43.112,43.389,41.490,41.553,35.869,35.920,35.488,35.430,6.823,6.104,10.509,11.024,7.283,6.831,6.646,7.468,11.732,12.669,5.098,5.195,8.470,7.294,4.914,5.464,-0.271,-0.398,-0.394,-0.214,-0.349,-0.386,0.016,152.130,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:43,80.310,0.000,0.000,0.000,5.103,2.838,126.012,125.660,124.213,215.220,217.300,263.702,252.107,216.071,200.367,149.929,34.919,35.752,34.671,34.680,36.061,36.921,35.655,35.386,35.323,34.577,40.328,40.447,38.847,38.516,44.938,46.193,41.807,43.171,46.316,48.013,43.087,43.295,41.465,41.523,35.913,35.811,35.394,35.399,6.641,6.924,9.641,10.660,6.646,7.104,6.737,6.466,12.550,12.577,5.007,5.195,7.650,8.206,4.550,5.464,-0.282,-0.420,-0.401,-0.274,-0.319,-0.393,0.016,152.151,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:44,80.151,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,215.200,217.065,263.682,252.107,216.286,200.367,149.929,34.988,35.777,34.781,34.655,36.061,36.921,35.718,35.386,35.323,34.607,40.353,40.477,38.872,38.547,44.868,46.193,41.807,43.171,46.316,48.013,43.043,43.325,41.421,41.553,35.938,35.920,35.419,35.430,5.822,6.469,10.509,9.840,6.737,6.557,7.465,7.286,11.913,12.577,4.825,5.195,7.650,7.203,5.369,5.191,-0.274,-0.393,-0.369,-0.272,-0.327,-0.382,0.016,152.160,253.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:45,79.995,0.000,0.000,0.000,5.103,2.838,126.012,125.639,124.213,215.200,217.065,263.682,252.107,216.286,200.367,149.677,34.919,35.777,34.781,34.655,36.061,36.921,35.718,35.386,35.260,34.607,40.284,40.477,38.872,38.547,44.938,46.130,41.807,43.108,46.316,48.013,43.112,43.325,41.490,41.553,35.938,35.920,35.419,35.509,6.823,6.104,10.509,11.024,7.283,6.831,6.555,7.468,11.732,12.669,5.007,5.195,8.470,7.294,4.914,5.373,-0.271,-0.392,-0.390,-0.211,-0.348,-0.381,0.016,152.160,253.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:46,79.845,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,214.965,217.065,263.446,252.107,216.051,200.367,149.677,34.919,35.777,34.781,34.655,36.061,36.921,35.718,35.386,35.323,34.607,40.284,40.556,38.872,38.547,44.938,46.130,41.807,43.171,46.316,48.076,43.112,43.325,41.421,41.553,35.938,35.920,35.419,35.509,6.550,6.924,9.641,10.660,6.646,7.195,6.737,6.375,12.459,12.669,4.916,5.104,7.650,8.115,4.641,5.373,-0.282,-0.417,-0.399,-0.273,-0.317,-0.392,0.017,152.210,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:47,79.687,0.000,0.182,0.000,5.140,2.838,126.012,125.660,124.213,214.985,217.065,263.467,252.107,216.306,200.367,149.677,34.919,35.777,34.781,34.655,36.061,36.921,35.718,35.386,35.323,34.607,40.284,40.477,38.872,38.547,44.938,46.130,41.807,43.108,46.316,48.013,43.043,43.325,41.490,41.553,35.938,35.920,35.488,35.509,5.822,6.469,10.413,9.931,6.737,6.557,7.465,7.286,11.822,12.577,4.734,5.195,7.559,7.203,5.369,5.191,-0.274,-0.400,-0.373,-0.271,-0.328,-0.383,0.016,152.210,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:48,79.533,0.000,0.182,0.000,5.066,2.838,126.012,125.639,124.465,215.200,217.065,263.446,252.107,216.051,200.367,149.677,34.919,35.777,34.781,34.586,36.061,36.858,35.718,35.307,35.323,34.607,40.284,40.477,38.802,38.610,44.938,46.130,41.807,43.171,46.316,48.013,43.043,43.325,41.421,41.553,35.938,35.920,35.419,35.509,6.732,6.013,10.509,11.024,7.283,6.831,6.555,7.377,11.822,12.577,5.098,5.104,8.470,7.203,4.914,5.373,-0.271,-0.395,-0.385,-0.210,-0.347,-0.386,0.016,152.225,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:49,79.381,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,215.200,217.065,263.446,251.872,216.051,200.132,149.677,34.919,35.777,34.702,34.655,36.061,36.858,35.718,35.307,35.260,34.607,40.284,40.414,38.802,38.468,44.868,46.130,41.807,43.171,46.316,48.013,42.973,43.183,41.421,41.474,35.869,35.841,35.419,35.430,6.550,6.924,9.545,10.569,6.646,7.195,6.646,6.466,12.459,12.486,4.916,5.104,7.650,8.115,4.550,5.464,-0.282,-0.411,-0.409,-0.262,-0.356,-0.398,0.016,152.225,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:50,79.230,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,214.965,217.065,263.446,251.872,216.051,200.367,149.677,34.919,35.752,34.781,34.655,36.061,36.921,35.718,35.386,35.323,34.686,40.259,40.477,38.778,38.547,44.868,46.130,41.738,43.171,46.316,48.013,42.949,43.325,41.396,41.553,35.844,35.920,35.394,35.509,5.822,6.560,10.316,9.840,6.555,6.557,7.465,7.104,11.822,12.669,4.734,5.195,7.559,7.294,5.461,5.100,-0.270,-0.400,-0.364,-0.277,-0.337,-0.388,0.017,152.269,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:51,79.067,0.000,0.182,0.000,5.103,2.838,126.012,125.660,124.487,214.985,217.085,263.467,251.892,216.306,200.387,149.677,34.944,35.821,34.671,34.655,36.061,36.858,35.718,35.307,35.323,34.577,40.259,40.384,38.778,38.516,44.868,46.130,41.738,43.108,46.247,48.076,42.949,43.216,41.396,41.444,35.844,35.890,35.394,35.399,6.732,5.831,10.605,10.842,7.192,6.740,6.646,7.468,11.822,12.486,5.098,5.104,8.379,7.294,5.005,5.373,-0.285,-0.411,-0.384,-0.262,-0.340,-0.397,0.017,152.225,253.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:52,78.918,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.487,214.965,217.085,263.446,251.892,216.051,200.387,149.677,34.944,35.821,34.781,34.655,36.061,36.858,35.718,35.307,35.260,34.607,40.259,40.477,38.778,38.547,44.868,46.130,41.738,43.108,46.316,48.013,43.018,43.246,41.396,41.553,35.844,35.920,35.394,35.509,6.641,6.833,9.545,10.751,6.646,7.195,6.373,6.557,12.459,12.395,4.916,5.104,7.832,8.206,4.641,5.464,-0.274,-0.426,-0.406,-0.257,-0.340,-0.405,0.017,152.240,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:53,78.766,0.000,0.182,0.000,5.140,2.838,126.012,125.639,124.465,214.965,217.065,263.446,251.872,216.051,200.367,149.677,34.919,35.777,34.781,34.586,36.061,36.858,35.718,35.307,35.323,34.607,40.284,40.477,38.802,38.547,44.868,46.130,41.807,43.108,46.316,48.076,43.043,43.246,41.421,41.553,35.938,35.920,35.419,35.509,5.822,6.651,10.220,9.931,6.464,6.648,7.465,6.740,12.004,12.760,4.643,5.104,7.468,7.476,5.369,4.918,-0.283,-0.392,-0.370,-0.269,-0.337,-0.384,0.016,152.284,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:54,78.608,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,214.965,217.065,263.446,252.107,216.051,200.367,149.677,34.919,35.777,34.781,34.655,36.061,36.858,35.718,35.307,35.323,34.607,40.284,40.414,38.802,38.547,44.799,46.051,41.738,43.108,46.316,48.013,42.973,43.246,41.421,41.553,35.938,35.920,35.488,35.509,6.459,5.922,10.895,10.477,7.192,6.648,6.919,7.559,12.004,12.122,5.098,5.013,8.288,7.294,5.096,5.464,-0.292,-0.412,-0.392,-0.268,-0.340,-0.332,0.016,152.284,253.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:55,78.459,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.213,214.965,217.065,263.446,252.107,216.051,200.367,149.677,34.919,35.777,34.751,34.655,36.061,36.858,35.718,35.307,35.260,34.577,40.214,40.304,38.802,38.437,44.799,46.051,41.738,43.108,46.247,48.076,42.973,43.153,41.421,41.444,35.938,35.811,35.419,35.399,6.732,6.742,9.641,10.933,6.919,7.195,6.100,6.740,12.277,12.577,5.007,5.104,8.015,8.115,4.550,5.556,-0.264,-0.437,-0.394,-0.262,-0.350,-0.377,0.016,152.299,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:56,78.278,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,214.730,217.065,263.212,251.872,216.051,200.367,149.677,34.919,35.846,34.781,34.655,36.061,36.858,35.718,35.386,35.323,34.607,40.284,40.414,38.802,38.468,44.799,46.051,41.738,43.171,46.316,48.076,42.973,43.246,41.421,41.553,35.938,35.841,35.419,35.430,6.004,6.742,10.027,10.022,6.282,6.648,7.465,6.375,12.004,12.851,4.734,5.013,7.286,7.659,5.187,5.009,-0.281,-0.389,-0.366,-0.275,-0.334,-0.373,0.017,152.329,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:57,78.156,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.487,214.965,216.850,263.212,251.892,216.051,200.387,149.677,34.874,35.846,34.781,34.655,36.061,36.858,35.718,35.386,35.323,34.686,40.214,40.477,38.733,38.547,44.799,46.130,41.738,43.108,46.247,48.013,42.973,43.246,41.421,41.474,35.869,35.920,35.419,35.509,6.095,5.922,10.895,10.477,7.010,6.284,7.192,7.559,12.095,12.213,5.098,5.104,7.832,7.294,5.278,5.373,-0.300,-0.413,-0.375,-0.274,-0.299,-0.393,0.017,152.274,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:58,78.011,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.213,214.965,217.065,263.212,251.872,216.051,200.132,149.677,34.919,35.752,34.781,34.680,35.991,36.858,35.718,35.307,35.260,34.607,40.190,40.335,38.708,38.468,44.799,46.051,41.738,43.108,46.247,48.013,42.879,43.183,41.326,41.474,35.844,35.841,35.394,35.430,6.732,6.560,10.027,11.115,7.101,7.104,6.100,7.013,12.004,12.669,5.007,5.104,8.288,7.841,4.641,5.556,-0.258,-0.406,-0.374,-0.257,-0.352,-0.388,0.017,152.344,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:31:59,77.857,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,214.965,216.830,263.212,251.872,216.051,200.132,149.677,34.919,35.777,34.781,34.586,36.061,36.794,35.718,35.307,35.260,34.607,40.214,40.414,38.802,38.468,44.799,46.051,41.738,43.044,46.247,48.013,42.904,43.183,41.351,41.474,35.869,35.841,35.419,35.509,6.277,6.833,9.641,10.113,6.555,6.922,7.101,6.193,12.277,12.760,4.916,5.104,7.195,7.932,4.732,5.191,-0.276,-0.395,-0.387,-0.236,-0.304,-0.353,0.017,152.329,253.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:00,77.709,0.000,0.182,0.000,5.103,2.838,126.012,125.660,124.465,214.985,216.830,263.232,251.872,216.071,200.132,149.677,34.919,35.752,34.867,34.586,35.991,36.794,35.718,35.307,35.260,34.709,40.190,40.437,38.708,38.490,44.799,46.051,41.738,43.044,46.247,48.013,42.879,43.206,41.326,41.497,35.913,35.943,35.394,35.532,5.731,6.195,10.605,10.022,6.737,6.375,7.374,7.377,12.004,12.304,4.825,5.104,7.468,7.020,5.369,5.191,-0.283,-0.411,-0.374,-0.286,-0.340,-0.382,0.016,152.329,253.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:01,77.557,0.000,0.182,0.000,5.103,2.838,126.012,125.639,124.465,214.965,217.065,263.212,251.872,216.051,200.132,149.677,34.919,35.846,34.751,34.586,36.061,36.794,35.718,35.307,35.260,34.577,40.214,40.304,38.733,38.437,44.799,45.988,41.738,43.108,46.247,48.013,42.904,43.089,41.351,41.444,35.869,35.811,35.419,35.478,6.732,5.922,10.509,11.024,7.101,6.740,6.464,7.286,11.641,12.577,5.007,5.104,8.379,7.203,4.823,5.282,-0.269,-0.394,-0.388,-0.211,-0.346,-0.384,0.017,152.364,253.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:02,77.407,0.000,0.182,0.000,5.103,2.838,126.264,125.660,124.213,214.750,216.830,263.232,251.872,216.071,200.132,149.677,34.849,35.777,34.751,34.586,35.991,36.858,35.718,35.386,35.260,34.577,40.214,40.304,38.733,38.437,44.730,46.051,41.738,43.108,46.247,48.076,42.904,43.089,41.351,41.380,35.869,35.811,35.488,35.478,6.550,6.833,9.449,10.569,6.555,7.195,6.373,6.375,12.459,12.304,4.916,5.104,7.650,8.115,4.641,5.373,-0.275,-0.421,-0.399,-0.252,-0.346,-0.402,0.017,152.314,253.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:03,77.261,0.000,0.182,0.000,5.103,2.838,126.012,125.660,124.465,214.985,217.065,263.232,251.872,216.071,200.132,149.425,34.849,35.752,34.781,34.586,35.991,36.794,35.655,35.307,35.260,34.607,40.190,40.335,38.708,38.468,44.799,45.988,41.738,43.044,46.247,48.013,42.879,43.120,41.326,41.474,35.844,35.841,35.394,35.430,5.822,6.560,10.316,9.749,6.373,6.557,7.465,6.648,11.913,12.760,4.643,5.104,7.377,7.385,5.369,4.827,-0.282,-0.386,-0.365,-0.271,-0.337,-0.380,0.017,152.382,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:04,77.110,0.000,0.182,0.000,5.103,2.838,126.264,125.639,124.465,214.965,216.830,262.977,251.872,216.051,200.132,149.677,34.919,35.846,34.781,34.586,35.991,36.794,35.718,35.307,35.260,34.607,40.214,40.335,38.733,38.404,44.730,45.988,41.668,43.044,46.247,48.013,42.904,43.120,41.351,41.411,35.869,35.841,35.419,35.509,6.368,5.831,10.895,10.477,7.010,6.466,6.919,7.468,12.004,12.122,5.098,5.013,8.106,7.294,5.187,5.373,-0.295,-0.405,-0.376,-0.275,-0.343,-0.334,0.016,152.397,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:05,76.959,0.000,0.182,0.000,5.140,2.838,126.264,125.890,124.465,214.730,216.830,262.977,251.637,216.051,200.132,149.677,34.849,35.846,34.781,34.586,35.991,36.794,35.718,35.307,35.260,34.607,40.214,40.335,38.733,38.468,44.730,45.988,41.668,43.044,46.247,48.013,42.904,43.120,41.351,41.411,35.869,35.841,35.419,35.509,6.823,6.560,9.834,11.024,7.010,7.104,6.009,6.922,12.095,12.577,4.916,5.104,8.106,7.932,4.550,5.556,-0.266,-0.418,-0.387,-0.262,-0.323,-0.410,0.017,152.373,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:06,76.813,0.000,0.182,0.000,5.103,2.838,126.264,125.890,124.465,214.965,216.830,262.977,251.872,216.051,200.132,149.677,34.849,35.846,34.781,34.586,35.991,36.794,35.718,35.307,35.260,34.607,40.214,40.335,38.733,38.404,44.730,45.988,41.738,43.044,46.177,48.013,42.835,43.120,41.351,41.411,35.869,35.841,35.419,35.430,6.186,6.833,9.641,9.931,6.464,6.922,7.101,6.193,12.186,12.669,4.825,5.104,7.104,7.841,4.823,5.191,-0.276,-0.382,-0.377,-0.218,-0.320,-0.316,0.016,152.388,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:07,76.667,0.000,0.182,0.000,5.103,2.838,126.264,125.890,124.213,214.730,216.830,262.977,251.637,216.051,200.132,149.677,34.849,35.821,34.751,34.586,35.991,36.794,35.718,35.307,35.181,34.513,40.120,40.241,38.708,38.374,44.730,45.988,41.668,43.044,46.177,48.013,42.810,43.010,41.257,41.301,35.844,35.747,35.394,35.399,5.731,6.104,10.605,10.022,6.737,6.375,7.283,7.377,11.913,12.304,4.825,5.195,7.468,7.020,5.278,5.191,-0.281,-0.410,-0.372,-0.286,-0.339,-0.380,0.016,152.403,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:08,76.520,0.000,0.182,0.000,5.103,2.838,126.264,125.890,124.465,214.730,216.595,262.977,251.637,216.051,200.132,149.425,34.849,35.752,34.751,34.586,35.991,36.794,35.718,35.307,35.260,34.513,40.120,40.304,38.708,38.295,44.730,45.988,41.668,43.044,46.177,48.013,42.810,43.010,41.257,41.301,35.844,35.811,35.394,35.399,6.641,5.922,10.605,11.024,7.101,6.740,6.464,7.286,11.732,12.395,5.007,5.104,8.379,7.203,4.823,5.373,-0.278,-0.397,-0.384,-0.214,-0.337,-0.389,0.016,152.418,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:09,76.366,0.000,0.182,0.000,5.103,2.864,126.264,125.660,124.465,214.750,216.830,262.997,251.872,216.071,200.132,149.425,34.849,35.821,34.702,34.586,35.991,36.794,35.655,35.307,35.181,34.544,40.190,40.271,38.639,38.325,44.730,45.924,41.668,43.044,46.177,48.013,42.810,43.040,41.257,41.332,35.844,35.778,35.394,35.430,6.550,6.742,9.449,10.660,6.737,7.195,6.100,6.466,12.277,12.395,4.825,5.104,7.741,8.115,4.550,5.464,-0.266,-0.432,-0.402,-0.261,-0.340,-0.388,0.016,152.456,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:10,76.195,0.000,0.182,0.000,5.103,2.838,126.264,125.912,124.213,214.750,216.595,262.997,251.637,216.071,200.132,149.425,34.849,35.846,34.671,34.586,35.991,36.715,35.718,35.307,35.181,34.513,40.214,40.241,38.664,38.295,44.730,45.924,41.668,42.965,46.177,48.013,42.835,43.010,41.351,41.301,35.869,35.747,35.419,35.399,5.822,6.651,10.027,9.749,6.191,6.557,7.374,6.375,12.004,12.760,4.734,5.013,7.195,7.567,5.187,4.918,-0.282,-0.389,-0.366,-0.262,-0.336,-0.377,0.017,152.486,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:11,76.073,0.000,0.182,0.000,5.103,2.864,126.264,125.890,124.465,214.730,216.595,262.977,251.637,216.051,200.132,149.425,34.849,35.777,34.844,34.586,35.991,36.794,35.655,35.307,35.260,34.607,40.145,40.335,38.664,38.404,44.661,45.988,41.668,43.044,46.177,48.013,42.835,43.120,41.351,41.411,35.869,35.841,35.419,35.509,6.004,5.922,10.702,10.295,6.919,6.193,7.101,7.468,12.004,12.122,5.007,5.104,7.650,7.112,5.187,5.373,-0.290,-0.401,-0.381,-0.251,-0.302,-0.392,0.016,152.433,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:12,75.943,0.000,0.182,0.000,5.103,2.838,126.242,125.890,124.465,214.730,216.830,262.977,251.872,216.051,200.132,149.655,34.849,35.846,34.781,34.586,35.991,36.794,35.655,35.307,35.260,34.607,40.145,40.271,38.664,38.325,44.661,45.924,41.668,42.965,46.177,48.013,42.835,43.040,41.282,41.411,35.869,35.841,35.419,35.509,6.732,6.195,10.220,11.024,7.101,6.922,6.100,7.104,11.550,12.669,4.916,5.195,8.288,7.476,4.732,5.464,-0.260,-0.420,-0.371,-0.248,-0.344,-0.393,0.016,152.447,253.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:13,75.780,0.000,0.000,0.000,5.103,2.864,126.515,125.890,124.465,214.730,216.830,262.977,251.637,216.051,200.132,149.425,34.849,35.846,34.781,34.586,35.991,36.794,35.655,35.307,35.181,34.544,40.145,40.271,38.664,38.325,44.661,45.924,41.668,42.965,46.177,48.013,42.835,43.040,41.282,41.332,35.869,35.778,35.419,35.430,6.459,6.833,9.449,10.386,6.555,7.104,6.464,6.193,12.368,12.304,4.825,5.104,7.377,8.023,4.459,5.373,-0.279,-0.406,-0.404,-0.259,-0.350,-0.392,0.016,152.467,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
