Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:32:14,75.483,0.000,0.182,0.000,5.103,2.838,126.515,125.890,124.465,214.730,216.595,262.742,251.637,216.051,200.132,149.425,34.849,35.846,34.844,34.586,35.991,36.715,35.655,35.307,35.181,34.607,40.145,40.335,38.664,38.404,44.661,45.924,41.599,42.965,46.177,48.013,42.766,43.040,41.282,41.332,35.869,35.920,35.419,35.509,6.186,5.740,10.895,10.386,7.010,6.375,6.919,7.468,12.004,12.031,5.098,5.013,7.923,7.203,5.187,5.373,-0.295,-0.410,-0.377,-0.280,-0.305,-0.379,0.017,152.468,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:15,75.483,0.000,0.182,0.000,5.103,2.838,126.515,125.890,124.465,214.730,216.595,262.742,251.637,216.051,200.132,149.425,34.849,35.846,34.844,34.586,35.991,36.715,35.655,35.307,35.181,34.607,40.145,40.335,38.664,38.404,44.661,45.924,41.599,42.965,46.177,48.013,42.766,43.040,41.282,41.332,35.869,35.920,35.419,35.509,6.186,5.740,10.895,10.386,7.010,6.375,6.919,7.468,12.004,12.031,5.098,5.013,7.923,7.203,5.187,5.373,-0.295,-0.410,-0.377,-0.280,-0.305,-0.379,0.017,152.468,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:16,75.345,0.000,0.182,0.000,5.140,2.838,126.264,125.890,124.465,214.730,216.830,262.742,251.637,216.051,200.132,149.425,34.849,35.752,34.671,34.516,35.966,36.715,35.655,35.244,35.181,34.513,40.051,40.241,38.639,38.232,44.635,45.924,41.643,42.965,46.152,48.013,42.671,42.947,41.188,41.301,35.844,35.747,35.463,35.399,6.641,6.378,9.931,11.115,7.101,7.013,6.009,7.013,11.822,12.577,4.916,5.104,8.197,7.659,4.641,5.464,-0.259,-0.401,-0.365,-0.255,-0.358,-0.394,0.017,152.477,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:17,75.194,0.000,0.182,0.000,5.103,2.864,126.264,125.890,124.487,214.730,216.615,262.742,251.657,215.816,200.152,149.425,34.874,35.777,34.781,34.586,35.991,36.715,35.655,35.307,35.181,34.607,40.145,40.271,38.595,38.325,44.661,45.845,41.599,42.965,46.177,48.013,42.766,42.977,41.212,41.332,35.869,35.841,35.419,35.430,6.368,6.742,9.449,10.204,6.464,7.013,6.646,6.102,12.277,12.486,4.825,5.013,7.286,8.023,4.550,5.282,-0.274,-0.405,-0.398,-0.270,-0.297,-0.393,0.017,152.531,253.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:18,75.054,0.000,0.182,0.000,5.140,2.864,126.264,125.890,124.465,214.730,216.830,262.742,251.637,216.051,200.132,149.425,34.849,35.821,34.781,34.586,35.991,36.715,35.576,35.244,35.181,34.607,40.120,40.271,38.639,38.262,44.661,45.924,41.599,42.965,46.177,48.013,42.741,42.977,41.188,41.268,35.844,35.778,35.394,35.430,5.731,6.469,10.220,9.749,6.464,6.375,7.374,6.740,11.732,12.577,4.552,5.104,7.286,7.203,5.369,4.918,-0.273,-0.393,-0.370,-0.267,-0.335,-0.383,0.016,152.501,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:19,74.899,0.000,0.182,0.000,5.103,2.864,126.264,125.890,124.465,214.730,216.595,262.742,251.637,216.051,200.132,149.425,34.849,35.846,34.844,34.586,35.922,36.715,35.655,35.307,35.181,34.686,40.076,40.335,38.595,38.325,44.661,45.845,41.599,42.965,46.108,48.013,42.766,43.040,41.282,41.411,35.869,35.920,35.419,35.509,6.186,5.740,10.798,10.386,7.010,6.375,6.828,7.468,11.913,12.031,5.007,5.013,7.923,7.203,5.096,5.373,-0.293,-0.398,-0.388,-0.274,-0.319,-0.365,0.016,152.492,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:20,74.760,0.000,0.182,0.000,5.103,2.864,126.515,125.912,124.465,214.750,216.595,262.762,251.637,216.071,199.890,149.173,34.849,35.846,34.781,34.586,35.922,36.715,35.655,35.307,35.260,34.607,40.145,40.208,38.664,38.325,44.661,45.845,41.599,42.965,46.108,48.013,42.766,42.977,41.282,41.332,35.869,35.778,35.419,35.430,6.641,6.378,9.834,11.024,7.010,7.013,5.918,6.922,11.822,12.577,4.916,5.104,8.106,7.750,4.641,5.464,-0.259,-0.400,-0.365,-0.255,-0.358,-0.394,0.016,152.507,253.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:21,74.617,0.000,0.000,0.000,5.103,2.838,126.494,125.890,124.465,214.730,216.595,262.507,251.637,215.816,200.132,149.404,34.849,35.846,34.844,34.516,35.922,36.715,35.655,35.244,35.181,34.607,40.076,40.271,38.595,38.325,44.591,45.924,41.599,42.965,46.108,48.013,42.766,42.977,41.212,41.332,35.869,35.841,35.419,35.509,6.368,6.742,9.449,10.295,6.464,7.013,6.555,6.102,12.277,12.395,4.916,5.013,7.286,8.023,4.550,5.373,-0.278,-0.416,-0.398,-0.271,-0.322,-0.385,0.016,152.542,253.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:22,74.475,0.000,0.182,0.000,5.103,2.864,126.264,126.163,124.465,214.750,216.595,262.527,251.402,216.071,200.132,149.173,34.849,35.846,34.781,34.586,35.922,36.794,35.576,35.307,35.260,34.607,40.076,40.271,38.595,38.325,44.591,45.845,41.530,42.965,46.108,48.013,42.696,42.977,41.212,41.332,35.869,35.841,35.419,35.509,5.731,6.469,10.220,9.657,6.373,6.466,7.374,6.557,11.822,12.669,4.643,5.104,7.286,7.294,5.369,4.827,-0.281,-0.385,-0.364,-0.268,-0.335,-0.376,0.017,152.550,253.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:23,74.317,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.730,216.595,262.742,251.402,216.051,199.890,149.425,34.849,35.846,34.781,34.586,35.922,36.715,35.576,35.307,35.181,34.607,40.076,40.208,38.595,38.325,44.591,45.845,41.599,42.965,46.108,48.013,42.696,42.977,41.212,41.332,35.799,35.841,35.419,35.509,6.095,5.740,10.702,10.386,7.010,6.284,6.919,7.377,11.913,12.031,5.007,5.013,7.741,7.112,5.187,5.373,-0.295,-0.408,-0.370,-0.271,-0.286,-0.387,0.017,152.605,253.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:24,74.203,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.730,216.595,262.742,251.402,216.051,200.132,149.425,34.849,35.846,34.751,34.586,35.922,36.715,35.655,35.307,35.181,34.577,40.076,40.178,38.595,38.232,44.591,45.845,41.530,42.965,46.108,48.013,42.696,42.868,41.212,41.238,35.799,35.747,35.419,35.399,6.641,6.104,10.027,11.024,7.101,6.922,6.009,7.013,11.459,12.577,4.916,5.104,8.197,7.476,4.641,5.464,-0.259,-0.407,-0.372,-0.248,-0.343,-0.387,0.017,152.596,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:25,73.895,0.000,0.182,0.000,5.103,2.838,126.515,126.163,124.465,214.515,216.595,262.527,251.402,215.836,199.890,149.425,34.849,35.821,34.781,34.586,35.922,36.715,35.576,35.244,35.181,34.607,40.051,40.208,38.570,38.262,44.591,45.845,41.599,42.902,46.108,48.013,42.671,42.898,41.188,41.268,35.844,35.778,35.394,35.509,5.731,6.560,9.931,9.657,6.191,6.466,7.283,6.284,11.822,12.669,4.643,5.013,7.013,7.476,5.187,4.918,-0.280,-0.386,-0.363,-0.261,-0.334,-0.373,0.017,152.571,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:26,73.895,0.000,0.182,0.000,5.103,2.838,126.515,126.163,124.465,214.515,216.595,262.527,251.402,215.836,199.890,149.425,34.849,35.821,34.781,34.586,35.922,36.715,35.576,35.244,35.181,34.607,40.051,40.208,38.570,38.262,44.591,45.845,41.599,42.902,46.108,48.013,42.671,42.898,41.188,41.268,35.844,35.778,35.394,35.509,5.731,6.560,9.931,9.657,6.191,6.466,7.283,6.284,11.822,12.669,4.643,5.013,7.013,7.476,5.187,4.918,-0.280,-0.386,-0.363,-0.261,-0.334,-0.373,0.017,152.571,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:27,73.749,0.000,0.182,0.000,5.103,2.864,126.515,126.163,124.465,214.515,216.595,262.527,251.637,215.836,200.132,149.173,34.849,35.777,34.781,34.586,35.922,36.715,35.576,35.244,35.181,34.607,40.076,40.208,38.595,38.325,44.591,45.845,41.530,42.902,46.039,48.013,42.696,42.898,41.212,41.332,35.869,35.841,35.488,35.509,5.731,5.922,10.605,10.113,6.737,6.193,7.010,7.286,11.913,12.031,4.916,5.104,7.195,6.929,5.278,5.282,-0.280,-0.393,-0.369,-0.271,-0.337,-0.371,0.016,152.649,253.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:28,73.612,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.495,216.595,262.507,251.402,216.051,199.890,149.173,34.849,35.846,34.781,34.516,35.922,36.715,35.576,35.244,35.181,34.607,40.076,40.208,38.595,38.262,44.522,45.782,41.530,42.902,46.039,48.013,42.696,42.898,41.212,41.268,35.869,35.841,35.488,35.509,6.550,5.740,10.413,10.751,7.101,6.648,6.282,7.195,11.550,12.395,5.007,5.104,8.197,7.020,4.823,5.282,-0.275,-0.395,-0.381,-0.214,-0.336,-0.385,0.016,152.655,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:29,73.322,0.000,0.182,0.000,5.103,2.838,126.515,126.142,124.717,214.730,216.360,262.507,251.402,215.816,199.890,149.173,34.849,35.752,34.844,34.516,35.922,36.715,35.576,35.244,35.181,34.607,40.051,40.208,38.570,38.262,44.591,45.782,41.530,42.902,46.108,48.013,42.602,42.898,41.188,41.268,35.844,35.841,35.394,35.509,6.004,6.651,9.449,9.749,6.373,6.831,7.010,5.920,12.004,12.577,4.734,5.013,6.831,7.750,4.732,5.100,-0.272,-0.377,-0.375,-0.213,-0.316,-0.312,0.016,152.670,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:30,73.322,0.000,0.182,0.000,5.103,2.838,126.515,126.142,124.717,214.730,216.360,262.507,251.402,215.816,199.890,149.173,34.849,35.752,34.844,34.516,35.922,36.715,35.576,35.244,35.181,34.607,40.051,40.208,38.570,38.262,44.591,45.782,41.530,42.902,46.108,48.013,42.602,42.898,41.188,41.268,35.844,35.841,35.394,35.509,6.004,6.651,9.449,9.749,6.373,6.831,7.010,5.920,12.004,12.577,4.734,5.013,6.831,7.750,4.732,5.100,-0.272,-0.377,-0.375,-0.213,-0.316,-0.312,0.016,152.670,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:31,73.184,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.730,216.360,262.507,251.402,215.816,199.890,149.173,34.849,35.777,34.781,34.516,35.922,36.715,35.576,35.244,35.181,34.607,40.076,40.208,38.595,38.262,44.522,45.845,41.530,42.902,46.108,48.013,42.627,42.898,41.143,41.268,35.869,35.778,35.419,35.430,5.549,6.195,10.220,9.657,6.555,6.375,7.283,6.922,11.550,12.395,4.552,5.104,7.286,7.020,5.278,5.009,-0.264,-0.407,-0.362,-0.273,-0.328,-0.382,0.016,152.714,253.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:32,73.035,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.495,216.360,262.272,251.402,215.816,199.890,149.173,34.849,35.777,34.781,34.516,35.922,36.715,35.576,35.244,35.181,34.607,40.006,40.208,38.525,38.262,44.522,45.782,41.530,42.902,46.039,48.013,42.627,42.898,41.143,41.268,35.799,35.841,35.419,35.509,6.186,5.649,10.702,10.477,7.010,6.466,6.646,7.377,11.822,11.939,5.007,4.922,7.923,7.112,5.005,5.373,-0.293,-0.401,-0.374,-0.272,-0.340,-0.328,0.017,152.700,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:33,72.904,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.730,216.360,262.272,251.402,215.816,199.890,149.173,34.849,35.752,34.781,34.586,35.922,36.715,35.576,35.244,35.117,34.607,40.051,40.208,38.501,38.262,44.522,45.782,41.530,42.902,46.039,48.013,42.602,42.898,41.118,41.268,35.774,35.841,35.394,35.509,6.550,6.195,9.834,11.024,7.010,6.922,5.827,6.831,11.550,12.577,4.825,5.104,8.015,7.567,4.550,5.464,-0.262,-0.407,-0.365,-0.255,-0.352,-0.394,0.016,152.723,253.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:34,72.754,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.495,216.360,262.272,251.402,215.816,199.890,149.173,34.849,35.846,34.702,34.516,35.922,36.715,35.576,35.244,35.181,34.544,40.006,40.129,38.525,38.199,44.522,45.782,41.530,42.902,46.039,48.013,42.627,42.835,41.143,41.205,35.799,35.778,35.419,35.430,6.277,6.651,9.159,10.386,6.464,7.013,6.191,6.102,12.277,12.031,4.825,5.013,7.286,8.023,4.459,5.373,-0.270,-0.418,-0.396,-0.250,-0.344,-0.399,0.017,152.714,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:35,72.619,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.717,214.495,216.360,262.272,251.402,215.816,199.890,149.173,34.849,35.846,34.781,34.586,35.897,36.715,35.576,35.244,35.117,34.607,40.076,40.129,38.525,38.199,44.497,45.703,41.504,42.823,46.013,47.950,42.627,42.835,41.143,41.205,35.869,35.778,35.419,35.430,5.640,6.560,9.931,9.749,6.100,6.466,7.192,6.102,11.732,12.669,4.734,5.013,6.922,7.476,5.096,4.827,-0.275,-0.373,-0.360,-0.277,-0.332,-0.363,0.017,152.744,253.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:36,72.470,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.717,214.495,216.360,262.272,251.402,215.816,199.890,149.173,34.849,35.846,34.781,34.586,35.922,36.715,35.512,35.244,35.117,34.607,40.006,40.208,38.525,38.199,44.522,45.782,41.460,42.823,46.039,48.013,42.627,42.835,41.143,41.205,35.869,35.778,35.488,35.509,5.459,5.922,10.509,9.931,6.646,6.193,7.101,7.195,11.732,12.031,4.825,5.104,7.195,6.838,5.278,5.100,-0.280,-0.404,-0.372,-0.284,-0.339,-0.375,0.017,152.734,253.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:37,72.329,0.000,0.000,0.000,5.103,2.864,126.515,126.163,124.717,214.515,216.360,262.292,251.402,215.836,199.890,148.922,34.849,35.846,34.844,34.516,35.922,36.715,35.576,35.244,35.181,34.607,40.006,40.208,38.525,38.199,44.522,45.703,41.530,42.823,46.039,47.950,42.627,42.835,41.143,41.268,35.869,35.841,35.488,35.509,6.368,5.649,10.509,10.569,7.192,6.466,6.464,7.195,11.641,11.939,5.007,4.922,8.015,7.112,4.914,5.282,-0.284,-0.405,-0.376,-0.271,-0.335,-0.353,0.017,152.759,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:38,72.186,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.717,214.495,216.360,262.272,251.166,215.816,199.890,149.173,34.849,35.846,34.844,34.586,35.922,36.715,35.512,35.244,35.181,34.686,40.006,40.208,38.525,38.262,44.522,45.703,41.530,42.902,46.039,47.950,42.558,42.835,41.143,41.268,35.869,35.841,35.419,35.509,6.550,6.378,9.738,10.933,6.919,7.013,5.736,6.740,11.822,12.395,4.825,5.104,7.923,7.750,4.459,5.464,-0.252,-0.405,-0.371,-0.256,-0.345,-0.385,0.017,152.768,253.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:39,72.050,0.000,0.182,0.000,5.103,2.864,126.515,126.142,124.465,214.495,216.360,262.272,251.402,215.816,199.890,148.922,34.780,35.777,34.781,34.516,35.922,36.715,35.512,35.244,35.117,34.544,40.006,40.129,38.525,38.199,44.522,45.703,41.460,42.823,46.039,47.950,42.558,42.771,41.143,41.205,35.869,35.778,35.419,35.430,6.277,6.742,9.256,10.295,6.373,6.922,6.282,6.011,12.277,12.122,4.825,5.013,7.195,7.932,4.459,5.282,-0.278,-0.406,-0.405,-0.258,-0.351,-0.392,0.017,152.818,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:40,71.914,0.000,0.182,0.000,5.140,2.864,126.515,126.393,124.465,214.495,216.124,262.272,251.166,215.816,199.890,148.922,34.849,35.846,34.781,34.586,35.922,36.715,35.512,35.244,35.117,34.607,40.006,40.208,38.525,38.262,44.453,45.703,41.460,42.823,46.039,47.950,42.558,42.835,41.143,41.268,35.799,35.841,35.419,35.509,5.549,6.469,9.931,9.566,6.191,6.466,7.192,6.193,11.732,12.669,4.643,4.922,6.922,7.385,5.096,4.918,-0.276,-0.384,-0.361,-0.268,-0.332,-0.371,0.016,152.804,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:41,71.771,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.717,214.495,216.360,262.272,251.402,215.816,199.890,148.922,34.849,35.846,34.751,34.516,35.922,36.715,35.512,35.244,35.117,34.577,40.006,40.099,38.525,38.168,44.453,45.703,41.460,42.823,46.039,47.950,42.558,42.804,41.143,41.175,35.799,35.747,35.419,35.399,5.549,5.831,10.509,9.840,6.737,6.193,7.010,7.195,11.732,11.939,4.825,5.104,7.195,6.747,5.278,5.191,-0.275,-0.400,-0.376,-0.286,-0.339,-0.371,0.017,152.818,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:42,71.630,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.465,214.495,216.124,262.037,251.402,215.816,199.890,149.173,34.849,35.846,34.781,34.586,35.922,36.715,35.512,35.244,35.117,34.607,40.006,40.129,38.525,38.199,44.453,45.703,41.460,42.823,46.039,48.013,42.558,42.835,41.074,41.205,35.799,35.778,35.419,35.430,6.368,5.558,10.605,10.386,7.101,6.466,6.373,7.195,11.641,11.848,5.007,4.922,8.015,7.112,4.914,5.282,-0.288,-0.405,-0.382,-0.272,-0.336,-0.335,0.016,152.833,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:43,71.493,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.465,214.495,216.360,262.037,251.166,215.816,199.890,148.922,34.849,35.821,34.781,34.516,35.922,36.715,35.512,35.244,35.181,34.544,39.982,40.066,38.501,38.199,44.453,45.703,41.460,42.823,45.969,48.013,42.463,42.771,41.118,41.205,35.774,35.778,35.394,35.430,6.550,6.286,9.738,10.933,6.919,6.922,5.736,6.740,11.641,12.486,4.825,5.104,7.923,7.567,4.459,5.373,-0.260,-0.398,-0.365,-0.252,-0.356,-0.393,0.017,152.848,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:44,71.351,0.000,0.182,0.000,5.103,2.864,126.767,126.142,124.717,214.495,216.360,262.037,251.402,215.816,199.890,148.922,34.780,35.846,34.781,34.491,35.922,36.715,35.512,35.244,35.181,34.607,40.006,40.129,38.525,38.199,44.453,45.703,41.460,42.823,46.039,48.013,42.558,42.771,41.074,41.205,35.799,35.778,35.419,35.509,6.277,6.651,9.063,10.386,6.373,7.013,6.100,6.011,12.186,12.031,4.734,5.013,7.286,7.932,4.459,5.282,-0.271,-0.416,-0.395,-0.248,-0.343,-0.397,0.016,152.863,253.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:45,71.183,0.000,0.182,0.000,5.103,2.864,126.767,126.142,124.717,214.260,216.360,262.037,251.166,215.816,199.890,148.922,34.849,35.777,34.844,34.586,35.922,36.715,35.512,35.244,35.117,34.607,40.006,40.129,38.525,38.199,44.453,45.703,41.460,42.823,46.039,47.950,42.558,42.771,41.074,41.205,35.869,35.841,35.419,35.430,5.731,6.560,9.738,9.657,6.191,6.557,7.101,6.011,11.732,12.577,4.643,4.922,6.740,7.476,5.005,4.918,-0.271,-0.377,-0.370,-0.251,-0.325,-0.333,0.017,152.907,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:46,71.079,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.717,214.260,216.124,262.037,251.166,215.816,199.890,148.922,34.849,35.846,34.781,34.586,35.922,36.652,35.433,35.181,35.117,34.607,40.006,40.129,38.525,38.199,44.453,45.639,41.460,42.760,45.969,47.950,42.488,42.771,41.074,41.205,35.869,35.778,35.419,35.430,5.459,6.013,10.220,9.566,6.555,6.284,7.101,6.922,11.459,12.213,4.552,5.013,7.195,6.838,5.278,4.918,-0.275,-0.392,-0.367,-0.270,-0.325,-0.375,0.016,152.922,253.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:47,70.934,0.000,0.182,0.000,5.103,2.864,126.767,126.142,124.717,214.495,216.124,262.037,251.166,215.816,199.890,148.922,34.849,35.846,34.781,34.586,35.897,36.715,35.512,35.181,35.117,34.607,40.006,40.129,38.525,38.199,44.428,45.639,41.435,42.760,45.944,47.950,42.558,42.771,41.074,41.205,35.869,35.841,35.419,35.509,6.095,5.466,10.702,10.295,6.919,6.284,6.646,7.286,11.732,11.848,5.007,4.922,7.741,7.020,5.005,5.282,-0.291,-0.402,-0.380,-0.274,-0.313,-0.367,0.016,152.907,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:48,70.820,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.717,214.495,216.124,262.037,251.166,215.581,199.890,148.922,34.849,35.846,34.781,34.516,35.922,36.715,35.512,35.181,35.117,34.607,40.006,40.129,38.525,38.199,44.453,45.639,41.460,42.823,45.969,47.950,42.488,42.771,41.074,41.205,35.869,35.841,35.419,35.509,6.550,5.831,10.027,10.933,7.101,6.740,5.918,6.922,11.277,12.395,4.916,5.104,8.015,7.020,4.550,5.282,-0.262,-0.382,-0.380,-0.213,-0.340,-0.384,0.016,152.937,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:49,70.660,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.717,214.495,216.124,262.037,251.166,215.581,199.890,148.922,34.849,35.846,34.781,34.516,35.897,36.715,35.512,35.244,35.117,34.607,40.006,40.129,38.456,38.199,44.358,45.639,41.435,42.760,45.944,47.950,42.488,42.771,41.074,41.205,35.799,35.841,35.419,35.509,6.459,6.469,9.352,10.660,6.555,7.104,5.645,6.375,12.004,12.213,4.825,5.013,7.559,7.932,4.368,5.373,-0.261,-0.433,-0.393,-0.260,-0.347,-0.374,0.017,152.937,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:50,70.525,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.717,214.260,216.124,261.802,251.166,215.581,199.890,148.922,34.849,35.846,34.751,34.516,35.922,36.715,35.512,35.244,35.117,34.513,40.006,40.035,38.456,38.089,44.384,45.639,41.460,42.760,45.969,47.950,42.488,42.662,41.074,41.096,35.869,35.747,35.419,35.399,6.004,6.560,9.352,9.840,6.282,6.740,6.646,5.829,12.095,12.395,4.734,5.013,6.831,7.750,4.550,5.100,-0.271,-0.388,-0.383,-0.265,-0.285,-0.399,0.017,152.967,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:51,70.384,0.000,0.182,0.000,5.103,2.864,127.019,126.142,124.717,214.260,216.124,261.802,251.166,215.581,199.890,148.922,34.849,35.846,34.751,34.516,35.922,36.715,35.433,35.244,35.117,34.577,40.006,40.099,38.456,38.089,44.384,45.639,41.460,42.760,45.969,47.950,42.488,42.662,41.074,41.096,35.799,35.747,35.419,35.399,5.459,6.195,10.027,9.384,6.191,6.375,7.192,6.284,11.641,12.486,4.552,5.013,7.013,7.203,5.187,4.736,-0.279,-0.375,-0.355,-0.259,-0.323,-0.365,0.016,152.990,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:52,70.242,0.000,0.182,0.000,5.103,2.864,127.019,126.415,124.717,214.280,216.360,261.822,251.166,215.836,199.890,148.670,34.849,35.846,34.751,34.516,35.922,36.715,35.433,35.181,35.117,34.577,39.937,40.099,38.456,38.089,44.384,45.639,41.391,42.760,45.969,47.950,42.419,42.662,41.074,41.096,35.799,35.747,35.419,35.478,5.549,5.740,10.413,9.931,6.646,6.102,6.919,7.195,11.732,11.848,4.825,5.013,7.104,6.747,5.278,5.100,-0.272,-0.399,-0.372,-0.285,-0.337,-0.365,0.017,153.005,253.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:53,70.112,0.000,0.182,0.000,5.103,2.864,126.767,126.163,124.717,214.280,216.124,261.822,251.166,215.836,199.890,148.670,34.849,35.846,34.781,34.560,35.922,36.715,35.433,35.181,35.117,34.607,39.937,40.129,38.456,38.199,44.384,45.639,41.391,42.760,45.969,47.950,42.419,42.692,41.004,41.205,35.799,35.841,35.419,35.509,6.277,5.466,10.509,10.386,7.010,6.466,6.464,7.195,11.641,11.757,5.007,4.830,7.923,7.020,4.914,5.282,-0.293,-0.406,-0.387,-0.262,-0.343,-0.323,0.017,152.990,253.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:54,69.977,0.000,0.182,0.000,5.103,2.864,126.767,126.393,124.717,214.260,216.124,261.802,251.166,215.816,199.638,148.670,34.849,35.777,34.781,34.586,35.922,36.715,35.410,35.181,35.117,34.607,39.937,40.129,38.456,38.120,44.384,45.576,41.391,42.760,45.969,47.950,42.419,42.692,41.004,41.126,35.799,35.778,35.419,35.509,6.459,6.013,9.834,10.933,6.919,6.831,5.736,6.831,11.368,12.395,4.825,5.104,7.923,7.294,4.459,5.373,-0.258,-0.418,-0.367,-0.246,-0.342,-0.389,0.016,152.996,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:55,69.838,0.000,0.182,0.000,5.103,2.864,126.767,126.415,124.717,214.280,216.124,261.822,251.166,215.836,199.890,148.670,34.849,35.777,34.751,34.516,35.922,36.715,35.433,35.181,35.117,34.513,39.937,40.035,38.456,38.089,44.384,45.639,41.391,42.760,45.969,47.950,42.419,42.662,41.074,41.096,35.799,35.747,35.419,35.478,6.368,6.469,9.159,10.569,6.555,7.104,5.736,6.193,12.095,12.122,4.734,5.013,7.377,7.932,4.277,5.373,-0.267,-0.424,-0.385,-0.256,-0.344,-0.358,0.017,153.020,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:56,69.702,0.000,0.182,0.000,5.103,2.890,126.767,126.415,124.717,214.280,216.124,261.822,251.166,215.836,199.638,148.670,34.849,35.846,34.844,34.586,35.922,36.715,35.433,35.181,35.117,34.607,39.937,40.129,38.387,38.120,44.384,45.639,41.391,42.760,45.969,47.950,42.419,42.692,41.004,41.126,35.799,35.778,35.419,35.509,5.913,6.560,9.352,9.749,6.282,6.740,6.646,5.738,12.004,12.395,4.734,5.013,6.740,7.659,4.459,5.009,-0.276,-0.392,-0.381,-0.267,-0.284,-0.400,0.017,153.020,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:57,69.566,0.000,0.182,0.000,5.103,2.864,127.019,126.415,124.717,214.280,216.124,261.587,250.931,215.601,199.890,148.670,34.849,35.777,34.781,34.560,35.922,36.715,35.433,35.181,35.038,34.607,39.937,40.066,38.456,38.120,44.384,45.639,41.391,42.760,45.900,47.950,42.419,42.692,41.074,41.126,35.799,35.778,35.419,35.509,5.368,6.286,10.027,9.293,6.100,6.284,7.192,6.193,11.641,12.486,4.552,5.013,6.922,7.203,5.187,4.645,-0.276,-0.387,-0.359,-0.264,-0.324,-0.369,0.017,153.011,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:58,69.426,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,216.124,261.567,251.166,215.581,199.638,148.670,34.849,35.846,34.844,34.586,35.922,36.715,35.433,35.181,35.038,34.544,39.937,40.129,38.456,38.120,44.314,45.639,41.391,42.760,45.969,47.870,42.419,42.692,41.074,41.126,35.799,35.841,35.488,35.509,5.459,5.740,10.413,9.749,6.646,6.193,6.919,7.013,11.641,11.939,4.734,5.013,7.104,6.747,5.278,5.100,-0.278,-0.404,-0.364,-0.280,-0.332,-0.372,0.017,153.041,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:32:59,69.186,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,216.124,261.567,250.931,215.581,199.638,148.670,34.849,35.777,34.781,34.586,35.922,36.715,35.370,35.181,35.038,34.607,39.937,40.066,38.456,38.120,44.314,45.497,41.391,42.696,45.900,47.870,42.419,42.629,41.004,41.126,35.869,35.841,35.488,35.509,6.459,5.649,10.220,10.751,6.919,6.740,5.827,6.922,11.277,12.304,4.825,5.013,8.015,6.838,4.550,5.191,-0.268,-0.387,-0.387,-0.206,-0.345,-0.376,0.017,153.085,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:00,69.186,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,216.124,261.567,250.931,215.581,199.638,148.670,34.849,35.777,34.781,34.586,35.922,36.715,35.370,35.181,35.038,34.607,39.937,40.066,38.456,38.120,44.314,45.497,41.391,42.696,45.900,47.870,42.419,42.629,41.004,41.126,35.869,35.841,35.488,35.509,6.459,5.649,10.220,10.751,6.919,6.740,5.827,6.922,11.277,12.304,4.825,5.013,8.015,6.838,4.550,5.191,-0.268,-0.387,-0.387,-0.206,-0.345,-0.376,0.017,153.085,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:01,69.028,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,216.124,261.567,251.166,215.581,199.638,148.670,34.849,35.846,34.781,34.560,35.897,36.715,35.370,35.181,35.038,34.544,39.937,40.066,38.387,38.056,44.289,45.576,41.296,42.696,45.944,47.870,42.419,42.629,41.004,41.126,35.799,35.778,35.419,35.509,6.459,6.378,9.256,10.660,6.646,7.013,5.462,6.375,11.913,12.304,4.825,5.013,7.650,7.750,4.368,5.373,-0.266,-0.413,-0.377,-0.251,-0.314,-0.411,0.017,153.100,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:02,68.886,0.000,0.182,0.000,5.103,2.890,127.271,126.393,124.717,214.260,216.124,261.567,250.931,215.581,199.890,148.670,34.919,35.777,34.781,34.586,35.897,36.715,35.433,35.181,35.038,34.607,39.937,40.066,38.456,38.120,44.289,45.576,41.366,42.696,45.944,47.870,42.350,42.629,41.004,41.126,35.869,35.778,35.419,35.509,6.095,6.560,8.966,10.022,6.282,6.922,6.191,5.829,12.186,11.939,4.734,5.013,7.013,7.841,4.368,5.282,-0.268,-0.406,-0.394,-0.253,-0.346,-0.391,0.017,153.100,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:03,68.725,0.000,0.182,0.000,5.103,2.890,127.019,126.415,124.717,214.280,216.124,261.587,250.931,215.601,199.638,148.670,34.849,35.777,34.671,34.586,35.922,36.715,35.370,35.101,35.038,34.513,39.868,39.972,38.387,38.026,44.314,45.576,41.322,42.696,45.900,47.870,42.350,42.535,41.004,41.032,35.799,35.684,35.419,35.399,5.640,6.378,9.545,9.566,6.100,6.466,7.010,5.829,11.732,12.486,4.643,4.922,6.557,7.476,4.914,4.918,-0.283,-0.383,-0.369,-0.217,-0.328,-0.309,0.017,153.145,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:04,68.623,0.000,0.182,0.000,5.103,2.864,127.019,126.393,124.717,214.260,216.124,261.567,250.931,215.581,199.638,148.670,34.919,35.846,34.781,34.560,35.922,36.715,35.370,35.181,35.038,34.607,39.937,40.066,38.387,38.056,44.314,45.497,41.322,42.696,45.900,47.870,42.350,42.566,41.004,41.063,35.799,35.778,35.419,35.430,5.368,6.013,10.123,9.384,6.373,6.193,7.101,6.466,11.550,12.304,4.461,5.013,7.104,6.929,5.278,4.645,-0.271,-0.395,-0.364,-0.263,-0.331,-0.377,0.017,153.198,253.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:05,68.482,0.000,0.000,0.000,5.103,2.864,127.019,126.393,124.738,214.260,216.145,261.332,250.951,215.581,199.660,148.418,34.874,35.846,34.781,34.586,35.922,36.715,35.370,35.101,35.038,34.607,39.868,40.066,38.387,38.056,44.314,45.497,41.391,42.617,45.900,47.870,42.280,42.566,41.004,41.063,35.799,35.778,35.419,35.430,5.459,5.558,10.509,9.931,6.737,6.011,6.828,7.104,11.732,11.757,4.825,5.013,7.013,6.656,5.096,5.191,-0.275,-0.389,-0.367,-0.272,-0.332,-0.362,0.017,153.189,253.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:06,68.350,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,215.889,261.567,250.931,215.581,199.638,148.670,34.919,35.846,34.781,34.586,35.922,36.715,35.370,35.101,35.038,34.544,39.868,40.002,38.387,38.056,44.314,45.497,41.322,42.696,45.900,47.870,42.350,42.566,41.004,41.063,35.799,35.778,35.419,35.430,6.186,5.375,10.509,10.295,7.010,6.284,6.282,7.104,11.550,11.666,4.916,4.830,7.741,6.929,4.823,5.191,-0.292,-0.397,-0.380,-0.265,-0.347,-0.333,0.017,153.204,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:07,68.245,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,215.889,261.332,250.696,215.581,199.638,148.670,34.919,35.777,34.781,34.586,35.922,36.715,35.370,35.101,35.038,34.544,39.868,40.002,38.387,38.056,44.314,45.497,41.322,42.696,45.900,47.870,42.350,42.566,41.004,41.063,35.799,35.778,35.419,35.430,6.459,5.649,10.123,10.751,6.919,6.648,5.736,6.831,11.186,12.304,4.825,5.013,7.923,6.929,4.550,5.191,-0.266,-0.384,-0.384,-0.208,-0.342,-0.381,0.017,153.234,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:08,68.088,0.000,0.182,0.000,5.103,2.890,127.019,126.393,124.717,214.260,215.889,261.332,250.931,215.581,199.638,148.418,34.919,35.777,34.702,34.586,35.922,36.715,35.370,35.101,35.038,34.544,39.868,40.002,38.387,38.056,44.314,45.497,41.322,42.696,45.900,47.870,42.350,42.566,41.004,41.063,35.799,35.778,35.488,35.430,6.368,6.286,9.159,10.751,6.646,7.013,5.462,6.284,11.822,12.213,4.825,5.013,7.650,7.750,4.277,5.373,-0.261,-0.409,-0.377,-0.257,-0.317,-0.404,0.017,153.293,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:09,67.953,0.000,0.182,0.000,5.103,2.864,127.019,126.393,124.717,214.260,215.889,261.332,250.696,215.581,199.638,148.670,34.919,35.777,34.781,34.655,35.922,36.715,35.370,35.101,35.038,34.607,39.868,40.002,38.387,38.056,44.314,45.497,41.391,42.696,45.900,47.807,42.350,42.566,41.004,41.063,35.799,35.778,35.419,35.509,6.095,6.469,8.966,10.113,6.282,6.922,5.918,5.829,12.095,11.848,4.734,5.013,7.013,7.932,4.368,5.282,-0.267,-0.418,-0.395,-0.247,-0.339,-0.400,0.017,153.338,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:10,67.790,0.000,0.182,0.000,5.103,2.890,127.019,126.415,124.717,214.280,215.889,261.352,250.931,215.601,199.638,148.418,34.919,35.777,34.751,34.586,35.991,36.715,35.370,35.101,35.038,34.513,39.868,39.972,38.387,38.026,44.245,45.497,41.322,42.617,45.900,47.807,42.350,42.535,41.004,41.032,35.799,35.747,35.488,35.478,5.731,6.469,9.256,9.566,6.191,6.557,6.737,5.647,11.822,12.486,4.643,5.013,6.557,7.567,4.641,4.918,-0.271,-0.385,-0.381,-0.222,-0.301,-0.335,0.017,153.347,253.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:11,67.689,0.000,0.182,0.000,5.103,2.890,127.271,126.415,124.738,214.280,215.909,261.352,250.951,215.601,199.660,148.418,34.944,35.846,34.781,34.586,35.991,36.715,35.370,35.181,35.038,34.607,39.868,40.002,38.387,38.056,44.245,45.497,41.322,42.696,45.900,47.807,42.280,42.566,41.004,41.063,35.799,35.778,35.419,35.509,5.277,6.195,9.931,9.202,6.100,6.193,7.101,6.102,11.550,12.395,4.552,4.922,6.831,7.112,5.096,4.645,-0.275,-0.386,-0.357,-0.264,-0.324,-0.368,0.017,153.367,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:12,67.548,0.000,0.182,0.000,5.103,2.890,127.271,126.415,124.717,214.280,215.889,261.352,250.696,215.601,199.638,148.418,34.919,35.777,34.781,34.586,35.922,36.715,35.370,35.101,35.038,34.607,39.868,40.066,38.387,38.056,44.245,45.497,41.322,42.696,45.900,47.807,42.280,42.566,40.935,41.063,35.799,35.778,35.488,35.509,5.277,5.740,10.123,9.384,6.555,6.193,6.919,6.922,11.368,12.031,4.552,5.013,7.013,6.656,5.187,4.827,-0.268,-0.389,-0.366,-0.261,-0.320,-0.371,0.017,153.332,253.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:13,67.419,0.000,0.182,0.000,5.103,2.890,127.271,126.393,124.717,214.260,215.889,261.332,250.931,215.581,199.638,148.418,34.919,35.777,34.781,34.586,35.991,36.715,35.370,35.101,35.038,34.607,39.868,40.002,38.318,38.056,44.245,45.497,41.322,42.617,45.900,47.807,42.280,42.487,40.935,40.999,35.799,35.778,35.419,35.509,5.640,5.375,10.509,10.022,6.828,5.920,6.555,7.104,11.732,11.757,4.916,4.922,7.195,6.838,5.005,5.191,-0.285,-0.393,-0.374,-0.247,-0.292,-0.385,0.016,153.338,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:14,67.293,0.000,0.182,0.000,5.103,2.890,127.271,126.393,124.717,214.260,215.889,261.332,250.696,215.581,199.638,148.418,34.919,35.777,34.781,34.560,35.991,36.715,35.370,35.101,34.975,34.544,39.798,40.002,38.318,37.977,44.245,45.497,41.322,42.617,45.900,47.807,42.280,42.487,40.935,40.999,35.799,35.778,35.419,35.509,6.186,5.375,10.413,10.386,6.919,6.557,6.100,7.013,11.459,11.666,4.916,4.830,7.832,6.838,4.732,5.191,-0.285,-0.406,-0.376,-0.272,-0.336,-0.354,0.017,153.391,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:15,67.160,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.738,214.260,215.909,261.332,250.951,215.581,199.660,148.418,34.944,35.846,34.781,34.655,35.991,36.715,35.307,35.101,34.975,34.544,39.868,40.002,38.318,38.056,44.245,45.434,41.322,42.617,45.830,47.807,42.280,42.487,40.935,40.999,35.799,35.778,35.419,35.430,6.368,5.740,9.834,10.842,6.919,6.740,5.554,6.648,11.186,12.213,4.825,5.013,7.832,7.020,4.368,5.191,-0.263,-0.389,-0.378,-0.223,-0.339,-0.376,0.017,153.397,253.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:16,67.031,0.000,0.182,0.000,5.066,2.890,127.019,126.645,124.968,214.260,215.889,261.097,250.931,215.581,199.638,148.418,34.919,35.777,34.702,34.655,35.966,36.715,35.370,35.101,35.038,34.544,39.868,39.923,38.387,37.977,44.220,45.434,41.296,42.696,45.805,47.807,42.280,42.423,40.935,40.999,35.799,35.714,35.488,35.430,6.277,6.286,9.159,10.569,6.646,7.013,5.371,6.284,11.822,12.122,4.734,4.922,7.468,7.750,4.277,5.373,-0.262,-0.409,-0.378,-0.257,-0.317,-0.404,0.017,153.442,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:17,66.896,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.581,199.638,148.418,34.919,35.846,34.751,34.655,35.991,36.715,35.370,35.101,34.975,34.513,39.868,39.893,38.318,37.947,44.245,45.434,41.322,42.617,45.830,47.807,42.280,42.393,40.935,40.969,35.799,35.747,35.419,35.399,6.095,6.469,8.966,10.204,6.100,6.831,5.736,5.829,12.095,11.848,4.643,4.922,7.104,7.841,4.368,5.282,-0.268,-0.428,-0.400,-0.255,-0.333,-0.395,0.019,153.418,253.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:18,66.759,0.000,0.182,0.000,5.103,2.890,127.271,126.393,124.717,214.260,215.889,261.097,250.931,215.346,199.638,148.166,34.919,35.777,34.781,34.586,35.991,36.652,35.284,35.101,35.038,34.607,39.868,39.923,38.318,37.977,44.245,45.434,41.322,42.617,45.900,47.807,42.280,42.487,40.935,40.999,35.869,35.778,35.488,35.509,5.731,6.469,9.159,9.566,6.191,6.648,6.555,5.556,11.913,12.304,4.643,5.013,6.557,7.659,4.459,5.009,-0.269,-0.384,-0.380,-0.261,-0.281,-0.396,0.016,153.516,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:19,66.632,0.000,0.182,0.000,5.140,2.890,127.271,126.666,124.968,214.280,215.889,261.117,250.696,215.601,199.387,148.418,34.919,35.846,34.781,34.655,35.991,36.715,35.370,35.101,34.975,34.544,39.868,40.002,38.318,38.056,44.245,45.434,41.322,42.617,45.900,47.807,42.211,42.487,40.935,40.999,35.799,35.778,35.488,35.509,5.277,6.195,9.738,9.202,6.009,6.284,6.919,5.738,11.459,12.395,4.552,4.830,6.466,7.203,5.005,4.736,-0.272,-0.366,-0.357,-0.265,-0.323,-0.347,0.017,153.531,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:20,66.236,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.346,199.638,148.166,34.919,35.777,34.671,34.586,35.991,36.715,35.307,35.101,34.975,34.513,39.798,39.893,38.318,37.947,44.176,45.434,41.252,42.617,45.830,47.728,42.211,42.393,40.935,40.890,35.799,35.747,35.419,35.399,5.731,5.193,10.509,10.204,6.828,6.102,6.464,7.104,11.550,11.666,4.916,4.830,7.286,6.747,5.005,5.191,-0.293,-0.401,-0.365,-0.262,-0.296,-0.376,0.017,153.634,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:21,66.236,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.346,199.638,148.166,34.919,35.777,34.671,34.586,35.991,36.715,35.307,35.101,34.975,34.513,39.798,39.893,38.318,37.947,44.176,45.434,41.252,42.617,45.830,47.728,42.211,42.393,40.935,40.890,35.799,35.747,35.419,35.399,5.731,5.193,10.509,10.204,6.828,6.102,6.464,7.104,11.550,11.666,4.916,4.830,7.286,6.747,5.005,5.191,-0.293,-0.401,-0.365,-0.262,-0.296,-0.376,0.017,153.634,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:22,66.236,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.346,199.638,148.166,34.919,35.777,34.671,34.586,35.991,36.715,35.307,35.101,34.975,34.513,39.798,39.893,38.318,37.947,44.176,45.434,41.252,42.617,45.830,47.728,42.211,42.393,40.935,40.890,35.799,35.747,35.419,35.399,5.731,5.193,10.509,10.204,6.828,6.102,6.464,7.104,11.550,11.666,4.916,4.830,7.286,6.747,5.005,5.191,-0.293,-0.401,-0.365,-0.262,-0.296,-0.376,0.017,153.634,253.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:23,66.113,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.346,199.387,148.166,34.919,35.752,34.781,34.655,35.991,36.652,35.307,35.101,34.975,34.607,39.774,39.923,38.293,37.977,44.176,45.434,41.252,42.617,45.830,47.807,42.186,42.487,40.841,40.999,35.774,35.841,35.394,35.509,6.095,5.284,10.220,10.295,7.010,6.375,6.009,6.922,11.368,11.575,4.916,4.830,7.832,6.838,4.732,5.191,-0.282,-0.401,-0.377,-0.268,-0.333,-0.342,0.016,153.655,253.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:24,66.006,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.654,261.097,250.696,215.581,199.387,148.418,34.988,35.752,34.751,34.630,35.966,36.652,35.370,35.101,34.975,34.513,39.774,39.893,38.293,37.947,44.151,45.434,41.227,42.617,45.805,47.728,42.117,42.393,40.841,40.890,35.774,35.684,35.394,35.478,6.277,5.558,9.931,10.751,6.919,6.557,5.645,6.740,11.095,12.122,4.825,5.013,7.832,6.747,4.459,5.100,-0.268,-0.384,-0.386,-0.205,-0.344,-0.372,0.017,153.664,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:25,65.854,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.346,199.387,148.418,34.919,35.752,34.781,34.655,35.991,36.715,35.307,35.101,34.975,34.607,39.774,39.860,38.293,37.977,44.176,45.434,41.252,42.617,45.830,47.807,42.186,42.423,40.841,40.999,35.774,35.778,35.394,35.509,6.277,6.104,9.159,10.842,6.646,6.831,5.371,6.375,11.550,12.122,4.825,5.013,7.559,7.567,4.186,5.282,-0.255,-0.397,-0.371,-0.250,-0.349,-0.386,0.017,153.709,253.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:26,65.721,0.000,0.000,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.581,199.387,148.418,34.988,35.821,34.781,34.655,35.991,36.715,35.370,35.101,34.975,34.607,39.774,39.860,38.293,37.977,44.176,45.434,41.252,42.617,45.830,47.807,42.117,42.423,40.841,40.999,35.774,35.778,35.463,35.509,6.186,6.378,8.966,10.477,6.373,7.013,5.462,5.920,11.913,11.939,4.734,4.922,7.286,7.750,4.186,5.282,-0.259,-0.426,-0.387,-0.253,-0.344,-0.365,0.016,153.738,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:27,65.595,0.000,0.182,0.000,5.103,2.890,127.271,126.645,124.968,214.260,215.889,261.097,250.696,215.346,199.387,148.418,34.988,35.777,34.781,34.655,35.991,36.715,35.307,35.101,34.975,34.607,39.798,39.923,38.318,38.056,44.176,45.370,41.252,42.617,45.830,47.807,42.142,42.423,40.865,40.999,35.799,35.841,35.488,35.509,5.822,6.378,8.870,10.022,6.100,6.831,5.918,5.647,12.004,11.848,4.643,4.922,6.831,7.750,4.277,5.100,-0.264,-0.412,-0.395,-0.248,-0.346,-0.394,0.017,153.723,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:28,65.433,0.000,0.182,0.000,5.140,2.890,127.271,126.645,124.968,214.260,215.654,261.097,250.696,215.346,199.638,148.166,34.919,35.777,34.751,34.655,35.991,36.715,35.370,35.101,34.975,34.577,39.798,39.830,38.318,37.947,44.176,45.370,41.252,42.617,45.830,47.807,42.142,42.393,40.865,40.890,35.799,35.747,35.488,35.478,5.640,6.378,9.063,9.475,6.100,6.466,6.555,5.464,11.822,12.304,4.643,5.013,6.466,7.567,4.550,4.918,-0.272,-0.388,-0.377,-0.262,-0.281,-0.399,0.017,153.798,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:29,65.335,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.260,215.889,260.862,250.696,215.346,199.387,148.166,34.988,35.777,34.781,34.655,35.991,36.715,35.307,35.101,34.975,34.607,39.798,39.923,38.318,37.977,44.176,45.370,41.252,42.617,45.830,47.807,42.142,42.423,40.865,40.999,35.869,35.778,35.488,35.509,5.186,6.195,9.545,9.111,6.009,6.284,6.919,5.647,11.459,12.395,4.552,4.830,6.375,7.294,4.914,4.736,-0.267,-0.371,-0.363,-0.249,-0.320,-0.328,0.017,153.783,253.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:30,65.207,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.260,215.889,260.862,250.696,215.346,199.638,148.166,34.988,35.777,34.781,34.655,35.991,36.715,35.370,35.101,34.975,34.607,39.798,39.923,38.318,37.977,44.176,45.370,41.252,42.554,45.830,47.728,42.142,42.423,40.865,40.999,35.799,35.778,35.488,35.509,5.095,5.922,9.931,9.202,6.009,6.011,7.010,6.193,11.368,12.304,4.370,4.922,6.831,6.929,5.096,4.554,-0.281,-0.377,-0.348,-0.253,-0.326,-0.369,0.017,153.806,253.361,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
