Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:33:31,65.078,0.000,0.182,0.000,5.103,2.916,127.271,126.645,124.990,214.260,215.674,260.862,250.716,215.346,199.408,148.166,35.013,35.777,34.702,34.655,35.991,36.715,35.307,35.101,34.975,34.544,39.798,39.860,38.318,37.914,44.176,45.370,41.252,42.554,45.761,47.728,42.142,42.344,40.865,40.920,35.799,35.778,35.419,35.509,5.095,5.649,10.027,9.293,6.373,6.011,6.828,6.648,11.186,11.939,4.461,5.013,6.922,6.565,5.096,4.736,-0.262,-0.393,-0.361,-0.269,-0.324,-0.374,0.018,153.827,253.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:32,64.944,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.260,215.889,260.862,250.461,215.346,199.387,148.166,34.988,35.752,34.781,34.655,35.991,36.715,35.307,35.101,34.975,34.607,39.774,39.860,38.293,37.914,44.176,45.370,41.252,42.554,45.761,47.728,42.117,42.344,40.841,40.920,35.774,35.778,35.394,35.509,5.277,5.284,10.509,9.749,6.646,6.011,6.555,7.013,11.459,11.484,4.734,4.922,6.831,6.473,5.096,5.009,-0.271,-0.392,-0.378,-0.277,-0.332,-0.360,0.017,153.827,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:33,64.816,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.260,215.654,260.862,250.461,215.346,199.387,148.166,34.988,35.777,34.781,34.655,35.991,36.715,35.307,35.038,34.975,34.607,39.798,39.860,38.248,37.977,44.176,45.370,41.252,42.554,45.830,47.728,42.142,42.344,40.865,40.857,35.799,35.778,35.488,35.509,5.640,5.193,10.316,10.113,6.828,5.920,6.282,7.013,11.550,11.575,4.916,4.830,7.286,6.747,4.823,5.100,-0.292,-0.399,-0.365,-0.265,-0.283,-0.380,0.017,153.901,253.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:34,64.697,0.000,0.182,0.000,5.103,2.890,127.522,126.645,125.220,214.260,215.654,260.627,250.696,215.346,199.387,148.166,34.988,35.752,34.781,34.655,35.991,36.715,35.307,35.038,34.975,34.607,39.704,39.923,38.223,37.977,44.176,45.370,41.252,42.554,45.830,47.728,42.048,42.344,40.841,40.920,35.844,35.778,35.463,35.509,6.004,5.193,10.316,10.295,6.919,6.284,6.009,6.922,11.277,11.484,4.916,4.739,7.650,6.838,4.732,5.100,-0.290,-0.401,-0.384,-0.259,-0.339,-0.319,0.018,153.901,253.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:35,64.568,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.025,215.654,260.862,250.696,215.346,199.638,148.166,34.988,35.777,34.844,34.724,36.061,36.715,35.307,35.038,34.912,34.607,39.798,39.923,38.318,37.977,44.176,45.291,41.252,42.554,45.761,47.728,42.142,42.344,40.865,40.920,35.799,35.778,35.488,35.572,6.277,5.284,10.123,10.660,6.919,6.466,5.645,6.740,11.186,11.939,4.825,4.922,7.741,6.747,4.459,5.009,-0.274,-0.396,-0.377,-0.221,-0.333,-0.371,0.016,153.976,253.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:36,64.444,0.000,0.364,0.000,5.140,2.890,127.522,126.645,124.968,214.025,215.654,260.627,250.461,215.346,199.387,148.166,34.988,35.777,34.844,34.655,36.061,36.794,35.370,35.038,34.975,34.686,39.798,39.923,38.318,37.977,44.107,45.370,41.183,42.554,45.830,47.728,42.142,42.344,40.865,40.920,35.869,35.841,35.488,35.509,6.186,5.740,9.545,10.751,6.919,6.740,5.280,6.466,11.004,12.122,4.734,5.013,7.650,7.020,4.277,5.191,-0.256,-0.386,-0.367,-0.233,-0.332,-0.376,0.016,154.029,253.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:37,64.310,0.000,0.182,0.000,5.103,2.890,127.522,126.645,125.220,214.260,215.654,260.862,250.461,215.346,199.387,148.166,34.988,35.752,34.671,34.655,36.061,36.794,35.284,35.038,34.912,34.513,39.774,39.751,38.293,37.884,44.107,45.370,41.183,42.554,45.830,47.728,42.117,42.251,40.841,40.827,35.844,35.684,35.463,35.399,6.186,6.104,9.256,10.660,6.646,6.831,5.189,6.193,11.550,12.122,4.734,4.922,7.559,7.567,4.186,5.282,-0.252,-0.399,-0.370,-0.251,-0.344,-0.380,0.018,154.065,253.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:38,64.055,0.000,0.182,0.000,5.103,2.890,127.522,126.645,125.220,214.025,215.654,260.627,250.696,215.346,199.387,148.166,34.988,35.752,34.781,34.724,35.991,36.794,35.307,35.038,34.912,34.607,39.704,39.860,38.293,37.914,44.107,45.291,41.183,42.554,45.761,47.728,42.048,42.281,40.841,40.920,35.844,35.778,35.463,35.509,5.913,6.286,8.677,10.204,6.191,6.922,5.554,5.738,12.004,11.757,4.643,4.922,6.922,7.750,4.186,5.191,-0.259,-0.425,-0.395,-0.255,-0.334,-0.376,0.017,154.124,253.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:39,64.055,0.000,0.182,0.000,5.103,2.890,127.522,126.645,125.220,214.025,215.654,260.627,250.696,215.346,199.387,148.166,34.988,35.752,34.781,34.724,35.991,36.794,35.307,35.038,34.912,34.607,39.704,39.860,38.293,37.914,44.107,45.291,41.183,42.554,45.761,47.728,42.048,42.281,40.841,40.920,35.844,35.778,35.463,35.509,5.913,6.286,8.677,10.204,6.191,6.922,5.554,5.738,12.004,11.757,4.643,4.922,6.922,7.750,4.186,5.191,-0.259,-0.425,-0.395,-0.255,-0.334,-0.376,0.017,154.124,253.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:40,63.774,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.025,215.654,260.627,250.461,215.346,199.387,148.166,34.988,35.846,34.781,34.724,36.061,36.794,35.307,35.038,34.912,34.607,39.729,39.860,38.248,37.914,44.107,45.291,41.183,42.554,45.761,47.728,42.003,42.281,40.796,40.920,35.869,35.778,35.488,35.509,5.549,6.286,8.966,9.384,6.100,6.466,6.464,5.373,11.822,12.213,4.552,4.922,6.375,7.567,4.368,4.918,-0.272,-0.384,-0.378,-0.260,-0.280,-0.396,0.017,154.258,253.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:41,63.774,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.025,215.654,260.627,250.461,215.346,199.387,148.166,34.988,35.846,34.781,34.724,36.061,36.794,35.307,35.038,34.912,34.607,39.729,39.860,38.248,37.914,44.107,45.291,41.183,42.554,45.761,47.728,42.003,42.281,40.796,40.920,35.869,35.778,35.488,35.509,5.549,6.286,8.966,9.384,6.100,6.466,6.464,5.373,11.822,12.213,4.552,4.922,6.375,7.567,4.368,4.918,-0.272,-0.384,-0.378,-0.260,-0.280,-0.396,0.017,154.258,253.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:42,63.683,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.990,214.025,215.674,260.627,250.481,215.346,199.408,148.166,35.013,35.777,34.671,34.724,36.036,36.794,35.370,35.038,34.912,34.577,39.729,39.751,38.248,37.884,44.081,45.291,41.158,42.491,45.736,47.728,42.003,42.251,40.796,40.827,35.799,35.747,35.488,35.478,5.277,6.195,9.256,9.111,6.009,6.284,6.737,5.464,11.550,12.304,4.552,4.830,6.284,7.294,4.732,4.736,-0.275,-0.373,-0.364,-0.204,-0.323,-0.303,0.017,154.258,253.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:43,63.550,0.000,0.182,0.000,5.103,2.890,127.522,126.645,125.220,214.025,215.654,260.627,250.461,215.346,199.387,147.915,34.988,35.777,34.751,34.655,36.061,36.715,35.370,35.038,34.912,34.577,39.729,39.751,38.248,37.884,44.107,45.291,41.183,42.491,45.761,47.665,42.003,42.187,40.796,40.827,35.869,35.747,35.488,35.478,5.004,6.013,9.641,9.111,5.827,6.102,6.828,5.647,11.277,12.304,4.461,4.739,6.375,7.112,5.005,4.554,-0.269,-0.363,-0.352,-0.272,-0.324,-0.354,0.017,154.317,253.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:44,63.427,0.000,0.182,0.000,5.103,2.890,127.522,126.645,124.968,214.025,215.654,260.627,250.461,215.346,199.387,147.915,34.988,35.752,34.751,34.724,36.061,36.794,35.370,35.038,34.912,34.577,39.704,39.751,38.223,37.884,44.107,45.291,41.183,42.554,45.761,47.665,41.978,42.187,40.771,40.827,35.844,35.747,35.463,35.478,5.004,5.831,9.834,9.020,5.918,6.011,6.828,6.011,11.368,12.213,4.370,4.922,6.648,6.838,5.096,4.463,-0.284,-0.386,-0.351,-0.255,-0.321,-0.367,0.017,154.347,253.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:45,63.300,0.000,0.182,0.000,5.103,2.890,127.774,126.645,125.220,214.025,215.654,260.627,250.461,215.346,199.387,148.166,34.988,35.777,34.781,34.655,36.061,36.794,35.370,35.038,34.912,34.607,39.729,39.781,38.248,37.914,44.037,45.291,41.183,42.491,45.761,47.665,42.003,42.218,40.796,40.857,35.869,35.778,35.488,35.509,4.913,5.649,10.027,9.111,6.282,6.011,6.828,6.375,11.186,12.031,4.279,4.922,6.831,6.656,5.096,4.554,-0.263,-0.376,-0.360,-0.268,-0.328,-0.365,0.018,154.355,253.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:46,63.172,0.000,0.182,0.000,5.103,2.890,127.774,126.645,124.968,214.025,215.654,260.627,250.461,215.346,199.387,148.166,34.988,35.777,34.781,34.724,36.036,36.794,35.307,35.038,34.912,34.607,39.729,39.860,38.248,37.914,44.081,45.291,41.158,42.491,45.736,47.665,42.003,42.281,40.796,40.920,35.869,35.841,35.488,35.509,5.004,5.375,10.027,9.293,6.464,6.011,6.737,6.740,11.186,11.757,4.461,4.922,6.831,6.382,5.096,4.736,-0.267,-0.385,-0.365,-0.258,-0.317,-0.368,0.017,154.406,253.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:47,62.920,0.000,0.182,0.000,5.103,2.916,127.522,126.645,124.968,214.025,215.654,260.392,250.461,215.346,199.387,147.915,34.988,35.777,34.781,34.655,36.061,36.794,35.370,35.038,34.912,34.686,39.729,39.860,38.248,37.914,44.037,45.291,41.183,42.554,45.761,47.665,42.003,42.218,40.796,40.857,35.869,35.841,35.488,35.509,5.277,5.102,10.413,9.931,6.737,5.738,6.373,6.922,11.459,11.484,4.825,4.830,6.831,6.565,4.914,5.100,-0.282,-0.394,-0.376,-0.240,-0.330,-0.372,0.017,154.421,253.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:48,62.920,0.000,0.182,0.000,5.103,2.916,127.522,126.645,124.968,214.025,215.654,260.392,250.461,215.346,199.387,147.915,34.988,35.777,34.781,34.655,36.061,36.794,35.370,35.038,34.912,34.686,39.729,39.860,38.248,37.914,44.037,45.291,41.183,42.554,45.761,47.665,42.003,42.218,40.796,40.857,35.869,35.841,35.488,35.509,5.277,5.102,10.413,9.931,6.737,5.738,6.373,6.922,11.459,11.484,4.825,4.830,6.831,6.565,4.914,5.100,-0.282,-0.394,-0.376,-0.240,-0.330,-0.372,0.017,154.421,253.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:49,62.799,0.000,0.000,0.000,5.066,2.890,127.774,126.645,124.968,214.025,215.419,260.392,250.461,215.346,199.387,147.915,34.988,35.777,34.751,34.724,36.061,36.794,35.370,35.038,34.912,34.577,39.729,39.830,38.248,37.884,44.037,45.291,41.183,42.554,45.761,47.665,42.003,42.187,40.796,40.827,35.869,35.811,35.488,35.478,5.549,5.011,10.413,10.113,6.828,5.920,6.100,6.922,11.459,11.484,4.916,4.739,7.195,6.656,4.823,5.009,-0.291,-0.397,-0.364,-0.264,-0.280,-0.379,0.017,154.421,253.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:50,62.674,0.000,0.182,0.000,5.103,2.916,127.774,126.896,124.968,214.025,215.654,260.392,250.461,215.346,199.387,147.915,34.988,35.777,34.751,34.724,36.061,36.794,35.370,35.038,34.912,34.577,39.729,39.751,38.248,37.884,44.037,45.291,41.183,42.491,45.761,47.665,42.003,42.187,40.796,40.827,35.869,35.747,35.488,35.478,5.822,5.011,10.220,10.204,6.828,6.193,5.918,6.922,11.277,11.484,4.916,4.739,7.468,6.747,4.732,5.009,-0.286,-0.387,-0.366,-0.265,-0.332,-0.321,0.017,154.480,253.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:51,62.448,0.000,0.182,0.000,5.103,2.916,127.774,126.896,124.968,213.790,215.419,260.392,250.461,215.111,199.387,147.915,34.988,35.777,34.781,34.724,36.130,36.794,35.307,35.038,34.912,34.607,39.729,39.781,38.248,37.914,44.037,45.291,41.113,42.491,45.692,47.665,41.934,42.218,40.727,40.857,35.869,35.778,35.488,35.572,6.095,5.102,9.931,10.295,6.828,6.466,5.645,6.740,11.095,11.666,4.825,4.830,7.650,6.656,4.459,5.009,-0.272,-0.408,-0.370,-0.274,-0.324,-0.392,0.017,154.525,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:52,62.448,0.000,0.182,0.000,5.103,2.916,127.774,126.896,124.968,213.790,215.419,260.392,250.461,215.111,199.387,147.915,34.988,35.777,34.781,34.724,36.130,36.794,35.307,35.038,34.912,34.607,39.729,39.781,38.248,37.914,44.037,45.291,41.113,42.491,45.692,47.665,41.934,42.218,40.727,40.857,35.869,35.778,35.488,35.572,6.095,5.102,9.931,10.295,6.828,6.466,5.645,6.740,11.095,11.666,4.825,4.830,7.650,6.656,4.459,5.009,-0.272,-0.408,-0.370,-0.274,-0.324,-0.392,0.017,154.525,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:53,62.324,0.000,0.182,0.000,5.103,2.916,127.774,126.645,124.968,213.790,215.419,260.392,250.461,215.111,199.387,147.915,34.988,35.777,34.751,34.724,36.061,36.794,35.370,35.038,34.912,34.577,39.729,39.751,38.248,37.820,44.037,45.228,41.113,42.491,45.761,47.665,41.934,42.108,40.727,40.747,35.869,35.747,35.488,35.478,6.095,5.284,9.738,10.477,6.828,6.466,5.462,6.557,11.004,11.848,4.734,4.922,7.650,6.565,4.277,4.918,-0.268,-0.382,-0.376,-0.200,-0.330,-0.376,0.017,154.531,253.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:54,62.184,0.000,0.182,0.000,5.103,2.916,127.774,126.645,124.968,213.790,215.419,260.392,250.461,215.346,199.387,148.166,34.988,35.752,34.781,34.724,36.130,36.794,35.370,35.038,34.912,34.607,39.635,39.781,38.154,37.914,44.037,45.228,41.183,42.491,45.692,47.665,41.909,42.139,40.702,40.857,35.844,35.778,35.463,35.509,6.095,5.375,9.641,10.660,6.737,6.648,5.280,6.466,11.004,12.031,4.734,4.922,7.650,6.656,4.186,5.009,-0.261,-0.377,-0.377,-0.204,-0.337,-0.377,0.017,154.545,253.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:55,62.056,0.000,0.182,0.000,5.140,2.890,127.753,126.645,124.968,213.790,215.419,260.392,250.461,215.346,199.387,147.893,35.058,35.752,34.844,34.724,36.061,36.794,35.370,35.038,34.832,34.607,39.635,39.781,38.223,37.914,44.037,45.228,41.113,42.491,45.761,47.665,41.909,42.139,40.702,40.857,35.844,35.841,35.463,35.509,6.186,5.558,9.449,10.660,6.646,6.648,5.098,6.284,11.004,12.031,4.734,4.922,7.559,7.020,4.186,5.100,-0.254,-0.389,-0.364,-0.241,-0.335,-0.376,0.017,154.619,253.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:56,61.935,0.000,0.182,0.000,5.103,2.890,127.774,126.896,124.968,213.790,215.419,260.392,250.226,215.346,199.135,147.915,35.058,35.752,34.781,34.724,36.061,36.794,35.370,34.959,34.832,34.686,39.635,39.781,38.154,37.914,44.037,45.228,41.113,42.491,45.692,47.601,41.909,42.218,40.702,40.857,35.844,35.841,35.463,35.572,6.095,5.831,9.063,10.569,6.646,6.740,5.098,6.193,11.277,12.031,4.643,4.922,7.468,7.294,4.095,5.191,-0.255,-0.400,-0.359,-0.251,-0.348,-0.385,0.017,154.614,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:57,61.562,0.000,0.182,0.000,5.103,2.916,127.774,126.666,124.968,213.810,215.419,260.177,250.226,215.131,199.387,147.915,35.058,35.846,34.781,34.699,36.130,36.794,35.370,34.959,34.832,34.607,39.660,39.718,38.179,37.851,44.037,45.228,41.113,42.412,45.692,47.601,41.934,42.139,40.727,40.778,35.869,35.778,35.488,35.509,6.004,6.104,8.581,10.386,6.282,6.831,5.007,5.829,11.732,11.848,4.643,4.922,7.104,7.659,4.095,5.191,-0.259,-0.409,-0.369,-0.247,-0.315,-0.404,0.017,154.673,253.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:58,61.562,0.000,0.182,0.000,5.103,2.916,127.774,126.666,124.968,213.810,215.419,260.177,250.226,215.131,199.387,147.915,35.058,35.846,34.781,34.699,36.130,36.794,35.370,34.959,34.832,34.607,39.660,39.718,38.179,37.851,44.037,45.228,41.113,42.412,45.692,47.601,41.934,42.139,40.727,40.778,35.869,35.778,35.488,35.509,6.004,6.104,8.581,10.386,6.282,6.831,5.007,5.829,11.732,11.848,4.643,4.922,7.104,7.659,4.095,5.191,-0.259,-0.409,-0.369,-0.247,-0.315,-0.404,0.017,154.673,253.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:33:59,61.562,0.000,0.182,0.000,5.103,2.916,127.774,126.666,124.968,213.810,215.419,260.177,250.226,215.131,199.387,147.915,35.058,35.846,34.781,34.699,36.130,36.794,35.370,34.959,34.832,34.607,39.660,39.718,38.179,37.851,44.037,45.228,41.113,42.412,45.692,47.601,41.934,42.139,40.727,40.778,35.869,35.778,35.488,35.509,6.004,6.104,8.581,10.386,6.282,6.831,5.007,5.829,11.732,11.848,4.643,4.922,7.104,7.659,4.095,5.191,-0.259,-0.409,-0.369,-0.247,-0.315,-0.404,0.017,154.673,253.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:00,61.441,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.968,213.790,215.419,260.157,250.226,215.111,199.135,147.915,35.058,35.846,34.751,34.724,36.130,36.794,35.370,34.959,34.832,34.577,39.660,39.687,38.248,37.820,43.968,45.228,41.113,42.491,45.692,47.601,41.934,42.108,40.727,40.747,35.869,35.747,35.488,35.478,5.913,6.195,8.581,10.204,6.191,6.831,5.189,5.738,11.732,11.757,4.643,4.922,7.013,7.659,4.095,5.191,-0.252,-0.422,-0.375,-0.256,-0.337,-0.384,0.017,154.747,253.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:01,61.322,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.968,213.790,215.419,260.157,250.226,215.111,199.387,147.915,35.058,35.777,34.844,34.724,36.105,36.858,35.370,34.959,34.832,34.686,39.660,39.781,38.248,37.914,43.943,45.149,41.088,42.491,45.666,47.601,41.934,42.139,40.727,40.778,35.869,35.841,35.558,35.572,5.822,6.195,8.677,10.113,6.100,6.831,5.189,5.556,11.822,11.666,4.552,4.830,6.922,7.750,4.095,5.100,-0.262,-0.420,-0.382,-0.252,-0.344,-0.354,0.017,154.767,253.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:02,61.196,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.968,213.790,215.419,260.157,250.226,215.111,199.135,147.915,35.058,35.846,34.781,34.724,36.061,36.858,35.370,35.038,34.912,34.686,39.660,39.718,38.248,37.914,43.968,45.228,41.113,42.491,45.692,47.601,41.934,42.139,40.727,40.778,35.869,35.841,35.488,35.509,5.822,6.195,8.484,10.113,6.009,6.740,5.280,5.464,11.822,11.666,4.552,4.830,6.831,7.750,4.186,5.100,-0.258,-0.419,-0.384,-0.252,-0.337,-0.354,0.017,154.762,253.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:03,61.072,0.000,0.182,0.000,5.103,2.916,127.774,126.645,124.968,213.790,215.419,260.157,250.226,215.111,199.135,147.915,35.058,35.777,34.751,34.724,36.130,36.858,35.370,35.038,34.832,34.577,39.660,39.687,38.248,37.820,43.968,45.149,41.113,42.491,45.692,47.601,41.865,42.045,40.727,40.747,35.869,35.747,35.488,35.478,5.731,6.195,8.484,10.022,6.009,6.831,5.371,5.373,11.913,11.575,4.552,4.922,6.740,7.750,4.186,5.100,-0.259,-0.420,-0.396,-0.252,-0.332,-0.380,0.017,154.821,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:04,60.951,0.000,0.182,0.000,5.103,2.916,127.774,126.645,124.968,213.790,215.419,260.157,250.226,215.111,199.135,147.915,35.058,35.777,34.781,34.699,36.105,36.858,35.370,34.959,34.832,34.607,39.660,39.718,38.179,37.851,43.943,45.149,41.088,42.412,45.666,47.601,41.865,42.075,40.727,40.714,35.869,35.778,35.558,35.509,5.731,6.195,8.581,9.931,5.827,6.648,5.554,5.282,11.913,11.484,4.552,4.922,6.648,7.659,4.186,5.009,-0.273,-0.417,-0.396,-0.248,-0.328,-0.393,0.017,154.851,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:05,60.832,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.968,213.790,215.419,260.157,250.226,215.111,199.135,147.915,35.058,35.846,34.781,34.724,36.130,36.858,35.370,34.959,34.832,34.607,39.660,39.718,38.248,37.851,43.968,45.149,41.113,42.412,45.692,47.601,41.865,42.075,40.727,40.778,35.869,35.778,35.488,35.572,5.640,6.195,8.484,9.840,5.827,6.648,5.645,5.282,11.913,11.484,4.552,4.830,6.557,7.659,4.186,5.009,-0.264,-0.412,-0.392,-0.245,-0.337,-0.396,0.017,154.881,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:06,60.703,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.968,213.790,215.184,259.922,250.226,215.111,199.135,147.915,35.058,35.752,34.844,34.699,36.130,36.858,35.370,34.959,34.832,34.686,39.635,39.781,38.154,37.914,43.968,45.149,41.113,42.412,45.692,47.601,41.840,42.139,40.632,40.778,35.844,35.841,35.463,35.572,5.549,6.104,8.484,9.566,5.918,6.648,5.736,5.191,11.822,11.575,4.552,4.830,6.466,7.567,4.186,5.009,-0.261,-0.406,-0.390,-0.243,-0.340,-0.388,0.018,154.985,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:07,60.584,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.968,213.790,215.419,259.922,250.226,215.111,199.135,147.915,35.058,35.777,34.844,34.699,36.130,36.858,35.370,34.959,34.832,34.686,39.660,39.781,38.248,37.914,43.968,45.149,41.113,42.412,45.692,47.601,41.865,42.075,40.657,40.778,35.869,35.841,35.488,35.572,5.549,6.104,8.581,9.566,5.918,6.648,5.827,5.191,11.822,11.575,4.552,4.922,6.466,7.659,4.186,4.918,-0.261,-0.402,-0.390,-0.248,-0.343,-0.385,0.017,154.970,253.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:08,60.464,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.968,213.790,215.184,259.922,249.991,215.111,199.135,147.915,35.127,35.752,34.781,34.724,36.130,36.858,35.370,34.959,34.832,34.607,39.635,39.718,38.154,37.851,43.968,45.149,41.113,42.491,45.692,47.601,41.770,42.075,40.632,40.714,35.844,35.778,35.463,35.572,5.549,6.104,8.581,9.566,5.827,6.557,5.827,5.100,11.822,11.666,4.552,4.922,6.375,7.659,4.186,4.918,-0.276,-0.397,-0.390,-0.249,-0.344,-0.384,0.017,155.059,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:09,60.343,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.968,213.790,215.184,259.922,250.226,215.111,199.135,147.915,35.058,35.821,34.844,34.699,36.130,36.858,35.370,34.959,34.832,34.686,39.635,39.781,38.154,37.851,43.968,45.149,41.113,42.412,45.692,47.601,41.770,42.075,40.632,40.778,35.844,35.841,35.463,35.572,5.459,6.104,8.581,9.384,5.918,6.557,5.827,5.100,11.822,11.666,4.552,4.922,6.375,7.567,4.186,4.918,-0.272,-0.395,-0.397,-0.251,-0.344,-0.380,0.017,155.088,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:10,60.224,0.000,0.182,0.000,5.103,2.916,128.026,126.918,124.717,213.575,215.419,259.942,250.226,215.131,199.135,147.663,35.058,35.777,34.781,34.699,36.130,36.858,35.370,34.959,34.832,34.607,39.590,39.718,38.179,37.851,43.968,45.086,41.113,42.412,45.692,47.522,41.795,42.075,40.657,40.714,35.869,35.841,35.488,35.572,5.459,6.104,8.581,9.384,5.918,6.557,5.918,5.191,11.822,11.666,4.552,4.922,6.284,7.567,4.186,4.827,-0.273,-0.394,-0.392,-0.255,-0.339,-0.379,0.018,155.163,253.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:11,60.103,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.717,213.790,215.184,259.922,250.226,215.111,199.135,147.663,35.058,35.752,34.844,34.699,36.130,36.858,35.370,34.896,34.832,34.686,39.566,39.718,38.154,37.851,43.968,45.086,41.113,42.412,45.692,47.522,41.770,42.075,40.632,40.714,35.844,35.841,35.463,35.572,5.459,6.104,8.677,9.384,5.918,6.557,5.918,5.191,11.822,11.757,4.552,4.922,6.284,7.567,4.186,4.827,-0.273,-0.395,-0.392,-0.257,-0.338,-0.379,0.018,155.207,253.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:12,59.980,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.717,213.790,215.184,259.922,249.991,215.111,199.135,147.915,35.127,35.846,34.751,34.724,36.105,36.858,35.370,34.959,34.769,34.577,39.590,39.624,38.179,37.741,43.943,45.149,41.088,42.412,45.597,47.522,41.795,41.982,40.657,40.684,35.869,35.747,35.488,35.478,5.459,6.104,8.581,9.475,5.918,6.557,5.827,5.100,11.732,11.666,4.461,4.922,6.284,7.567,4.095,4.827,-0.273,-0.394,-0.392,-0.257,-0.338,-0.377,0.017,155.252,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:13,59.860,0.000,0.182,0.000,5.066,2.916,128.026,126.896,124.717,213.790,215.184,259.922,250.226,215.111,199.135,147.915,35.058,35.752,34.781,34.724,36.130,36.858,35.370,34.959,34.769,34.686,39.566,39.718,38.154,37.851,43.968,45.086,41.044,42.412,45.622,47.522,41.770,42.012,40.563,40.714,35.844,35.778,35.463,35.572,5.368,6.104,8.581,9.384,5.918,6.557,5.918,5.100,11.822,11.666,4.552,4.830,6.284,7.567,4.186,4.827,-0.273,-0.394,-0.393,-0.253,-0.340,-0.379,0.017,155.370,253.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:14,59.745,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.717,213.790,215.184,259.922,249.991,215.111,199.135,147.663,35.058,35.846,34.751,34.699,36.105,36.858,35.370,34.959,34.769,34.577,39.590,39.624,38.179,37.741,43.943,45.086,41.019,42.348,45.597,47.522,41.795,41.982,40.657,40.684,35.869,35.747,35.488,35.478,5.459,6.104,8.581,9.475,5.827,6.557,5.827,5.100,11.822,11.666,4.552,4.922,6.284,7.567,4.186,4.918,-0.272,-0.396,-0.398,-0.251,-0.344,-0.381,0.018,155.400,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:15,59.625,0.000,0.182,0.000,5.103,2.916,128.026,126.896,124.717,213.790,215.184,259.922,250.226,215.111,199.135,147.915,35.058,35.846,34.751,34.793,36.130,36.858,35.370,34.896,34.769,34.577,39.590,39.624,38.179,37.741,43.968,45.086,41.044,42.412,45.622,47.522,41.795,41.982,40.657,40.684,35.869,35.747,35.558,35.478,5.459,6.104,8.484,9.384,5.827,6.466,5.827,5.100,11.732,11.575,4.552,4.830,6.284,7.567,4.095,4.827,-0.275,-0.398,-0.388,-0.248,-0.342,-0.383,0.017,155.430,253.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:16,59.502,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.717,213.790,215.184,259.922,249.991,215.111,199.135,147.663,35.058,35.846,34.781,34.699,36.105,36.858,35.370,34.959,34.769,34.686,39.590,39.654,38.179,37.771,43.943,45.086,41.019,42.348,45.597,47.522,41.795,42.012,40.657,40.714,35.869,35.778,35.558,35.572,5.459,6.104,8.388,9.384,5.827,6.648,5.736,5.100,11.822,11.484,4.552,4.922,6.375,7.567,4.186,4.918,-0.259,-0.401,-0.388,-0.245,-0.342,-0.384,0.017,155.504,252.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:17,59.269,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.717,213.555,215.184,259.922,250.226,215.111,199.135,147.663,35.058,35.821,34.751,34.793,36.105,36.858,35.370,34.959,34.769,34.577,39.566,39.624,38.154,37.741,43.874,45.086,41.088,42.412,45.597,47.522,41.770,41.903,40.632,40.684,35.844,35.747,35.533,35.542,5.549,6.104,8.388,9.749,5.736,6.557,5.554,5.100,11.822,11.393,4.461,4.830,6.466,7.567,4.186,4.918,-0.263,-0.413,-0.392,-0.243,-0.336,-0.396,0.017,155.652,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:18,59.269,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.717,213.555,215.184,259.922,250.226,215.111,199.135,147.663,35.058,35.821,34.751,34.793,36.105,36.858,35.370,34.959,34.769,34.577,39.566,39.624,38.154,37.741,43.874,45.086,41.088,42.412,45.597,47.522,41.770,41.903,40.632,40.684,35.844,35.747,35.533,35.542,5.549,6.104,8.388,9.749,5.736,6.557,5.554,5.100,11.822,11.393,4.461,4.830,6.466,7.567,4.186,4.918,-0.263,-0.413,-0.392,-0.243,-0.336,-0.396,0.017,155.652,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:19,59.147,0.000,0.182,0.000,5.140,2.942,128.278,126.645,124.465,213.555,215.184,259.687,249.991,215.111,199.135,147.663,35.058,35.846,34.844,34.699,36.105,36.858,35.370,34.896,34.769,34.686,39.590,39.654,38.179,37.771,43.874,45.086,41.088,42.412,45.597,47.522,41.795,42.012,40.657,40.714,35.869,35.841,35.558,35.572,5.549,6.104,8.388,9.657,5.827,6.648,5.462,5.191,11.822,11.393,4.461,4.830,6.466,7.659,4.095,5.009,-0.273,-0.414,-0.394,-0.247,-0.326,-0.389,0.017,155.697,253.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:20,59.028,0.000,0.182,0.000,5.140,2.916,128.278,126.645,124.465,213.790,215.184,259.687,249.991,215.111,199.135,147.663,35.058,35.846,34.844,34.724,36.130,36.858,35.370,34.896,34.769,34.607,39.590,39.654,38.179,37.771,43.899,45.086,41.044,42.348,45.622,47.522,41.726,42.012,40.657,40.714,35.869,35.841,35.488,35.572,5.640,6.104,8.484,9.657,5.827,6.648,5.371,5.282,11.822,11.484,4.461,4.830,6.557,7.567,4.095,5.009,-0.258,-0.421,-0.394,-0.252,-0.332,-0.375,0.017,155.741,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:21,58.914,0.000,0.182,0.000,5.103,2.916,128.278,126.645,124.465,213.555,215.184,259.687,249.991,215.111,199.135,147.663,35.058,35.846,34.781,34.699,36.130,36.794,35.370,34.896,34.769,34.686,39.590,39.654,38.179,37.771,43.899,45.022,41.044,42.348,45.622,47.459,41.726,42.012,40.657,40.714,35.938,35.841,35.558,35.572,5.640,6.104,8.581,9.931,5.918,6.740,5.189,5.282,11.732,11.575,4.552,4.830,6.648,7.659,4.095,5.009,-0.257,-0.417,-0.383,-0.251,-0.336,-0.350,0.017,155.801,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:22,58.679,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.465,213.555,214.949,259.687,249.991,215.111,199.135,147.663,35.058,35.821,34.781,34.699,36.130,36.858,35.370,34.896,34.769,34.607,39.496,39.575,38.154,37.771,43.899,45.086,41.044,42.348,45.622,47.459,41.701,41.870,40.563,40.651,35.844,35.778,35.463,35.509,5.731,6.013,8.388,10.113,6.100,6.831,5.007,5.464,11.641,11.666,4.552,4.830,6.831,7.659,4.004,5.100,-0.250,-0.420,-0.373,-0.253,-0.335,-0.381,0.017,155.919,253.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:23,58.679,0.000,0.182,0.000,5.103,2.916,128.026,126.645,124.465,213.555,214.949,259.687,249.991,215.111,199.135,147.663,35.058,35.821,34.781,34.699,36.130,36.858,35.370,34.896,34.769,34.607,39.496,39.575,38.154,37.771,43.899,45.086,41.044,42.348,45.622,47.459,41.701,41.870,40.563,40.651,35.844,35.778,35.463,35.509,5.731,6.013,8.388,10.113,6.100,6.831,5.007,5.464,11.641,11.666,4.552,4.830,6.831,7.659,4.004,5.100,-0.250,-0.420,-0.373,-0.253,-0.335,-0.381,0.017,155.919,253.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:24,58.562,0.000,0.182,0.000,5.103,2.916,128.278,126.645,124.465,213.555,214.949,259.687,249.991,215.111,198.884,147.663,35.058,35.821,34.781,34.699,36.130,36.858,35.347,34.896,34.769,34.686,39.566,39.575,38.085,37.771,43.830,45.022,40.975,42.348,45.622,47.459,41.701,41.933,40.563,40.651,35.844,35.778,35.463,35.572,5.822,6.013,8.484,10.295,6.191,6.831,4.916,5.556,11.641,11.575,4.552,4.830,6.922,7.567,4.004,5.100,-0.258,-0.408,-0.367,-0.246,-0.314,-0.403,0.017,155.979,252.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:25,58.448,0.000,0.182,0.000,5.103,2.916,128.278,126.645,124.465,213.555,214.949,259.687,249.991,214.876,199.135,147.663,35.058,35.752,34.751,34.699,36.130,36.858,35.433,34.896,34.769,34.577,39.566,39.545,38.085,37.741,43.899,45.022,41.044,42.348,45.622,47.459,41.632,41.903,40.563,40.621,35.844,35.747,35.533,35.542,5.822,5.922,8.484,10.386,6.282,6.740,4.825,5.647,11.550,11.575,4.643,4.830,7.104,7.567,3.913,5.100,-0.259,-0.408,-0.382,-0.252,-0.312,-0.398,0.017,155.964,253.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:26,58.326,0.000,0.182,0.000,5.140,2.916,128.278,126.645,124.465,213.555,214.949,259.452,249.991,214.876,199.135,147.663,35.058,35.821,34.751,34.699,36.130,36.858,35.433,34.896,34.769,34.577,39.496,39.545,38.085,37.741,43.899,45.086,41.044,42.348,45.622,47.459,41.701,41.839,40.563,40.621,35.844,35.747,35.533,35.542,5.822,5.831,8.677,10.477,6.373,6.740,4.825,5.738,11.368,11.666,4.643,4.922,7.195,7.385,3.913,5.100,-0.247,-0.394,-0.363,-0.247,-0.336,-0.373,0.017,156.053,252.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:27,58.213,0.000,0.182,0.000,5.103,2.942,128.278,126.645,124.465,213.555,214.949,259.687,249.755,214.876,198.884,147.411,35.058,35.846,34.844,34.699,36.105,36.858,35.433,34.959,34.769,34.749,39.590,39.654,38.110,37.851,43.874,45.022,41.019,42.412,45.597,47.522,41.657,41.933,40.588,40.714,35.869,35.841,35.558,35.635,5.822,5.649,8.870,10.477,6.464,6.740,4.825,5.920,11.095,11.757,4.643,4.922,7.286,7.203,3.913,5.009,-0.252,-0.396,-0.357,-0.249,-0.347,-0.380,0.017,156.083,252.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:28,58.099,0.000,0.000,0.000,5.066,2.942,128.278,126.645,124.465,213.555,214.949,259.452,249.991,214.876,199.135,147.411,35.058,35.821,34.781,34.768,36.130,36.858,35.433,34.896,34.769,34.686,39.566,39.575,38.085,37.771,43.899,45.022,41.044,42.348,45.622,47.459,41.632,41.933,40.563,40.651,35.844,35.841,35.533,35.572,5.913,5.466,9.159,10.477,6.464,6.648,4.734,6.011,10.822,11.848,4.643,4.922,7.377,6.929,3.913,5.009,-0.251,-0.390,-0.361,-0.240,-0.334,-0.375,0.017,156.102,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:29,57.978,0.000,0.182,0.000,5.140,2.916,128.278,126.645,124.465,213.555,214.949,259.452,249.991,214.876,198.884,147.411,35.058,35.821,34.844,34.724,36.200,36.858,35.370,34.896,34.769,34.686,39.566,39.575,38.085,37.771,43.899,45.086,41.044,42.348,45.553,47.459,41.701,41.933,40.563,40.651,35.844,35.841,35.533,35.572,5.913,5.284,9.256,10.569,6.646,6.557,4.916,6.102,10.640,11.757,4.643,4.922,7.377,6.565,4.004,4.918,-0.257,-0.373,-0.373,-0.203,-0.335,-0.376,0.017,156.186,252.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:30,57.866,0.000,0.182,0.000,5.103,2.916,128.278,126.645,124.213,213.555,214.949,259.452,249.991,214.876,198.884,147.411,35.058,35.846,34.844,34.724,36.200,36.858,35.370,34.896,34.769,34.686,39.590,39.575,38.110,37.771,43.899,45.022,41.044,42.348,45.553,47.459,41.657,41.870,40.588,40.651,35.869,35.841,35.558,35.572,5.913,5.102,9.449,10.386,6.737,6.375,5.007,6.193,10.822,11.666,4.643,4.830,7.468,6.382,4.095,4.827,-0.266,-0.378,-0.372,-0.193,-0.328,-0.373,0.017,156.266,252.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:31,57.765,0.000,0.182,0.000,5.140,2.916,128.278,126.645,124.213,213.555,214.949,259.452,249.755,214.876,198.884,147.411,35.058,35.846,34.781,34.724,36.200,36.858,35.347,34.896,34.769,34.686,39.521,39.575,38.110,37.771,43.830,45.022,41.044,42.348,45.553,47.459,41.726,41.870,40.588,40.651,35.938,35.778,35.558,35.572,5.822,4.920,9.834,10.386,6.737,6.375,5.189,6.375,10.913,11.484,4.734,4.739,7.559,6.473,4.186,4.827,-0.270,-0.399,-0.367,-0.265,-0.328,-0.391,0.018,156.320,253.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:32,57.650,0.000,0.182,0.000,5.140,2.916,128.278,126.645,124.213,213.555,214.949,259.452,249.991,214.876,199.135,147.411,35.058,35.846,34.844,34.699,36.130,36.858,35.370,34.896,34.706,34.686,39.590,39.575,38.110,37.771,43.830,45.022,40.975,42.269,45.553,47.396,41.657,41.870,40.588,40.651,35.938,35.841,35.558,35.572,5.822,4.829,10.027,10.113,6.737,6.284,5.371,6.466,10.822,11.119,4.734,4.648,7.468,6.565,4.277,4.918,-0.280,-0.393,-0.372,-0.263,-0.327,-0.325,0.017,156.335,252.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:33,57.516,0.000,0.182,0.000,5.103,2.916,128.278,126.666,124.213,213.810,214.949,259.472,249.755,214.896,198.884,147.411,35.058,35.846,34.844,34.724,36.130,36.858,35.370,34.896,34.769,34.686,39.521,39.575,38.179,37.771,43.830,45.022,40.975,42.348,45.553,47.396,41.657,41.870,40.588,40.651,35.938,35.841,35.558,35.572,5.640,4.738,10.027,10.022,6.737,6.011,5.554,6.557,11.004,11.119,4.825,4.557,7.377,6.473,4.459,4.918,-0.282,-0.393,-0.360,-0.260,-0.335,-0.305,0.017,156.409,252.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:34,57.400,0.000,0.182,0.000,5.103,2.916,128.529,126.645,124.213,213.555,214.949,259.452,249.755,214.876,198.884,147.411,35.058,35.846,34.844,34.699,36.130,36.858,35.410,34.896,34.769,34.686,39.521,39.654,38.110,37.851,43.830,45.022,41.044,42.348,45.553,47.459,41.657,41.933,40.588,40.714,35.869,35.841,35.558,35.635,5.459,4.647,10.220,9.931,6.737,5.829,5.736,6.648,11.095,11.119,4.825,4.648,7.104,6.473,4.550,5.009,-0.290,-0.406,-0.362,-0.268,-0.285,-0.374,0.018,156.474,252.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:35,57.283,0.000,0.182,0.000,5.103,2.942,128.278,126.645,124.213,213.555,214.713,259.217,249.755,214.876,198.884,147.411,35.058,35.846,34.781,34.724,36.130,36.858,35.370,34.896,34.706,34.686,39.590,39.575,38.110,37.771,43.830,44.943,41.044,42.348,45.553,47.459,41.657,41.870,40.588,40.651,35.938,35.841,35.558,35.572,5.186,4.647,10.316,9.749,6.555,5.556,5.918,6.740,11.186,11.119,4.734,4.648,6.648,6.382,4.641,4.918,-0.278,-0.408,-0.370,-0.235,-0.312,-0.376,0.018,156.513,252.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:36,57.162,0.000,0.182,0.000,5.103,2.916,128.256,126.645,124.213,213.555,214.949,259.217,249.755,214.876,198.884,147.390,35.058,35.846,34.844,34.724,36.130,36.858,35.370,34.896,34.706,34.749,39.521,39.654,38.110,37.771,43.830,45.022,40.975,42.348,45.553,47.396,41.657,41.933,40.588,40.651,35.938,35.920,35.558,35.635,4.913,4.647,10.220,9.566,6.555,5.647,6.100,6.648,11.095,10.937,4.643,4.739,6.375,6.200,4.732,4.827,-0.268,-0.383,-0.360,-0.272,-0.328,-0.353,0.017,156.602,252.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:37,57.051,0.000,0.182,0.000,5.140,2.942,128.278,126.645,124.213,213.555,214.713,259.217,249.755,214.876,198.884,147.411,35.058,35.846,34.844,34.768,36.105,36.858,35.370,34.896,34.769,34.686,39.590,39.575,38.110,37.771,43.804,45.022,40.949,42.348,45.528,47.459,41.657,41.870,40.518,40.651,35.938,35.841,35.558,35.572,4.731,4.920,9.931,9.202,6.464,5.647,6.282,6.557,10.913,11.210,4.461,4.739,6.466,6.109,4.823,4.645,-0.274,-0.380,-0.353,-0.263,-0.320,-0.364,0.017,156.676,252.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:38,56.823,0.000,0.182,0.000,5.103,2.942,128.278,126.645,124.213,213.320,214.713,259.217,249.755,214.876,198.884,147.411,35.127,35.846,34.814,34.724,36.174,36.858,35.370,34.896,34.706,34.656,39.521,39.545,38.110,37.741,43.804,45.022,40.949,42.348,45.528,47.396,41.587,41.839,40.518,40.542,35.869,35.811,35.558,35.542,4.458,5.284,9.834,8.655,5.918,5.738,6.555,5.920,10.913,11.848,4.188,4.830,6.466,6.382,4.914,4.189,-0.270,-0.370,-0.354,-0.257,-0.324,-0.361,0.017,156.810,252.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:39,56.823,0.000,0.182,0.000,5.103,2.942,128.278,126.645,124.213,213.320,214.713,259.217,249.755,214.876,198.884,147.411,35.127,35.846,34.814,34.724,36.174,36.858,35.370,34.896,34.706,34.656,39.521,39.545,38.110,37.741,43.804,45.022,40.949,42.348,45.528,47.396,41.587,41.839,40.518,40.542,35.869,35.811,35.558,35.542,4.458,5.284,9.834,8.655,5.918,5.738,6.555,5.920,10.913,11.848,4.188,4.830,6.466,6.382,4.914,4.189,-0.270,-0.370,-0.354,-0.257,-0.324,-0.361,0.017,156.810,252.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:40,56.710,0.000,0.182,0.000,5.103,2.942,128.278,126.645,124.213,213.555,214.949,259.217,249.520,214.876,198.884,147.411,35.058,35.821,34.844,34.699,36.105,36.858,35.433,34.896,34.769,34.686,39.496,39.512,38.085,37.771,43.804,45.022,40.949,42.348,45.528,47.459,41.563,41.870,40.494,40.572,35.844,35.841,35.533,35.572,4.458,5.375,9.545,8.564,5.554,5.556,6.555,5.556,10.913,11.939,4.279,4.739,6.193,6.656,4.914,4.189,-0.270,-0.372,-0.354,-0.246,-0.325,-0.361,0.017,156.854,252.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:41,56.597,0.000,0.182,0.000,5.103,2.942,128.529,126.645,124.213,213.555,214.713,259.217,249.755,214.876,198.884,147.411,35.058,35.846,34.844,34.724,36.105,36.858,35.370,34.896,34.706,34.749,39.521,39.575,38.110,37.771,43.804,44.943,40.949,42.269,45.528,47.396,41.657,41.870,40.518,40.651,35.938,35.841,35.558,35.635,4.640,5.649,9.256,8.564,5.645,5.738,6.555,5.191,10.913,12.031,4.370,4.739,5.920,6.929,4.732,4.281,-0.268,-0.365,-0.357,-0.233,-0.319,-0.306,0.017,156.988,252.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:42,56.482,0.000,0.182,0.000,5.103,2.916,128.529,126.645,124.213,213.320,214.713,259.217,249.755,214.876,198.884,147.411,35.058,35.846,34.844,34.699,36.105,36.858,35.370,34.896,34.706,34.686,39.521,39.575,38.110,37.708,43.804,44.943,40.949,42.269,45.528,47.396,41.587,41.790,40.518,40.572,35.938,35.841,35.558,35.572,4.822,5.831,8.774,8.473,5.827,6.011,6.373,5.009,11.186,12.031,4.370,4.830,5.829,7.112,4.368,4.463,-0.266,-0.378,-0.374,-0.223,-0.293,-0.334,0.017,157.126,252.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:43,56.365,0.000,0.182,0.000,5.103,2.942,128.529,126.645,124.213,213.320,214.713,259.217,249.520,214.876,198.884,147.159,35.058,35.846,34.814,34.724,36.130,36.858,35.370,34.896,34.706,34.577,39.521,39.482,38.110,37.678,43.830,44.943,40.975,42.269,45.553,47.317,41.587,41.760,40.518,40.542,35.938,35.747,35.558,35.542,5.095,5.922,8.581,8.837,5.827,6.284,5.918,4.918,11.550,11.757,4.461,4.830,5.920,7.294,4.095,4.645,-0.263,-0.386,-0.385,-0.258,-0.281,-0.376,0.017,157.210,252.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:44,56.255,0.000,0.182,0.000,5.103,2.942,128.529,126.645,124.213,213.555,214.949,259.217,249.755,214.876,198.884,147.411,35.058,35.846,34.844,34.724,36.130,36.858,35.370,34.832,34.706,34.686,39.521,39.575,38.110,37.708,43.830,44.943,40.975,42.269,45.553,47.396,41.587,41.790,40.518,40.572,35.938,35.841,35.558,35.635,5.277,5.922,8.195,9.384,5.554,6.466,5.554,4.827,11.732,11.210,4.461,4.830,6.193,7.476,4.004,4.827,-0.264,-0.405,-0.388,-0.241,-0.335,-0.387,0.017,157.284,252.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:45,56.141,0.000,0.182,0.000,5.103,2.942,128.529,126.896,124.213,213.555,214.713,259.217,249.755,214.876,198.884,147.159,35.058,35.846,34.844,34.655,36.105,36.835,35.433,34.873,34.683,34.686,39.521,39.512,38.110,37.771,43.735,44.920,40.949,42.246,45.458,47.373,41.587,41.790,40.518,40.572,35.938,35.841,35.558,35.635,5.549,5.922,8.292,9.749,5.736,6.648,5.007,5.100,11.641,11.393,4.461,4.739,6.557,7.567,4.004,4.918,-0.259,-0.414,-0.378,-0.249,-0.336,-0.347,0.017,157.418,252.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:46,56.028,0.000,0.182,0.000,5.103,2.916,128.529,126.645,124.213,213.320,214.713,258.982,249.755,214.876,198.884,147.411,35.058,35.821,34.814,34.724,36.174,36.835,35.433,34.873,34.746,34.656,39.427,39.482,38.016,37.741,43.735,44.920,40.949,42.325,45.458,47.373,41.563,41.760,40.494,40.542,35.844,35.811,35.533,35.542,5.640,5.922,8.195,10.022,6.100,6.740,4.643,5.464,11.459,11.484,4.552,4.830,6.831,7.476,3.913,5.009,-0.258,-0.402,-0.371,-0.249,-0.307,-0.397,0.017,157.507,252.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:34:47,55.914,0.000,0.000,0.000,5.103,2.942,128.529,126.645,124.213,213.320,214.713,258.982,249.520,214.876,198.884,147.159,35.058,35.846,34.844,34.724,36.105,36.835,35.370,34.809,34.683,34.686,39.521,39.512,38.040,37.708,43.804,44.857,40.949,42.246,45.458,47.294,41.518,41.790,40.518,40.572,35.869,35.841,35.558,35.572,5.731,5.649,8.677,10.204,6.282,6.648,4.643,5.738,11.095,11.666,4.552,4.922,7.195,7.203,3.822,5.009,-0.249,-0.394,-0.355,-0.246,-0.347,-0.380,0.017,157.655,252.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
