Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:36:05,47.679,0.000,0.182,0.000,5.103,2.994,129.537,126.896,123.710,212.851,213.537,257.337,248.344,214.170,198.380,145.901,34.988,35.846,34.844,34.560,36.036,36.715,35.284,34.690,34.484,34.749,39.174,39.164,37.763,37.502,43.389,44.532,40.672,42.000,45.112,46.969,41.033,41.316,40.171,40.303,35.869,35.778,35.558,35.635,4.640,5.466,7.520,8.837,5.098,6.284,4.734,4.281,11.277,10.755,4.188,4.648,5.829,7.203,3.822,4.463,-0.251,-0.410,-0.381,-0.246,-0.326,-0.356,0.017,162.242,252.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:06,47.491,0.000,0.182,0.000,5.103,2.968,129.788,126.896,123.710,212.851,213.537,257.102,248.344,214.170,198.380,145.901,34.988,35.821,34.814,34.586,35.991,36.715,35.284,34.627,34.421,34.656,39.080,39.070,37.808,37.393,43.414,44.469,40.697,42.000,45.206,46.969,41.008,41.206,40.147,40.194,35.844,35.747,35.533,35.605,5.095,4.009,9.641,9.749,6.464,5.647,4.825,6.102,10.367,10.481,4.643,4.284,6.831,6.109,3.913,4.645,-0.285,-0.395,-0.364,-0.269,-0.279,-0.368,0.018,162.316,252.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:07,47.386,0.000,0.182,0.000,5.103,2.994,129.537,126.896,123.710,212.851,213.537,257.102,248.344,214.170,198.380,145.649,34.988,35.846,34.844,34.586,35.966,36.715,35.284,34.627,34.484,34.686,39.105,39.101,37.763,37.423,43.389,44.469,40.672,42.000,45.181,46.969,41.033,41.237,40.171,40.224,35.869,35.778,35.558,35.635,4.094,4.282,9.641,8.382,6.009,5.282,5.827,5.920,10.095,10.846,3.915,4.557,6.193,5.835,4.459,3.916,-0.255,-0.364,-0.341,-0.258,-0.319,-0.347,0.017,162.420,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:08,47.386,0.000,0.182,0.000,5.103,2.994,129.537,126.896,123.710,212.851,213.537,257.102,248.344,214.170,198.380,145.649,34.988,35.846,34.844,34.586,35.966,36.715,35.284,34.627,34.484,34.686,39.105,39.101,37.763,37.423,43.389,44.469,40.672,42.000,45.181,46.969,41.033,41.237,40.171,40.224,35.869,35.778,35.558,35.635,4.094,4.282,9.641,8.382,6.009,5.282,5.827,5.920,10.095,10.846,3.915,4.557,6.193,5.835,4.459,3.916,-0.255,-0.364,-0.341,-0.258,-0.319,-0.347,0.017,162.420,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:09,47.295,0.000,0.182,0.000,5.103,2.968,129.537,126.896,123.710,212.851,213.537,257.102,248.109,214.170,198.380,145.649,34.988,35.821,34.844,34.560,35.991,36.715,35.307,34.627,34.484,34.749,39.080,39.101,37.739,37.423,43.414,44.469,40.697,41.921,45.137,46.905,41.008,41.237,40.147,40.224,35.844,35.778,35.533,35.635,4.003,5.102,8.484,7.653,5.371,5.464,6.009,4.372,10.458,11.575,4.006,4.557,5.373,6.656,4.004,3.916,-0.261,-0.370,-0.366,-0.214,-0.289,-0.318,0.017,162.554,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:10,47.195,0.000,0.182,0.000,5.103,2.994,129.537,126.896,123.710,212.851,213.773,257.102,248.109,214.170,198.129,145.649,34.988,35.821,34.814,34.560,36.061,36.715,35.284,34.690,34.484,34.656,39.080,39.070,37.739,37.393,43.414,44.469,40.697,42.000,45.206,46.969,41.008,41.206,40.147,40.194,35.844,35.747,35.533,35.605,4.822,5.558,7.424,9.202,5.189,6.284,4.461,4.463,11.277,10.846,4.188,4.648,6.011,7.294,3.640,4.554,-0.250,-0.416,-0.372,-0.251,-0.334,-0.372,0.018,162.569,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:11,47.100,0.000,0.182,0.000,5.103,2.994,129.788,126.896,123.710,212.616,213.537,256.867,248.344,214.170,198.129,145.901,34.988,35.821,34.908,34.586,36.036,36.715,35.370,34.690,34.484,34.686,39.080,39.164,37.739,37.502,43.389,44.469,40.672,42.000,45.112,46.969,41.008,41.237,40.147,40.224,35.844,35.778,35.533,35.635,5.368,4.647,8.581,10.113,6.282,6.193,4.006,5.464,10.095,11.028,4.461,4.648,7.013,5.835,3.367,4.372,-0.260,-0.370,-0.366,-0.187,-0.322,-0.363,0.017,162.613,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:12,46.997,0.000,0.182,0.000,5.103,2.994,129.537,126.896,123.710,212.851,213.537,256.867,248.109,214.170,198.129,145.901,34.988,35.846,34.844,34.586,36.036,36.652,35.307,34.627,34.421,34.686,39.105,39.101,37.833,37.423,43.389,44.469,40.672,42.000,45.112,46.905,41.033,41.237,40.171,40.224,35.869,35.778,35.558,35.635,4.640,3.735,9.738,9.475,6.373,5.100,5.098,6.284,10.549,10.299,4.643,4.375,6.011,5.926,4.095,4.554,-0.274,-0.378,-0.363,-0.232,-0.321,-0.354,0.017,162.687,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:13,46.899,0.000,0.182,0.000,5.103,2.968,129.767,126.896,123.710,212.851,213.537,257.102,248.109,214.170,198.129,145.627,34.988,35.846,34.844,34.586,36.061,36.715,35.370,34.627,34.421,34.686,39.105,39.101,37.763,37.423,43.414,44.469,40.697,42.000,45.137,46.905,41.033,41.173,40.171,40.224,35.938,35.778,35.627,35.635,3.730,4.555,9.352,7.744,5.371,4.918,6.009,5.373,10.186,11.302,3.915,4.466,6.011,6.109,4.459,3.643,-0.268,-0.365,-0.346,-0.250,-0.313,-0.348,0.018,162.762,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:14,46.807,0.000,0.182,0.000,5.103,2.994,129.788,126.896,123.710,212.851,213.537,256.867,248.109,214.170,198.129,145.649,34.988,35.846,34.844,34.586,35.966,36.715,35.307,34.627,34.421,34.686,39.105,39.021,37.763,37.360,43.320,44.469,40.672,41.921,45.112,46.905,41.033,41.173,40.171,40.224,35.869,35.778,35.558,35.572,4.276,5.284,7.809,8.109,5.098,5.738,5.462,4.098,11.004,11.119,4.097,4.648,5.282,7.020,3.822,4.189,-0.267,-0.385,-0.383,-0.251,-0.326,-0.365,0.018,162.791,252.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:15,46.708,0.000,0.182,0.000,5.103,2.994,129.788,126.896,123.710,212.851,213.302,256.867,248.109,214.170,198.129,145.649,34.988,35.846,34.814,34.586,35.966,36.715,35.284,34.627,34.421,34.656,39.105,38.991,37.763,37.330,43.320,44.469,40.603,41.921,45.112,46.905,41.033,41.143,40.171,40.194,35.869,35.747,35.558,35.542,5.095,5.375,7.424,9.657,5.736,6.466,3.915,4.827,10.913,10.937,4.279,4.648,6.466,7.020,3.458,4.645,-0.245,-0.381,-0.363,-0.237,-0.336,-0.370,0.018,162.836,252.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:16,46.610,0.000,0.000,0.000,5.103,2.994,129.788,126.896,123.710,212.616,213.537,256.867,248.109,214.170,198.129,145.649,34.988,35.846,34.814,34.586,35.966,36.715,35.347,34.627,34.484,34.656,39.105,39.070,37.763,37.393,43.320,44.469,40.672,41.921,45.112,46.905,40.964,41.143,40.171,40.194,35.869,35.747,35.558,35.605,5.277,4.191,9.256,9.657,6.464,6.011,4.461,5.920,10.095,10.299,4.552,4.284,7.013,6.018,3.731,4.463,-0.284,-0.381,-0.365,-0.249,-0.332,-0.294,0.018,162.895,251.941,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:17,46.515,0.000,0.182,0.000,5.103,2.994,129.788,126.896,123.710,212.851,213.537,256.867,248.109,214.170,198.129,145.649,34.988,35.846,34.814,34.586,36.061,36.715,35.347,34.690,34.421,34.656,39.105,39.070,37.833,37.393,43.345,44.389,40.697,42.000,45.137,46.905,40.964,41.143,40.171,40.194,35.869,35.747,35.558,35.605,4.094,4.009,9.545,8.473,6.191,5.282,5.554,6.102,10.004,10.481,4.097,4.466,6.102,5.744,4.368,4.098,-0.260,-0.373,-0.354,-0.258,-0.310,-0.360,0.018,162.999,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:18,46.415,0.000,0.182,0.000,5.103,2.994,129.788,126.896,123.710,212.851,213.537,256.867,248.109,213.935,198.129,145.649,34.988,35.846,34.844,34.586,35.966,36.715,35.284,34.627,34.421,34.686,39.105,39.101,37.763,37.423,43.320,44.469,40.603,41.921,45.112,46.905,40.964,41.173,40.171,40.224,35.869,35.778,35.558,35.635,3.821,5.011,8.581,7.562,5.371,5.282,6.100,4.554,10.276,11.575,3.915,4.557,5.373,6.565,4.186,3.825,-0.268,-0.354,-0.359,-0.210,-0.309,-0.282,0.018,162.999,252.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:19,46.316,0.000,0.182,0.000,5.103,2.994,129.788,127.148,123.710,212.616,213.537,256.867,248.109,214.170,198.129,145.649,34.988,35.846,34.844,34.560,36.036,36.652,35.284,34.627,34.421,34.686,39.105,39.021,37.763,37.360,43.320,44.389,40.603,41.921,45.112,46.905,40.964,41.173,40.171,40.161,35.869,35.778,35.558,35.572,4.731,5.466,7.327,9.020,5.189,6.284,4.370,4.372,11.186,10.755,4.188,4.648,5.920,7.294,3.640,4.463,-0.249,-0.412,-0.376,-0.244,-0.335,-0.348,0.018,163.088,252.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:20,46.229,0.000,0.000,0.000,5.103,2.994,129.788,126.896,123.710,212.616,213.537,256.632,248.109,213.935,198.129,145.649,34.988,35.821,34.844,34.560,36.036,36.715,35.284,34.627,34.421,34.686,39.011,39.021,37.739,37.360,43.320,44.389,40.603,41.921,45.112,46.905,40.939,41.173,40.147,40.224,35.844,35.778,35.533,35.635,5.277,4.555,8.677,10.022,6.191,6.102,4.006,5.464,10.004,10.937,4.461,4.648,7.104,5.744,3.367,4.281,-0.261,-0.374,-0.364,-0.196,-0.323,-0.356,0.018,163.124,252.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:21,46.125,0.000,0.182,0.000,5.103,2.968,130.040,127.148,123.710,212.616,213.537,256.867,248.109,214.170,198.129,145.649,34.988,35.846,34.844,34.560,35.966,36.715,35.370,34.627,34.421,34.686,39.105,39.101,37.763,37.423,43.320,44.389,40.603,42.000,45.112,46.905,40.964,41.173,40.171,40.224,35.869,35.778,35.558,35.635,4.458,3.644,9.834,9.384,6.282,5.100,5.189,6.193,10.458,10.026,4.552,4.375,5.829,5.835,4.095,4.554,-0.266,-0.371,-0.351,-0.257,-0.323,-0.345,0.018,163.147,252.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:22,46.027,0.000,0.182,0.000,5.103,2.994,129.788,127.148,123.710,212.616,213.537,256.632,247.874,214.170,198.129,145.649,34.988,35.846,34.751,34.560,35.991,36.715,35.370,34.627,34.421,34.656,39.105,38.991,37.763,37.330,43.345,44.389,40.628,41.921,45.067,46.905,40.894,41.080,40.171,40.130,35.869,35.747,35.558,35.605,3.457,4.555,9.256,7.744,5.189,4.827,6.009,5.009,10.095,11.393,3.915,4.375,5.738,6.200,4.368,3.552,-0.266,-0.363,-0.343,-0.256,-0.315,-0.349,0.018,163.222,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:23,45.933,0.000,0.182,0.000,5.103,2.994,129.788,126.896,123.962,212.616,213.537,256.632,248.109,214.170,198.129,145.397,34.988,35.846,34.844,34.560,35.966,36.715,35.347,34.627,34.421,34.749,39.036,39.101,37.763,37.423,43.320,44.469,40.603,42.000,45.112,46.905,40.964,41.173,40.171,40.224,35.869,35.778,35.627,35.635,4.458,5.284,7.424,8.473,4.734,5.920,5.007,4.007,11.186,10.572,4.097,4.648,5.464,7.112,3.731,4.189,-0.259,-0.406,-0.386,-0.236,-0.323,-0.385,0.018,163.266,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:24,45.838,0.000,0.182,0.000,5.066,2.994,130.040,126.896,123.962,212.616,213.537,256.632,248.109,214.170,198.129,145.397,34.988,35.846,34.814,34.560,35.966,36.715,35.284,34.627,34.421,34.656,39.036,38.991,37.763,37.330,43.320,44.389,40.603,41.921,45.042,46.905,40.964,41.080,40.171,40.130,35.869,35.684,35.558,35.542,5.277,4.920,8.002,10.022,5.827,6.375,3.642,5.100,10.095,11.028,4.370,4.739,6.740,6.382,3.276,4.463,-0.249,-0.374,-0.358,-0.221,-0.324,-0.363,0.017,163.311,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:25,45.744,0.000,0.182,0.000,5.140,2.994,130.040,126.896,123.962,212.616,213.537,256.632,247.874,214.170,197.877,145.397,34.988,35.846,34.844,34.630,35.966,36.715,35.347,34.627,34.421,34.686,39.036,39.021,37.763,37.360,43.320,44.389,40.603,41.921,45.042,46.905,40.964,41.173,40.102,40.224,35.869,35.778,35.558,35.635,4.822,3.735,9.545,9.566,6.464,5.282,4.825,6.102,10.276,10.299,4.643,4.284,6.466,6.018,3.913,4.554,-0.281,-0.383,-0.357,-0.245,-0.275,-0.360,0.017,163.385,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:26,45.644,0.000,0.182,0.000,5.103,2.994,130.040,127.148,123.962,212.616,213.537,256.632,247.874,213.935,198.129,145.397,34.988,35.846,34.844,34.586,36.036,36.652,35.307,34.627,34.421,34.686,39.036,39.021,37.763,37.360,43.320,44.389,40.603,41.921,45.042,46.826,40.964,41.110,40.171,40.224,35.869,35.778,35.558,35.635,3.730,4.373,9.352,7.926,5.554,4.918,5.918,5.464,10.095,11.119,3.915,4.466,6.011,5.926,4.459,3.643,-0.272,-0.364,-0.335,-0.243,-0.314,-0.352,0.017,163.474,252.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:27,45.554,0.000,0.182,0.000,5.103,2.994,129.788,127.148,123.962,212.616,213.537,256.632,248.109,214.170,198.129,145.397,34.988,35.846,34.751,34.560,36.036,36.652,35.284,34.627,34.421,34.656,39.036,38.991,37.763,37.266,43.320,44.389,40.603,41.921,45.042,46.826,40.964,41.080,40.102,40.130,35.869,35.684,35.558,35.542,4.185,5.284,7.713,8.017,5.098,5.647,5.371,3.916,10.913,11.028,4.097,4.648,5.191,6.838,3.731,4.098,-0.268,-0.384,-0.384,-0.248,-0.332,-0.367,0.017,163.459,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:28,45.455,0.000,0.182,0.000,5.103,2.994,130.040,127.148,123.962,212.616,213.537,256.632,248.109,213.935,198.129,145.397,34.988,35.846,34.844,34.560,36.036,36.715,35.370,34.627,34.421,34.686,39.036,39.101,37.763,37.360,43.320,44.389,40.603,41.921,45.042,46.905,40.894,41.110,40.171,40.224,35.869,35.778,35.558,35.635,5.004,5.193,7.520,9.749,5.736,6.466,3.733,4.827,10.549,10.937,4.279,4.739,6.557,6.747,3.367,4.554,-0.249,-0.384,-0.349,-0.241,-0.338,-0.374,0.018,163.548,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:29,45.358,0.000,0.182,0.000,5.103,2.994,130.040,127.148,123.962,212.616,213.537,256.632,247.874,213.935,198.129,145.397,34.988,35.846,34.908,34.630,36.036,36.715,35.370,34.627,34.421,34.749,39.036,39.101,37.694,37.360,43.320,44.389,40.603,42.000,45.042,46.826,40.894,41.173,40.102,40.224,35.869,35.841,35.558,35.635,5.004,3.918,9.449,9.657,6.464,5.647,4.552,6.011,10.186,10.299,4.643,4.284,6.831,6.018,3.731,4.554,-0.280,-0.383,-0.359,-0.263,-0.284,-0.357,0.019,163.607,251.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:30,45.176,0.000,0.182,0.000,5.103,2.994,129.788,127.148,123.962,212.616,213.537,256.632,247.874,213.935,198.129,145.397,34.988,35.846,34.844,34.560,35.966,36.652,35.307,34.548,34.358,34.686,39.036,39.021,37.694,37.360,43.320,44.389,40.603,41.921,45.042,46.826,40.894,41.110,40.102,40.161,35.869,35.778,35.627,35.635,4.003,5.193,7.906,7.744,5.189,5.647,5.554,4.007,10.822,11.210,4.006,4.648,5.100,6.747,3.731,4.007,-0.262,-0.384,-0.377,-0.252,-0.281,-0.362,0.018,163.673,251.882,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:31,45.176,0.000,0.182,0.000,5.103,2.994,129.788,127.148,123.962,212.616,213.537,256.632,247.874,213.935,198.129,145.397,34.988,35.846,34.844,34.560,35.966,36.652,35.307,34.548,34.358,34.686,39.036,39.021,37.694,37.360,43.320,44.389,40.603,41.921,45.042,46.826,40.894,41.110,40.102,40.161,35.869,35.778,35.627,35.635,4.003,5.193,7.906,7.744,5.189,5.647,5.554,4.007,10.822,11.210,4.006,4.648,5.100,6.747,3.731,4.007,-0.262,-0.384,-0.377,-0.252,-0.281,-0.362,0.018,163.673,251.882,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:32,45.078,0.000,0.182,0.000,5.103,2.994,130.040,127.148,123.962,212.381,213.302,256.397,247.874,214.170,198.129,145.397,34.988,35.846,34.814,34.560,35.966,36.652,35.284,34.548,34.358,34.656,39.036,38.991,37.763,37.266,43.250,44.326,40.603,41.921,45.042,46.763,40.894,41.001,40.102,40.130,35.869,35.684,35.558,35.542,4.913,5.284,7.327,9.566,5.645,6.466,3.733,4.736,10.731,10.755,4.279,4.648,6.375,6.929,3.458,4.463,-0.245,-0.375,-0.347,-0.237,-0.342,-0.370,0.018,163.696,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:33,44.986,0.000,0.182,0.000,5.103,2.994,130.019,127.148,123.962,212.616,213.302,256.632,247.874,214.170,198.129,145.376,34.988,35.846,34.844,34.586,35.966,36.715,35.284,34.548,34.358,34.686,39.036,39.021,37.694,37.360,43.250,44.326,40.603,41.921,44.973,46.826,40.894,41.110,40.102,40.161,35.869,35.778,35.558,35.635,5.004,3.918,9.352,9.657,6.464,5.738,4.461,5.920,10.095,10.299,4.552,4.192,6.831,6.018,3.731,4.463,-0.279,-0.377,-0.371,-0.259,-0.304,-0.342,0.018,163.785,251.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:34,44.885,0.000,0.000,0.000,5.103,2.994,130.019,127.148,123.962,212.616,213.302,256.632,247.874,213.935,198.129,145.376,34.988,35.846,34.814,34.560,35.966,36.715,35.284,34.627,34.421,34.719,39.036,38.991,37.694,37.330,43.250,44.389,40.603,41.921,44.973,46.826,40.894,41.080,40.102,40.130,35.869,35.747,35.558,35.605,3.730,4.100,9.545,8.109,5.827,5.100,5.736,5.647,10.004,10.846,3.824,4.466,6.011,5.835,4.368,3.734,-0.260,-0.374,-0.350,-0.249,-0.315,-0.359,0.018,163.854,251.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:35,44.700,0.000,0.182,0.000,5.103,2.994,130.292,127.148,123.962,212.616,213.302,256.397,247.874,213.935,198.129,145.397,34.988,35.846,34.751,34.560,35.991,36.715,35.307,34.627,34.421,34.656,38.966,38.991,37.694,37.266,43.276,44.389,40.559,41.921,45.067,46.826,40.894,41.001,40.102,40.067,35.869,35.684,35.558,35.542,5.004,5.193,7.424,9.657,5.645,6.466,3.733,4.827,10.549,10.755,4.279,4.648,6.466,6.838,3.367,4.463,-0.245,-0.385,-0.346,-0.241,-0.339,-0.369,0.018,163.940,251.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:36,44.700,0.000,0.182,0.000,5.103,2.994,130.292,127.148,123.962,212.616,213.302,256.397,247.874,213.935,198.129,145.397,34.988,35.846,34.751,34.560,35.991,36.715,35.307,34.627,34.421,34.656,38.966,38.991,37.694,37.266,43.276,44.389,40.559,41.921,45.067,46.826,40.894,41.001,40.102,40.067,35.869,35.684,35.558,35.542,5.004,5.193,7.424,9.657,5.645,6.466,3.733,4.827,10.549,10.755,4.279,4.648,6.466,6.838,3.367,4.463,-0.245,-0.385,-0.346,-0.241,-0.339,-0.369,0.018,163.940,251.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:37,44.605,0.000,0.182,0.000,5.103,2.994,130.270,127.148,123.962,212.381,213.302,256.397,247.874,213.935,198.129,145.376,34.988,35.846,34.844,34.586,35.966,36.652,35.284,34.627,34.358,34.686,38.966,39.021,37.694,37.360,43.250,44.326,40.603,41.921,45.042,46.826,40.894,41.031,40.102,40.161,35.869,35.778,35.558,35.635,4.913,3.735,9.449,9.840,6.373,5.647,4.552,5.920,10.186,10.208,4.552,4.284,6.648,6.018,3.731,4.463,-0.284,-0.394,-0.364,-0.267,-0.278,-0.365,0.019,163.978,251.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:38,44.507,0.000,0.000,0.000,5.103,2.994,130.040,127.148,124.213,212.381,213.302,256.632,247.639,213.935,197.877,145.145,34.988,35.821,34.844,34.560,35.966,36.715,35.284,34.548,34.421,34.686,38.941,39.021,37.669,37.360,43.250,44.326,40.603,41.858,44.973,46.763,40.800,41.110,40.077,40.161,35.844,35.778,35.533,35.635,3.639,4.191,9.449,7.926,5.645,5.009,5.827,5.464,10.004,10.937,3.915,4.466,6.011,5.835,4.368,3.552,-0.266,-0.357,-0.338,-0.248,-0.322,-0.351,0.018,164.008,251.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:39,44.419,0.000,0.182,0.000,5.103,2.994,130.019,127.148,123.962,212.616,213.302,256.397,247.874,213.935,198.129,145.124,34.988,35.846,34.814,34.560,36.061,36.652,35.284,34.548,34.358,34.656,38.966,38.991,37.694,37.330,43.276,44.326,40.559,41.858,45.067,46.763,40.825,41.001,40.102,40.130,35.869,35.747,35.558,35.605,4.094,5.102,7.520,7.926,4.916,5.738,5.280,3.825,10.913,10.755,4.006,4.648,5.191,6.838,3.640,4.007,-0.268,-0.382,-0.377,-0.238,-0.333,-0.368,0.018,164.127,251.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:40,44.329,0.000,0.182,0.000,5.103,3.020,130.292,127.148,124.213,212.616,213.302,256.397,247.639,213.935,197.877,145.145,34.988,35.846,34.908,34.586,36.036,36.715,35.370,34.627,34.421,34.749,38.966,39.021,37.694,37.360,43.250,44.326,40.533,41.921,44.973,46.826,40.825,41.110,40.102,40.161,35.869,35.841,35.558,35.635,5.004,4.920,7.713,9.840,5.736,6.375,3.551,4.918,10.095,10.937,4.279,4.648,6.648,6.382,3.276,4.372,-0.245,-0.374,-0.351,-0.232,-0.324,-0.361,0.018,164.141,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:41,44.232,0.000,0.182,0.000,5.140,2.994,130.292,127.399,124.213,212.381,213.537,256.397,247.874,213.935,197.877,145.145,34.988,35.821,34.908,34.586,36.061,36.715,35.347,34.548,34.421,34.749,38.941,39.101,37.669,37.423,43.276,44.326,40.559,41.921,44.998,46.826,40.800,41.031,40.077,40.161,35.844,35.841,35.602,35.635,4.640,3.462,9.545,9.566,6.282,5.100,4.734,6.102,10.276,10.117,4.643,4.375,6.193,5.926,3.822,4.554,-0.273,-0.374,-0.362,-0.228,-0.281,-0.365,0.018,164.201,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:42,44.136,0.000,0.182,0.000,5.103,2.994,130.522,127.148,124.213,212.381,213.302,256.162,247.639,213.935,198.129,145.376,34.988,35.821,34.908,34.560,36.036,36.629,35.307,34.525,34.335,34.686,38.941,39.021,37.669,37.297,43.250,44.240,40.603,41.835,44.973,46.740,40.800,41.031,40.077,40.161,35.844,35.778,35.533,35.635,3.366,4.373,9.256,7.562,5.189,4.645,5.918,5.100,9.913,11.210,3.915,4.375,5.738,6.109,4.368,3.552,-0.263,-0.362,-0.345,-0.237,-0.316,-0.349,0.018,164.275,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:43,44.045,0.000,0.182,0.000,5.103,2.994,130.292,127.169,124.213,212.401,213.302,256.417,247.639,213.955,197.877,145.145,34.988,35.846,34.844,34.560,36.036,36.652,35.307,34.548,34.358,34.686,38.966,38.958,37.694,37.297,43.250,44.326,40.603,41.858,44.973,46.763,40.825,41.031,40.102,40.161,35.869,35.778,35.558,35.572,4.276,5.284,7.327,8.382,4.643,5.920,4.734,3.916,11.095,10.390,3.915,4.557,5.464,7.020,3.731,4.189,-0.255,-0.410,-0.385,-0.243,-0.321,-0.373,0.018,164.349,251.765,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:44,43.956,0.000,0.182,0.000,5.103,2.994,130.292,127.148,124.213,212.381,213.302,256.397,247.639,213.935,197.877,145.145,34.988,35.846,34.781,34.586,36.061,36.715,35.284,34.548,34.358,34.686,38.966,38.958,37.694,37.297,43.206,44.326,40.559,41.921,44.998,46.826,40.825,40.968,40.102,40.097,35.869,35.714,35.558,35.572,5.095,4.555,8.195,10.022,6.009,6.193,3.642,5.191,9.822,10.846,4.370,4.648,6.831,5.653,3.276,4.189,-0.258,-0.367,-0.364,-0.189,-0.328,-0.361,0.017,164.394,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:45,43.860,0.000,0.182,0.000,5.103,3.020,130.292,127.148,124.213,212.616,213.302,256.162,247.639,213.935,197.877,145.145,34.988,35.846,34.814,34.560,36.036,36.652,35.204,34.548,34.358,34.656,38.966,38.991,37.694,37.330,43.250,44.326,40.533,41.858,44.973,46.763,40.825,41.001,40.102,40.130,35.869,35.747,35.558,35.605,4.185,3.462,9.545,9.202,6.282,5.100,5.007,6.102,10.276,9.661,4.461,4.375,5.647,5.653,4.004,4.372,-0.257,-0.376,-0.354,-0.269,-0.322,-0.341,0.017,164.468,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:46,43.762,0.000,0.182,0.000,5.103,2.994,130.270,127.399,124.213,212.381,213.302,256.162,247.639,213.700,197.877,145.124,34.988,35.846,34.908,34.586,36.036,36.715,35.284,34.548,34.358,34.686,38.966,39.021,37.694,37.360,43.181,44.326,40.533,41.858,44.973,46.826,40.825,41.031,40.102,40.161,35.869,35.778,35.558,35.635,3.457,4.647,8.774,7.380,5.189,4.918,6.009,4.554,9.731,11.393,3.824,4.466,5.282,6.291,4.186,3.552,-0.271,-0.360,-0.350,-0.201,-0.314,-0.286,0.017,164.542,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:47,43.673,0.000,0.182,0.000,5.103,3.020,130.292,127.399,124.213,212.381,213.302,256.162,247.639,213.935,197.877,145.145,34.988,35.846,34.908,34.655,36.036,36.715,35.284,34.548,34.358,34.749,38.966,39.021,37.694,37.360,43.181,44.326,40.533,41.858,44.973,46.763,40.825,41.031,40.033,40.161,35.869,35.841,35.558,35.714,4.640,5.284,6.942,9.020,5.007,6.193,4.097,4.189,11.095,10.481,4.097,4.557,5.829,7.203,3.549,4.372,-0.252,-0.408,-0.361,-0.234,-0.317,-0.384,0.018,164.557,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:48,43.485,0.000,0.182,0.000,5.103,3.020,130.292,127.399,124.213,212.381,213.302,256.162,247.639,213.935,197.877,144.894,34.988,35.846,34.844,34.586,36.036,36.715,35.284,34.548,34.358,34.686,38.966,38.958,37.694,37.297,43.181,44.326,40.533,41.858,44.973,46.763,40.756,40.968,40.102,40.097,35.869,35.778,35.558,35.635,3.821,3.827,9.256,8.200,6.009,5.100,5.462,5.829,9.731,10.299,3.915,4.466,6.011,5.653,4.277,3.825,-0.250,-0.363,-0.345,-0.256,-0.314,-0.341,0.018,164.676,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:49,43.485,0.000,0.182,0.000,5.103,3.020,130.292,127.399,124.213,212.381,213.302,256.162,247.639,213.935,197.877,144.894,34.988,35.846,34.844,34.586,36.036,36.715,35.284,34.548,34.358,34.686,38.966,38.958,37.694,37.297,43.181,44.326,40.533,41.858,44.973,46.763,40.756,40.968,40.102,40.097,35.869,35.778,35.558,35.635,3.821,3.827,9.256,8.200,6.009,5.100,5.462,5.829,9.731,10.299,3.915,4.466,6.011,5.653,4.277,3.825,-0.250,-0.363,-0.345,-0.256,-0.314,-0.341,0.018,164.676,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:50,43.397,0.000,0.182,0.000,5.103,3.020,130.544,127.399,124.465,212.381,213.302,256.162,247.639,213.935,197.877,145.145,34.988,35.846,34.844,34.560,35.966,36.715,35.307,34.548,34.358,34.686,38.897,38.958,37.694,37.297,43.181,44.326,40.533,41.858,44.973,46.763,40.756,40.968,40.033,40.161,35.869,35.778,35.558,35.635,3.821,5.011,7.906,7.562,5.098,5.373,5.554,4.007,10.549,11.210,3.915,4.557,5.009,6.656,3.731,3.825,-0.257,-0.377,-0.373,-0.250,-0.266,-0.370,0.018,164.730,251.765,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:51,43.309,0.000,0.182,0.000,5.103,2.994,130.292,127.399,124.465,212.381,213.302,256.162,247.639,213.700,197.877,145.145,34.988,35.846,34.844,34.560,36.036,36.715,35.284,34.548,34.358,34.686,38.966,39.021,37.694,37.360,43.181,44.326,40.533,41.858,44.973,46.763,40.756,40.968,40.033,40.161,35.869,35.778,35.558,35.635,4.913,5.102,7.327,9.657,5.554,6.284,3.551,4.736,10.367,10.755,4.188,4.648,6.375,6.656,3.367,4.372,-0.249,-0.388,-0.349,-0.239,-0.338,-0.372,0.018,164.779,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:52,43.233,0.000,0.182,0.000,5.103,2.994,130.544,127.399,124.465,212.381,213.302,256.162,247.404,213.700,197.877,145.145,34.988,35.821,34.814,34.560,36.036,36.715,35.307,34.548,34.358,34.719,38.872,38.991,37.669,37.330,43.181,44.263,40.533,41.858,44.903,46.763,40.731,40.937,40.077,40.067,35.844,35.747,35.533,35.605,4.640,3.462,9.449,9.475,6.373,5.191,4.552,5.920,10.186,10.026,4.552,4.284,6.284,5.926,3.822,4.463,-0.274,-0.366,-0.352,-0.232,-0.270,-0.363,0.017,164.839,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:53,43.121,0.000,0.182,0.000,5.103,2.994,130.544,127.399,124.465,212.381,213.302,255.927,247.639,213.700,197.877,145.145,34.988,35.846,34.908,34.655,36.036,36.715,35.307,34.548,34.358,34.686,38.897,39.021,37.694,37.360,43.181,44.263,40.533,41.858,44.903,46.763,40.756,41.031,40.033,40.097,35.799,35.841,35.558,35.714,3.184,4.373,9.159,7.471,5.098,4.554,5.918,4.918,9.822,11.119,3.915,4.284,5.738,6.018,4.368,3.461,-0.263,-0.362,-0.345,-0.253,-0.316,-0.350,0.018,164.880,251.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:54,42.998,0.000,0.182,0.000,5.103,3.020,130.544,127.399,124.213,212.381,213.067,255.927,247.639,213.935,197.877,145.145,34.988,35.846,34.844,34.560,36.036,36.715,35.307,34.548,34.358,34.686,38.966,38.958,37.694,37.297,43.181,44.263,40.533,41.858,44.903,46.763,40.756,40.968,40.033,40.097,35.869,35.778,35.558,35.572,4.276,5.284,7.038,8.564,4.734,5.920,4.461,3.916,11.095,10.390,4.006,4.557,5.556,7.112,3.640,4.189,-0.249,-0.402,-0.371,-0.241,-0.327,-0.333,0.018,164.928,251.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:55,42.937,0.000,0.182,0.000,5.103,3.020,130.544,127.399,124.465,212.381,213.302,255.927,247.639,213.700,197.877,145.145,34.988,35.821,34.814,34.560,36.036,36.715,35.307,34.548,34.358,34.656,38.872,38.928,37.669,37.266,43.181,44.263,40.533,41.858,44.903,46.763,40.731,40.937,40.008,40.067,35.844,35.747,35.602,35.605,5.095,4.191,8.292,9.749,6.191,6.011,3.824,5.282,9.822,10.572,4.370,4.466,6.922,5.653,3.276,4.189,-0.261,-0.384,-0.355,-0.255,-0.320,-0.377,0.019,164.913,251.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:56,42.849,0.000,0.182,0.000,5.103,2.994,130.522,127.399,124.465,212.381,213.302,255.927,247.404,213.700,197.877,145.124,34.988,35.846,34.814,34.630,36.036,36.715,35.284,34.548,34.358,34.656,38.897,38.928,37.625,37.266,43.181,44.184,40.533,41.858,44.973,46.700,40.756,40.937,40.102,40.067,35.869,35.747,35.558,35.605,3.912,3.644,9.352,8.382,6.191,5.100,5.280,6.011,9.731,10.026,4.097,4.375,5.829,5.562,4.186,4.007,-0.259,-0.372,-0.350,-0.251,-0.307,-0.347,0.018,165.002,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:57,42.761,0.000,0.182,0.000,5.066,3.020,130.544,127.399,124.213,212.381,213.302,255.927,247.404,213.700,197.877,144.894,34.988,35.846,34.844,34.586,36.036,36.715,35.307,34.548,34.358,34.749,38.897,39.021,37.625,37.297,43.181,44.263,40.464,41.858,44.903,46.700,40.756,40.968,40.033,40.097,35.869,35.778,35.558,35.635,3.639,4.920,8.002,7.198,5.189,5.191,5.736,4.007,10.276,11.210,3.915,4.557,5.100,6.473,3.822,3.734,-0.256,-0.366,-0.366,-0.250,-0.268,-0.379,0.018,165.061,251.765,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:58,42.663,0.000,0.182,0.000,5.103,3.020,130.544,127.399,124.213,212.381,213.067,255.927,247.404,213.700,197.877,145.145,34.988,35.777,34.814,34.630,35.966,36.715,35.307,34.548,34.358,34.656,38.897,38.928,37.694,37.266,43.181,44.263,40.464,41.858,44.903,46.700,40.756,40.937,40.033,39.988,35.869,35.747,35.558,35.605,4.731,5.102,7.135,9.566,5.554,6.284,3.551,4.645,10.549,10.572,4.188,4.648,6.284,6.747,3.367,4.372,-0.243,-0.383,-0.345,-0.239,-0.338,-0.365,0.019,165.067,251.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:36:59,42.589,0.000,0.182,0.000,5.103,3.020,130.544,127.399,124.465,212.381,213.067,255.927,247.404,213.700,197.877,145.145,34.988,35.846,34.814,34.560,36.036,36.715,35.284,34.548,34.358,34.656,38.897,38.928,37.625,37.266,43.181,44.263,40.533,41.858,44.903,46.763,40.756,40.937,40.033,40.067,35.869,35.747,35.558,35.605,4.640,3.462,9.352,9.384,6.373,5.191,4.552,5.920,10.186,10.026,4.552,4.284,6.284,5.835,3.731,4.463,-0.274,-0.366,-0.352,-0.232,-0.270,-0.362,0.018,165.106,251.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:00,42.483,0.000,0.182,0.000,5.103,3.020,130.544,127.399,124.465,212.381,213.067,255.927,247.404,213.700,197.877,144.894,34.988,35.777,34.908,34.560,36.036,36.715,35.307,34.548,34.358,34.749,38.897,39.021,37.694,37.360,43.181,44.263,40.464,41.858,44.903,46.763,40.686,40.968,40.033,40.161,35.869,35.841,35.558,35.714,3.184,4.282,9.159,7.380,5.098,4.554,5.918,4.827,9.640,11.210,3.824,4.284,5.556,6.109,4.277,3.461,-0.260,-0.353,-0.340,-0.261,-0.314,-0.341,0.019,165.121,251.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:01,42.388,0.000,0.182,0.000,5.103,3.020,130.522,127.399,124.465,212.381,213.067,255.927,247.404,213.700,197.877,144.872,34.988,35.846,34.844,34.560,36.036,36.715,35.284,34.548,34.358,34.749,38.897,38.958,37.625,37.297,43.181,44.263,40.464,41.794,44.903,46.700,40.756,40.968,40.033,40.097,35.869,35.778,35.558,35.635,4.367,5.193,6.942,8.655,4.825,6.011,4.279,3.916,11.004,10.390,4.006,4.557,5.556,7.112,3.549,4.281,-0.249,-0.407,-0.372,-0.241,-0.336,-0.338,0.019,165.165,251.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:02,42.300,0.000,0.182,0.000,5.103,3.020,130.544,127.651,124.465,212.381,213.067,255.927,247.404,213.700,197.877,145.145,34.988,35.846,34.844,34.560,36.036,36.629,35.204,34.461,34.256,34.686,38.897,38.958,37.694,37.297,43.181,44.161,40.533,41.771,44.903,46.676,40.686,40.968,40.033,40.097,35.869,35.778,35.558,35.635,5.004,4.100,8.581,9.657,6.191,6.102,3.915,5.464,9.640,10.117,4.370,4.284,6.831,5.744,3.276,4.281,-0.269,-0.381,-0.354,-0.256,-0.319,-0.336,0.019,165.210,251.706,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:03,42.208,0.000,0.182,0.000,5.103,3.020,130.544,127.651,124.465,212.381,213.067,255.927,247.404,213.700,197.877,145.145,34.988,35.846,34.844,34.560,36.036,36.715,35.284,34.484,34.358,34.749,38.897,38.958,37.625,37.297,43.112,44.263,40.533,41.858,44.903,46.700,40.756,40.968,40.033,40.097,35.869,35.778,35.558,35.635,3.730,3.735,9.449,8.109,5.918,5.009,5.462,5.738,9.640,10.299,3.733,4.375,5.920,5.653,4.186,3.734,-0.252,-0.358,-0.340,-0.256,-0.316,-0.345,0.018,165.284,251.706,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:04,42.124,0.000,0.182,0.000,5.103,3.020,130.774,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.877,145.124,34.988,35.846,34.814,34.560,36.036,36.715,35.228,34.484,34.279,34.656,38.897,38.849,37.625,37.187,43.181,44.263,40.464,41.794,44.903,46.700,40.686,40.858,40.033,40.067,35.869,35.684,35.558,35.605,3.912,4.920,7.520,7.562,4.916,5.464,5.280,3.643,10.640,10.755,3.915,4.557,5.009,6.747,3.640,3.825,-0.264,-0.380,-0.382,-0.243,-0.332,-0.364,0.018,165.328,251.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:05,42.029,0.000,0.182,0.000,5.103,3.020,130.795,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.626,145.145,34.988,35.846,34.844,34.586,36.036,36.715,35.284,34.548,34.279,34.686,38.897,38.958,37.625,37.297,43.181,44.184,40.464,41.794,44.903,46.700,40.686,40.968,40.033,40.097,35.869,35.778,35.627,35.635,4.913,4.647,7.617,9.749,5.827,6.193,3.369,4.827,9.640,10.755,4.188,4.648,6.557,5.835,3.185,4.189,-0.247,-0.358,-0.361,-0.193,-0.324,-0.362,0.018,165.417,251.706,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:06,41.941,0.000,0.182,0.000,5.103,3.020,130.795,127.399,124.465,212.381,213.067,255.692,247.404,213.700,197.877,144.894,35.058,35.821,34.908,34.560,36.036,36.715,35.307,34.548,34.358,34.749,38.872,38.958,37.600,37.297,43.112,44.263,40.464,41.858,44.834,46.700,40.662,40.889,40.008,40.097,35.844,35.841,35.533,35.714,4.094,3.371,9.545,9.111,6.282,5.009,4.916,6.102,10.095,9.388,4.461,4.284,5.556,5.562,3.822,4.372,-0.257,-0.375,-0.353,-0.270,-0.321,-0.340,0.017,165.462,251.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:07,41.851,0.000,0.182,0.000,5.103,2.994,130.774,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.626,145.124,34.988,35.821,34.751,34.560,36.036,36.715,35.284,34.548,34.358,34.656,38.872,38.849,37.600,37.187,43.112,44.263,40.464,41.858,44.903,46.700,40.662,40.795,40.008,39.988,35.844,35.684,35.533,35.542,3.366,4.647,8.292,6.924,5.189,4.918,5.827,4.189,9.822,11.302,3.733,4.466,5.100,6.291,3.913,3.461,-0.254,-0.357,-0.357,-0.194,-0.300,-0.290,0.017,165.498,251.642,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:08,41.759,0.000,0.000,0.000,5.103,2.994,130.795,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.877,144.894,34.988,35.752,34.844,34.560,36.036,36.715,35.307,34.548,34.358,34.686,38.872,38.879,37.600,37.297,43.112,44.263,40.464,41.858,44.903,46.700,40.662,40.889,40.008,40.097,35.844,35.778,35.533,35.635,4.640,5.193,6.749,9.293,5.280,6.284,3.642,4.281,10.822,10.390,4.188,4.557,6.011,6.929,3.367,4.372,-0.238,-0.380,-0.351,-0.237,-0.326,-0.358,0.019,165.551,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:09,41.582,0.000,0.182,0.000,5.103,3.020,130.795,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.626,144.894,35.058,35.777,34.908,34.560,36.036,36.715,35.284,34.484,34.279,34.749,38.897,38.958,37.625,37.297,43.112,44.184,40.464,41.794,44.834,46.620,40.617,40.889,39.963,40.097,35.869,35.841,35.558,35.635,3.093,4.282,9.159,7.289,5.098,4.463,5.827,4.827,9.549,11.119,3.824,4.192,5.464,6.109,4.277,3.370,-0.258,-0.349,-0.338,-0.261,-0.313,-0.339,0.018,165.601,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:10,41.582,0.000,0.182,0.000,5.103,3.020,130.795,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.626,144.894,35.058,35.777,34.908,34.560,36.036,36.715,35.284,34.484,34.279,34.749,38.897,38.958,37.625,37.297,43.112,44.184,40.464,41.794,44.834,46.620,40.617,40.889,39.963,40.097,35.869,35.841,35.558,35.635,3.093,4.282,9.159,7.289,5.098,4.463,5.827,4.827,9.549,11.119,3.824,4.192,5.464,6.109,4.277,3.370,-0.258,-0.349,-0.338,-0.261,-0.313,-0.339,0.018,165.601,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:11,41.490,0.000,0.182,0.000,5.103,3.020,130.795,127.651,124.465,212.381,212.832,255.692,247.168,213.700,197.877,144.894,35.058,35.821,34.814,34.655,36.036,36.715,35.307,34.484,34.279,34.719,38.803,38.928,37.600,37.266,43.112,44.184,40.464,41.794,44.834,46.620,40.662,40.858,39.938,40.067,35.844,35.747,35.533,35.605,4.276,5.193,6.749,8.564,4.734,6.011,4.188,3.916,11.004,10.299,4.006,4.466,5.556,7.112,3.549,4.281,-0.243,-0.407,-0.364,-0.246,-0.327,-0.365,0.018,165.610,251.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:12,41.404,0.000,0.182,0.000,5.140,3.020,130.795,127.651,124.465,212.381,213.067,255.692,247.168,213.700,197.626,144.894,35.058,35.846,34.908,34.586,35.966,36.715,35.307,34.548,34.279,34.749,38.828,38.958,37.625,37.297,43.112,44.263,40.464,41.794,44.834,46.700,40.686,40.889,40.033,40.097,35.869,35.841,35.558,35.714,5.004,3.918,8.677,9.566,6.282,6.011,3.915,5.556,9.549,9.843,4.370,4.101,6.831,5.744,3.367,4.372,-0.278,-0.377,-0.360,-0.243,-0.323,-0.281,0.018,165.670,251.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:13,41.313,0.000,0.182,0.000,5.103,3.020,131.047,127.651,124.465,212.381,213.067,255.692,247.404,213.700,197.626,144.894,35.058,35.777,34.814,34.560,35.966,36.692,35.307,34.461,34.256,34.656,38.828,38.849,37.625,37.187,43.112,44.161,40.464,41.771,44.834,46.597,40.686,40.795,39.963,39.988,35.869,35.747,35.558,35.542,3.366,3.918,9.352,7.653,5.554,4.736,5.554,5.373,9.731,10.664,3.733,4.375,5.829,5.653,4.277,3.461,-0.263,-0.357,-0.339,-0.248,-0.320,-0.350,0.019,165.699,251.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:14,41.196,0.000,0.182,0.000,5.103,3.020,130.774,127.902,124.465,212.381,212.832,255.692,247.168,213.700,197.626,144.872,34.988,35.777,34.814,34.586,35.966,36.715,35.307,34.484,34.279,34.656,38.828,38.928,37.625,37.187,43.112,44.184,40.464,41.794,44.834,46.620,40.617,40.858,39.963,39.988,35.869,35.747,35.558,35.605,4.003,5.102,6.942,8.017,4.461,5.738,4.734,3.552,10.913,10.208,3.915,4.557,5.191,6.929,3.640,4.007,-0.254,-0.406,-0.382,-0.239,-0.316,-0.369,0.019,165.768,251.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:15,41.141,0.000,0.182,0.000,5.103,3.020,131.026,127.902,124.465,212.381,212.832,255.457,247.168,213.700,197.626,144.872,34.988,35.846,34.844,34.560,36.036,36.715,35.307,34.484,34.279,34.749,38.828,38.958,37.625,37.297,43.112,44.184,40.464,41.794,44.834,46.620,40.617,40.889,39.963,40.097,35.869,35.778,35.558,35.714,5.004,4.191,8.195,9.749,6.009,6.011,3.551,5.191,9.640,10.390,4.279,4.466,6.831,5.562,3.185,4.098,-0.259,-0.383,-0.355,-0.255,-0.316,-0.375,0.019,165.803,251.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:16,41.050,0.000,0.182,0.000,5.103,3.020,131.047,127.902,124.465,212.381,212.832,255.457,247.168,213.465,197.626,144.894,35.058,35.777,34.844,34.630,36.036,36.715,35.307,34.484,34.279,34.749,38.828,38.958,37.625,37.297,43.112,44.184,40.464,41.794,44.834,46.620,40.686,40.889,39.963,40.097,35.869,35.841,35.627,35.714,3.639,3.644,9.256,8.109,6.100,5.009,5.280,5.829,9.549,10.117,3.824,4.284,5.829,5.562,4.095,3.825,-0.249,-0.362,-0.343,-0.255,-0.312,-0.340,0.018,165.848,251.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:17,40.967,0.000,0.182,0.000,5.103,3.020,130.795,127.651,124.465,212.146,212.832,255.457,247.168,213.700,197.626,144.894,34.988,35.821,34.814,34.655,36.036,36.715,35.307,34.484,34.279,34.656,38.803,38.849,37.600,37.187,43.112,44.184,40.464,41.794,44.834,46.620,40.592,40.795,39.938,39.988,35.844,35.747,35.533,35.542,3.821,4.920,7.231,7.653,4.825,5.373,5.189,3.552,10.549,10.572,3.915,4.557,4.918,6.656,3.549,3.825,-0.268,-0.378,-0.377,-0.237,-0.332,-0.365,0.018,165.922,251.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:18,40.873,0.000,0.182,0.000,5.103,3.020,131.047,127.651,124.465,212.146,212.832,255.457,247.168,213.700,197.626,144.894,35.058,35.846,34.908,34.655,36.036,36.715,35.307,34.484,34.279,34.749,38.828,38.958,37.625,37.297,43.112,44.184,40.464,41.794,44.834,46.620,40.617,40.889,39.963,40.097,35.869,35.778,35.627,35.635,4.913,4.464,7.713,9.749,5.827,6.102,3.369,4.918,9.549,10.664,4.188,4.648,6.648,5.470,3.094,4.098,-0.250,-0.363,-0.362,-0.185,-0.326,-0.353,0.018,165.966,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:19,40.785,0.000,0.182,0.000,5.103,3.020,131.047,127.651,124.465,212.381,212.832,255.457,247.168,213.700,197.626,144.894,34.988,35.846,34.844,34.560,36.036,36.715,35.284,34.484,34.279,34.749,38.828,38.958,37.625,37.218,43.043,44.184,40.395,41.794,44.834,46.620,40.617,40.889,39.963,40.097,35.869,35.778,35.558,35.635,3.821,3.371,9.256,8.473,6.191,5.009,5.007,6.011,9.731,9.570,4.097,4.284,5.647,5.470,3.913,4.098,-0.254,-0.360,-0.345,-0.246,-0.304,-0.348,0.017,166.012,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:20,40.702,0.000,0.182,0.000,5.103,3.020,131.026,127.651,124.465,212.146,212.832,255.457,247.168,213.700,197.626,144.872,34.988,35.821,34.844,34.630,35.966,36.715,35.284,34.484,34.279,34.686,38.803,38.879,37.531,37.218,43.043,44.120,40.464,41.794,44.834,46.620,40.592,40.825,39.938,40.018,35.844,35.778,35.533,35.635,3.639,4.738,7.713,7.106,5.007,5.100,5.462,3.825,10.276,11.028,3.824,4.466,4.827,6.473,3.731,3.643,-0.256,-0.375,-0.371,-0.248,-0.265,-0.367,0.017,166.065,251.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:21,40.616,0.000,0.182,0.000,5.140,3.020,131.047,127.651,124.465,212.146,212.832,255.457,247.168,213.700,197.626,144.894,35.058,35.846,34.814,34.655,36.036,36.715,35.204,34.484,34.279,34.656,38.828,38.849,37.625,37.187,43.043,44.120,40.464,41.794,44.834,46.557,40.617,40.795,39.963,39.988,35.869,35.684,35.558,35.542,4.731,4.647,7.327,9.749,5.554,6.193,3.095,4.645,9.640,10.664,4.188,4.648,6.466,5.926,3.185,4.189,-0.255,-0.360,-0.360,-0.206,-0.323,-0.359,0.018,166.115,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
