Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:37:22,40.523,0.000,0.182,0.000,5.103,3.020,131.047,127.651,124.465,212.146,212.832,255.457,247.168,213.700,197.626,144.894,34.988,35.752,34.814,34.560,35.966,36.715,35.307,34.484,34.279,34.656,38.803,38.849,37.531,37.187,43.043,44.184,40.464,41.715,44.834,46.620,40.592,40.732,39.938,39.988,35.844,35.747,35.533,35.605,3.912,3.189,9.352,8.837,6.191,5.009,4.825,6.011,9.913,9.296,4.279,4.284,5.556,5.470,3.822,4.281,-0.261,-0.376,-0.348,-0.262,-0.317,-0.347,0.018,166.243,251.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:23,40.442,0.000,0.182,0.000,5.103,3.020,131.026,127.651,124.465,212.146,212.832,255.457,247.168,213.700,197.626,144.872,35.058,35.821,34.844,34.630,36.036,36.715,35.307,34.484,34.279,34.749,38.803,38.958,37.531,37.297,43.112,44.184,40.464,41.794,44.834,46.620,40.592,40.825,39.938,40.097,35.844,35.778,35.602,35.635,3.457,4.647,7.906,6.924,5.098,5.009,5.645,3.916,10.004,11.210,3.824,4.466,5.009,6.382,3.731,3.552,-0.257,-0.361,-0.361,-0.244,-0.265,-0.373,0.018,166.258,251.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:24,40.266,0.000,0.182,0.000,5.103,3.020,131.047,127.651,124.465,212.146,212.597,255.222,246.933,213.465,197.626,144.894,35.058,35.777,34.844,34.560,36.036,36.715,35.284,34.484,34.279,34.686,38.758,38.879,37.556,37.218,43.043,44.120,40.464,41.715,44.765,46.557,40.617,40.762,39.963,40.018,35.869,35.778,35.558,35.635,4.094,3.098,9.449,9.111,6.191,5.009,4.643,6.011,10.004,9.205,4.461,4.192,5.464,5.470,3.731,4.281,-0.255,-0.369,-0.349,-0.264,-0.319,-0.336,0.017,166.362,251.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:25,40.266,0.000,0.182,0.000,5.103,3.020,131.047,127.651,124.465,212.146,212.597,255.222,246.933,213.465,197.626,144.894,35.058,35.777,34.844,34.560,36.036,36.715,35.284,34.484,34.279,34.686,38.758,38.879,37.556,37.218,43.043,44.120,40.464,41.715,44.765,46.557,40.617,40.762,39.963,40.018,35.869,35.778,35.558,35.635,4.094,3.098,9.449,9.111,6.191,5.009,4.643,6.011,10.004,9.205,4.461,4.192,5.464,5.470,3.731,4.281,-0.255,-0.369,-0.349,-0.264,-0.319,-0.336,0.017,166.362,251.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:26,40.180,0.000,0.182,0.000,5.103,3.020,131.299,127.651,124.465,212.146,212.832,255.222,246.933,213.465,197.626,144.642,35.058,35.752,34.844,34.586,36.061,36.715,35.307,34.405,34.215,34.749,38.733,38.958,37.600,37.218,43.068,44.120,40.489,41.715,44.790,46.557,40.523,40.825,39.938,40.018,35.844,35.778,35.533,35.635,3.366,4.555,8.002,6.651,5.007,4.918,5.736,4.007,9.822,11.210,3.733,4.466,5.009,6.200,3.822,3.461,-0.256,-0.361,-0.358,-0.236,-0.266,-0.368,0.017,166.397,251.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:27,40.096,0.000,0.182,0.000,5.103,3.020,131.026,127.651,124.465,212.146,212.832,255.222,247.168,213.465,197.626,144.872,35.058,35.777,34.844,34.630,36.036,36.715,35.284,34.484,34.279,34.749,38.828,38.879,37.556,37.218,43.043,44.120,40.395,41.715,44.765,46.557,40.548,40.825,39.894,40.018,35.869,35.778,35.558,35.635,4.731,4.829,7.038,9.475,5.280,6.193,3.186,4.463,10.004,10.481,4.097,4.648,6.284,6.473,3.185,4.281,-0.245,-0.389,-0.349,-0.233,-0.327,-0.370,0.017,166.480,251.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:28,40.010,0.000,0.182,0.000,5.103,3.020,131.299,127.651,124.465,212.146,212.832,255.222,246.933,213.465,197.626,144.894,34.988,35.777,34.814,34.560,36.036,36.715,35.284,34.484,34.215,34.656,38.758,38.849,37.556,37.187,43.043,44.120,40.395,41.715,44.765,46.557,40.548,40.732,39.894,39.988,35.869,35.747,35.558,35.605,4.094,3.098,9.352,9.020,6.100,4.918,4.643,5.920,10.004,9.205,4.461,4.192,5.464,5.470,3.731,4.372,-0.258,-0.367,-0.349,-0.261,-0.320,-0.337,0.017,166.510,251.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:29,39.922,0.000,0.182,0.000,5.066,3.020,131.299,127.651,124.465,212.146,212.832,255.222,246.933,213.465,197.626,144.894,35.058,35.821,34.751,34.560,36.036,36.715,35.228,34.484,34.215,34.656,38.733,38.849,37.531,37.124,43.043,44.120,40.395,41.715,44.765,46.557,40.523,40.732,39.869,39.925,35.844,35.684,35.533,35.542,3.366,4.555,8.002,6.651,5.098,4.918,5.736,3.916,9.822,11.210,3.733,4.466,5.009,6.291,3.822,3.461,-0.256,-0.360,-0.358,-0.233,-0.266,-0.365,0.017,166.525,251.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:30,39.840,0.000,0.182,0.000,5.103,3.020,131.277,127.651,124.465,212.146,212.832,255.222,247.168,213.465,197.626,144.872,35.058,35.846,34.844,34.630,36.036,36.715,35.307,34.484,34.279,34.749,38.758,38.879,37.556,37.297,43.043,44.120,40.395,41.794,44.765,46.557,40.548,40.825,39.963,40.018,35.799,35.778,35.558,35.635,4.640,4.829,7.038,9.475,5.280,6.284,3.186,4.463,9.913,10.481,4.097,4.648,6.193,6.382,3.185,4.281,-0.242,-0.395,-0.348,-0.231,-0.325,-0.365,0.017,166.614,251.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:31,39.751,0.000,0.182,0.000,5.103,3.020,131.299,127.651,124.465,212.146,212.832,255.222,246.933,213.700,197.626,144.642,35.058,35.752,34.908,34.655,35.966,36.715,35.307,34.405,34.215,34.749,38.733,38.879,37.531,37.218,43.043,44.120,40.395,41.715,44.765,46.557,40.454,40.825,39.869,40.018,35.844,35.841,35.533,35.635,4.003,3.098,9.449,9.111,6.100,5.009,4.643,6.011,10.004,9.205,4.370,4.192,5.464,5.379,3.731,4.281,-0.256,-0.376,-0.352,-0.269,-0.320,-0.338,0.018,166.644,251.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:32,39.665,0.000,0.182,0.000,5.103,3.020,131.299,127.651,124.465,212.146,212.832,255.222,246.933,213.465,197.626,144.642,35.058,35.821,34.751,34.560,36.036,36.715,35.284,34.405,34.215,34.656,38.733,38.849,37.531,37.187,43.043,44.120,40.395,41.715,44.765,46.494,40.523,40.732,39.869,39.925,35.774,35.747,35.533,35.605,3.366,4.555,8.002,6.651,4.916,4.918,5.645,3.916,9.913,11.119,3.733,4.466,4.918,6.291,3.731,3.461,-0.259,-0.361,-0.359,-0.241,-0.263,-0.372,0.018,166.635,251.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:33,39.584,0.000,0.182,0.000,5.103,3.020,131.277,127.651,124.717,211.911,212.597,255.222,246.933,213.465,197.626,144.620,35.058,35.846,34.844,34.655,36.036,36.794,35.228,34.484,34.279,34.686,38.758,38.879,37.556,37.218,43.043,44.120,40.395,41.794,44.765,46.557,40.548,40.762,39.894,40.018,35.869,35.778,35.558,35.635,4.640,4.647,7.231,9.566,5.371,6.284,3.095,4.554,9.640,10.572,4.097,4.648,6.284,6.109,3.094,4.189,-0.243,-0.366,-0.351,-0.218,-0.317,-0.356,0.018,166.718,251.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:34,39.497,0.000,0.182,0.000,5.066,3.046,131.299,127.902,124.465,211.911,212.597,255.222,246.933,213.465,197.626,144.642,35.058,35.752,34.751,34.630,36.036,36.715,35.204,34.484,34.215,34.656,38.733,38.785,37.531,37.124,43.043,44.120,40.395,41.715,44.765,46.557,40.454,40.732,39.869,39.925,35.844,35.684,35.533,35.605,3.912,3.098,9.449,8.746,6.100,4.918,4.734,5.920,9.822,9.114,4.279,4.192,5.464,5.379,3.731,4.189,-0.263,-0.382,-0.347,-0.264,-0.317,-0.350,0.019,166.724,251.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:35,39.412,0.000,0.182,0.000,5.103,3.020,131.299,127.651,124.465,211.911,212.597,255.222,246.933,213.465,197.626,144.642,35.058,35.752,34.814,34.630,36.036,36.715,35.228,34.405,34.215,34.656,38.733,38.785,37.531,37.124,43.043,44.120,40.395,41.715,44.765,46.557,40.454,40.732,39.869,39.925,35.844,35.684,35.533,35.605,3.366,4.555,7.809,6.833,4.916,5.100,5.462,3.825,10.095,11.028,3.733,4.466,4.827,6.382,3.640,3.552,-0.255,-0.372,-0.367,-0.244,-0.260,-0.367,0.019,166.762,251.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:36,39.244,0.000,0.182,0.000,5.103,3.046,131.529,127.902,124.465,211.911,212.832,255.222,246.933,213.465,197.626,144.620,35.058,35.752,34.814,34.655,36.036,36.715,35.228,34.405,34.215,34.656,38.733,38.785,37.531,37.187,43.043,44.041,40.395,41.715,44.695,46.557,40.454,40.732,39.869,39.925,35.844,35.684,35.533,35.605,3.730,3.189,9.256,8.291,6.100,4.918,4.916,5.920,9.549,9.479,4.006,4.192,5.647,5.379,3.822,3.916,-0.256,-0.366,-0.353,-0.245,-0.304,-0.348,0.018,166.837,251.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:37,39.244,0.000,0.182,0.000,5.103,3.046,131.529,127.902,124.465,211.911,212.832,255.222,246.933,213.465,197.626,144.620,35.058,35.752,34.814,34.655,36.036,36.715,35.228,34.405,34.215,34.656,38.733,38.785,37.531,37.187,43.043,44.041,40.395,41.715,44.695,46.557,40.454,40.732,39.869,39.925,35.844,35.684,35.533,35.605,3.730,3.189,9.256,8.291,6.100,4.918,4.916,5.920,9.549,9.479,4.006,4.192,5.647,5.379,3.822,3.916,-0.256,-0.366,-0.353,-0.245,-0.304,-0.348,0.018,166.837,251.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:38,39.157,0.000,0.182,0.000,5.103,3.046,131.299,127.902,124.465,211.911,212.597,255.222,246.933,213.465,197.374,144.642,35.058,35.752,34.844,34.630,36.036,36.715,35.228,34.405,34.215,34.749,38.733,38.879,37.531,37.218,42.973,44.041,40.325,41.715,44.695,46.494,40.523,40.762,39.869,40.018,35.844,35.778,35.533,35.714,3.457,4.647,7.231,7.106,4.734,5.191,5.189,3.461,10.367,10.572,3.733,4.466,4.827,6.473,3.549,3.643,-0.262,-0.376,-0.384,-0.238,-0.331,-0.361,0.018,166.881,251.471,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:39,38.990,0.000,0.182,0.000,5.103,3.046,131.551,127.651,124.717,211.911,212.597,254.987,246.698,213.465,197.626,144.642,35.058,35.752,34.814,34.560,36.036,36.715,35.228,34.405,34.215,34.656,38.733,38.785,37.531,37.187,42.973,44.041,40.395,41.715,44.695,46.494,40.454,40.653,39.869,39.925,35.844,35.747,35.533,35.605,3.548,3.371,9.159,7.926,5.918,4.827,5.098,5.647,9.367,9.934,3.642,4.192,5.738,5.470,4.004,3.643,-0.249,-0.354,-0.335,-0.251,-0.312,-0.339,0.018,166.955,251.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:40,38.990,0.000,0.182,0.000,5.103,3.046,131.551,127.651,124.717,211.911,212.597,254.987,246.698,213.465,197.626,144.642,35.058,35.752,34.814,34.560,36.036,36.715,35.228,34.405,34.215,34.656,38.733,38.785,37.531,37.187,42.973,44.041,40.395,41.715,44.695,46.494,40.454,40.653,39.869,39.925,35.844,35.747,35.533,35.605,3.548,3.371,9.159,7.926,5.918,4.827,5.098,5.647,9.367,9.934,3.642,4.192,5.738,5.470,4.004,3.643,-0.249,-0.354,-0.335,-0.251,-0.312,-0.339,0.018,166.955,251.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:41,38.909,0.000,0.182,0.000,5.103,3.046,131.299,127.902,124.717,211.911,212.597,254.987,246.698,213.465,197.626,144.642,35.058,35.777,34.844,34.630,36.061,36.715,35.284,34.405,34.279,34.749,38.758,38.879,37.556,37.218,42.999,44.041,40.420,41.715,44.721,46.557,40.478,40.762,39.894,40.018,35.869,35.778,35.627,35.635,3.730,4.829,6.653,7.653,4.188,5.464,4.734,3.370,10.731,10.026,3.824,4.466,5.100,6.747,3.549,3.825,-0.262,-0.397,-0.382,-0.233,-0.314,-0.373,0.018,166.961,251.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:42,38.818,0.000,0.182,0.000,5.103,3.046,131.551,127.902,124.717,211.676,212.597,254.987,246.698,213.465,197.374,144.642,35.058,35.846,34.908,34.630,36.036,36.715,35.228,34.484,34.215,34.749,38.758,38.879,37.556,37.218,42.973,44.041,40.395,41.715,44.695,46.557,40.478,40.762,39.894,40.018,35.869,35.778,35.558,35.714,4.822,3.918,8.195,9.566,6.009,5.920,3.460,5.191,9.367,9.934,4.279,4.284,6.740,5.562,3.094,4.098,-0.267,-0.377,-0.351,-0.253,-0.316,-0.334,0.018,167.000,251.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:43,38.732,0.000,0.182,0.000,5.103,3.046,131.529,127.902,124.717,211.911,212.597,254.987,246.698,213.230,197.374,144.620,35.058,35.752,34.814,34.560,36.036,36.715,35.307,34.405,34.215,34.656,38.733,38.785,37.531,37.124,42.973,44.041,40.395,41.715,44.695,46.494,40.454,40.653,39.869,39.925,35.844,35.747,35.533,35.605,3.184,3.644,9.159,7.380,5.371,4.463,5.462,5.282,9.458,10.481,3.642,4.284,5.738,5.653,4.095,3.279,-0.267,-0.358,-0.329,-0.235,-0.304,-0.344,0.018,167.029,251.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:44,38.651,0.000,0.182,0.000,5.103,3.046,131.551,127.902,124.717,211.911,212.597,254.752,246.698,213.465,197.374,144.642,35.058,35.846,34.814,34.655,36.036,36.715,35.204,34.405,34.215,34.656,38.758,38.785,37.556,37.124,42.973,44.041,40.395,41.715,44.695,46.494,40.478,40.653,39.894,39.925,35.869,35.747,35.558,35.605,4.003,4.920,6.556,8.291,4.370,5.738,4.188,3.552,10.822,10.026,3.915,4.466,5.373,6.929,3.549,4.007,-0.247,-0.406,-0.370,-0.238,-0.333,-0.339,0.018,167.044,251.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:45,38.576,0.000,0.182,0.000,5.103,3.046,131.551,127.902,124.717,211.911,212.597,254.752,246.698,213.465,197.374,144.390,35.058,35.821,34.877,34.630,36.036,36.692,35.228,34.382,34.192,34.656,38.733,38.849,37.531,37.187,42.973,44.018,40.395,41.692,44.695,46.471,40.454,40.653,39.869,39.925,35.844,35.747,35.533,35.542,4.822,3.553,8.774,9.657,6.100,5.647,3.824,5.464,9.458,9.752,4.370,3.919,6.648,5.653,3.276,4.189,-0.275,-0.369,-0.367,-0.252,-0.302,-0.332,0.018,167.124,251.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:46,38.479,0.000,0.182,0.000,5.103,3.046,131.551,127.902,124.717,211.911,212.597,254.752,246.698,213.465,197.374,144.642,35.058,35.752,34.844,34.630,36.061,36.715,35.307,34.405,34.215,34.749,38.733,38.879,37.531,37.218,42.999,44.041,40.350,41.715,44.721,46.494,40.454,40.762,39.869,39.955,35.844,35.778,35.533,35.635,2.820,4.009,8.966,7.106,5.007,4.281,5.645,4.554,9.094,10.937,3.733,4.101,5.282,6.018,4.095,3.188,-0.259,-0.340,-0.338,-0.252,-0.307,-0.328,0.018,167.163,251.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:47,38.401,0.000,0.182,0.000,5.103,3.046,131.529,127.902,124.717,211.911,212.597,254.752,246.698,213.465,197.374,144.620,35.058,35.752,34.908,34.560,36.061,36.794,35.228,34.405,34.215,34.749,38.733,38.879,37.461,37.218,42.999,44.041,40.420,41.715,44.721,46.494,40.454,40.683,39.869,40.018,35.844,35.778,35.533,35.714,4.276,5.011,6.170,8.929,4.734,6.102,3.551,3.916,10.731,9.934,4.006,4.375,5.647,6.929,3.276,4.189,-0.245,-0.393,-0.364,-0.236,-0.309,-0.368,0.017,167.237,251.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:48,38.336,0.000,0.182,0.000,5.103,3.046,131.802,127.902,124.717,211.911,212.597,254.752,246.698,213.465,197.374,144.642,35.058,35.777,34.908,34.630,36.036,36.794,35.204,34.484,34.215,34.749,38.758,38.879,37.556,37.218,42.973,44.041,40.395,41.715,44.695,46.557,40.478,40.683,39.894,39.955,35.869,35.778,35.558,35.714,4.276,2.915,9.256,9.293,6.191,4.736,4.279,5.738,9.913,9.479,4.552,4.101,5.556,5.562,3.458,4.281,-0.267,-0.371,-0.360,-0.224,-0.307,-0.354,0.018,167.252,251.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:49,38.150,0.000,0.182,0.000,5.103,3.046,131.802,128.154,124.968,211.911,212.597,254.752,246.463,213.230,197.374,144.390,35.058,35.821,34.844,34.630,36.036,36.794,35.284,34.405,34.215,34.686,38.733,38.816,37.531,37.154,42.973,44.041,40.395,41.715,44.695,46.494,40.454,40.683,39.869,39.955,35.844,35.778,35.533,35.635,4.549,4.647,6.942,9.384,5.371,6.193,2.913,4.372,9.549,10.390,4.097,4.648,6.193,6.109,3.094,4.098,-0.242,-0.366,-0.348,-0.221,-0.315,-0.353,0.018,167.362,251.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:50,38.150,0.000,0.182,0.000,5.103,3.046,131.802,128.154,124.968,211.911,212.597,254.752,246.463,213.230,197.374,144.390,35.058,35.821,34.844,34.630,36.036,36.794,35.284,34.405,34.215,34.686,38.733,38.816,37.531,37.154,42.973,44.041,40.395,41.715,44.695,46.494,40.454,40.683,39.869,39.955,35.844,35.778,35.533,35.635,4.549,4.647,6.942,9.384,5.371,6.193,2.913,4.372,9.549,10.390,4.097,4.648,6.193,6.109,3.094,4.098,-0.242,-0.366,-0.348,-0.221,-0.315,-0.353,0.018,167.362,251.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:51,38.070,0.000,0.182,0.000,5.103,3.046,131.802,127.902,124.968,211.676,212.597,254.752,246.463,213.465,197.374,144.642,35.058,35.752,34.908,34.630,36.061,36.715,35.284,34.405,34.215,34.749,38.733,38.879,37.531,37.218,42.999,44.041,40.420,41.715,44.721,46.494,40.384,40.683,39.869,39.955,35.844,35.841,35.533,35.714,3.639,3.098,9.159,8.382,6.009,5.009,4.734,5.920,9.549,9.205,4.097,4.101,5.464,5.379,3.731,4.007,-0.257,-0.358,-0.342,-0.248,-0.304,-0.347,0.018,167.371,251.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:52,37.984,0.000,0.182,0.000,5.103,3.046,131.802,127.902,124.717,211.676,212.597,254.752,246.463,213.465,197.374,144.390,35.058,35.821,34.814,34.586,36.036,36.794,35.307,34.405,34.215,34.719,38.664,38.849,37.531,37.187,42.973,44.041,40.325,41.715,44.695,46.494,40.454,40.653,39.869,39.925,35.844,35.747,35.533,35.684,3.457,4.555,7.038,7.106,4.552,5.191,5.098,3.370,10.367,10.390,3.733,4.466,4.827,6.473,3.549,3.552,-0.260,-0.376,-0.372,-0.234,-0.327,-0.361,0.018,167.386,251.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:53,37.900,0.000,0.182,0.000,5.103,3.046,131.802,127.902,124.968,211.676,212.597,254.752,246.463,213.465,197.374,144.390,35.058,35.821,34.844,34.630,36.036,36.794,35.307,34.405,34.152,34.749,38.664,38.879,37.531,37.218,42.973,44.041,40.395,41.715,44.695,46.494,40.384,40.683,39.800,39.955,35.844,35.841,35.533,35.714,4.731,3.918,7.809,9.475,5.827,6.011,3.277,4.918,9.367,10.117,4.188,4.375,6.648,5.379,3.003,3.916,-0.258,-0.386,-0.352,-0.257,-0.307,-0.370,0.019,167.421,251.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:54,37.818,0.000,0.182,0.000,5.103,3.020,131.802,128.154,124.968,211.676,212.597,254.752,246.463,213.465,197.374,144.390,35.058,35.821,34.908,34.630,36.036,36.794,35.307,34.405,34.215,34.749,38.664,38.879,37.461,37.218,42.904,44.041,40.325,41.715,44.695,46.494,40.384,40.683,39.869,39.955,35.844,35.778,35.533,35.714,3.093,3.462,9.159,7.380,5.462,4.554,5.371,5.282,9.367,10.208,3.642,4.192,5.647,5.562,4.004,3.279,-0.261,-0.352,-0.335,-0.245,-0.317,-0.346,0.019,167.445,251.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:55,37.732,0.000,0.182,0.000,5.103,3.046,131.781,127.902,124.968,211.676,212.597,254.752,246.463,213.465,197.374,144.369,35.058,35.777,34.814,34.630,36.036,36.794,35.307,34.405,34.215,34.719,38.689,38.785,37.556,37.124,42.904,44.041,40.325,41.715,44.695,46.494,40.409,40.589,39.894,39.925,35.869,35.747,35.558,35.605,3.912,4.920,6.363,8.109,4.461,5.738,4.097,3.461,10.822,9.934,3.824,4.375,5.282,6.929,3.458,4.007,-0.244,-0.405,-0.371,-0.239,-0.327,-0.341,0.019,167.475,251.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:56,37.651,0.000,0.182,0.000,5.103,3.046,131.802,128.154,124.968,211.676,212.597,254.752,246.463,213.465,197.374,144.390,35.058,35.752,34.844,34.630,36.036,36.794,35.204,34.405,34.215,34.686,38.664,38.816,37.461,37.154,42.904,44.041,40.325,41.715,44.626,46.494,40.384,40.683,39.800,39.955,35.844,35.778,35.602,35.635,4.549,3.371,8.774,9.566,6.191,5.464,3.824,5.556,9.549,9.661,4.461,3.919,6.375,5.653,3.276,4.189,-0.276,-0.383,-0.355,-0.257,-0.270,-0.353,0.019,167.534,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:57,37.568,0.000,0.182,0.000,5.103,3.046,131.802,127.902,124.968,211.676,212.597,254.752,246.463,213.230,197.374,144.390,35.058,35.777,34.814,34.655,36.036,36.715,35.204,34.405,34.152,34.656,38.689,38.785,37.556,37.124,42.904,43.978,40.325,41.652,44.695,46.494,40.409,40.589,39.894,39.925,35.869,35.747,35.558,35.605,2.820,4.009,8.581,6.742,5.007,4.281,5.645,4.281,8.912,10.937,3.551,4.192,5.100,6.018,3.913,3.097,-0.264,-0.354,-0.348,-0.194,-0.309,-0.280,0.019,167.564,251.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:58,37.487,0.000,0.182,0.000,5.103,3.046,131.781,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.369,35.058,35.752,34.814,34.630,36.036,36.715,35.228,34.405,34.215,34.656,38.664,38.722,37.461,37.124,42.904,43.978,40.325,41.652,44.626,46.415,40.384,40.589,39.869,39.846,35.844,35.684,35.533,35.605,4.367,4.829,6.460,9.293,5.007,6.102,3.186,4.098,10.186,10.117,4.006,4.466,5.920,6.565,3.185,4.098,-0.244,-0.374,-0.341,-0.235,-0.333,-0.365,0.019,167.578,251.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:37:59,37.404,0.000,0.182,0.000,5.140,3.046,131.802,128.154,124.968,211.676,212.597,254.517,246.463,213.230,197.374,144.390,35.058,35.752,34.877,34.560,36.036,36.794,35.307,34.405,34.152,34.719,38.664,38.785,37.461,37.187,42.904,44.041,40.325,41.652,44.626,46.415,40.384,40.653,39.869,39.925,35.844,35.747,35.602,35.684,3.821,2.915,9.159,8.837,6.100,4.918,4.552,5.920,9.731,8.841,4.279,4.101,5.373,5.288,3.549,4.098,-0.256,-0.373,-0.345,-0.259,-0.315,-0.342,0.019,167.653,251.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:00,37.319,0.000,0.182,0.000,5.103,3.046,131.802,127.902,124.968,211.676,212.597,254.517,246.463,213.230,197.374,144.390,35.058,35.777,34.908,34.630,36.036,36.794,35.228,34.405,34.152,34.749,38.689,38.816,37.486,37.218,42.904,44.041,40.325,41.715,44.626,46.415,40.409,40.620,39.824,39.955,35.869,35.778,35.627,35.714,3.275,4.464,7.231,6.924,4.643,5.009,5.189,3.461,10.095,10.572,3.733,4.466,4.736,6.291,3.458,3.461,-0.260,-0.372,-0.373,-0.241,-0.320,-0.353,0.019,167.653,251.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:01,37.241,0.000,0.182,0.000,5.103,3.046,132.054,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.390,35.058,35.846,34.814,34.655,36.036,36.715,35.204,34.405,34.152,34.719,38.689,38.785,37.486,37.124,42.904,43.978,40.325,41.715,44.626,46.415,40.409,40.589,39.824,39.846,35.869,35.747,35.627,35.605,4.731,3.918,7.713,9.657,5.736,5.920,3.186,4.827,9.276,10.117,4.188,4.375,6.648,5.288,2.912,3.825,-0.258,-0.381,-0.352,-0.253,-0.315,-0.372,0.018,167.736,251.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:02,37.154,0.000,0.182,0.000,5.103,3.046,132.054,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.390,35.058,35.752,34.844,34.630,36.036,36.692,35.307,34.319,34.129,34.749,38.664,38.816,37.461,37.154,42.904,43.955,40.395,41.629,44.626,46.392,40.384,40.620,39.800,39.955,35.844,35.778,35.533,35.714,3.093,3.462,9.159,7.380,5.371,4.463,5.280,5.282,9.276,10.208,3.642,4.192,5.647,5.562,4.004,3.279,-0.267,-0.350,-0.327,-0.234,-0.311,-0.342,0.019,167.748,251.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:03,37.069,0.000,0.182,0.000,5.103,3.046,132.054,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.390,35.058,35.777,34.814,34.630,36.036,36.794,35.307,34.405,34.152,34.719,38.689,38.785,37.486,37.124,42.904,43.978,40.395,41.652,44.626,46.415,40.409,40.589,39.894,39.925,35.869,35.747,35.627,35.684,3.912,4.829,6.170,8.200,4.370,5.829,3.915,3.552,10.731,9.843,3.824,4.375,5.373,6.929,3.458,3.916,-0.245,-0.405,-0.355,-0.226,-0.317,-0.364,0.019,167.777,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:04,37.009,0.000,0.182,0.000,5.103,3.046,132.054,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.390,35.058,35.752,34.814,34.655,36.036,36.771,35.284,34.382,34.192,34.719,38.664,38.785,37.531,37.124,42.904,43.955,40.325,41.692,44.626,46.392,40.315,40.589,39.800,39.925,35.844,35.747,35.602,35.605,4.367,3.098,8.966,9.384,6.191,5.100,3.915,5.647,9.640,9.479,4.461,4.010,6.011,5.562,3.276,4.281,-0.272,-0.369,-0.349,-0.234,-0.264,-0.356,0.019,167.831,251.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:05,36.912,0.000,0.182,0.000,5.103,3.046,132.033,128.154,124.968,211.676,212.362,254.517,246.228,213.230,197.123,144.369,35.058,35.846,34.814,34.630,36.061,36.794,35.307,34.405,34.152,34.719,38.689,38.785,37.486,37.124,42.929,43.978,40.350,41.715,44.651,46.415,40.409,40.526,39.824,39.846,35.869,35.747,35.627,35.605,2.820,4.100,8.099,6.195,5.007,4.463,5.645,4.007,9.185,11.028,3.551,4.192,5.009,6.109,3.731,3.188,-0.251,-0.352,-0.353,-0.192,-0.287,-0.289,0.019,167.824,251.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:06,36.828,0.000,0.182,0.000,5.103,3.046,132.054,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.390,35.058,35.846,34.908,34.630,36.036,36.715,35.307,34.405,34.152,34.749,38.689,38.816,37.486,37.154,42.904,43.978,40.325,41.652,44.626,46.415,40.340,40.620,39.824,39.955,35.869,35.841,35.558,35.714,4.367,4.464,6.749,9.384,5.280,6.193,2.822,4.372,9.367,10.299,4.006,4.557,6.193,5.835,3.003,4.007,-0.250,-0.353,-0.355,-0.202,-0.320,-0.354,0.019,167.949,251.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:07,36.748,0.000,0.182,0.000,5.103,3.046,132.033,128.154,124.968,211.676,212.362,254.517,246.463,213.230,197.374,144.369,35.058,35.846,34.844,34.630,36.036,36.715,35.284,34.342,34.152,34.749,38.689,38.816,37.486,37.154,42.904,43.978,40.325,41.652,44.626,46.415,40.340,40.556,39.824,39.876,35.869,35.778,35.558,35.635,3.457,3.007,9.063,7.926,6.009,4.918,4.825,5.738,9.094,9.388,3.824,4.101,5.556,5.379,3.731,3.825,-0.245,-0.362,-0.337,-0.249,-0.308,-0.354,0.019,167.979,251.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:08,36.668,0.000,0.182,0.000,5.103,3.046,132.054,128.154,124.968,211.676,212.362,254.282,246.228,213.230,197.374,144.390,35.058,35.777,34.814,34.630,36.036,36.794,35.284,34.405,34.152,34.656,38.689,38.722,37.486,37.061,42.835,43.978,40.325,41.715,44.626,46.351,40.340,40.526,39.824,39.846,35.869,35.747,35.558,35.605,3.548,4.647,6.556,7.471,4.097,5.373,4.552,3.188,10.549,9.752,3.642,4.375,5.009,6.656,3.458,3.734,-0.247,-0.400,-0.381,-0.237,-0.316,-0.360,0.019,168.024,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:09,36.588,0.000,0.182,0.000,5.103,3.046,132.306,128.154,124.968,211.441,212.362,254.282,246.463,213.230,197.374,144.390,35.058,35.846,34.908,34.630,36.036,36.715,35.228,34.342,34.073,34.749,38.689,38.816,37.486,37.154,42.835,43.978,40.325,41.652,44.626,46.351,40.340,40.620,39.824,39.876,35.869,35.778,35.558,35.714,4.640,3.553,8.388,9.475,6.009,5.738,3.551,5.282,9.185,9.479,4.279,3.919,6.557,5.562,3.094,4.098,-0.271,-0.370,-0.345,-0.246,-0.321,-0.284,0.018,168.083,251.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:10,36.501,0.000,0.182,0.000,5.103,3.046,132.033,128.154,124.968,211.441,212.362,254.282,246.228,213.230,197.374,144.369,35.058,35.752,34.814,34.630,36.036,36.715,35.228,34.405,34.152,34.656,38.664,38.785,37.461,37.061,42.904,43.978,40.325,41.652,44.626,46.351,40.315,40.526,39.800,39.846,35.844,35.747,35.533,35.605,2.638,3.827,8.774,6.742,5.007,4.189,5.645,4.372,8.730,10.846,3.551,4.101,5.100,5.926,3.913,3.097,-0.252,-0.346,-0.341,-0.226,-0.304,-0.293,0.019,168.098,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:11,36.423,0.000,0.182,0.000,5.103,3.046,132.284,128.154,124.968,211.441,212.362,254.282,246.228,213.230,197.123,144.369,35.058,35.821,34.877,34.630,36.036,36.794,35.307,34.405,34.152,34.719,38.664,38.785,37.461,37.124,42.835,43.978,40.325,41.652,44.557,46.415,40.315,40.526,39.800,39.846,35.844,35.747,35.533,35.684,4.185,4.738,6.267,9.111,4.916,6.102,3.095,4.007,10.095,10.026,4.006,4.466,5.829,6.565,3.185,4.098,-0.244,-0.373,-0.341,-0.234,-0.332,-0.364,0.019,168.127,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:12,36.259,0.000,0.182,0.000,5.103,3.072,132.306,128.154,124.968,211.441,212.362,254.282,246.228,213.230,197.374,144.390,35.058,35.752,34.908,34.630,36.036,36.715,35.204,34.405,34.152,34.749,38.595,38.816,37.392,37.154,42.835,43.978,40.325,41.652,44.557,46.351,40.315,40.556,39.730,39.876,35.844,35.778,35.533,35.714,3.366,4.555,6.460,7.198,4.188,5.191,4.916,3.097,10.276,9.934,3.642,4.466,4.827,6.473,3.458,3.643,-0.259,-0.386,-0.372,-0.226,-0.323,-0.367,0.018,168.187,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:13,36.259,0.000,0.182,0.000,5.103,3.072,132.306,128.154,124.968,211.441,212.362,254.282,246.228,213.230,197.374,144.390,35.058,35.752,34.908,34.630,36.036,36.715,35.204,34.405,34.152,34.749,38.595,38.816,37.392,37.154,42.835,43.978,40.325,41.652,44.557,46.351,40.315,40.556,39.730,39.876,35.844,35.778,35.533,35.714,3.366,4.555,6.460,7.198,4.188,5.191,4.916,3.097,10.276,9.934,3.642,4.466,4.827,6.473,3.458,3.643,-0.259,-0.386,-0.372,-0.226,-0.323,-0.367,0.018,168.187,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:14,36.183,0.000,0.182,0.000,5.066,3.046,132.306,128.405,124.717,211.676,212.362,254.282,246.228,212.995,197.123,144.138,35.058,35.752,34.908,34.630,36.036,36.715,35.307,34.342,34.152,34.813,38.664,38.816,37.461,37.154,42.835,43.978,40.325,41.652,44.557,46.351,40.246,40.620,39.730,39.876,35.844,35.841,35.533,35.714,4.731,3.735,8.195,9.384,5.918,5.829,3.369,5.100,8.912,9.479,4.188,4.010,6.648,5.470,3.094,4.007,-0.272,-0.374,-0.365,-0.238,-0.319,-0.292,0.017,168.213,251.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:15,36.099,0.000,0.000,0.000,5.103,3.072,132.306,128.405,124.717,211.441,212.362,254.282,246.228,212.995,197.374,144.138,35.058,35.752,34.751,34.630,36.036,36.715,35.284,34.342,34.073,34.656,38.595,38.722,37.392,37.061,42.835,43.915,40.325,41.589,44.557,46.272,40.315,40.447,39.730,39.782,35.844,35.684,35.533,35.605,2.547,3.644,8.966,6.833,4.825,4.098,5.554,4.554,8.821,10.664,3.642,4.010,5.282,5.926,3.913,3.097,-0.256,-0.336,-0.336,-0.251,-0.308,-0.327,0.019,168.296,251.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:16,36.017,0.000,0.182,0.000,5.103,3.072,132.306,128.154,124.717,211.441,212.362,254.047,246.228,212.995,197.374,144.138,35.058,35.821,34.844,34.630,36.036,36.794,35.228,34.342,34.152,34.749,38.595,38.816,37.461,37.154,42.835,43.915,40.325,41.652,44.557,46.351,40.246,40.556,39.730,39.955,35.844,35.778,35.533,35.714,4.094,4.738,6.170,8.837,4.734,6.102,3.277,3.916,10.276,9.843,3.915,4.466,5.647,6.656,3.185,4.098,-0.238,-0.365,-0.339,-0.229,-0.335,-0.358,0.019,168.325,251.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:17,35.940,0.000,0.182,0.000,5.103,3.046,132.284,128.154,124.695,211.441,212.341,254.047,246.207,212.995,197.101,144.117,35.033,35.752,34.844,34.630,36.036,36.794,35.307,34.342,34.073,34.749,38.664,38.816,37.461,37.154,42.835,43.915,40.325,41.652,44.557,46.351,40.246,40.556,39.730,39.876,35.844,35.778,35.533,35.714,3.639,2.733,9.159,8.655,6.100,4.827,4.461,5.829,9.458,8.658,4.188,4.010,5.282,5.288,3.458,4.098,-0.269,-0.376,-0.340,-0.259,-0.308,-0.346,0.018,168.414,251.236,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:18,35.863,0.000,0.182,0.000,5.103,3.046,132.284,128.154,124.717,211.441,212.126,254.047,246.228,213.230,197.123,144.117,35.058,35.752,34.844,34.630,36.036,36.794,35.228,34.342,34.152,34.749,38.595,38.816,37.461,37.154,42.835,43.915,40.325,41.652,44.557,46.351,40.246,40.556,39.730,39.876,35.844,35.778,35.533,35.714,3.275,4.464,6.556,7.106,4.188,5.100,4.916,3.097,10.186,9.934,3.642,4.375,4.827,6.382,3.458,3.552,-0.249,-0.385,-0.372,-0.227,-0.323,-0.365,0.018,168.414,251.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:19,35.781,0.000,0.182,0.000,5.103,3.046,132.284,128.154,124.717,211.441,212.126,254.047,245.992,213.230,197.123,144.369,35.058,35.752,34.908,34.630,36.036,36.794,35.307,34.342,34.152,34.749,38.595,38.816,37.392,37.154,42.835,43.915,40.325,41.652,44.557,46.351,40.246,40.556,39.730,39.876,35.844,35.778,35.602,35.714,4.640,3.644,8.099,9.202,5.918,5.829,3.277,5.100,8.821,9.388,4.097,4.010,6.648,5.470,3.003,4.007,-0.274,-0.373,-0.357,-0.237,-0.319,-0.275,0.019,168.476,251.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:20,35.701,0.000,0.182,0.000,5.103,3.046,132.306,128.154,124.717,211.206,212.126,254.047,246.228,212.995,197.123,144.138,35.058,35.752,34.844,34.630,36.036,36.794,35.307,34.342,34.073,34.749,38.595,38.816,37.461,37.091,42.835,43.915,40.256,41.652,44.557,46.351,40.246,40.556,39.730,39.876,35.844,35.778,35.533,35.714,2.456,3.735,8.774,6.742,4.916,4.098,5.554,4.463,8.640,10.755,3.642,4.010,5.191,5.926,3.913,3.097,-0.250,-0.342,-0.339,-0.246,-0.303,-0.304,0.018,168.528,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:21,35.624,0.000,0.182,0.000,5.103,3.046,132.306,128.154,124.717,211.206,212.126,254.047,245.992,213.230,197.123,144.138,35.058,35.752,34.844,34.586,36.036,36.794,35.204,34.342,34.073,34.749,38.664,38.752,37.461,37.154,42.835,43.915,40.256,41.652,44.557,46.351,40.246,40.556,39.730,39.876,35.844,35.841,35.533,35.714,4.185,4.738,6.170,9.020,4.825,6.102,3.004,3.916,10.004,9.934,3.915,4.466,5.738,6.565,3.094,4.007,-0.244,-0.377,-0.341,-0.234,-0.333,-0.364,0.018,168.592,251.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:22,35.543,0.000,0.182,0.000,5.103,3.072,132.306,128.154,124.717,211.441,212.126,254.047,246.228,212.995,197.123,144.138,35.058,35.752,34.908,34.630,36.036,36.794,35.307,34.342,34.073,34.749,38.595,38.816,37.461,37.154,42.835,43.915,40.256,41.652,44.557,46.351,40.246,40.556,39.730,39.876,35.844,35.778,35.602,35.714,3.548,2.824,9.063,8.200,6.009,4.827,4.552,5.829,9.185,8.932,4.006,4.010,5.282,5.288,3.549,3.825,-0.251,-0.360,-0.342,-0.240,-0.300,-0.341,0.018,168.658,251.113,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:23,35.466,0.000,0.000,0.000,5.103,3.046,132.284,128.154,124.717,211.206,212.126,254.047,245.992,212.995,197.123,144.117,35.127,35.821,34.814,34.630,36.036,36.715,35.307,34.342,34.073,34.719,38.595,38.722,37.461,37.061,42.835,43.915,40.256,41.652,44.557,46.351,40.176,40.447,39.730,39.782,35.844,35.747,35.533,35.605,3.366,4.464,6.556,7.289,3.915,5.282,4.552,3.097,10.367,9.661,3.551,4.375,4.918,6.565,3.458,3.643,-0.247,-0.398,-0.375,-0.234,-0.311,-0.361,0.018,168.654,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:24,35.390,0.000,0.182,0.000,5.103,3.046,132.558,128.154,124.717,211.206,212.126,254.047,245.992,212.995,197.123,144.138,35.058,35.752,34.844,34.630,36.036,36.794,35.307,34.342,34.073,34.749,38.595,38.752,37.461,37.091,42.835,43.915,40.325,41.589,44.557,46.351,40.246,40.477,39.730,39.813,35.844,35.778,35.533,35.635,4.549,3.371,8.484,9.293,5.918,5.647,3.460,5.282,9.094,9.388,4.279,3.828,6.466,5.470,3.094,4.098,-0.273,-0.363,-0.363,-0.250,-0.300,-0.325,0.018,168.726,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:25,35.309,0.000,0.182,0.000,5.103,3.046,132.536,128.154,124.465,211.206,212.126,254.047,246.228,213.230,197.123,144.117,35.058,35.821,34.908,34.630,36.061,36.715,35.307,34.342,34.073,34.749,38.595,38.752,37.392,37.154,42.860,43.915,40.350,41.652,44.582,46.351,40.246,40.556,39.800,39.876,35.844,35.841,35.533,35.714,2.547,3.827,8.388,6.195,4.916,4.189,5.554,4.189,8.640,10.846,3.460,4.101,5.009,6.018,3.822,3.097,-0.258,-0.348,-0.346,-0.182,-0.303,-0.272,0.019,168.800,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:26,35.228,0.000,0.182,0.000,5.066,3.046,132.536,128.154,124.717,211.206,212.126,254.047,245.992,212.995,197.123,144.117,35.058,35.752,34.844,34.630,36.036,36.794,35.307,34.342,34.073,34.749,38.595,38.752,37.461,37.091,42.835,43.915,40.325,41.589,44.557,46.351,40.176,40.477,39.730,39.876,35.844,35.778,35.533,35.635,4.276,4.373,6.653,9.202,5.189,6.102,2.731,4.189,9.185,10.117,4.006,4.557,6.011,5.653,2.912,3.825,-0.243,-0.350,-0.352,-0.193,-0.319,-0.351,0.019,168.785,251.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:27,35.153,0.000,0.182,0.000,5.103,3.046,132.558,128.154,124.717,211.206,212.126,254.047,246.228,212.995,197.123,144.138,35.058,35.821,34.844,34.630,36.036,36.794,35.307,34.342,34.073,34.749,38.595,38.752,37.392,37.091,42.835,43.915,40.325,41.589,44.557,46.272,40.246,40.477,39.730,39.876,35.844,35.778,35.533,35.714,3.275,3.007,9.063,7.653,5.827,4.736,4.825,5.556,9.003,9.479,3.551,4.101,5.556,5.379,3.731,3.552,-0.247,-0.349,-0.340,-0.247,-0.308,-0.327,0.019,168.821,251.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:28,34.921,0.000,0.182,0.000,5.103,3.072,132.536,128.154,124.717,211.206,211.891,254.047,245.992,212.995,197.123,143.865,35.058,35.846,34.814,34.630,36.036,36.715,35.307,34.279,34.073,34.656,38.620,38.643,37.417,36.982,42.766,43.836,40.325,41.589,44.487,46.272,40.270,40.384,39.755,39.782,35.869,35.684,35.627,35.605,2.911,4.100,7.617,6.195,4.916,4.554,5.371,3.643,9.458,10.755,3.551,4.284,4.736,6.018,3.458,3.188,-0.249,-0.365,-0.363,-0.235,-0.254,-0.363,0.019,168.927,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:29,34.921,0.000,0.182,0.000,5.103,3.072,132.536,128.154,124.717,211.206,211.891,254.047,245.992,212.995,197.123,143.865,35.058,35.846,34.814,34.630,36.036,36.715,35.307,34.279,34.073,34.656,38.620,38.643,37.417,36.982,42.766,43.836,40.325,41.589,44.487,46.272,40.270,40.384,39.755,39.782,35.869,35.684,35.627,35.605,2.911,4.100,7.617,6.195,4.916,4.554,5.371,3.643,9.458,10.755,3.551,4.284,4.736,6.018,3.458,3.188,-0.249,-0.365,-0.363,-0.235,-0.254,-0.363,0.019,168.927,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:30,34.921,0.000,0.182,0.000,5.103,3.072,132.536,128.154,124.717,211.206,211.891,254.047,245.992,212.995,197.123,143.865,35.058,35.846,34.814,34.630,36.036,36.715,35.307,34.279,34.073,34.656,38.620,38.643,37.417,36.982,42.766,43.836,40.325,41.589,44.487,46.272,40.270,40.384,39.755,39.782,35.869,35.684,35.627,35.605,2.911,4.100,7.617,6.195,4.916,4.554,5.371,3.643,9.458,10.755,3.551,4.284,4.736,6.018,3.458,3.188,-0.249,-0.365,-0.363,-0.235,-0.254,-0.363,0.019,168.927,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:31,34.846,0.000,0.182,0.000,5.103,3.072,132.558,128.154,124.465,211.206,211.891,253.812,245.992,212.995,197.123,144.138,35.058,35.821,34.908,34.630,36.036,36.715,35.284,34.342,34.073,34.749,38.595,38.752,37.461,37.091,42.766,43.915,40.256,41.652,44.487,46.351,40.246,40.477,39.730,39.876,35.844,35.778,35.533,35.714,4.549,3.827,7.520,9.384,5.554,5.920,3.004,4.645,9.003,9.934,4.097,4.284,6.466,5.197,2.821,3.734,-0.257,-0.384,-0.351,-0.256,-0.307,-0.369,0.019,168.957,251.113,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:32,34.760,0.000,0.182,0.000,5.103,3.046,132.788,128.154,124.465,211.206,211.891,253.812,245.992,212.995,197.123,144.117,35.058,35.821,34.844,34.630,36.036,36.715,35.307,34.342,34.073,34.686,38.595,38.752,37.461,37.091,42.766,43.836,40.256,41.589,44.487,46.272,40.176,40.477,39.730,39.813,35.844,35.778,35.533,35.635,2.456,3.371,8.966,6.742,4.825,3.825,5.280,4.827,8.912,10.390,3.551,4.010,5.464,5.744,3.913,3.097,-0.259,-0.353,-0.338,-0.231,-0.310,-0.340,0.018,168.966,251.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:33,34.685,0.000,0.182,0.000,5.103,3.072,132.558,128.154,124.465,211.206,212.126,253.812,245.992,212.995,197.123,143.887,35.058,35.821,34.908,34.655,36.036,36.715,35.307,34.342,34.073,34.749,38.595,38.752,37.392,37.091,42.835,43.836,40.256,41.652,44.487,46.272,40.246,40.477,39.730,39.876,35.844,35.778,35.602,35.714,4.003,4.738,5.881,8.655,4.552,6.011,3.277,3.734,10.367,9.661,3.915,4.375,5.464,6.747,3.185,4.007,-0.238,-0.362,-0.338,-0.226,-0.332,-0.358,0.018,169.061,250.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:34,34.610,0.000,0.182,0.000,5.103,3.046,132.788,128.154,124.444,210.971,212.106,253.812,245.972,212.995,197.101,144.117,35.033,35.777,34.844,34.630,36.036,36.715,35.284,34.342,34.073,34.749,38.620,38.752,37.417,37.091,42.766,43.836,40.256,41.589,44.487,46.272,40.270,40.477,39.755,39.813,35.869,35.778,35.558,35.714,3.548,2.642,9.063,8.382,6.009,4.827,4.461,5.829,9.276,8.658,4.097,3.919,5.282,5.197,3.458,3.916,-0.254,-0.352,-0.338,-0.244,-0.300,-0.342,0.018,169.076,250.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:35,34.535,0.000,0.000,0.000,5.103,3.072,132.809,128.154,124.465,211.206,211.891,253.812,245.992,212.995,197.123,144.138,35.058,35.821,34.814,34.560,36.036,36.715,35.307,34.342,34.073,34.719,38.595,38.722,37.392,37.061,42.766,43.836,40.325,41.589,44.487,46.272,40.176,40.447,39.730,39.782,35.844,35.747,35.602,35.605,3.366,4.464,6.363,7.198,3.915,5.191,4.461,3.005,10.367,9.570,3.551,4.375,4.918,6.473,3.458,3.643,-0.245,-0.397,-0.378,-0.235,-0.314,-0.356,0.018,169.144,251.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:36,34.452,0.000,0.182,0.000,5.103,3.072,132.558,128.154,124.465,210.971,211.891,253.812,245.757,212.995,197.123,143.887,35.058,35.846,34.844,34.630,36.036,36.715,35.284,34.342,34.073,34.749,38.620,38.752,37.417,37.091,42.766,43.836,40.256,41.589,44.487,46.272,40.270,40.414,39.755,39.813,35.869,35.778,35.558,35.635,4.367,3.189,8.484,9.293,6.009,5.373,3.460,5.282,9.185,9.296,4.279,3.828,6.284,5.470,3.094,4.189,-0.274,-0.383,-0.351,-0.252,-0.269,-0.346,0.019,169.209,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:37,34.373,0.000,0.182,0.000,5.103,3.072,132.809,128.154,124.444,210.971,211.871,253.812,245.737,212.995,196.850,143.887,35.102,35.752,34.844,34.630,36.036,36.692,35.307,34.319,34.050,34.749,38.525,38.752,37.392,37.091,42.766,43.812,40.256,41.566,44.487,46.249,40.176,40.477,39.730,39.876,35.844,35.778,35.533,35.714,2.638,3.918,7.809,5.831,4.916,4.189,5.554,3.734,8.912,10.846,3.460,4.192,4.827,5.926,3.549,3.097,-0.263,-0.351,-0.358,-0.223,-0.268,-0.342,0.019,169.218,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:38,34.302,0.000,0.182,0.000,5.103,3.072,132.788,128.154,124.465,210.971,211.891,253.812,245.992,212.995,197.123,144.117,35.058,35.752,34.908,34.630,36.105,36.794,35.284,34.342,34.073,34.749,38.595,38.752,37.392,37.091,42.835,43.915,40.256,41.652,44.487,46.272,40.176,40.477,39.730,39.876,35.844,35.841,35.533,35.714,4.367,4.009,7.038,9.475,5.371,5.829,2.822,4.463,9.003,10.026,4.006,4.466,6.284,5.106,2.821,3.643,-0.251,-0.361,-0.354,-0.186,-0.312,-0.334,0.018,169.218,250.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
