Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:38:39,34.221,0.000,0.182,0.000,5.103,3.072,132.788,128.154,124.465,210.971,211.891,253.812,245.757,212.995,197.123,144.117,35.127,35.777,34.844,34.630,36.036,36.794,35.284,34.342,34.073,34.749,38.620,38.752,37.417,37.091,42.766,43.836,40.256,41.589,44.487,46.272,40.201,40.477,39.755,39.876,35.869,35.841,35.558,35.714,2.729,3.189,9.063,6.651,5.098,4.007,5.189,5.009,8.912,10.026,3.551,4.010,5.464,5.562,3.822,3.188,-0.256,-0.353,-0.331,-0.240,-0.296,-0.334,0.018,169.263,251.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:40,34.143,0.000,0.182,0.000,5.103,3.072,132.809,128.154,124.465,210.971,211.891,253.577,245.757,212.995,197.123,143.887,35.058,35.846,34.844,34.655,36.036,36.794,35.307,34.342,34.073,34.749,38.620,38.752,37.417,37.091,42.766,43.836,40.256,41.589,44.487,46.272,40.201,40.414,39.755,39.813,35.869,35.778,35.627,35.635,3.912,4.647,5.785,8.473,4.461,5.920,3.277,3.552,10.367,9.479,3.824,4.284,5.282,6.747,3.185,4.007,-0.234,-0.367,-0.346,-0.228,-0.324,-0.348,0.018,169.286,250.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:41,34.072,0.000,0.182,0.000,5.103,3.072,132.809,128.154,124.465,210.971,211.891,253.577,245.757,212.995,196.871,143.887,35.058,35.777,34.844,34.560,36.036,36.794,35.370,34.342,34.073,34.749,38.620,38.752,37.417,37.091,42.766,43.836,40.256,41.589,44.418,46.272,40.201,40.414,39.755,39.813,35.869,35.778,35.627,35.635,3.548,2.551,8.966,8.382,6.009,4.827,4.370,5.738,9.185,8.567,4.097,3.919,5.100,5.197,3.367,3.916,-0.262,-0.353,-0.338,-0.246,-0.303,-0.342,0.019,169.313,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:42,33.993,0.000,0.182,0.000,5.103,3.072,132.809,128.154,124.465,210.971,211.891,253.577,245.757,212.760,197.123,143.887,35.127,35.777,34.908,34.630,36.036,36.794,35.284,34.342,34.073,34.813,38.550,38.752,37.417,37.091,42.696,43.836,40.256,41.589,44.487,46.272,40.201,40.414,39.755,39.876,35.869,35.778,35.627,35.714,3.275,4.373,6.363,7.198,3.915,5.191,4.370,3.005,10.367,9.479,3.551,4.284,4.918,6.473,3.458,3.643,-0.243,-0.395,-0.369,-0.235,-0.315,-0.340,0.019,169.352,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:43,33.918,0.000,0.182,0.000,5.066,3.072,133.040,128.154,124.465,210.971,211.891,253.577,245.757,212.995,197.123,143.865,35.127,35.777,34.908,34.630,36.061,36.771,35.307,34.256,34.050,34.749,38.620,38.752,37.417,37.091,42.791,43.812,40.281,41.566,44.443,46.186,40.201,40.414,39.755,39.813,35.869,35.778,35.627,35.714,4.276,2.915,8.484,9.293,6.009,5.191,3.460,5.282,9.276,9.205,4.279,3.828,6.011,5.470,3.094,4.098,-0.275,-0.371,-0.341,-0.246,-0.268,-0.348,0.019,169.402,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:44,33.840,0.000,0.182,0.000,5.103,3.072,132.809,127.902,124.465,210.971,211.891,253.577,245.757,212.760,196.871,143.887,35.058,35.846,34.844,34.630,36.105,36.715,35.307,34.342,34.073,34.749,38.620,38.752,37.417,37.091,42.766,43.836,40.256,41.589,44.418,46.272,40.201,40.414,39.755,39.813,35.869,35.778,35.558,35.635,2.729,3.918,7.713,5.922,4.916,4.281,5.462,3.643,9.094,10.846,3.460,4.284,4.736,5.926,3.458,3.097,-0.248,-0.353,-0.358,-0.243,-0.261,-0.367,0.019,169.396,251.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:45,33.773,0.000,0.182,0.000,5.140,3.072,133.040,128.154,124.465,210.971,211.891,253.577,245.757,212.760,196.871,143.865,35.058,35.821,34.844,34.630,36.036,36.692,35.228,34.256,33.987,34.749,38.595,38.673,37.392,37.012,42.696,43.749,40.256,41.487,44.418,46.123,40.176,40.335,39.730,39.749,35.844,35.714,35.533,35.635,4.458,3.827,7.424,9.384,5.462,5.920,2.913,4.645,8.912,9.752,4.006,4.284,6.375,5.106,2.730,3.643,-0.255,-0.383,-0.352,-0.253,-0.304,-0.362,0.019,169.485,250.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:46,33.688,0.000,0.182,0.000,5.103,3.072,133.061,128.154,124.465,210.971,211.891,253.577,245.757,212.995,196.871,143.887,35.058,35.821,34.814,34.630,36.036,36.794,35.284,34.342,34.073,34.719,38.525,38.722,37.392,37.061,42.696,43.836,40.256,41.589,44.418,46.272,40.107,40.304,39.730,39.782,35.844,35.747,35.533,35.605,2.274,3.371,8.870,6.560,4.825,3.825,5.371,4.554,8.549,10.390,3.551,3.828,5.282,5.744,3.822,3.005,-0.250,-0.333,-0.328,-0.252,-0.305,-0.328,0.019,169.476,250.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:47,33.613,0.000,0.182,0.000,5.103,3.072,133.061,128.154,124.444,210.971,211.871,253.577,245.737,212.995,197.101,143.887,35.102,35.821,34.844,34.560,36.036,36.715,35.284,34.342,34.010,34.749,38.525,38.673,37.392,37.012,42.696,43.772,40.256,41.589,44.418,46.209,40.107,40.335,39.730,39.813,35.844,35.714,35.533,35.635,4.094,4.464,6.170,8.929,4.734,6.011,2.731,3.825,9.549,9.843,3.915,4.466,5.647,6.291,3.003,3.916,-0.237,-0.381,-0.341,-0.225,-0.321,-0.359,0.019,169.521,250.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:48,33.541,0.000,0.182,0.000,5.103,3.072,133.061,128.154,124.465,210.971,211.656,253.577,245.757,212.760,196.871,143.887,35.058,35.846,34.814,34.630,36.036,36.692,35.307,34.256,34.050,34.719,38.550,38.643,37.417,36.982,42.766,43.812,40.256,41.566,44.418,46.186,40.201,40.304,39.686,39.719,35.869,35.747,35.627,35.605,3.275,2.733,8.966,7.653,5.918,4.736,4.734,5.647,8.821,9.114,3.551,4.010,5.464,5.288,3.640,3.552,-0.246,-0.348,-0.331,-0.249,-0.309,-0.335,0.018,169.551,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:49,33.466,0.000,0.182,0.000,5.103,3.072,133.040,128.154,124.465,210.971,211.656,253.577,245.757,212.760,196.871,143.865,35.127,35.777,34.844,34.630,36.061,36.771,35.307,34.256,34.050,34.749,38.550,38.673,37.417,37.091,42.722,43.812,40.212,41.566,44.443,46.186,40.132,40.335,39.686,39.813,35.869,35.778,35.558,35.714,3.457,4.647,5.688,7.744,4.006,5.556,3.824,3.279,10.549,9.388,3.733,4.192,5.009,6.747,3.367,3.734,-0.235,-0.392,-0.351,-0.223,-0.304,-0.370,0.018,169.560,251.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:50,33.398,0.000,0.182,0.000,5.103,3.072,133.061,128.154,124.465,210.971,211.891,253.577,245.757,212.760,196.871,143.887,35.058,35.846,34.908,34.630,36.036,36.794,35.284,34.279,34.010,34.749,38.550,38.752,37.417,37.091,42.696,43.772,40.256,41.589,44.418,46.209,40.132,40.414,39.686,39.813,35.869,35.841,35.558,35.714,3.821,2.278,8.870,9.020,6.009,4.645,3.915,5.738,9.458,8.385,4.370,3.919,4.918,5.197,3.094,4.098,-0.252,-0.361,-0.362,-0.253,-0.309,-0.328,0.019,169.595,250.942,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:51,33.316,0.000,0.182,0.000,5.103,3.072,133.040,128.154,124.465,210.736,211.656,253.342,245.522,212.760,196.871,143.865,35.058,35.846,34.908,34.630,36.036,36.715,35.347,34.279,34.010,34.749,38.550,38.673,37.417,37.091,42.696,43.772,40.256,41.589,44.418,46.209,40.132,40.335,39.686,39.813,35.799,35.778,35.558,35.635,3.002,4.191,6.267,6.742,4.006,4.827,4.916,2.914,10.004,9.661,3.551,4.284,4.645,6.200,3.367,3.370,-0.250,-0.383,-0.370,-0.224,-0.321,-0.363,0.019,169.649,250.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:52,33.245,0.000,0.182,0.000,5.140,3.072,133.061,128.154,124.444,210.971,211.871,253.342,245.737,212.760,197.101,143.635,35.033,35.752,34.908,34.630,36.036,36.692,35.284,34.256,33.987,34.813,38.525,38.752,37.392,37.091,42.696,43.749,40.186,41.566,44.418,46.186,40.107,40.414,39.661,39.813,35.844,35.841,35.602,35.714,4.458,3.280,8.292,9.293,5.827,5.464,3.277,5.191,8.912,9.205,4.188,3.737,6.284,5.379,3.003,4.007,-0.270,-0.366,-0.355,-0.249,-0.292,-0.327,0.020,169.678,250.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:53,33.162,0.000,0.182,0.000,5.103,3.072,133.291,128.154,124.465,210.971,211.891,253.342,245.757,212.760,196.871,143.865,35.058,35.821,34.844,34.630,36.036,36.794,35.284,34.279,34.010,34.749,38.525,38.673,37.392,37.012,42.696,43.772,40.256,41.510,44.418,46.209,40.107,40.335,39.661,39.813,35.844,35.778,35.602,35.714,2.547,3.827,7.809,5.649,5.007,4.098,5.554,3.734,8.821,10.846,3.277,4.192,4.736,5.835,3.458,3.005,-0.254,-0.348,-0.352,-0.222,-0.263,-0.351,0.020,169.708,250.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:54,33.094,0.000,0.182,0.000,5.066,3.098,133.061,128.154,124.465,210.971,211.656,253.342,245.522,212.760,196.871,143.887,35.127,35.821,34.814,34.630,36.036,36.794,35.284,34.279,34.010,34.719,38.525,38.722,37.392,37.061,42.766,43.772,40.186,41.589,44.418,46.209,40.107,40.304,39.661,39.782,35.844,35.747,35.533,35.684,4.367,3.827,7.231,9.202,5.371,5.829,2.822,4.554,8.912,9.752,4.006,4.284,6.375,5.015,2.730,3.643,-0.255,-0.373,-0.348,-0.246,-0.312,-0.367,0.019,169.723,250.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:55,33.012,0.000,0.182,0.000,5.103,3.072,133.061,128.154,124.465,210.971,211.656,253.342,245.522,212.760,196.871,143.635,35.058,35.777,34.844,34.560,36.036,36.794,35.307,34.279,34.010,34.749,38.550,38.673,37.417,37.091,42.696,43.836,40.186,41.589,44.418,46.209,40.063,40.335,39.686,39.813,35.869,35.778,35.558,35.714,2.183,3.280,8.870,6.560,4.734,3.734,5.371,4.554,8.458,10.299,3.551,3.828,5.191,5.744,3.731,3.005,-0.252,-0.334,-0.329,-0.253,-0.304,-0.328,0.019,169.767,250.889,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:56,32.936,0.000,0.182,0.000,5.103,3.072,133.313,128.154,124.465,210.736,211.656,253.342,245.522,212.760,196.871,143.887,35.127,35.752,34.814,34.630,36.036,36.715,35.307,34.279,34.010,34.719,38.525,38.643,37.392,36.982,42.696,43.772,40.186,41.510,44.418,46.209,40.038,40.241,39.661,39.719,35.844,35.747,35.533,35.605,4.003,4.373,6.170,8.929,4.734,6.011,2.640,3.825,9.276,9.752,3.824,4.466,5.647,6.018,2.912,3.825,-0.237,-0.355,-0.340,-0.218,-0.310,-0.341,0.019,169.767,250.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:57,32.794,0.000,0.182,0.000,5.066,3.072,133.313,128.154,124.717,210.736,211.656,253.342,245.522,212.760,196.871,143.635,35.058,35.752,34.814,34.630,36.036,36.794,35.307,34.279,34.010,34.719,38.525,38.643,37.323,37.061,42.696,43.772,40.186,41.589,44.418,46.209,40.038,40.304,39.661,39.719,35.844,35.747,35.533,35.605,3.639,4.647,5.206,8.109,4.097,5.647,3.460,3.370,10.458,9.023,3.733,4.192,5.009,6.838,3.276,3.916,-0.245,-0.384,-0.363,-0.234,-0.292,-0.372,0.020,169.803,250.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:58,32.794,0.000,0.182,0.000,5.066,3.072,133.313,128.154,124.717,210.736,211.656,253.342,245.522,212.760,196.871,143.635,35.058,35.752,34.814,34.630,36.036,36.794,35.307,34.279,34.010,34.719,38.525,38.643,37.323,37.061,42.696,43.772,40.186,41.589,44.418,46.209,40.038,40.304,39.661,39.719,35.844,35.747,35.533,35.605,3.639,4.647,5.206,8.109,4.097,5.647,3.460,3.370,10.458,9.023,3.733,4.192,5.009,6.838,3.276,3.916,-0.245,-0.384,-0.363,-0.234,-0.292,-0.372,0.020,169.803,250.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:38:59,32.721,0.000,0.000,0.000,5.103,3.072,133.313,128.154,124.717,210.736,211.656,253.107,245.522,212.760,196.871,143.635,35.058,35.821,34.908,34.630,36.036,36.771,35.307,34.256,33.987,34.749,38.525,38.673,37.392,37.091,42.696,43.749,40.256,41.566,44.418,46.186,40.038,40.335,39.661,39.813,35.844,35.778,35.533,35.714,3.548,2.369,8.870,8.473,6.009,4.736,4.188,5.738,9.094,8.203,4.097,3.828,5.009,5.106,3.185,3.916,-0.261,-0.373,-0.333,-0.248,-0.303,-0.341,0.019,169.847,250.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:00,32.643,0.000,0.182,0.000,5.103,3.072,133.291,128.154,124.717,210.971,211.891,253.342,245.522,212.760,196.871,143.613,35.127,35.752,34.814,34.560,36.036,36.692,35.284,34.176,33.987,34.719,38.525,38.643,37.323,36.982,42.696,43.749,40.186,41.487,44.418,46.123,40.038,40.241,39.661,39.719,35.844,35.747,35.533,35.605,3.184,4.373,6.170,7.106,3.733,5.191,4.188,3.005,10.186,9.388,3.460,4.284,4.918,6.565,3.458,3.552,-0.240,-0.387,-0.360,-0.232,-0.316,-0.316,0.019,169.841,250.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:01,32.571,0.000,0.182,0.000,5.140,3.098,133.313,128.154,124.465,210.971,211.656,253.107,245.522,212.760,196.871,143.635,35.058,35.752,34.908,34.630,36.036,36.794,35.307,34.279,34.073,34.749,38.525,38.673,37.323,37.012,42.696,43.772,40.186,41.510,44.418,46.209,40.038,40.335,39.661,39.813,35.844,35.778,35.602,35.714,4.003,2.460,8.774,9.111,5.918,4.554,3.551,5.464,9.276,8.841,4.370,3.919,5.373,5.379,3.003,4.098,-0.261,-0.375,-0.351,-0.218,-0.295,-0.350,0.019,169.856,250.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:02,32.492,0.000,0.000,0.000,5.103,3.072,133.313,128.383,124.695,210.951,211.871,253.087,245.267,212.740,196.850,143.635,35.033,35.752,34.844,34.560,36.036,36.794,35.284,34.279,34.010,34.749,38.525,38.610,37.392,37.012,42.696,43.772,40.186,41.510,44.348,46.146,40.038,40.271,39.661,39.749,35.844,35.778,35.602,35.635,2.729,4.009,6.845,6.195,4.370,4.645,5.007,3.097,9.549,10.026,3.460,4.284,4.554,6.018,3.276,3.188,-0.258,-0.366,-0.371,-0.229,-0.325,-0.354,0.019,169.841,250.815,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:03,32.418,0.000,0.182,0.000,5.103,3.098,133.291,128.405,124.695,210.736,211.636,253.107,245.502,212.760,196.850,143.613,35.033,35.821,34.814,34.560,36.036,36.794,35.307,34.279,34.010,34.719,38.525,38.580,37.323,36.982,42.627,43.772,40.186,41.510,44.418,46.146,40.038,40.241,39.661,39.719,35.844,35.747,35.533,35.605,4.367,3.280,8.002,9.202,5.827,5.647,3.095,5.009,8.730,9.114,4.097,3.737,6.375,5.379,2.912,3.916,-0.268,-0.357,-0.343,-0.244,-0.311,-0.294,0.018,169.886,250.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:04,32.342,0.000,0.182,0.000,5.103,3.072,133.313,128.154,124.695,210.971,211.636,253.107,245.267,212.760,196.850,143.635,35.033,35.752,34.908,34.560,36.036,36.771,35.307,34.176,33.907,34.749,38.525,38.673,37.323,37.012,42.696,43.749,40.186,41.487,44.348,46.123,40.038,40.335,39.661,39.813,35.844,35.778,35.533,35.714,2.456,3.644,7.713,5.466,4.916,4.007,5.462,3.734,8.640,10.755,3.277,4.192,4.827,5.835,3.367,2.914,-0.254,-0.351,-0.352,-0.224,-0.262,-0.356,0.018,169.922,250.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:05,32.270,0.000,0.182,0.000,5.103,3.098,133.313,128.405,124.717,210.736,211.656,253.107,245.287,212.760,196.871,143.383,35.058,35.821,34.844,34.630,36.036,36.794,35.284,34.279,34.010,34.749,38.525,38.610,37.323,37.012,42.696,43.772,40.186,41.510,44.348,46.146,40.038,40.271,39.661,39.749,35.844,35.714,35.533,35.635,4.367,3.735,7.135,9.293,5.371,5.829,2.822,4.554,8.730,9.570,4.006,4.192,6.375,5.015,2.821,3.552,-0.256,-0.384,-0.350,-0.250,-0.305,-0.359,0.019,169.981,250.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:06,32.193,0.000,0.182,0.000,5.140,3.098,133.313,128.405,124.695,210.736,211.636,253.107,245.267,212.760,196.850,143.383,35.033,35.821,34.814,34.560,36.036,36.794,35.284,34.200,34.010,34.656,38.456,38.643,37.323,36.982,42.696,43.709,40.186,41.510,44.348,46.146,40.038,40.241,39.661,39.719,35.844,35.747,35.533,35.605,2.183,3.280,8.677,6.378,4.825,3.734,5.371,4.281,7.912,10.481,3.460,3.828,5.009,5.835,3.731,2.914,-0.249,-0.339,-0.334,-0.221,-0.300,-0.283,0.018,169.996,250.761,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:07,32.121,0.000,0.182,0.000,5.103,3.072,133.543,128.405,124.717,210.971,211.656,253.107,245.287,212.760,196.871,143.613,35.058,35.752,34.877,34.560,36.036,36.715,35.307,34.200,34.010,34.719,38.525,38.643,37.323,36.982,42.696,43.709,40.186,41.510,44.348,46.146,40.038,40.241,39.661,39.782,35.844,35.747,35.533,35.684,4.094,4.100,6.460,9.111,4.916,5.920,2.549,4.007,8.821,9.843,3.915,4.466,5.920,5.106,2.821,3.552,-0.243,-0.351,-0.365,-0.178,-0.320,-0.338,0.018,170.056,250.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:08,32.044,0.000,0.000,0.000,5.103,3.072,133.565,128.405,124.717,210.971,211.656,253.107,245.287,212.760,196.871,143.635,35.058,35.752,34.908,34.630,36.036,36.715,35.284,34.200,33.931,34.749,38.525,38.673,37.323,37.012,42.627,43.709,40.186,41.510,44.348,46.146,40.038,40.271,39.661,39.749,35.844,35.778,35.602,35.714,2.456,2.915,8.966,6.469,4.916,3.825,5.007,5.009,8.640,9.843,3.460,3.919,5.373,5.562,3.731,3.097,-0.257,-0.355,-0.330,-0.239,-0.296,-0.332,0.018,170.064,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:09,31.974,0.000,0.182,0.000,5.103,3.098,133.565,128.383,124.717,210.716,211.891,253.087,245.287,212.740,196.871,143.635,35.058,35.821,34.814,34.630,36.036,36.771,35.284,34.256,33.987,34.656,38.525,38.580,37.323,36.982,42.627,43.749,40.186,41.487,44.348,46.123,40.038,40.241,39.661,39.719,35.844,35.747,35.602,35.605,3.730,4.464,5.785,8.655,4.461,5.920,2.822,3.552,9.822,9.479,3.733,4.375,5.464,6.382,3.094,3.825,-0.238,-0.381,-0.339,-0.229,-0.326,-0.356,0.018,170.064,250.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:10,31.898,0.000,0.182,0.000,5.103,3.098,133.565,128.405,124.717,210.736,211.656,252.872,245.287,212.760,196.871,143.635,35.058,35.752,34.908,34.560,36.036,36.771,35.307,34.176,33.987,34.749,38.525,38.673,37.323,37.012,42.627,43.686,40.186,41.487,44.348,46.123,40.038,40.335,39.661,39.749,35.844,35.841,35.602,35.714,3.184,2.642,8.966,7.471,5.736,4.645,4.643,5.464,8.640,9.023,3.369,3.919,5.373,5.197,3.549,3.461,-0.244,-0.350,-0.339,-0.235,-0.304,-0.334,0.020,170.093,250.815,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:11,31.823,0.000,0.182,0.000,5.103,3.098,133.565,128.405,124.717,210.736,211.656,252.872,245.287,212.760,196.871,143.383,35.058,35.821,34.877,34.630,36.036,36.692,35.284,34.176,33.907,34.719,38.525,38.643,37.323,36.982,42.627,43.686,40.186,41.487,44.348,46.044,40.038,40.241,39.661,39.719,35.844,35.747,35.602,35.684,3.548,4.647,5.110,8.109,4.006,5.647,3.369,3.279,10.367,8.841,3.733,4.101,5.009,6.747,3.276,3.825,-0.242,-0.385,-0.362,-0.229,-0.298,-0.363,0.020,170.100,250.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:12,31.754,0.000,0.182,0.000,5.103,3.098,133.543,128.405,124.717,210.736,211.656,252.872,245.287,212.760,196.620,143.362,35.058,35.777,34.908,34.560,36.036,36.715,35.284,34.279,33.931,34.749,38.550,38.673,37.417,37.012,42.627,43.709,40.186,41.510,44.348,46.146,40.063,40.271,39.686,39.749,35.869,35.778,35.627,35.714,3.457,2.369,8.870,8.017,5.918,4.736,4.188,5.647,8.821,8.294,3.915,3.828,5.100,5.015,3.276,3.734,-0.247,-0.384,-0.342,-0.239,-0.297,-0.334,0.018,170.212,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:13,31.683,0.000,0.182,0.000,5.103,3.072,133.543,128.405,124.717,210.736,211.656,252.872,245.287,212.760,196.871,143.613,35.058,35.752,34.844,34.560,36.036,36.715,35.284,34.200,33.931,34.749,38.525,38.610,37.323,37.012,42.627,43.709,40.186,41.510,44.348,46.146,40.038,40.208,39.661,39.749,35.844,35.778,35.602,35.635,3.275,4.373,5.688,7.471,3.733,5.373,3.915,3.005,10.276,9.205,3.551,4.101,4.827,6.565,3.367,3.643,-0.234,-0.394,-0.352,-0.236,-0.317,-0.352,0.018,170.212,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:14,31.609,0.000,0.182,0.000,5.066,3.098,133.565,128.405,124.717,210.736,211.656,252.872,245.287,212.760,196.620,143.635,35.058,35.752,34.908,34.630,36.036,36.794,35.307,34.200,33.931,34.749,38.456,38.673,37.323,37.012,42.627,43.709,40.186,41.510,44.348,46.146,40.038,40.271,39.661,39.813,35.844,35.841,35.533,35.714,3.730,2.187,8.870,8.837,5.918,4.645,3.824,5.647,9.276,7.838,4.279,3.828,4.827,5.015,3.003,4.007,-0.250,-0.367,-0.345,-0.262,-0.313,-0.328,0.019,170.240,250.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:15,31.533,0.000,0.182,0.000,5.103,3.098,133.565,128.405,124.717,210.736,211.656,252.872,245.052,212.760,196.620,143.383,35.058,35.752,34.877,34.560,36.036,36.794,35.307,34.200,33.931,34.719,38.456,38.643,37.323,36.982,42.627,43.709,40.186,41.510,44.348,46.067,40.038,40.241,39.661,39.719,35.844,35.747,35.602,35.605,3.002,4.191,6.170,6.833,3.642,5.009,4.279,2.914,10.004,9.296,3.369,4.192,4.827,6.291,3.367,3.370,-0.239,-0.388,-0.366,-0.232,-0.313,-0.334,0.019,170.301,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:16,31.462,0.000,0.000,0.000,5.140,3.098,133.543,128.405,124.717,210.736,211.656,252.872,245.287,212.760,196.871,143.362,35.058,35.821,34.908,34.560,36.036,36.715,35.307,34.200,33.931,34.749,38.456,38.673,37.323,37.012,42.627,43.709,40.186,41.510,44.348,46.067,40.038,40.271,39.661,39.749,35.844,35.778,35.602,35.714,3.912,2.278,8.581,9.020,5.918,4.554,3.460,5.464,9.185,8.658,4.279,3.828,5.100,5.288,2.912,4.098,-0.260,-0.360,-0.352,-0.215,-0.300,-0.342,0.019,170.316,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:17,31.387,0.000,0.182,0.000,5.103,3.098,133.816,128.405,124.717,210.736,211.421,252.872,245.052,212.760,196.871,143.383,35.058,35.821,34.814,34.560,36.036,36.692,35.307,34.176,33.907,34.719,38.525,38.580,37.323,36.918,42.627,43.686,40.186,41.487,44.279,46.044,40.038,40.178,39.661,39.719,35.844,35.747,35.602,35.684,2.820,4.009,6.170,6.378,3.915,4.645,4.825,2.732,9.640,9.570,3.460,4.284,4.554,6.018,3.367,3.279,-0.245,-0.378,-0.367,-0.223,-0.320,-0.359,0.019,170.337,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:18,31.318,0.000,0.182,0.000,5.103,3.098,133.565,128.405,124.968,210.736,211.656,252.872,245.287,212.760,196.620,143.383,35.058,35.821,34.908,34.630,36.036,36.715,35.307,34.200,33.931,34.749,38.456,38.673,37.392,37.012,42.627,43.709,40.186,41.510,44.348,46.067,39.968,40.271,39.661,39.749,35.844,35.778,35.602,35.714,4.276,2.915,8.388,9.293,5.827,5.191,3.186,5.191,8.912,8.932,4.188,3.737,6.011,5.379,3.003,4.007,-0.272,-0.367,-0.339,-0.245,-0.256,-0.348,0.019,170.405,250.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:19,31.174,0.000,0.182,0.000,5.103,3.098,133.795,128.405,124.717,210.736,211.656,252.872,245.052,212.525,196.620,143.362,35.058,35.846,34.844,34.560,36.036,36.715,35.307,34.200,33.931,34.749,38.481,38.547,37.348,36.949,42.627,43.709,40.117,41.510,44.279,46.067,39.993,40.208,39.686,39.749,35.869,35.714,35.627,35.714,4.367,3.280,7.906,9.202,5.645,5.556,3.004,4.918,8.549,8.932,4.097,3.646,6.375,5.288,2.912,3.825,-0.267,-0.354,-0.345,-0.244,-0.305,-0.301,0.019,170.465,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:20,31.174,0.000,0.182,0.000,5.103,3.098,133.795,128.405,124.717,210.736,211.656,252.872,245.052,212.525,196.620,143.362,35.058,35.846,34.844,34.560,36.036,36.715,35.307,34.200,33.931,34.749,38.481,38.547,37.348,36.949,42.627,43.709,40.117,41.510,44.279,46.067,39.993,40.208,39.686,39.749,35.869,35.714,35.627,35.714,4.367,3.280,7.906,9.202,5.645,5.556,3.004,4.918,8.549,8.932,4.097,3.646,6.375,5.288,2.912,3.825,-0.267,-0.354,-0.345,-0.244,-0.305,-0.301,0.019,170.465,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:21,31.027,0.000,0.182,0.000,5.103,3.098,133.795,128.405,124.717,210.502,211.421,252.637,245.052,212.760,196.620,143.362,35.058,35.752,34.814,34.630,36.036,36.715,35.284,34.200,33.931,34.656,38.456,38.580,37.323,36.918,42.627,43.709,40.186,41.446,44.279,46.067,39.968,40.178,39.661,39.640,35.844,35.684,35.533,35.605,4.276,3.553,7.424,9.020,5.554,5.738,2.822,4.736,8.185,8.932,3.824,3.919,6.375,5.106,2.821,3.643,-0.268,-0.367,-0.357,-0.232,-0.314,-0.279,0.019,170.485,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:22,31.027,0.000,0.182,0.000,5.103,3.098,133.795,128.405,124.717,210.502,211.421,252.637,245.052,212.760,196.620,143.362,35.058,35.752,34.814,34.630,36.036,36.715,35.284,34.200,33.931,34.656,38.456,38.580,37.323,36.918,42.627,43.709,40.186,41.446,44.279,46.067,39.968,40.178,39.661,39.640,35.844,35.684,35.533,35.605,4.276,3.553,7.424,9.020,5.554,5.738,2.822,4.736,8.185,8.932,3.824,3.919,6.375,5.106,2.821,3.643,-0.268,-0.367,-0.357,-0.232,-0.314,-0.279,0.019,170.485,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:23,30.951,0.000,0.182,0.000,5.103,3.098,133.816,128.405,124.717,210.736,211.421,252.637,245.052,212.525,196.620,143.383,35.127,35.821,34.814,34.560,36.036,36.715,35.204,34.200,33.931,34.656,38.456,38.580,37.254,36.918,42.627,43.709,40.186,41.446,44.279,46.067,39.968,40.178,39.591,39.640,35.844,35.747,35.602,35.605,2.274,3.462,7.809,5.375,5.007,3.825,5.371,3.734,8.276,10.572,3.186,4.010,4.736,5.744,3.458,2.823,-0.255,-0.358,-0.359,-0.210,-0.275,-0.314,0.019,170.545,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:24,30.887,0.000,0.182,0.000,5.103,3.098,133.816,128.405,124.717,210.502,211.421,252.637,245.052,212.525,196.871,143.383,35.058,35.777,34.814,34.560,36.036,36.692,35.284,34.176,33.907,34.719,38.481,38.580,37.348,36.918,42.627,43.607,40.117,41.423,44.279,46.044,39.993,40.178,39.616,39.640,35.869,35.684,35.558,35.605,4.276,3.644,7.231,9.020,5.280,5.829,2.731,4.463,8.458,9.296,3.915,4.101,6.284,4.923,2.730,3.552,-0.260,-0.367,-0.342,-0.250,-0.310,-0.332,0.019,170.583,250.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:25,30.805,0.000,0.182,0.000,5.103,3.098,133.816,128.405,124.717,210.502,211.421,252.637,245.052,212.525,196.620,143.383,35.058,35.846,34.814,34.560,35.966,36.715,35.284,34.200,33.931,34.719,38.481,38.580,37.348,36.918,42.627,43.630,40.186,41.446,44.279,46.067,39.924,40.099,39.616,39.640,35.869,35.684,35.627,35.605,2.092,3.280,8.292,5.740,4.825,3.734,5.462,4.007,7.821,10.481,3.277,3.919,4.827,5.744,3.549,2.823,-0.256,-0.337,-0.345,-0.193,-0.297,-0.267,0.019,170.613,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:26,30.667,0.000,0.182,0.000,5.103,3.098,133.816,128.405,124.717,210.502,211.421,252.637,245.052,212.525,196.620,143.383,35.058,35.846,34.908,34.560,36.036,36.715,35.307,34.200,33.931,34.749,38.481,38.610,37.348,36.949,42.558,43.709,40.186,41.446,44.279,46.003,39.924,40.208,39.616,39.670,35.869,35.778,35.558,35.635,2.001,3.189,8.484,6.104,4.825,3.643,5.371,4.189,7.639,10.299,3.369,3.828,4.827,5.744,3.640,2.823,-0.257,-0.343,-0.340,-0.189,-0.304,-0.271,0.019,170.687,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:27,30.667,0.000,0.182,0.000,5.103,3.098,133.816,128.405,124.717,210.502,211.421,252.637,245.052,212.525,196.620,143.383,35.058,35.846,34.908,34.560,36.036,36.715,35.307,34.200,33.931,34.749,38.481,38.610,37.348,36.949,42.558,43.709,40.186,41.446,44.279,46.003,39.924,40.208,39.616,39.670,35.869,35.778,35.558,35.635,2.001,3.189,8.484,6.104,4.825,3.643,5.371,4.189,7.639,10.299,3.369,3.828,4.827,5.744,3.640,2.823,-0.257,-0.343,-0.340,-0.189,-0.304,-0.271,0.019,170.687,250.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:28,30.597,0.000,0.182,0.000,5.066,3.098,133.816,128.405,124.717,210.502,211.421,252.637,245.052,212.525,196.620,143.383,35.058,35.752,34.814,34.560,36.036,36.715,35.284,34.200,33.931,34.656,38.456,38.516,37.323,36.839,42.558,43.630,40.117,41.446,44.279,46.003,39.899,40.099,39.591,39.640,35.844,35.684,35.533,35.605,4.094,3.827,6.556,9.111,5.007,5.829,2.549,4.098,8.640,9.661,3.824,4.375,6.011,4.832,2.730,3.370,-0.252,-0.360,-0.351,-0.189,-0.309,-0.333,0.020,170.702,250.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:29,30.516,0.000,0.182,0.000,5.103,3.098,134.047,128.405,124.717,210.502,211.421,252.637,245.052,212.525,196.620,143.110,35.058,35.752,34.908,34.560,36.036,36.715,35.284,34.200,33.931,34.749,38.456,38.673,37.254,37.012,42.627,43.630,40.117,41.510,44.279,46.067,39.899,40.208,39.591,39.749,35.844,35.778,35.602,35.714,1.910,3.098,8.581,6.195,4.825,3.552,5.280,4.281,7.730,10.208,3.369,3.737,4.918,5.653,3.731,2.823,-0.245,-0.338,-0.340,-0.227,-0.297,-0.296,0.019,170.732,250.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:30,30.452,0.000,0.182,0.000,5.103,3.098,134.047,128.405,124.717,210.502,211.421,252.637,244.817,212.525,196.620,143.110,35.058,35.752,34.814,34.560,36.036,36.715,35.284,34.200,33.931,34.719,38.456,38.580,37.254,36.918,42.627,43.630,40.186,41.446,44.210,46.003,39.899,40.099,39.591,39.640,35.844,35.684,35.533,35.605,4.003,3.918,6.460,8.929,4.825,5.738,2.549,4.007,8.640,9.752,3.733,4.375,5.920,4.832,2.639,3.461,-0.248,-0.350,-0.352,-0.170,-0.310,-0.345,0.019,170.708,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:31,30.378,0.000,0.182,0.000,5.103,3.098,134.068,128.405,124.717,210.502,211.421,252.402,245.052,212.525,196.620,143.383,35.058,35.821,34.908,34.560,36.036,36.794,35.284,34.200,33.931,34.749,38.456,38.610,37.254,37.012,42.558,43.630,40.117,41.446,44.279,46.003,39.899,40.208,39.591,39.749,35.844,35.778,35.533,35.714,1.910,3.007,8.677,6.195,4.643,3.552,5.098,4.372,7.912,10.026,3.460,3.646,5.009,5.653,3.640,2.914,-0.255,-0.333,-0.333,-0.247,-0.301,-0.321,0.018,170.767,250.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:32,30.308,0.000,0.182,0.000,5.103,3.124,134.047,128.405,124.717,210.267,211.421,252.402,245.052,212.290,196.620,143.362,35.058,35.821,34.844,34.560,36.036,36.715,35.284,34.200,33.931,34.749,38.456,38.610,37.254,36.949,42.558,43.630,40.117,41.446,44.210,46.003,39.899,40.208,39.591,39.670,35.844,35.778,35.602,35.635,3.821,4.009,6.267,8.929,4.825,5.829,2.458,3.916,8.549,9.661,3.824,4.375,5.738,4.923,2.730,3.461,-0.242,-0.349,-0.353,-0.175,-0.316,-0.339,0.018,170.797,250.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:33,30.239,0.000,0.182,0.000,5.103,3.124,133.816,128.405,124.717,210.502,211.186,252.402,244.817,212.525,196.620,143.131,35.058,35.752,34.814,34.560,36.036,36.692,35.284,34.176,33.907,34.719,38.456,38.580,37.254,36.918,42.558,43.607,40.186,41.423,44.279,45.980,39.899,40.099,39.591,39.640,35.844,35.747,35.602,35.605,1.910,2.915,8.774,6.286,4.643,3.552,5.098,4.463,8.094,9.934,3.460,3.646,5.100,5.562,3.640,2.914,-0.249,-0.330,-0.326,-0.249,-0.302,-0.325,0.020,170.782,250.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:34,30.169,0.000,0.182,0.000,5.103,3.098,134.068,128.405,124.717,210.502,211.421,252.402,245.052,212.525,196.620,143.131,35.058,35.821,34.814,34.560,36.036,36.715,35.307,34.200,33.931,34.719,38.387,38.580,37.254,36.918,42.558,43.630,40.117,41.510,44.210,46.003,39.899,40.099,39.591,39.640,35.844,35.747,35.602,35.605,3.912,4.100,6.170,8.929,4.643,5.829,2.458,3.825,8.640,9.661,3.824,4.375,5.738,4.923,2.730,3.461,-0.239,-0.351,-0.361,-0.177,-0.317,-0.336,0.020,170.865,250.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:35,30.096,0.000,0.182,0.000,5.066,3.098,134.047,128.405,124.465,210.502,211.421,252.402,245.052,212.525,196.620,143.110,35.058,35.752,34.908,34.560,35.966,36.715,35.307,34.200,33.931,34.749,38.456,38.610,37.323,36.949,42.558,43.630,40.117,41.446,44.210,46.003,39.899,40.129,39.591,39.749,35.844,35.778,35.602,35.714,2.001,2.915,8.774,6.286,4.643,3.461,5.098,4.554,8.094,9.843,3.460,3.646,5.100,5.562,3.640,3.005,-0.249,-0.338,-0.328,-0.248,-0.303,-0.325,0.019,170.910,250.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:36,30.024,0.000,0.182,0.000,5.103,3.098,134.047,128.405,124.717,210.502,211.186,252.402,244.817,212.525,196.620,143.110,35.058,35.821,34.877,34.560,36.036,36.715,35.284,34.200,33.931,34.719,38.387,38.580,37.254,36.918,42.558,43.567,40.117,41.446,44.210,46.003,39.899,40.099,39.591,39.719,35.844,35.747,35.602,35.684,3.821,4.009,6.074,8.929,4.643,5.920,2.458,3.825,8.640,9.661,3.824,4.375,5.738,4.923,2.821,3.461,-0.240,-0.347,-0.363,-0.175,-0.316,-0.334,0.019,170.886,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:37,29.957,0.000,0.182,0.000,5.103,3.098,134.068,128.405,124.465,210.267,211.186,252.402,244.817,212.525,196.620,143.131,35.058,35.821,34.908,34.560,36.036,36.715,35.284,34.200,33.931,34.749,38.456,38.610,37.323,36.949,42.558,43.630,40.117,41.446,44.210,46.003,39.899,40.208,39.591,39.749,35.844,35.778,35.602,35.714,1.910,2.915,8.677,6.286,4.643,3.552,5.098,4.554,8.094,9.843,3.460,3.646,5.100,5.562,3.640,3.005,-0.249,-0.339,-0.328,-0.250,-0.303,-0.326,0.019,170.931,250.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:38,29.883,0.000,0.182,0.000,5.103,3.098,134.320,128.405,124.465,210.502,211.186,252.402,244.817,212.525,196.620,143.131,35.058,35.752,34.844,34.560,36.036,36.715,35.307,34.136,33.931,34.749,38.387,38.610,37.254,36.949,42.558,43.630,40.117,41.446,44.210,46.003,39.899,40.129,39.591,39.749,35.844,35.778,35.602,35.714,3.821,4.009,6.170,8.929,4.734,5.829,2.367,3.825,8.549,9.661,3.824,4.375,5.647,4.923,2.821,3.461,-0.239,-0.349,-0.359,-0.176,-0.315,-0.336,0.019,170.916,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:39,29.811,0.000,0.182,0.000,5.103,3.098,134.298,128.405,124.465,210.267,211.186,252.402,244.817,212.525,196.620,143.362,35.058,35.752,34.814,34.560,36.036,36.715,35.204,34.200,33.867,34.656,38.456,38.516,37.323,36.839,42.489,43.567,40.117,41.446,44.210,46.003,39.899,40.099,39.591,39.640,35.844,35.684,35.602,35.605,1.910,2.915,8.677,6.286,4.643,3.461,5.098,4.463,8.003,9.934,3.460,3.646,5.100,5.562,3.640,3.005,-0.248,-0.327,-0.324,-0.249,-0.301,-0.324,0.019,170.945,250.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:40,29.745,0.000,0.182,0.000,5.103,3.098,134.298,128.405,124.465,210.502,211.186,252.402,244.817,212.525,196.368,143.110,35.058,35.821,34.844,34.560,36.061,36.692,35.204,34.176,33.844,34.749,38.387,38.547,37.254,36.949,42.583,43.544,40.142,41.423,44.235,45.917,39.899,40.129,39.661,39.749,35.844,35.778,35.533,35.714,3.821,4.009,6.267,8.929,4.734,5.829,2.458,3.916,8.549,9.661,3.824,4.375,5.738,4.832,2.730,3.461,-0.242,-0.349,-0.352,-0.175,-0.316,-0.339,0.019,170.945,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:41,29.679,0.000,0.182,0.000,5.103,3.098,134.047,128.405,124.465,210.267,211.186,252.402,244.817,212.525,196.368,143.110,35.058,35.821,34.844,34.630,35.966,36.692,35.307,34.176,33.844,34.749,38.387,38.610,37.254,36.949,42.558,43.607,40.117,41.423,44.210,45.980,39.899,40.129,39.591,39.670,35.844,35.778,35.533,35.635,1.910,2.915,8.677,6.195,4.643,3.552,5.098,4.372,7.821,9.934,3.369,3.646,5.009,5.562,3.640,2.914,-0.254,-0.331,-0.330,-0.246,-0.300,-0.319,0.019,170.938,250.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:42,29.606,0.000,0.182,0.000,5.103,3.098,134.298,128.383,124.465,210.247,211.186,252.382,244.817,212.270,196.620,143.110,35.058,35.752,34.814,34.560,35.966,36.692,35.284,34.176,33.844,34.656,38.456,38.516,37.254,36.839,42.558,43.544,40.117,41.423,44.210,45.980,39.830,40.035,39.591,39.640,35.844,35.684,35.533,35.605,3.821,3.827,6.267,8.929,4.825,5.829,2.458,3.916,8.549,9.661,3.733,4.375,5.829,4.741,2.639,3.370,-0.246,-0.348,-0.350,-0.167,-0.308,-0.342,0.019,171.049,250.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:43,29.534,0.000,0.182,0.000,5.103,3.098,134.298,128.405,124.465,210.267,211.186,252.167,244.817,212.290,196.620,143.110,35.058,35.752,34.844,34.560,36.036,36.715,35.307,34.200,33.931,34.749,38.387,38.547,37.254,36.949,42.558,43.630,40.117,41.446,44.210,46.003,39.830,40.129,39.591,39.670,35.844,35.778,35.533,35.635,1.820,2.915,8.484,6.104,4.734,3.461,5.189,4.281,7.548,10.026,3.369,3.646,4.827,5.653,3.640,2.823,-0.245,-0.338,-0.340,-0.225,-0.297,-0.295,0.020,171.034,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:44,29.472,0.000,0.182,0.000,5.103,3.098,134.298,128.405,124.465,210.267,211.186,252.167,244.817,212.525,196.620,143.110,35.058,35.821,34.814,34.560,35.966,36.715,35.284,34.136,33.867,34.656,38.387,38.516,37.254,36.839,42.558,43.567,40.117,41.367,44.210,46.003,39.830,40.035,39.591,39.640,35.844,35.684,35.602,35.605,4.003,3.735,6.460,9.020,4.825,5.738,2.458,4.007,8.549,9.570,3.733,4.284,5.920,4.741,2.639,3.279,-0.252,-0.360,-0.351,-0.189,-0.308,-0.334,0.020,171.064,250.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:45,29.397,0.000,0.182,0.000,5.103,3.098,134.298,128.405,124.465,210.267,211.186,252.167,244.581,212.525,196.620,143.110,35.058,35.752,34.751,34.560,35.966,36.692,35.204,34.113,33.844,34.656,38.387,38.437,37.254,36.839,42.558,43.544,40.117,41.344,44.210,45.917,39.830,40.035,39.591,39.577,35.844,35.684,35.533,35.605,1.910,3.007,8.484,6.013,4.825,3.552,5.280,4.189,7.366,10.208,3.277,3.737,4.827,5.653,3.640,2.823,-0.256,-0.341,-0.338,-0.186,-0.301,-0.268,0.019,171.042,250.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:46,29.334,0.000,0.182,0.000,5.103,3.098,134.298,128.405,124.465,210.502,211.186,252.167,244.817,212.290,196.620,143.110,35.058,35.752,34.751,34.560,36.036,36.715,35.284,34.136,33.867,34.656,38.387,38.516,37.254,36.839,42.558,43.567,40.117,41.446,44.210,45.940,39.830,40.035,39.591,39.577,35.844,35.684,35.602,35.605,3.912,3.644,6.653,9.020,5.007,5.738,2.549,4.189,8.458,9.388,3.824,4.192,6.011,4.741,2.639,3.370,-0.250,-0.369,-0.343,-0.245,-0.305,-0.360,0.018,171.013,250.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:47,29.263,0.000,0.182,0.000,5.103,3.124,134.298,128.405,124.465,210.267,211.186,252.167,244.817,212.290,196.620,142.858,35.058,35.777,34.814,34.560,36.061,36.692,35.284,34.113,33.844,34.719,38.412,38.580,37.278,36.918,42.514,43.607,40.142,41.344,44.235,45.917,39.855,40.035,39.616,39.640,35.799,35.747,35.558,35.684,2.001,3.098,8.195,5.649,4.916,3.552,5.371,4.007,7.548,10.390,3.186,3.828,4.736,5.653,3.458,2.823,-0.255,-0.335,-0.343,-0.196,-0.296,-0.265,0.018,171.123,250.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:48,29.193,0.000,0.182,0.000,5.103,3.124,134.320,128.154,124.465,210.267,211.186,252.167,244.817,212.290,196.368,142.880,35.058,35.777,34.844,34.560,36.036,36.692,35.284,34.113,33.844,34.749,38.412,38.547,37.278,36.949,42.489,43.544,40.048,41.344,44.210,45.917,39.855,40.066,39.547,39.670,35.869,35.714,35.558,35.635,4.094,3.553,6.942,8.929,5.189,5.738,2.640,4.281,8.276,9.114,3.733,4.101,6.102,4.832,2.639,3.461,-0.259,-0.364,-0.339,-0.247,-0.308,-0.328,0.020,171.138,250.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:49,29.126,0.000,0.182,0.000,5.140,3.098,134.320,128.154,124.465,210.267,211.186,252.167,244.581,212.290,196.368,142.880,34.988,35.752,34.908,34.560,36.036,36.715,35.307,34.200,33.867,34.749,38.387,38.547,37.254,36.949,42.489,43.567,40.117,41.367,44.140,45.940,39.830,40.129,39.591,39.670,35.844,35.778,35.533,35.714,2.001,3.189,7.713,5.102,4.916,3.643,5.371,3.734,7.821,10.481,3.004,3.919,4.645,5.562,3.276,2.823,-0.254,-0.354,-0.357,-0.208,-0.272,-0.309,0.020,171.183,250.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:50,29.062,0.000,0.182,0.000,5.103,3.124,134.320,128.405,124.444,210.267,211.165,252.167,244.796,212.290,196.346,142.880,35.033,35.821,34.844,34.560,35.966,36.692,35.284,34.176,33.907,34.749,38.387,38.610,37.254,36.949,42.489,43.544,40.117,41.423,44.210,45.917,39.761,40.066,39.522,39.670,35.844,35.778,35.533,35.714,4.094,3.462,7.231,8.837,5.280,5.738,2.640,4.463,7.821,8.750,3.733,3.828,6.193,5.015,2.730,3.552,-0.268,-0.365,-0.357,-0.229,-0.313,-0.278,0.019,171.221,250.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:51,28.987,0.000,0.182,0.000,5.103,3.124,134.572,128.154,124.444,210.032,211.165,252.167,244.561,212.290,196.346,142.880,35.033,35.752,34.814,34.560,35.966,36.692,35.284,34.176,33.844,34.656,38.387,38.516,37.254,36.839,42.489,43.544,40.048,41.423,44.140,45.917,39.830,40.035,39.522,39.640,35.844,35.684,35.533,35.605,2.092,3.371,7.520,5.193,4.734,3.825,5.280,3.552,8.276,10.481,3.186,4.101,4.554,5.562,3.185,2.823,-0.244,-0.347,-0.353,-0.237,-0.255,-0.361,0.019,171.221,250.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:52,28.922,0.000,0.182,0.000,5.103,3.124,134.572,128.405,124.465,210.267,211.186,252.167,244.581,212.290,196.368,142.880,35.058,35.752,34.814,34.560,35.966,36.715,35.284,34.136,33.867,34.656,38.387,38.516,37.254,36.918,42.489,43.567,40.117,41.367,44.140,45.940,39.830,39.972,39.522,39.577,35.844,35.747,35.533,35.684,4.094,3.189,7.617,9.020,5.462,5.647,2.731,4.645,8.185,8.750,3.915,3.555,6.193,5.106,2.730,3.643,-0.264,-0.351,-0.340,-0.240,-0.307,-0.290,0.019,171.236,250.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:53,28.850,0.000,0.182,0.000,5.140,3.124,134.320,128.405,124.465,210.267,211.186,251.932,244.581,212.290,196.620,142.880,35.058,35.821,34.814,34.560,35.966,36.692,35.284,34.113,33.844,34.719,38.387,38.516,37.254,36.839,42.489,43.544,40.048,41.344,44.140,45.917,39.830,40.035,39.522,39.640,35.844,35.747,35.533,35.684,2.274,3.553,7.135,5.466,4.552,4.007,5.007,3.279,8.730,10.208,3.277,4.101,4.372,5.562,3.094,2.914,-0.249,-0.376,-0.364,-0.239,-0.286,-0.337,0.019,171.221,250.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:54,28.789,0.000,0.182,0.000,5.103,3.124,134.298,128.154,124.465,210.267,210.950,251.932,244.581,212.290,196.368,142.858,35.058,35.821,34.814,34.560,35.966,36.715,35.204,34.136,33.867,34.656,38.387,38.437,37.254,36.839,42.489,43.567,40.117,41.446,44.140,45.940,39.830,39.972,39.522,39.577,35.844,35.684,35.533,35.605,4.094,2.824,8.099,9.111,5.645,5.191,2.913,5.009,8.549,8.658,4.097,3.646,5.829,5.197,2.821,3.825,-0.270,-0.366,-0.338,-0.243,-0.251,-0.346,0.019,171.199,250.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:55,28.711,0.000,0.182,0.000,5.103,3.124,134.550,128.405,124.465,210.267,210.950,251.932,244.346,212.290,196.368,143.110,35.058,35.752,34.814,34.560,35.966,36.715,35.204,34.136,33.867,34.719,38.387,38.516,37.254,36.839,42.489,43.567,40.117,41.367,44.140,45.940,39.830,39.972,39.522,39.577,35.844,35.747,35.533,35.605,2.456,3.644,6.074,5.922,3.915,4.372,4.825,2.732,9.185,9.388,3.277,4.192,4.463,5.562,3.185,3.097,-0.242,-0.372,-0.364,-0.218,-0.317,-0.353,0.019,171.227,250.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
