Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:39:56,28.649,0.000,0.182,0.000,5.103,3.124,134.550,128.405,124.465,210.267,211.186,251.932,244.581,212.290,196.368,142.858,35.058,35.752,34.814,34.560,35.966,36.715,35.284,34.136,33.867,34.656,38.387,38.437,37.254,36.839,42.489,43.567,40.048,41.367,44.140,45.940,39.830,40.035,39.522,39.577,35.844,35.684,35.602,35.605,3.821,2.278,8.292,8.837,5.827,4.463,3.186,5.191,8.821,8.385,4.188,3.737,5.009,5.106,2.730,3.916,-0.255,-0.360,-0.347,-0.212,-0.290,-0.340,0.018,171.212,250.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:57,28.585,0.000,0.182,0.000,5.103,3.124,134.572,128.154,124.465,210.032,210.950,251.932,244.346,212.290,196.368,142.880,35.058,35.752,34.877,34.560,35.966,36.715,35.284,34.136,33.867,34.719,38.387,38.516,37.184,36.918,42.489,43.567,40.117,41.367,44.140,45.940,39.830,40.035,39.522,39.640,35.774,35.747,35.533,35.684,2.638,3.827,5.881,6.469,3.369,4.645,4.279,2.732,9.640,8.932,3.186,4.101,4.645,6.018,3.276,3.279,-0.238,-0.398,-0.367,-0.229,-0.309,-0.339,0.018,171.266,250.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:58,28.520,0.000,0.182,0.000,5.103,3.124,134.320,128.154,124.465,210.267,210.950,251.932,244.581,212.290,196.368,142.880,35.058,35.821,34.908,34.560,35.966,36.715,35.204,34.136,33.867,34.749,38.387,38.547,37.254,36.949,42.489,43.567,40.117,41.367,44.140,45.940,39.830,40.066,39.591,39.670,35.844,35.778,35.533,35.714,3.639,1.913,8.581,8.929,5.736,4.554,3.460,5.556,9.003,7.474,4.188,3.737,4.463,4.832,2.730,3.916,-0.246,-0.354,-0.338,-0.255,-0.309,-0.321,0.020,171.212,250.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:39:59,28.444,0.000,0.182,0.000,5.103,3.124,134.550,128.405,124.465,210.032,210.950,251.932,244.581,212.290,196.368,142.858,35.058,35.777,34.814,34.560,36.036,36.692,35.204,34.113,33.781,34.719,38.412,38.516,37.278,36.839,42.489,43.464,40.117,41.344,44.140,45.838,39.855,40.035,39.616,39.577,35.869,35.684,35.558,35.605,2.820,4.100,5.496,6.924,3.369,5.009,4.006,2.823,10.004,8.841,3.369,4.010,4.736,6.291,3.276,3.461,-0.235,-0.392,-0.357,-0.234,-0.319,-0.339,0.020,171.272,250.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:00,28.382,0.000,0.182,0.000,5.103,3.098,134.550,128.405,124.465,210.032,210.950,251.932,244.346,212.290,196.368,142.858,35.058,35.752,34.844,34.560,35.966,36.715,35.204,34.136,33.867,34.749,38.387,38.547,37.254,36.870,42.489,43.567,40.048,41.367,44.140,45.940,39.761,40.066,39.522,39.607,35.844,35.778,35.533,35.635,3.366,2.004,8.581,8.109,5.827,4.736,3.824,5.647,8.549,7.474,3.824,3.555,4.645,4.832,2.912,3.734,-0.244,-0.347,-0.335,-0.233,-0.293,-0.335,0.018,171.287,250.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:01,28.241,0.000,0.182,0.000,5.140,3.124,134.802,128.405,124.465,210.267,210.950,251.697,244.346,212.290,196.368,142.858,35.058,35.846,34.844,34.560,35.966,36.715,35.284,34.136,33.867,34.749,38.412,38.468,37.209,36.870,42.489,43.488,40.048,41.367,44.140,45.940,39.785,40.002,39.547,39.607,35.869,35.714,35.558,35.635,3.093,2.187,8.677,7.562,5.736,4.645,4.188,5.464,8.276,8.203,3.277,3.737,5.009,4.923,3.185,3.370,-0.239,-0.338,-0.331,-0.243,-0.302,-0.326,0.019,171.279,250.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:02,28.241,0.000,0.182,0.000,5.140,3.124,134.802,128.405,124.465,210.267,210.950,251.697,244.346,212.290,196.368,142.858,35.058,35.846,34.844,34.560,35.966,36.715,35.284,34.136,33.867,34.749,38.412,38.468,37.209,36.870,42.489,43.488,40.048,41.367,44.140,45.940,39.785,40.002,39.547,39.607,35.869,35.714,35.558,35.635,3.093,2.187,8.677,7.562,5.736,4.645,4.188,5.464,8.276,8.203,3.277,3.737,5.009,4.923,3.185,3.370,-0.239,-0.338,-0.331,-0.243,-0.302,-0.326,0.019,171.279,250.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:03,28.176,0.000,0.182,0.000,5.103,3.098,134.802,128.405,124.444,210.032,210.930,251.932,244.326,212.290,196.346,142.858,35.033,35.752,34.844,34.560,35.966,36.715,35.204,34.136,33.867,34.686,38.317,38.468,37.254,36.870,42.489,43.488,40.117,41.367,44.071,45.861,39.761,40.002,39.522,39.607,35.844,35.714,35.533,35.635,3.275,4.282,5.110,8.200,3.824,5.647,2.913,3.188,9.731,8.841,3.551,4.101,4.827,6.382,3.094,3.643,-0.233,-0.364,-0.333,-0.227,-0.324,-0.349,0.019,171.302,250.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:04,28.110,0.000,0.182,0.000,5.103,3.124,134.802,128.405,124.465,210.032,210.950,251.932,244.346,212.290,196.368,142.858,35.058,35.752,34.814,34.560,35.966,36.715,35.204,34.136,33.804,34.656,38.317,38.437,37.254,36.839,42.489,43.488,40.048,41.367,44.140,45.861,39.761,39.972,39.522,39.577,35.844,35.684,35.533,35.605,2.547,2.460,8.870,6.378,5.098,4.007,4.643,5.100,8.185,8.932,3.369,3.737,5.191,5.106,3.367,3.005,-0.257,-0.334,-0.325,-0.229,-0.295,-0.326,0.019,171.257,250.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:05,28.042,0.000,0.182,0.000,5.066,3.124,134.550,128.405,124.465,210.032,210.950,251.697,244.346,212.055,196.368,142.858,34.988,35.821,34.814,34.560,35.966,36.652,35.284,34.136,33.804,34.656,38.317,38.437,37.254,36.839,42.419,43.488,40.048,41.367,44.140,45.861,39.761,39.893,39.522,39.497,35.844,35.684,35.533,35.542,3.548,4.009,5.688,8.564,4.370,5.738,2.367,3.552,8.549,9.296,3.642,4.284,5.282,5.288,2.730,3.461,-0.236,-0.341,-0.348,-0.179,-0.312,-0.345,0.019,171.287,250.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:06,27.973,0.000,0.182,0.000,5.103,3.124,134.802,128.405,124.444,210.032,210.930,251.697,244.326,212.290,196.346,142.858,35.033,35.752,34.844,34.560,35.966,36.715,35.204,34.136,33.804,34.749,38.317,38.468,37.184,36.870,42.489,43.488,40.048,41.367,44.140,45.861,39.761,40.002,39.522,39.607,35.844,35.714,35.533,35.635,1.729,2.733,8.581,6.013,4.643,3.370,5.007,4.372,7.457,9.752,3.277,3.463,4.827,5.470,3.458,2.914,-0.247,-0.330,-0.327,-0.241,-0.296,-0.304,0.019,171.301,250.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:07,27.912,0.000,0.182,0.000,5.103,3.124,134.802,128.405,124.444,210.032,210.930,251.697,244.326,212.290,196.346,142.858,35.033,35.821,34.814,34.560,35.966,36.652,35.204,34.136,33.804,34.656,38.387,38.437,37.254,36.839,42.419,43.488,40.048,41.367,44.140,45.861,39.761,39.893,39.522,39.577,35.844,35.684,35.533,35.605,3.821,3.644,6.363,8.929,4.734,5.647,2.458,4.007,8.276,9.296,3.733,4.192,5.829,4.650,2.548,3.188,-0.251,-0.363,-0.342,-0.234,-0.311,-0.357,0.019,171.331,250.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:08,27.842,0.000,0.182,0.000,5.140,3.124,134.802,128.405,124.192,210.032,210.930,251.932,244.326,212.290,196.346,142.606,35.033,35.752,34.844,34.560,36.036,36.715,35.228,34.136,33.867,34.749,38.387,38.547,37.254,36.870,42.419,43.488,40.048,41.367,44.140,45.861,39.761,40.002,39.522,39.607,35.844,35.714,35.602,35.714,1.910,3.007,7.809,5.102,4.825,3.370,5.280,3.825,7.457,10.299,3.004,3.828,4.645,5.562,3.276,2.732,-0.244,-0.340,-0.345,-0.181,-0.278,-0.275,0.019,171.324,250.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:09,27.778,0.000,0.182,0.000,5.103,3.124,134.823,128.405,124.465,210.032,210.950,251.697,244.346,212.055,196.368,142.628,35.058,35.752,34.908,34.560,35.966,36.715,35.228,34.136,33.867,34.749,38.317,38.547,37.254,36.870,42.419,43.488,40.048,41.367,44.140,45.861,39.761,40.066,39.522,39.670,35.844,35.778,35.533,35.714,4.094,3.371,7.135,8.837,5.280,5.738,2.640,4.463,7.730,8.567,3.733,3.646,6.102,4.923,2.730,3.552,-0.267,-0.354,-0.350,-0.233,-0.319,-0.292,0.019,171.338,250.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:10,27.710,0.000,0.182,0.000,5.103,3.150,134.572,128.154,124.465,210.032,210.950,251.697,244.346,212.290,196.368,142.628,35.058,35.752,34.844,34.560,35.966,36.715,35.204,34.136,33.804,34.686,38.317,38.468,37.184,36.806,42.489,43.488,40.117,41.367,44.071,45.861,39.761,39.923,39.522,39.607,35.844,35.714,35.602,35.635,2.092,3.371,7.038,5.375,4.643,3.825,5.098,3.279,8.367,10.117,3.186,4.101,4.281,5.470,3.094,2.823,-0.249,-0.366,-0.359,-0.236,-0.272,-0.336,0.019,171.310,250.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:11,27.647,0.000,0.182,0.000,5.103,3.124,134.823,128.405,124.192,210.032,210.930,251.697,244.326,212.290,196.346,142.628,35.033,35.777,34.814,34.560,35.966,36.715,35.284,34.136,33.804,34.656,38.342,38.437,37.278,36.776,42.419,43.488,40.048,41.304,44.071,45.861,39.785,39.893,39.547,39.497,35.869,35.684,35.627,35.605,4.003,2.642,8.002,9.111,5.645,5.009,2.913,5.009,8.549,8.476,4.097,3.646,5.556,5.106,2.730,3.825,-0.266,-0.359,-0.339,-0.226,-0.254,-0.341,0.019,171.325,250.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:12,27.578,0.000,0.182,0.000,5.103,3.124,134.802,128.405,124.213,210.032,210.950,251.697,244.346,212.055,196.368,142.606,35.058,35.752,34.877,34.560,35.966,36.715,35.284,34.136,33.867,34.656,38.317,38.516,37.254,36.839,42.419,43.488,40.048,41.304,44.140,45.861,39.691,39.893,39.522,39.577,35.844,35.747,35.533,35.605,2.456,3.644,5.881,6.104,3.369,4.463,4.461,2.641,9.367,8.932,3.186,4.192,4.554,5.835,3.185,3.188,-0.242,-0.386,-0.367,-0.225,-0.302,-0.351,0.019,171.324,250.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:13,27.512,0.000,0.182,0.000,5.140,3.124,134.802,128.405,124.465,210.032,210.950,251.697,244.346,212.290,196.368,142.858,35.058,35.752,34.908,34.560,35.966,36.715,35.284,34.136,33.867,34.749,38.317,38.468,37.184,36.870,42.419,43.488,40.048,41.367,44.071,45.861,39.691,40.002,39.522,39.607,35.844,35.778,35.533,35.635,3.457,1.822,8.388,8.837,5.736,4.554,3.369,5.464,8.912,7.200,4.188,3.646,4.372,4.741,2.639,3.916,-0.245,-0.360,-0.339,-0.257,-0.308,-0.321,0.019,171.249,250.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:14,27.449,0.000,0.182,0.000,5.103,3.124,134.802,128.405,124.465,210.032,210.715,251.462,244.111,212.055,196.368,142.606,35.058,35.821,34.814,34.560,35.966,36.715,35.307,34.136,33.804,34.656,38.317,38.437,37.184,36.839,42.419,43.488,40.048,41.367,44.071,45.861,39.691,39.893,39.522,39.577,35.844,35.684,35.602,35.605,2.820,4.100,5.110,7.015,3.277,5.009,3.733,2.823,10.004,8.567,3.460,3.919,4.645,6.382,3.276,3.461,-0.231,-0.383,-0.346,-0.218,-0.298,-0.361,0.019,171.302,250.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:15,27.379,0.000,0.182,0.000,5.103,3.124,134.823,128.405,124.465,210.032,210.950,251.697,244.346,212.055,196.368,142.628,35.058,35.752,34.844,34.560,35.966,36.715,35.284,34.136,33.804,34.749,38.317,38.468,37.184,36.870,42.419,43.488,40.048,41.367,44.071,45.861,39.691,40.002,39.522,39.607,35.844,35.778,35.533,35.635,3.184,2.004,8.581,7.562,5.736,4.645,4.006,5.556,8.094,7.747,3.460,3.555,4.827,4.832,3.003,3.552,-0.237,-0.347,-0.329,-0.243,-0.298,-0.329,0.019,171.302,250.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:16,27.309,0.000,0.182,0.000,5.103,3.124,134.802,128.405,124.444,210.032,210.930,251.462,244.091,212.055,196.346,142.606,35.033,35.752,34.814,34.560,35.966,36.715,35.228,34.073,33.804,34.656,38.317,38.437,37.184,36.776,42.419,43.424,40.048,41.304,44.071,45.798,39.691,39.893,39.522,39.577,35.774,35.684,35.602,35.542,3.093,4.191,4.917,7.926,3.733,5.556,3.004,3.005,9.822,8.567,3.551,4.010,4.645,6.382,3.094,3.643,-0.228,-0.360,-0.330,-0.222,-0.327,-0.347,0.020,171.376,250.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:17,27.244,0.000,0.182,0.000,5.103,3.124,135.054,128.405,124.465,209.797,210.950,251.462,244.111,212.055,196.368,142.606,35.058,35.752,34.844,34.560,36.036,36.715,35.204,34.136,33.804,34.749,38.317,38.468,37.254,36.870,42.419,43.424,40.048,41.304,44.071,45.798,39.691,40.002,39.522,39.607,35.844,35.714,35.602,35.635,2.274,2.369,8.677,6.104,4.916,3.734,4.643,4.918,8.094,8.932,3.369,3.646,5.100,5.106,3.367,2.914,-0.251,-0.345,-0.325,-0.234,-0.291,-0.325,0.020,171.331,250.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:18,27.182,0.000,0.182,0.000,5.103,3.124,134.823,128.405,124.444,210.032,210.695,251.462,244.091,212.055,196.095,142.376,35.033,35.752,34.814,34.560,35.966,36.715,35.204,34.136,33.867,34.656,38.317,38.437,37.184,36.776,42.419,43.424,40.048,41.304,44.071,45.861,39.691,39.893,39.522,39.577,35.844,35.684,35.602,35.605,3.548,3.827,5.785,8.564,4.370,5.647,2.276,3.643,8.276,9.296,3.642,4.284,5.373,4.650,2.730,3.279,-0.239,-0.346,-0.350,-0.173,-0.314,-0.336,0.020,171.370,250.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:19,27.111,0.000,0.182,0.000,5.103,3.150,135.054,128.405,124.444,210.032,210.695,251.462,244.091,212.290,196.346,142.606,35.033,35.752,34.814,34.560,35.966,36.715,35.228,34.073,33.804,34.656,38.317,38.374,37.184,36.776,42.419,43.424,40.048,41.304,44.071,45.861,39.691,39.893,39.522,39.577,35.844,35.684,35.533,35.605,1.729,2.733,8.292,5.649,4.825,3.279,5.189,4.098,6.912,10.026,3.095,3.646,4.736,5.562,3.367,2.732,-0.259,-0.338,-0.330,-0.185,-0.298,-0.264,0.019,171.347,250.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:20,26.979,0.000,0.182,0.000,5.103,3.124,135.075,128.383,124.465,210.012,210.715,251.442,244.111,212.034,196.116,142.628,35.058,35.752,34.877,34.560,35.966,36.715,35.307,34.136,33.804,34.719,38.317,38.516,37.184,36.839,42.419,43.488,40.048,41.367,44.071,45.861,39.691,39.972,39.522,39.640,35.844,35.747,35.533,35.684,2.001,3.189,7.231,5.102,4.552,3.734,5.098,3.370,8.185,10.208,3.095,4.010,4.281,5.470,3.094,2.823,-0.244,-0.354,-0.361,-0.235,-0.254,-0.344,0.019,171.370,250.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:21,26.979,0.000,0.182,0.000,5.103,3.124,135.075,128.383,124.465,210.012,210.715,251.442,244.111,212.034,196.116,142.628,35.058,35.752,34.877,34.560,35.966,36.715,35.307,34.136,33.804,34.719,38.317,38.516,37.184,36.839,42.419,43.488,40.048,41.367,44.071,45.861,39.691,39.972,39.522,39.640,35.844,35.747,35.533,35.684,2.001,3.189,7.231,5.102,4.552,3.734,5.098,3.370,8.185,10.208,3.095,4.010,4.281,5.470,3.094,2.823,-0.244,-0.354,-0.361,-0.235,-0.254,-0.344,0.019,171.370,250.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:22,26.919,0.000,0.182,0.000,5.103,3.124,135.054,128.656,124.444,210.032,210.930,251.462,243.856,212.055,196.095,142.606,35.033,35.752,34.844,34.560,35.966,36.652,35.204,34.073,33.804,34.749,38.317,38.468,37.184,36.806,42.419,43.424,40.048,41.304,44.071,45.798,39.691,39.923,39.522,39.607,35.844,35.714,35.533,35.635,3.912,2.460,8.002,9.020,5.645,4.827,2.822,4.918,8.458,8.385,4.006,3.555,5.556,5.106,2.639,3.734,-0.261,-0.345,-0.336,-0.218,-0.254,-0.342,0.020,171.421,250.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:23,26.852,0.000,0.182,0.000,5.103,3.124,135.054,128.405,124.444,209.797,210.695,251.462,244.091,212.055,196.095,142.606,35.033,35.777,34.814,34.560,35.966,36.715,35.204,34.073,33.804,34.656,38.342,38.374,37.209,36.776,42.419,43.424,40.048,41.304,44.071,45.798,39.716,39.893,39.547,39.577,35.869,35.684,35.558,35.605,2.456,3.644,5.785,6.195,3.277,4.463,4.188,2.641,9.367,8.658,3.095,4.010,4.554,5.835,3.185,3.097,-0.235,-0.381,-0.361,-0.227,-0.308,-0.327,0.020,171.368,250.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:24,26.797,0.000,0.182,0.000,5.103,3.124,135.054,128.405,124.465,210.032,210.715,251.227,244.111,212.055,196.368,142.606,35.058,35.752,34.844,34.560,35.966,36.715,35.204,34.073,33.804,34.686,38.317,38.468,37.184,36.806,42.419,43.424,40.048,41.304,44.071,45.798,39.691,39.923,39.453,39.528,35.844,35.714,35.533,35.635,3.366,1.731,8.388,8.564,5.645,4.645,3.551,5.556,8.640,6.927,4.006,3.555,4.463,4.741,2.730,3.825,-0.271,-0.369,-0.330,-0.248,-0.297,-0.334,0.018,171.376,250.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:25,26.723,0.000,0.182,0.000,5.103,3.124,135.054,128.405,124.465,210.032,210.715,251.462,244.111,212.055,196.368,142.355,35.058,35.752,34.751,34.560,35.966,36.629,35.228,34.050,33.781,34.656,38.317,38.437,37.184,36.776,42.419,43.401,40.048,41.281,44.002,45.775,39.622,39.830,39.522,39.497,35.774,35.684,35.533,35.605,2.820,4.100,4.339,7.380,3.369,5.282,3.369,2.823,10.095,7.929,3.460,3.737,4.554,6.473,3.185,3.552,-0.236,-0.375,-0.371,-0.225,-0.292,-0.359,0.018,171.405,250.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:26,26.657,0.000,0.182,0.000,5.103,3.150,135.075,128.383,124.465,210.012,210.715,251.207,244.111,212.034,196.116,142.376,35.058,35.752,34.751,34.560,35.966,36.629,35.204,34.050,33.781,34.656,38.317,38.374,37.184,36.776,42.419,43.401,40.048,41.281,44.002,45.775,39.691,39.830,39.453,39.497,35.774,35.684,35.533,35.605,2.820,2.095,8.774,7.015,5.462,4.372,4.279,5.100,8.094,8.294,3.186,3.646,5.009,4.741,3.185,3.097,-0.249,-0.339,-0.329,-0.234,-0.300,-0.328,0.020,171.398,250.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:27,26.594,0.000,0.182,0.000,5.103,3.150,135.075,128.405,124.465,210.032,210.715,251.227,243.876,212.055,196.368,142.376,35.058,35.752,34.908,34.560,35.966,36.692,35.284,34.050,33.781,34.749,38.317,38.468,37.184,36.870,42.419,43.401,40.048,41.281,44.002,45.775,39.622,39.923,39.453,39.607,35.844,35.778,35.533,35.635,3.366,3.918,5.496,8.382,4.097,5.647,2.276,3.370,8.458,9.114,3.642,4.192,5.009,5.288,2.730,3.461,-0.235,-0.339,-0.346,-0.184,-0.311,-0.344,0.020,171.355,250.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:28,26.527,0.000,0.182,0.000,5.103,3.124,135.054,128.405,124.465,210.032,210.715,251.227,244.111,212.055,196.116,142.355,35.058,35.752,34.844,34.560,35.966,36.715,35.228,34.136,33.804,34.749,38.317,38.468,37.184,36.870,42.419,43.424,40.048,41.304,44.071,45.719,39.691,39.923,39.453,39.607,35.844,35.714,35.602,35.635,1.638,2.642,8.581,5.740,4.643,3.188,5.007,4.189,6.912,9.661,3.186,3.463,4.645,5.470,3.367,2.732,-0.248,-0.331,-0.330,-0.211,-0.296,-0.272,0.019,171.316,250.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:29,26.463,0.000,0.182,0.000,5.103,3.124,135.054,128.656,124.695,209.797,210.695,251.227,244.091,212.055,196.095,142.355,35.033,35.752,34.844,34.560,35.966,36.629,35.307,34.050,33.781,34.749,38.317,38.468,37.184,36.870,42.419,43.401,40.048,41.281,44.002,45.775,39.691,40.002,39.453,39.607,35.844,35.778,35.602,35.714,3.821,3.462,6.556,8.564,5.007,5.738,2.458,4.098,7.639,8.567,3.551,3.919,5.920,4.559,2.548,3.279,-0.258,-0.357,-0.343,-0.237,-0.301,-0.289,0.019,171.332,250.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:30,26.397,0.000,0.182,0.000,5.103,3.150,135.054,128.405,124.444,209.797,210.695,251.227,243.856,212.055,196.095,142.355,35.033,35.752,34.781,34.560,35.966,36.629,35.204,34.050,33.702,34.686,38.317,38.404,37.184,36.806,42.350,43.401,40.048,41.281,44.002,45.775,39.691,39.860,39.522,39.528,35.844,35.714,35.602,35.635,1.910,3.098,7.231,5.102,4.643,3.643,5.098,3.370,8.003,10.208,3.095,4.010,4.281,5.379,3.003,2.823,-0.245,-0.353,-0.360,-0.234,-0.254,-0.341,0.019,171.331,250.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:31,26.336,0.000,0.182,0.000,5.103,3.150,135.305,128.405,124.465,210.032,210.715,251.227,243.876,212.055,196.116,142.355,35.058,35.752,34.844,34.491,35.966,36.652,35.204,34.073,33.725,34.686,38.317,38.468,37.184,36.806,42.350,43.424,40.048,41.304,44.002,45.798,39.622,39.923,39.522,39.607,35.844,35.714,35.602,35.635,3.821,2.369,8.002,8.929,5.554,4.554,2.822,4.918,8.458,8.203,4.006,3.555,5.282,5.015,2.548,3.734,-0.258,-0.351,-0.343,-0.209,-0.267,-0.344,0.019,171.340,250.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:32,26.202,0.000,0.182,0.000,5.103,3.150,135.327,128.656,124.465,209.797,210.715,251.227,243.876,212.055,196.116,142.376,34.988,35.821,34.844,34.560,36.036,36.652,35.204,34.073,33.804,34.749,38.248,38.468,37.184,36.806,42.350,43.361,39.978,41.304,44.002,45.719,39.691,39.923,39.522,39.607,35.844,35.714,35.602,35.635,3.275,1.822,8.292,7.926,5.827,4.736,3.642,5.556,8.185,7.109,3.733,3.463,4.554,4.741,2.821,3.552,-0.250,-0.342,-0.333,-0.235,-0.291,-0.327,0.019,171.296,250.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:33,26.202,0.000,0.182,0.000,5.103,3.150,135.327,128.656,124.465,209.797,210.715,251.227,243.876,212.055,196.116,142.376,34.988,35.821,34.844,34.560,36.036,36.652,35.204,34.073,33.804,34.749,38.248,38.468,37.184,36.806,42.350,43.361,39.978,41.304,44.002,45.719,39.691,39.923,39.522,39.607,35.844,35.714,35.602,35.635,3.275,1.822,8.292,7.926,5.827,4.736,3.642,5.556,8.185,7.109,3.733,3.463,4.554,4.741,2.821,3.552,-0.250,-0.342,-0.333,-0.235,-0.291,-0.327,0.019,171.296,250.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:34,26.140,0.000,0.182,0.000,5.103,3.150,135.327,128.656,124.695,209.797,210.695,251.227,243.856,212.055,196.095,142.376,34.963,35.752,34.844,34.560,35.966,36.629,35.141,34.050,33.781,34.686,38.248,38.404,37.184,36.806,42.350,43.338,40.048,41.281,44.002,45.775,39.622,39.860,39.453,39.607,35.844,35.714,35.533,35.635,3.002,4.191,4.628,7.744,3.551,5.464,3.095,2.914,9.822,8.294,3.460,3.919,4.554,6.382,3.094,3.552,-0.231,-0.351,-0.330,-0.220,-0.326,-0.348,0.019,171.296,250.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:35,26.077,0.000,0.182,0.000,5.103,3.150,135.305,128.656,124.444,209.797,210.695,250.992,243.856,212.055,196.095,142.355,34.963,35.752,34.844,34.560,35.966,36.629,35.141,34.050,33.702,34.749,38.248,38.468,37.184,36.806,42.350,43.338,39.978,41.281,44.002,45.695,39.622,39.860,39.453,39.528,35.844,35.714,35.533,35.714,2.183,2.278,8.581,6.013,4.643,3.461,4.643,4.918,7.821,8.841,3.277,3.555,5.009,5.106,3.276,2.914,-0.248,-0.343,-0.323,-0.229,-0.299,-0.329,0.020,171.302,250.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:36,26.011,0.000,0.182,0.000,5.140,3.150,135.327,128.656,124.444,209.797,210.695,250.992,243.856,212.055,196.095,142.376,35.033,35.752,34.751,34.491,35.966,36.629,35.204,33.971,33.702,34.656,38.248,38.374,37.115,36.713,42.350,43.338,40.048,41.281,44.002,45.695,39.622,39.830,39.522,39.497,35.774,35.605,35.533,35.605,3.548,3.644,5.978,8.564,4.552,5.556,2.367,3.734,8.094,9.205,3.551,4.192,5.556,4.468,2.457,3.097,-0.250,-0.360,-0.346,-0.188,-0.300,-0.334,0.020,171.272,250.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:37,25.948,0.000,0.182,0.000,5.103,3.150,135.327,128.635,124.465,209.777,210.715,251.207,243.876,212.034,196.116,142.124,35.058,35.752,34.751,34.560,35.966,36.652,35.228,34.073,33.804,34.656,38.248,38.374,37.115,36.713,42.350,43.361,40.048,41.304,44.002,45.719,39.553,39.830,39.453,39.497,35.774,35.684,35.533,35.605,1.729,2.915,7.617,4.647,4.825,3.279,5.280,3.734,7.275,10.208,2.913,3.828,4.554,5.288,3.094,2.641,-0.250,-0.339,-0.345,-0.213,-0.257,-0.337,0.020,171.281,250.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:38,25.889,0.000,0.182,0.000,5.103,3.150,135.305,128.635,124.465,209.777,210.715,250.972,243.876,211.799,196.116,142.355,35.058,35.752,34.781,34.560,35.966,36.652,35.228,34.073,33.725,34.686,38.248,38.404,37.184,36.743,42.350,43.361,39.978,41.304,44.002,45.719,39.622,39.781,39.453,39.528,35.844,35.714,35.533,35.635,3.912,3.007,7.520,9.111,5.371,5.373,2.549,4.645,7.912,8.385,3.733,3.463,5.829,4.923,2.639,3.552,-0.269,-0.370,-0.346,-0.248,-0.262,-0.339,0.020,171.279,250.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:39,25.819,0.000,0.182,0.000,5.103,3.124,135.557,128.635,124.444,209.777,210.695,250.972,243.856,212.034,196.095,142.355,34.963,35.752,34.814,34.560,35.966,36.629,35.228,34.050,33.702,34.719,38.248,38.437,37.184,36.776,42.350,43.338,39.978,41.281,44.002,45.695,39.622,39.893,39.453,39.577,35.774,35.684,35.533,35.684,2.183,3.371,5.785,5.922,3.277,4.281,4.461,2.550,9.003,8.658,3.004,4.010,4.463,5.562,3.185,2.914,-0.239,-0.388,-0.365,-0.223,-0.301,-0.349,0.020,171.242,250.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:40,25.756,0.000,0.182,0.000,5.066,3.150,135.327,128.656,124.717,209.797,210.715,250.992,243.876,211.819,196.116,142.124,35.058,35.777,34.844,34.560,35.966,36.652,35.204,34.073,33.725,34.686,38.273,38.468,37.209,36.806,42.350,43.361,39.978,41.304,44.002,45.719,39.647,39.923,39.477,39.607,35.869,35.778,35.558,35.714,3.275,1.731,8.292,8.473,5.645,4.554,3.460,5.464,8.458,6.744,4.006,3.555,4.281,4.650,2.639,3.734,-0.257,-0.372,-0.327,-0.243,-0.296,-0.333,0.020,171.281,250.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:41,25.695,0.000,0.182,0.000,5.103,3.150,135.557,128.635,124.695,209.777,210.460,250.972,243.620,212.034,196.095,142.355,35.033,35.752,34.844,34.560,35.966,36.652,35.204,34.073,33.725,34.749,38.248,38.404,37.184,36.806,42.350,43.361,39.978,41.304,44.002,45.719,39.622,39.923,39.453,39.528,35.844,35.714,35.602,35.635,2.820,4.100,4.435,7.653,3.277,5.282,3.277,2.823,9.913,7.929,3.460,3.828,4.463,6.473,3.094,3.461,-0.224,-0.361,-0.336,-0.224,-0.310,-0.337,0.020,171.272,250.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:42,25.629,0.000,0.182,0.000,5.103,3.150,135.579,128.886,124.717,209.777,210.715,250.972,243.641,211.799,196.116,142.124,35.058,35.752,34.844,34.560,35.966,36.652,35.204,34.073,33.725,34.686,38.248,38.404,37.184,36.806,42.350,43.361,39.978,41.304,43.932,45.719,39.622,39.860,39.453,39.528,35.774,35.714,35.602,35.635,2.365,2.187,8.677,6.104,4.916,3.734,4.461,4.918,7.912,8.567,3.277,3.555,5.009,4.923,3.185,2.914,-0.248,-0.339,-0.323,-0.231,-0.293,-0.321,0.019,171.274,250.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:43,25.566,0.000,0.182,0.000,5.103,3.150,135.830,128.656,124.695,209.797,210.695,250.992,243.620,211.819,196.095,142.376,35.033,35.752,34.844,34.560,35.966,36.629,35.204,33.971,33.702,34.749,38.248,38.404,37.184,36.806,42.350,43.338,39.978,41.281,43.932,45.695,39.622,39.860,39.453,39.528,35.844,35.714,35.533,35.635,3.457,3.644,5.785,8.473,4.370,5.556,2.276,3.643,8.003,9.114,3.551,4.192,5.373,4.468,2.548,3.005,-0.244,-0.348,-0.345,-0.175,-0.303,-0.319,0.019,171.221,250.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:44,25.502,0.000,0.182,0.000,5.103,3.150,135.557,128.656,124.695,209.797,210.695,250.992,243.620,212.055,196.095,142.355,35.033,35.752,34.844,34.560,35.966,36.629,35.228,34.050,33.702,34.686,38.317,38.404,37.184,36.806,42.350,43.338,39.978,41.218,44.002,45.695,39.622,39.860,39.453,39.528,35.774,35.714,35.533,35.635,1.729,2.824,7.520,4.464,4.825,3.188,5.189,3.643,7.184,10.208,2.822,3.737,4.554,5.288,3.094,2.641,-0.247,-0.340,-0.345,-0.214,-0.255,-0.344,0.019,171.251,250.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:45,25.443,0.000,0.182,0.000,5.103,3.150,135.579,128.908,124.717,209.797,210.715,250.992,243.641,211.819,196.116,142.124,35.058,35.752,34.844,34.560,36.036,36.629,35.204,33.971,33.702,34.749,38.248,38.468,37.115,36.806,42.281,43.338,39.978,41.218,43.932,45.695,39.553,39.860,39.453,39.607,35.844,35.714,35.533,35.714,3.821,2.824,7.520,9.111,5.371,5.191,2.549,4.645,8.003,8.294,3.824,3.463,5.738,4.923,2.639,3.552,-0.267,-0.366,-0.335,-0.241,-0.252,-0.340,0.020,171.213,250.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:46,25.381,0.000,0.182,0.000,5.103,3.150,135.579,128.656,124.695,209.797,210.695,250.757,243.856,211.819,196.095,142.124,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.994,33.725,34.686,38.248,38.404,37.115,36.806,42.281,43.361,39.978,41.241,43.932,45.719,39.553,39.781,39.453,39.528,35.774,35.714,35.533,35.635,2.274,3.462,5.688,6.013,3.186,4.281,4.188,2.641,9.185,8.567,3.004,4.010,4.554,5.653,3.185,3.005,-0.233,-0.376,-0.358,-0.226,-0.305,-0.321,0.020,171.257,250.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:47,25.320,0.000,0.182,0.000,5.103,3.150,135.557,128.656,124.717,209.797,210.480,250.992,243.641,211.819,196.116,142.103,35.058,35.752,34.844,34.560,36.036,36.652,35.228,34.073,33.725,34.749,38.248,38.468,37.115,36.806,42.350,43.361,39.978,41.241,43.932,45.719,39.553,39.860,39.453,39.528,35.774,35.714,35.533,35.714,3.275,1.731,8.292,7.926,5.736,4.645,3.551,5.556,8.094,6.836,3.733,3.372,4.372,4.650,2.639,3.552,-0.242,-0.375,-0.341,-0.232,-0.291,-0.327,0.019,171.192,250.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:48,25.250,0.000,0.182,0.000,5.103,3.150,135.579,128.908,124.695,209.797,210.695,250.992,243.620,211.819,196.095,142.124,35.033,35.752,34.751,34.560,35.966,36.652,35.228,33.994,33.725,34.656,38.248,38.295,37.115,36.713,42.350,43.361,39.978,41.241,43.932,45.719,39.553,39.751,39.453,39.497,35.844,35.605,35.533,35.605,2.820,4.009,4.628,7.744,3.460,5.373,3.004,2.823,9.640,8.294,3.460,3.919,4.463,6.291,3.003,3.461,-0.231,-0.361,-0.328,-0.224,-0.322,-0.344,0.019,171.227,250.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:49,25.187,0.000,0.182,0.000,5.103,3.150,135.557,128.656,124.695,209.797,210.460,250.757,243.620,211.819,196.095,142.103,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.994,33.725,34.749,38.248,38.404,37.115,36.806,42.350,43.361,39.978,41.241,43.932,45.719,39.553,39.781,39.453,39.528,35.844,35.714,35.533,35.635,1.729,2.278,8.484,5.922,4.461,3.188,4.734,4.554,7.457,9.023,3.277,3.372,4.827,5.197,3.276,2.823,-0.245,-0.334,-0.324,-0.243,-0.299,-0.318,0.020,171.212,250.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:50,25.131,0.000,0.182,0.000,5.103,3.150,135.557,128.908,124.695,209.797,210.460,250.757,243.385,211.819,196.095,142.103,35.033,35.752,34.844,34.560,36.036,36.652,35.204,33.994,33.725,34.686,38.248,38.404,37.115,36.806,42.281,43.361,39.978,41.241,43.932,45.655,39.553,39.781,39.453,39.528,35.844,35.714,35.533,35.635,3.639,3.462,6.267,8.564,4.643,5.556,2.367,3.916,7.730,8.750,3.551,4.010,5.738,4.376,2.457,3.097,-0.254,-0.361,-0.335,-0.245,-0.301,-0.334,0.020,171.236,250.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:51,25.062,0.000,0.182,0.000,5.103,3.150,135.830,128.908,124.695,209.797,210.695,250.757,243.620,211.819,195.843,141.873,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.994,33.725,34.749,38.248,38.404,37.115,36.806,42.281,43.361,39.978,41.241,43.932,45.655,39.553,39.860,39.453,39.528,35.844,35.714,35.602,35.635,1.820,3.007,7.135,5.011,4.552,3.552,5.007,3.370,7.730,10.026,3.004,3.919,4.189,5.197,2.912,2.641,-0.248,-0.360,-0.354,-0.233,-0.264,-0.334,0.020,171.206,250.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:52,25.002,0.000,0.182,0.000,5.103,3.150,135.809,128.886,124.717,209.777,210.480,250.737,243.641,211.799,195.865,142.103,35.058,35.752,34.844,34.560,35.966,36.652,35.204,33.994,33.725,34.686,38.248,38.404,37.115,36.806,42.281,43.282,39.978,41.241,43.932,45.655,39.553,39.781,39.453,39.528,35.774,35.714,35.533,35.635,3.639,1.822,7.906,8.746,5.554,4.281,2.913,5.009,8.458,7.747,4.006,3.555,4.372,4.832,2.366,3.734,-0.259,-0.358,-0.351,-0.214,-0.302,-0.324,0.020,171.221,250.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:53,24.942,0.000,0.182,0.000,5.103,3.150,135.579,128.908,124.717,209.562,210.480,250.757,243.641,211.819,196.116,142.124,35.058,35.752,34.844,34.560,35.966,36.629,35.204,33.971,33.702,34.686,38.248,38.404,37.115,36.806,42.281,43.259,39.978,41.218,43.932,45.632,39.553,39.781,39.453,39.528,35.774,35.714,35.533,35.635,2.456,3.735,4.821,6.742,2.913,4.736,3.642,2.641,9.640,8.203,3.277,3.828,4.554,6.109,3.185,3.279,-0.227,-0.376,-0.341,-0.216,-0.292,-0.356,0.020,171.160,250.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:54,24.882,0.000,0.182,0.000,5.066,3.150,135.809,128.886,124.717,209.542,210.480,250.737,243.641,211.799,196.116,142.103,35.058,35.752,34.781,34.560,35.966,36.573,35.204,33.994,33.725,34.686,38.248,38.404,37.115,36.743,42.281,43.282,39.978,41.241,43.932,45.655,39.483,39.781,39.383,39.528,35.844,35.714,35.533,35.635,2.911,1.913,8.677,7.106,5.462,4.463,4.097,5.191,7.912,7.747,3.004,3.555,4.827,4.559,3.003,3.097,-0.249,-0.346,-0.330,-0.227,-0.301,-0.332,0.020,171.168,250.120,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:55,24.819,0.000,0.182,0.000,5.103,3.150,135.809,128.908,124.695,209.562,210.460,250.757,243.385,211.819,195.843,141.851,35.033,35.821,34.814,34.560,35.966,36.652,35.228,34.073,33.725,34.656,38.248,38.295,37.115,36.776,42.281,43.361,39.978,41.241,43.932,45.719,39.553,39.751,39.453,39.497,35.774,35.684,35.533,35.605,3.184,3.827,5.399,8.291,4.006,5.556,2.276,3.370,8.094,8.932,3.551,4.192,5.009,4.559,2.639,3.097,-0.235,-0.341,-0.354,-0.170,-0.311,-0.327,0.020,171.153,250.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:56,24.701,0.000,0.182,0.000,5.103,3.150,135.809,128.908,124.717,209.797,210.480,250.757,243.405,211.819,195.865,141.851,35.058,35.752,34.814,34.560,35.966,36.652,35.204,34.073,33.725,34.656,38.248,38.374,37.115,36.713,42.281,43.361,39.978,41.241,43.863,45.719,39.553,39.751,39.453,39.497,35.774,35.684,35.533,35.605,3.821,2.915,7.327,9.020,5.280,5.282,2.458,4.554,7.730,8.203,3.733,3.372,5.738,4.832,2.639,3.461,-0.267,-0.370,-0.342,-0.243,-0.261,-0.332,0.019,171.088,250.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:57,24.701,0.000,0.182,0.000,5.103,3.150,135.809,128.908,124.717,209.797,210.480,250.757,243.405,211.819,195.865,141.851,35.058,35.752,34.814,34.560,35.966,36.652,35.204,34.073,33.725,34.656,38.248,38.374,37.115,36.713,42.281,43.361,39.978,41.241,43.863,45.719,39.553,39.751,39.453,39.497,35.774,35.684,35.533,35.605,3.821,2.915,7.327,9.020,5.280,5.282,2.458,4.554,7.730,8.203,3.733,3.372,5.738,4.832,2.639,3.461,-0.267,-0.370,-0.342,-0.243,-0.261,-0.332,0.019,171.088,250.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:58,24.635,0.000,0.182,0.000,5.103,3.150,135.809,128.908,124.695,209.562,210.460,250.522,243.385,211.819,195.843,141.851,34.963,35.752,34.844,34.491,36.036,36.652,35.204,34.073,33.725,34.749,38.248,38.404,37.115,36.806,42.281,43.361,39.978,41.241,43.863,45.719,39.553,39.781,39.453,39.528,35.844,35.714,35.602,35.714,2.183,3.371,5.592,6.013,3.095,4.189,4.188,2.550,9.094,8.385,3.004,3.919,4.554,5.653,3.094,3.005,-0.233,-0.380,-0.354,-0.225,-0.307,-0.318,0.019,171.109,250.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:40:59,24.572,0.000,0.182,0.000,5.103,3.150,135.830,128.886,124.695,209.542,210.460,250.737,243.385,211.799,195.843,141.873,35.033,35.752,34.814,34.560,35.966,36.629,35.204,33.971,33.702,34.656,38.248,38.374,37.115,36.776,42.281,43.338,39.978,41.218,43.863,45.695,39.553,39.751,39.453,39.497,35.774,35.684,35.602,35.684,3.184,1.640,8.195,7.562,5.736,4.645,3.642,5.556,7.730,6.927,3.551,3.372,4.372,4.559,2.639,3.461,-0.234,-0.350,-0.324,-0.235,-0.290,-0.329,0.020,171.073,250.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:00,24.510,0.000,0.182,0.000,5.066,3.150,136.082,128.886,124.695,209.542,210.460,250.502,243.385,211.799,195.843,142.124,35.033,35.777,34.814,34.560,35.941,36.652,35.204,33.994,33.725,34.719,38.273,38.374,37.140,36.776,42.256,43.282,39.953,41.241,43.838,45.655,39.577,39.751,39.477,39.497,35.799,35.747,35.558,35.605,2.911,3.918,4.821,7.926,3.551,5.464,2.549,3.005,8.912,8.476,3.460,4.010,4.554,5.926,2.912,3.461,-0.227,-0.364,-0.331,-0.214,-0.308,-0.338,0.020,171.056,250.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:01,24.450,0.000,0.182,0.000,5.103,3.150,135.830,128.656,124.695,209.562,210.460,250.522,243.385,211.819,195.843,141.873,35.033,35.752,34.908,34.560,35.966,36.652,35.307,33.994,33.725,34.749,38.248,38.404,37.115,36.806,42.281,43.361,39.978,41.241,43.863,45.655,39.483,39.860,39.453,39.528,35.774,35.778,35.533,35.714,1.547,2.369,8.484,5.558,4.552,3.097,4.916,4.189,6.366,9.388,3.095,3.372,4.554,5.288,3.276,2.641,-0.247,-0.326,-0.330,-0.198,-0.297,-0.265,0.019,171.034,250.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:02,24.391,0.000,0.182,0.000,5.103,3.150,136.082,128.886,124.717,209.542,210.245,250.502,243.405,211.564,195.865,141.873,35.058,35.752,34.814,34.560,35.966,36.629,35.204,33.971,33.702,34.719,38.179,38.374,37.115,36.713,42.281,43.338,39.978,41.218,43.863,45.632,39.483,39.751,39.383,39.497,35.774,35.684,35.533,35.605,3.730,3.280,6.845,8.746,4.916,5.556,2.367,4.281,7.184,8.203,3.369,3.463,5.829,4.650,2.548,3.279,-0.262,-0.355,-0.338,-0.233,-0.312,-0.261,0.019,171.071,250.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:03,24.328,0.000,0.182,0.000,5.103,3.150,136.082,128.908,124.717,209.562,210.245,250.522,243.405,211.819,195.865,141.873,35.058,35.752,34.814,34.560,35.966,36.652,35.204,34.073,33.725,34.656,38.179,38.374,37.115,36.776,42.212,43.282,39.909,41.241,43.863,45.719,39.553,39.751,39.453,39.497,35.844,35.684,35.533,35.684,2.001,3.098,5.592,5.466,3.277,3.916,4.643,2.550,8.549,8.750,3.004,4.010,4.372,5.197,2.912,2.732,-0.240,-0.373,-0.364,-0.213,-0.302,-0.358,0.019,171.049,250.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:04,24.267,0.000,0.182,0.000,5.103,3.150,136.061,128.908,124.717,209.562,210.480,250.522,243.405,211.584,195.865,141.851,35.058,35.752,34.908,34.560,36.036,36.652,35.204,33.994,33.725,34.749,38.248,38.404,37.115,36.806,42.281,43.282,39.909,41.241,43.863,45.655,39.553,39.860,39.453,39.607,35.774,35.778,35.533,35.714,3.275,1.640,8.195,8.200,5.554,4.554,3.369,5.464,8.276,6.471,3.824,3.372,4.189,4.559,2.457,3.643,-0.260,-0.338,-0.326,-0.236,-0.293,-0.326,0.020,171.028,250.120,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:05,24.204,0.000,0.182,0.000,5.103,3.176,135.830,128.908,124.717,209.562,210.245,250.287,243.405,211.819,195.865,141.873,35.058,35.752,34.908,34.560,35.966,36.652,35.204,33.994,33.725,34.749,38.248,38.404,37.115,36.806,42.281,43.282,39.909,41.241,43.863,45.655,39.553,39.781,39.453,39.528,35.774,35.778,35.602,35.635,2.729,3.918,4.531,7.653,3.369,5.373,3.004,2.732,9.549,8.020,3.369,3.828,4.463,6.200,3.094,3.461,-0.230,-0.358,-0.328,-0.223,-0.320,-0.345,0.020,170.997,250.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:06,24.140,0.000,0.182,0.000,5.103,3.150,136.061,128.886,124.717,209.542,210.245,250.502,243.405,211.799,195.865,141.851,35.058,35.777,34.814,34.560,35.966,36.652,35.204,34.073,33.725,34.656,38.204,38.374,37.140,36.713,42.212,43.361,39.909,41.241,43.863,45.655,39.508,39.687,39.477,39.497,35.869,35.684,35.558,35.605,1.456,2.278,8.484,5.740,4.461,3.097,4.734,4.281,6.821,9.023,3.186,3.281,4.645,5.197,3.276,2.732,-0.243,-0.324,-0.323,-0.238,-0.292,-0.299,0.020,170.932,250.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:07,24.084,0.000,0.000,0.000,5.103,3.150,136.082,128.908,124.717,209.562,210.480,250.522,243.405,211.584,195.865,141.873,35.058,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.725,34.656,38.248,38.374,37.115,36.713,42.281,43.282,39.909,41.241,43.863,45.655,39.553,39.751,39.453,39.497,35.844,35.684,35.602,35.605,3.639,3.371,6.556,8.473,4.825,5.647,2.367,4.098,6.912,8.112,3.277,3.646,5.829,4.468,2.457,3.188,-0.264,-0.359,-0.345,-0.225,-0.307,-0.256,0.020,170.960,250.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:08,24.023,0.000,0.182,0.000,5.103,3.150,136.061,128.886,124.695,209.542,210.225,250.502,243.385,211.564,195.843,141.851,35.033,35.752,34.844,34.560,36.036,36.652,35.204,33.994,33.725,34.749,38.179,38.404,37.115,36.806,42.212,43.282,39.909,41.241,43.863,45.655,39.483,39.781,39.383,39.528,35.774,35.714,35.533,35.714,1.910,3.007,5.592,5.284,3.642,3.825,4.734,2.550,8.276,8.841,3.004,4.010,4.281,5.106,2.912,2.732,-0.257,-0.367,-0.359,-0.215,-0.311,-0.350,0.020,170.945,250.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:09,23.964,0.000,0.182,0.000,5.103,3.150,136.061,128.908,124.695,209.562,210.460,250.287,243.385,211.584,195.843,141.851,35.033,35.752,34.814,34.491,35.966,36.629,35.204,33.971,33.702,34.656,38.179,38.295,37.115,36.713,42.212,43.259,39.909,41.218,43.863,45.632,39.483,39.687,39.383,39.497,35.774,35.684,35.533,35.605,3.275,1.549,8.099,8.291,5.554,4.554,3.277,5.373,8.367,6.380,3.915,3.372,4.098,4.559,2.366,3.643,-0.254,-0.361,-0.323,-0.238,-0.293,-0.329,0.020,170.984,250.120,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:10,23.897,0.000,0.182,0.000,5.103,3.176,136.061,128.908,124.695,209.562,210.460,250.287,243.385,211.584,195.843,141.599,35.033,35.752,34.751,34.560,36.036,36.652,35.204,33.994,33.725,34.656,38.248,38.295,37.115,36.713,42.212,43.282,39.909,41.241,43.863,45.655,39.483,39.687,39.453,39.434,35.844,35.684,35.533,35.605,2.729,3.918,4.435,7.562,3.277,5.282,3.004,2.732,9.549,7.929,3.369,3.828,4.372,6.291,3.003,3.461,-0.228,-0.358,-0.326,-0.222,-0.320,-0.340,0.020,170.916,250.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:11,23.840,0.000,0.182,0.000,5.103,3.176,136.061,128.908,124.695,209.562,210.460,250.287,243.150,211.584,195.843,141.851,35.033,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.725,34.656,38.248,38.295,37.115,36.713,42.212,43.282,39.909,41.162,43.863,45.655,39.483,39.687,39.453,39.497,35.844,35.684,35.602,35.605,1.547,2.278,8.484,5.740,4.461,3.005,4.734,4.281,6.730,9.023,3.186,3.190,4.645,5.197,3.185,2.732,-0.240,-0.327,-0.327,-0.236,-0.292,-0.289,0.019,170.893,250.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:12,23.778,0.000,0.182,0.000,5.103,3.176,136.061,128.908,124.717,209.562,210.245,250.287,243.170,211.584,195.865,141.851,35.058,35.752,34.844,34.560,36.036,36.629,35.204,33.907,33.702,34.686,38.179,38.325,37.115,36.743,42.212,43.259,39.909,41.138,43.863,45.632,39.483,39.718,39.453,39.528,35.774,35.714,35.533,35.635,3.639,3.371,6.556,8.564,4.825,5.647,2.367,4.189,6.912,8.112,3.277,3.555,5.738,4.468,2.457,3.188,-0.262,-0.349,-0.346,-0.227,-0.315,-0.287,0.019,170.864,250.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
