Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/07 06:41:13,23.665,0.000,0.182,0.000,5.103,3.150,136.312,128.908,124.717,209.562,210.245,250.287,243.170,211.584,195.865,141.851,35.058,35.777,34.751,34.560,35.966,36.652,35.204,33.994,33.662,34.656,38.204,38.295,37.140,36.713,42.212,43.219,39.909,41.162,43.794,45.655,39.508,39.624,39.408,39.434,35.869,35.605,35.558,35.605,3.275,1.640,8.099,7.926,5.554,4.645,3.369,5.464,8.003,6.471,3.733,3.281,4.189,4.559,2.457,3.552,-0.242,-0.343,-0.330,-0.228,-0.289,-0.325,0.020,170.836,250.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:14,23.665,0.000,0.182,0.000,5.103,3.150,136.312,128.908,124.717,209.562,210.245,250.287,243.170,211.584,195.865,141.851,35.058,35.777,34.751,34.560,35.966,36.652,35.204,33.994,33.662,34.656,38.204,38.295,37.140,36.713,42.212,43.219,39.909,41.162,43.794,45.655,39.508,39.624,39.408,39.434,35.869,35.605,35.558,35.605,3.275,1.640,8.099,7.926,5.554,4.645,3.369,5.464,8.003,6.471,3.733,3.281,4.189,4.559,2.457,3.552,-0.242,-0.343,-0.330,-0.228,-0.289,-0.325,0.020,170.836,250.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:15,23.601,0.000,0.182,0.000,5.103,3.176,136.334,129.159,124.695,209.562,210.225,250.287,243.150,211.584,195.843,141.621,35.033,35.752,34.814,34.560,35.966,36.629,35.204,33.907,33.702,34.656,38.179,38.374,37.115,36.776,42.212,43.259,39.909,41.218,43.863,45.632,39.414,39.687,39.383,39.434,35.774,35.747,35.533,35.684,2.729,3.827,4.628,7.835,3.369,5.373,2.640,2.823,9.094,8.203,3.369,3.919,4.372,6.018,2.912,3.461,-0.231,-0.367,-0.331,-0.217,-0.312,-0.348,0.020,170.810,250.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:16,23.538,0.000,0.182,0.000,5.103,3.176,136.312,128.908,124.695,209.562,210.225,250.287,243.150,211.584,195.592,141.851,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.994,33.725,34.686,38.179,38.404,37.115,36.743,42.212,43.219,39.909,41.162,43.794,45.592,39.483,39.718,39.383,39.528,35.774,35.714,35.533,35.635,1.547,2.278,8.292,5.466,4.643,3.005,4.916,4.007,6.184,9.296,3.004,3.372,4.463,5.197,3.185,2.550,-0.252,-0.335,-0.331,-0.180,-0.295,-0.258,0.020,170.760,250.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:17,23.485,0.000,0.182,0.000,5.103,3.176,136.334,128.908,124.695,209.562,210.225,250.287,243.150,211.584,195.843,141.621,35.033,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.725,34.656,38.179,38.295,37.115,36.713,42.212,43.282,39.909,41.162,43.863,45.592,39.483,39.687,39.453,39.434,35.774,35.684,35.533,35.605,3.730,3.098,6.845,8.655,5.007,5.373,2.276,4.281,7.275,8.112,3.460,3.190,5.829,4.650,2.548,3.279,-0.261,-0.347,-0.351,-0.237,-0.288,-0.311,0.020,170.779,250.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:18,23.426,0.000,0.182,0.000,5.066,3.176,136.334,128.908,124.695,209.562,210.225,250.287,243.150,211.584,195.592,141.621,35.033,35.752,34.844,34.586,35.966,36.573,35.204,33.931,33.662,34.686,38.179,38.325,37.115,36.743,42.212,43.219,39.909,41.162,43.794,45.592,39.483,39.718,39.383,39.464,35.774,35.714,35.533,35.635,2.092,3.280,5.592,5.831,3.004,4.098,4.097,2.550,8.821,8.294,2.913,3.828,4.554,5.470,3.003,2.914,-0.231,-0.377,-0.352,-0.223,-0.305,-0.314,0.020,170.766,249.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:19,23.365,0.000,0.182,0.000,5.103,3.176,136.312,129.138,124.695,209.542,210.225,250.267,243.150,211.564,195.592,141.599,35.033,35.752,34.814,34.560,35.966,36.550,35.204,33.971,33.702,34.656,38.179,38.295,37.115,36.713,42.212,43.195,39.909,41.138,43.794,45.569,39.414,39.687,39.383,39.497,35.774,35.684,35.533,35.605,3.093,1.731,8.195,7.380,5.645,4.645,3.642,5.373,7.639,6.836,3.277,3.372,4.463,4.559,2.639,3.370,-0.236,-0.334,-0.333,-0.236,-0.298,-0.314,0.019,170.676,249.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:20,23.301,0.000,0.182,0.000,5.103,3.150,136.586,128.908,124.717,209.562,210.480,250.052,242.935,211.584,195.613,141.621,35.058,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.725,34.656,38.179,38.295,37.115,36.713,42.212,43.219,39.909,41.162,43.794,45.592,39.483,39.624,39.383,39.434,35.844,35.684,35.533,35.605,3.002,3.735,5.013,8.017,3.733,5.464,2.185,3.097,8.003,8.658,3.460,4.101,4.645,4.832,2.730,3.097,-0.235,-0.335,-0.346,-0.169,-0.307,-0.329,0.019,170.646,250.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:21,23.246,0.000,0.182,0.000,5.103,3.176,136.334,129.159,124.717,209.562,210.245,250.052,243.170,211.584,195.613,141.621,35.058,35.752,34.814,34.586,35.966,36.629,35.204,33.971,33.702,34.719,38.179,38.295,37.046,36.713,42.212,43.195,39.909,41.138,43.863,45.569,39.483,39.624,39.453,39.434,35.774,35.684,35.533,35.605,1.547,2.551,7.617,4.282,4.825,3.005,5.098,3.643,6.457,9.843,2.640,3.555,4.372,5.106,2.912,2.459,-0.257,-0.337,-0.347,-0.210,-0.260,-0.318,0.019,170.616,250.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:22,23.185,0.000,0.182,0.000,5.103,3.176,136.312,128.908,124.695,209.562,210.225,250.052,243.150,211.584,195.592,141.599,35.033,35.752,34.814,34.560,35.966,36.629,35.204,33.971,33.702,34.656,38.179,38.295,37.115,36.713,42.212,43.195,39.909,41.138,43.794,45.569,39.414,39.624,39.383,39.434,35.774,35.684,35.533,35.605,3.548,2.460,7.424,8.929,5.371,4.554,2.549,4.645,8.003,7.929,3.824,3.463,5.191,4.832,2.457,3.552,-0.255,-0.343,-0.340,-0.206,-0.258,-0.336,0.019,170.573,249.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:23,23.124,0.000,0.182,0.000,5.103,3.176,136.312,129.159,124.717,209.327,210.245,250.052,243.170,211.584,195.865,141.599,35.058,35.752,34.814,34.560,35.966,36.652,35.204,33.931,33.662,34.656,38.179,38.295,37.115,36.713,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.687,39.383,39.497,35.774,35.684,35.533,35.605,2.274,3.553,4.628,6.469,2.731,4.554,3.642,2.550,9.458,7.838,3.186,3.737,4.463,6.018,3.094,3.097,-0.227,-0.372,-0.338,-0.215,-0.288,-0.353,0.019,170.498,249.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:24,23.066,0.000,0.182,0.000,5.103,3.150,136.564,128.908,124.695,209.327,210.225,250.052,243.150,211.584,195.843,141.599,35.033,35.752,34.781,34.560,35.966,36.652,35.204,33.931,33.662,34.686,38.179,38.262,37.046,36.743,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.654,39.383,39.464,35.774,35.714,35.533,35.635,2.547,1.913,8.581,6.378,5.098,4.098,4.097,5.009,7.548,7.747,3.095,3.463,4.827,4.650,3.003,2.823,-0.261,-0.353,-0.317,-0.221,-0.288,-0.321,0.020,170.521,249.943,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:25,23.009,0.000,0.182,0.000,5.066,3.176,136.312,128.908,124.717,209.327,210.245,250.052,242.935,211.584,195.613,141.347,35.058,35.752,34.781,34.560,35.966,36.652,35.204,33.994,33.662,34.686,38.109,38.325,37.046,36.743,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.654,39.383,39.464,35.774,35.714,35.533,35.635,3.275,3.462,5.688,8.382,4.279,5.373,2.185,3.643,7.639,8.750,3.369,4.010,5.282,4.012,2.366,2.914,-0.245,-0.365,-0.338,-0.243,-0.292,-0.350,0.020,170.445,250.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:26,22.944,0.000,0.182,0.000,5.103,3.176,136.564,129.159,124.717,209.327,210.245,250.052,243.170,211.584,195.613,141.599,35.058,35.752,34.844,34.560,35.966,36.652,35.204,33.931,33.662,34.686,38.179,38.325,37.046,36.743,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.654,39.383,39.464,35.774,35.714,35.533,35.635,1.638,2.733,6.653,4.738,4.461,3.461,4.825,3.097,7.457,9.570,2.913,3.919,4.098,5.015,2.639,2.550,-0.249,-0.352,-0.360,-0.227,-0.309,-0.334,0.020,170.417,249.943,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:27,22.891,0.000,0.182,0.000,5.103,3.176,136.564,129.159,124.717,209.327,210.245,250.052,242.935,211.584,195.613,141.599,35.058,35.752,34.877,34.560,35.966,36.629,35.284,33.971,33.702,34.719,38.179,38.374,37.046,36.713,42.212,43.195,39.909,41.138,43.794,45.569,39.414,39.687,39.383,39.497,35.774,35.747,35.602,35.684,3.275,1.549,7.906,8.655,5.371,4.463,3.004,5.282,8.276,6.198,3.915,3.463,3.916,4.468,2.184,3.643,-0.247,-0.354,-0.331,-0.247,-0.303,-0.324,0.019,170.349,249.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:28,22.830,0.000,0.182,0.000,5.103,3.176,136.586,129.159,124.717,209.562,210.010,250.052,243.170,211.584,195.613,141.621,35.058,35.752,34.814,34.560,35.966,36.715,35.284,33.994,33.725,34.719,38.179,38.295,37.115,36.713,42.142,43.282,39.909,41.241,43.794,45.592,39.414,39.687,39.383,39.497,35.844,35.684,35.533,35.684,2.638,3.827,4.339,7.471,3.095,5.191,3.004,2.641,9.458,7.747,3.369,3.737,4.372,6.291,3.094,3.370,-0.226,-0.357,-0.326,-0.221,-0.320,-0.339,0.019,170.320,249.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:29,22.769,0.000,0.182,0.000,5.103,3.176,136.586,129.159,124.717,209.562,210.010,250.052,242.935,211.584,195.613,141.369,35.058,35.752,34.908,34.560,35.966,36.652,35.284,33.994,33.725,34.749,38.179,38.404,37.046,36.806,42.212,43.282,39.909,41.162,43.794,45.592,39.414,39.718,39.383,39.528,35.774,35.778,35.533,35.714,1.456,2.187,8.292,5.558,4.552,2.914,4.734,4.098,6.184,9.023,3.095,3.190,4.463,5.197,3.185,2.550,-0.245,-0.323,-0.325,-0.203,-0.291,-0.265,0.019,170.253,250.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:30,22.655,0.000,0.182,0.000,5.103,3.176,136.564,129.138,124.717,209.542,210.010,250.032,242.935,211.329,195.613,141.599,35.058,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.662,34.719,38.179,38.295,37.046,36.713,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.624,39.383,39.497,35.844,35.684,35.533,35.684,2.001,3.189,5.399,5.831,2.913,4.098,4.006,2.550,8.821,8.112,2.913,3.737,4.554,5.562,3.003,2.914,-0.236,-0.376,-0.348,-0.221,-0.309,-0.305,0.019,170.180,249.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:31,22.655,0.000,0.182,0.000,5.103,3.176,136.564,129.138,124.717,209.542,210.010,250.032,242.935,211.329,195.613,141.599,35.058,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.662,34.719,38.179,38.295,37.046,36.713,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.624,39.383,39.497,35.844,35.684,35.533,35.684,2.001,3.189,5.399,5.831,2.913,4.098,4.006,2.550,8.821,8.112,2.913,3.737,4.554,5.562,3.003,2.914,-0.236,-0.376,-0.348,-0.221,-0.309,-0.305,0.019,170.180,249.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:32,22.597,0.000,0.182,0.000,5.103,3.176,136.564,129.138,124.717,209.542,210.010,249.797,242.935,211.564,195.613,141.347,35.058,35.752,34.814,34.560,35.966,36.652,35.204,33.994,33.725,34.656,38.179,38.295,37.046,36.713,42.212,43.219,39.909,41.162,43.794,45.592,39.414,39.624,39.383,39.434,35.774,35.684,35.533,35.605,3.002,1.640,8.292,7.198,5.554,4.554,3.824,5.191,7.639,7.018,2.913,3.372,4.554,4.376,2.730,3.188,-0.237,-0.339,-0.326,-0.226,-0.295,-0.326,0.020,170.136,249.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:33,22.479,0.000,0.182,0.000,5.103,3.176,136.564,129.159,124.695,209.327,210.225,249.817,242.915,211.349,195.592,141.599,35.033,35.752,34.814,34.491,35.966,36.652,35.284,33.931,33.725,34.719,38.179,38.295,37.046,36.713,42.142,43.219,39.909,41.162,43.724,45.592,39.414,39.624,39.383,39.434,35.844,35.684,35.602,35.684,1.547,2.551,7.135,4.464,4.734,3.188,5.007,3.461,7.003,9.752,2.822,3.737,4.098,5.106,2.730,2.550,-0.239,-0.348,-0.357,-0.231,-0.248,-0.339,0.020,170.031,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:34,22.479,0.000,0.182,0.000,5.103,3.176,136.564,129.159,124.695,209.327,210.225,249.817,242.915,211.349,195.592,141.599,35.033,35.752,34.814,34.491,35.966,36.652,35.284,33.931,33.725,34.719,38.179,38.295,37.046,36.713,42.142,43.219,39.909,41.162,43.724,45.592,39.414,39.624,39.383,39.434,35.844,35.684,35.602,35.684,1.547,2.551,7.135,4.464,4.734,3.188,5.007,3.461,7.003,9.752,2.822,3.737,4.098,5.106,2.730,2.550,-0.239,-0.348,-0.357,-0.231,-0.248,-0.339,0.020,170.031,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:35,22.423,0.000,0.182,0.000,5.103,3.176,136.564,129.159,124.717,209.327,210.010,249.817,242.935,211.584,195.613,141.347,35.058,35.752,34.844,34.560,35.966,36.652,35.284,33.994,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.219,39.909,41.241,43.794,45.592,39.414,39.718,39.383,39.528,35.844,35.714,35.533,35.714,3.275,1.640,7.809,8.564,5.280,4.281,2.913,5.100,8.276,6.380,3.915,3.463,3.916,4.468,2.093,3.643,-0.239,-0.348,-0.333,-0.248,-0.302,-0.312,0.020,170.030,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:36,22.360,0.000,0.182,0.000,5.103,3.176,136.837,129.138,124.947,209.307,210.225,249.797,242.915,211.329,195.592,141.369,35.033,35.752,34.908,34.586,35.966,36.652,35.284,33.994,33.725,34.749,38.109,38.325,37.046,36.743,42.142,43.219,39.909,41.162,43.794,45.592,39.414,39.718,39.383,39.528,35.774,35.778,35.533,35.714,2.456,3.827,4.049,7.198,3.004,5.100,3.095,2.550,9.549,7.474,3.277,3.646,4.281,6.291,3.094,3.370,-0.225,-0.345,-0.325,-0.214,-0.322,-0.339,0.020,170.039,249.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:37,22.302,0.000,0.182,0.000,5.103,3.176,136.586,129.138,124.717,209.072,210.245,249.797,242.935,211.329,195.613,141.369,35.058,35.752,34.814,34.560,35.966,36.652,35.284,33.931,33.662,34.656,38.109,38.295,37.046,36.713,42.142,43.219,39.909,41.162,43.794,45.592,39.414,39.624,39.383,39.434,35.774,35.684,35.533,35.605,1.456,2.187,8.292,5.558,4.552,2.914,4.734,4.098,6.093,8.841,3.004,3.099,4.372,5.106,3.094,2.641,-0.244,-0.325,-0.325,-0.208,-0.291,-0.267,0.020,170.091,249.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:38,22.251,0.000,0.182,0.000,5.103,3.202,136.837,129.159,124.968,209.092,210.245,249.817,242.700,211.349,195.613,141.369,35.058,35.752,34.908,34.491,36.036,36.652,35.284,33.931,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.155,39.840,41.162,43.724,45.513,39.414,39.654,39.383,39.528,35.774,35.714,35.533,35.635,3.639,3.098,6.845,8.746,4.916,5.373,2.185,4.281,7.093,7.929,3.369,3.190,5.738,4.559,2.457,3.279,-0.260,-0.352,-0.336,-0.241,-0.265,-0.323,0.020,170.061,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:39,22.187,0.000,0.000,0.000,5.140,3.176,136.816,129.159,124.695,209.327,210.225,249.817,242.680,211.349,195.592,141.599,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.931,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.155,39.840,41.162,43.724,45.513,39.414,39.654,39.383,39.464,35.844,35.714,35.533,35.635,2.001,3.189,5.206,5.831,2.822,4.189,4.006,2.459,8.912,8.020,2.913,3.646,4.554,5.653,3.003,2.914,-0.232,-0.380,-0.351,-0.218,-0.315,-0.313,0.020,170.023,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:40,22.135,0.000,0.182,0.000,5.103,3.176,136.816,129.159,124.968,209.092,210.245,249.817,242.700,211.349,195.613,141.599,35.058,35.752,34.814,34.586,35.966,36.652,35.284,33.994,33.725,34.719,38.179,38.295,37.046,36.713,42.142,43.219,39.909,41.241,43.724,45.513,39.414,39.545,39.383,39.434,35.844,35.684,35.602,35.684,2.820,1.731,8.388,6.833,5.371,4.372,3.915,5.009,7.457,7.200,2.913,3.372,4.554,4.376,2.821,2.823,-0.246,-0.329,-0.325,-0.233,-0.299,-0.324,0.019,170.038,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:41,22.079,0.000,0.182,0.000,5.140,3.176,136.816,129.159,124.968,209.092,210.245,249.582,242.700,211.349,195.613,141.347,35.058,35.752,34.908,34.560,35.966,36.652,35.284,33.931,33.662,34.749,38.109,38.325,37.046,36.743,42.142,43.155,39.909,41.162,43.724,45.513,39.414,39.654,39.383,39.528,35.774,35.714,35.533,35.635,3.184,3.462,5.496,8.291,4.097,5.282,2.276,3.461,7.548,8.567,3.277,4.010,5.100,4.012,2.366,2.823,-0.245,-0.362,-0.337,-0.240,-0.297,-0.351,0.019,169.978,249.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:42,22.015,0.000,0.182,0.000,5.140,3.176,137.068,129.159,124.947,209.092,209.990,249.582,242.680,211.349,195.592,141.347,35.102,35.752,34.908,34.560,36.036,36.652,35.284,33.931,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.219,39.840,41.162,43.724,45.513,39.414,39.654,39.383,39.528,35.774,35.778,35.533,35.714,1.638,2.733,6.267,4.738,4.279,3.370,4.825,2.914,7.366,9.296,2.822,3.828,4.098,4.923,2.639,2.550,-0.250,-0.352,-0.355,-0.217,-0.311,-0.337,0.019,169.942,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:43,21.959,0.000,0.182,0.000,5.103,3.176,136.816,129.159,124.947,209.327,209.990,249.582,242.680,211.349,195.340,141.347,35.033,35.752,34.844,34.560,35.966,36.652,35.284,33.931,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.155,39.909,41.162,43.724,45.513,39.345,39.654,39.383,39.464,35.844,35.714,35.533,35.714,3.184,1.549,7.906,8.109,5.371,4.554,3.186,5.282,8.003,6.015,3.733,3.190,3.825,4.376,2.275,3.461,-0.243,-0.333,-0.324,-0.231,-0.288,-0.324,0.020,169.919,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:44,21.904,0.000,0.182,0.000,5.103,3.176,136.816,129.159,124.947,209.327,209.990,249.582,242.680,211.349,195.592,141.347,35.033,35.752,34.814,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,37.046,36.713,42.073,43.132,39.840,41.138,43.724,45.490,39.345,39.545,39.383,39.434,35.844,35.684,35.533,35.605,2.638,3.644,4.628,7.744,3.369,5.373,2.367,2.823,8.367,8.112,3.369,3.919,4.189,5.653,2.821,3.279,-0.227,-0.346,-0.330,-0.205,-0.300,-0.333,0.020,169.868,249.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:45,21.845,0.000,0.182,0.000,5.103,3.176,137.068,129.159,124.968,209.327,209.775,249.582,242.700,211.349,195.613,141.347,35.058,35.752,34.844,34.560,35.966,36.652,35.204,33.931,33.725,34.686,38.179,38.325,37.046,36.743,42.142,43.155,39.840,41.162,43.724,45.513,39.345,39.575,39.383,39.464,35.844,35.714,35.533,35.635,1.365,2.369,7.520,4.191,4.734,2.732,5.007,3.643,6.002,9.570,2.458,3.463,4.281,5.106,2.821,2.459,-0.245,-0.345,-0.348,-0.197,-0.267,-0.294,0.020,169.831,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:46,21.733,0.000,0.182,0.000,5.103,3.176,137.068,129.159,124.947,209.327,209.990,249.582,242.680,211.349,195.592,141.347,35.033,35.752,34.908,34.560,35.966,36.652,35.284,33.931,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.219,39.909,41.162,43.724,45.513,39.345,39.654,39.383,39.528,35.774,35.714,35.533,35.714,2.274,3.644,3.664,6.742,2.731,4.736,3.369,2.459,9.549,6.836,3.186,3.372,4.281,6.200,3.094,3.279,-0.232,-0.375,-0.348,-0.218,-0.288,-0.348,0.020,169.800,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:47,21.733,0.000,0.182,0.000,5.103,3.176,137.068,129.159,124.947,209.327,209.990,249.582,242.680,211.349,195.592,141.347,35.033,35.752,34.908,34.560,35.966,36.652,35.284,33.931,33.662,34.749,38.179,38.325,37.046,36.743,42.142,43.219,39.909,41.162,43.724,45.513,39.345,39.654,39.383,39.528,35.774,35.714,35.533,35.714,2.274,3.644,3.664,6.742,2.731,4.736,3.369,2.459,9.549,6.836,3.186,3.372,4.281,6.200,3.094,3.279,-0.232,-0.375,-0.348,-0.218,-0.288,-0.348,0.020,169.800,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:48,21.672,0.000,0.182,0.000,5.103,3.176,136.816,129.159,124.947,209.327,209.754,249.582,242.680,211.349,195.592,141.347,35.033,35.752,34.844,34.560,35.966,36.629,35.284,33.907,33.638,34.749,38.109,38.325,37.046,36.743,42.142,43.132,39.909,41.138,43.724,45.490,39.345,39.654,39.383,39.528,35.774,35.714,35.533,35.714,1.547,2.004,8.195,5.649,4.279,3.005,4.461,4.281,6.730,8.385,3.095,3.008,4.554,5.015,3.003,2.732,-0.245,-0.316,-0.321,-0.237,-0.295,-0.311,0.020,169.771,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:49,21.619,0.000,0.182,0.000,5.103,3.202,137.089,129.159,125.198,209.327,209.990,249.582,242.680,211.349,195.592,141.369,35.033,35.752,34.814,34.560,35.966,36.629,35.284,33.907,33.638,34.656,38.109,38.232,37.046,36.634,42.142,43.132,39.840,41.138,43.724,45.490,39.345,39.545,39.383,39.434,35.774,35.684,35.533,35.605,3.457,3.189,6.556,8.473,4.734,5.464,2.185,4.098,6.730,7.838,3.186,3.099,5.647,4.376,2.457,3.097,-0.257,-0.339,-0.335,-0.233,-0.293,-0.288,0.020,169.815,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:50,21.561,0.000,0.182,0.000,5.103,3.202,136.837,129.138,124.947,209.307,209.754,249.562,242.680,211.329,195.592,141.369,35.033,35.752,34.844,34.560,35.966,36.652,35.284,33.931,33.662,34.749,38.109,38.325,37.046,36.743,42.142,43.155,39.909,41.162,43.724,45.513,39.345,39.654,39.383,39.464,35.844,35.714,35.533,35.714,1.910,3.189,5.206,5.740,2.822,4.007,4.006,2.459,8.730,7.929,2.913,3.646,4.554,5.470,3.003,2.823,-0.237,-0.375,-0.349,-0.223,-0.315,-0.299,0.020,169.771,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:51,21.443,0.000,0.182,0.000,5.103,3.202,137.089,129.159,124.947,209.327,209.754,249.582,242.680,211.349,195.592,141.369,35.033,35.752,34.844,34.560,35.966,36.629,35.284,33.907,33.638,34.749,38.179,38.325,37.046,36.743,42.142,43.132,39.909,41.138,43.724,45.490,39.345,39.575,39.383,39.464,35.844,35.778,35.533,35.714,3.184,3.371,5.592,8.109,4.188,5.373,2.185,3.552,7.275,8.385,3.186,3.828,5.191,3.829,2.275,2.823,-0.247,-0.360,-0.330,-0.239,-0.295,-0.339,0.020,169.809,249.885,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:52,21.443,0.000,0.182,0.000,5.103,3.202,137.089,129.159,124.947,209.327,209.754,249.582,242.680,211.349,195.592,141.369,35.033,35.752,34.844,34.560,35.966,36.629,35.284,33.907,33.638,34.749,38.179,38.325,37.046,36.743,42.142,43.132,39.909,41.138,43.724,45.490,39.345,39.575,39.383,39.464,35.844,35.778,35.533,35.714,3.184,3.371,5.592,8.109,4.188,5.373,2.185,3.552,7.275,8.385,3.186,3.828,5.191,3.829,2.275,2.823,-0.247,-0.360,-0.330,-0.239,-0.295,-0.339,0.020,169.809,249.885,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:53,21.388,0.000,0.182,0.000,5.103,3.176,137.068,129.159,124.947,209.327,209.754,249.582,242.445,211.349,195.340,141.347,35.033,35.752,34.751,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,37.046,36.634,42.073,43.132,39.909,41.075,43.724,45.490,39.345,39.482,39.383,39.371,35.774,35.605,35.533,35.605,1.638,2.733,5.303,4.920,3.551,3.461,4.643,2.550,7.639,8.567,2.822,3.828,4.189,4.832,2.730,2.550,-0.234,-0.363,-0.355,-0.212,-0.307,-0.348,0.020,169.786,249.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:54,21.337,0.000,0.182,0.000,5.103,3.202,137.068,129.411,124.947,209.562,209.754,249.347,242.445,211.349,195.340,141.347,35.033,35.752,34.844,34.560,35.966,36.629,35.204,33.907,33.638,34.686,38.109,38.262,37.046,36.664,42.073,43.132,39.840,41.075,43.724,45.426,39.345,39.575,39.383,39.464,35.844,35.714,35.533,35.635,3.184,1.549,7.809,7.289,5.462,4.645,3.369,5.373,7.366,6.106,3.369,3.190,4.007,4.376,2.366,3.279,-0.231,-0.343,-0.318,-0.232,-0.292,-0.334,0.020,169.756,249.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:55,21.275,0.000,0.182,0.000,5.103,3.202,137.089,129.159,124.947,209.327,209.519,249.347,242.445,211.349,195.340,141.369,35.033,35.752,34.751,34.560,36.036,36.652,35.204,33.931,33.662,34.577,38.109,38.232,37.046,36.634,42.142,43.155,39.840,41.098,43.724,45.513,39.345,39.482,39.383,39.371,35.774,35.605,35.602,35.605,2.729,3.553,5.013,7.744,3.642,5.282,2.185,3.097,7.639,8.476,3.277,4.010,4.554,4.285,2.639,2.914,-0.233,-0.336,-0.342,-0.165,-0.308,-0.326,0.020,169.785,249.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:56,21.218,0.000,0.182,0.000,5.103,3.176,137.341,129.159,125.198,209.327,209.754,249.347,242.445,211.349,195.340,141.369,35.033,35.752,34.751,34.560,35.966,36.652,35.204,33.851,33.662,34.656,38.109,38.168,37.046,36.634,42.142,43.076,39.840,41.098,43.655,45.450,39.275,39.482,39.383,39.371,35.774,35.605,35.533,35.542,1.365,2.460,7.038,4.191,4.825,3.005,4.916,3.461,6.548,9.661,2.731,3.646,4.007,5.015,2.639,2.459,-0.237,-0.345,-0.354,-0.228,-0.245,-0.336,0.020,169.727,249.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:57,21.168,0.000,0.182,0.000,5.103,3.202,137.068,129.411,124.947,209.327,209.754,249.347,242.445,211.349,195.340,141.347,35.033,35.752,34.751,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,37.046,36.634,42.073,43.132,39.840,41.075,43.655,45.426,39.275,39.482,39.383,39.371,35.844,35.684,35.533,35.605,3.184,1.640,7.713,8.473,5.098,4.372,2.913,5.100,8.094,5.742,3.824,3.281,3.734,4.376,2.093,3.552,-0.243,-0.354,-0.329,-0.245,-0.300,-0.321,0.020,169.711,249.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:58,21.104,0.000,0.182,0.000,5.103,3.202,137.089,129.411,124.968,209.327,209.775,249.347,242.465,211.349,195.362,141.369,35.058,35.752,34.814,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,37.046,36.634,42.073,43.132,39.840,41.075,43.655,45.426,39.345,39.482,39.383,39.434,35.774,35.605,35.533,35.605,2.456,3.644,4.339,7.471,3.186,5.191,2.549,2.641,8.640,7.747,3.277,3.737,4.189,5.835,2.912,3.370,-0.223,-0.348,-0.327,-0.211,-0.303,-0.332,0.020,169.712,249.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:41:59,21.048,0.000,0.182,0.000,5.103,3.202,137.089,129.411,124.947,209.562,209.754,249.347,242.445,211.349,195.340,141.369,35.033,35.752,34.844,34.560,35.966,36.550,35.204,33.907,33.638,34.686,38.109,38.325,37.046,36.743,42.073,43.053,39.840,41.075,43.655,45.426,39.275,39.575,39.383,39.464,35.844,35.714,35.533,35.635,1.365,2.278,7.520,4.100,4.825,2.550,5.007,3.643,5.820,9.388,2.458,3.372,4.281,5.015,2.821,2.459,-0.250,-0.339,-0.349,-0.202,-0.262,-0.301,0.020,169.705,249.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:00,21.001,0.000,0.182,0.000,5.103,3.176,137.319,129.389,124.947,209.307,209.519,249.327,242.445,211.329,195.340,141.347,35.033,35.752,34.844,34.560,35.966,36.629,35.204,33.907,33.638,34.686,38.109,38.262,37.046,36.743,42.073,43.132,39.840,41.075,43.655,45.426,39.275,39.512,39.314,39.464,35.774,35.714,35.533,35.635,3.366,1.822,7.231,8.564,5.189,4.007,2.549,4.736,7.912,7.200,3.824,3.372,3.916,4.559,2.093,3.461,-0.257,-0.342,-0.334,-0.215,-0.298,-0.322,0.020,169.682,249.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:01,20.943,0.000,0.182,0.000,5.103,3.202,137.319,129.389,125.220,209.307,209.775,249.327,242.465,211.094,195.362,141.347,35.058,35.752,34.844,34.560,35.966,36.652,35.204,33.851,33.662,34.686,38.109,38.262,37.046,36.664,42.073,43.076,39.840,41.098,43.655,45.450,39.275,39.575,39.383,39.401,35.774,35.714,35.533,35.635,2.274,3.553,3.857,7.015,2.731,4.827,3.277,2.459,9.458,7.018,3.277,3.463,4.281,6.200,3.094,3.279,-0.225,-0.347,-0.333,-0.212,-0.313,-0.339,0.020,169.622,249.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:02,20.884,0.000,0.182,0.000,5.103,3.202,137.319,129.411,124.947,209.562,209.754,249.112,242.445,211.114,195.340,141.347,35.033,35.752,34.844,34.560,35.966,36.629,35.204,33.907,33.638,34.686,38.109,38.262,37.046,36.664,42.073,43.053,39.840,41.075,43.655,45.426,39.275,39.575,39.383,39.464,35.774,35.714,35.533,35.635,1.456,2.004,8.195,5.284,4.552,2.732,4.734,4.007,5.638,8.841,2.822,3.099,4.281,5.106,3.003,2.550,-0.251,-0.329,-0.325,-0.179,-0.293,-0.253,0.020,169.661,249.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:03,20.831,0.000,0.182,0.000,5.103,3.202,137.319,129.411,125.198,209.327,209.754,249.347,242.445,211.114,195.340,141.347,35.033,35.752,34.751,34.560,35.966,36.629,35.204,33.828,33.638,34.656,38.179,38.168,37.046,36.634,42.073,43.132,39.840,41.075,43.655,45.426,39.275,39.482,39.383,39.371,35.774,35.605,35.533,35.605,3.457,2.642,7.038,8.655,5.007,4.736,2.276,4.372,7.275,7.656,3.551,3.281,5.282,4.559,2.457,3.279,-0.258,-0.338,-0.330,-0.214,-0.245,-0.332,0.020,169.600,249.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:04,20.720,0.000,0.182,0.000,5.103,3.202,137.319,129.411,125.198,209.327,209.754,249.347,242.445,211.114,195.340,141.347,35.033,35.752,34.814,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,37.046,36.634,42.073,43.053,39.770,41.075,43.655,45.426,39.275,39.482,39.383,39.371,35.774,35.684,35.533,35.605,1.547,1.913,8.195,5.558,4.279,2.914,4.370,4.189,6.457,8.112,3.095,2.917,4.463,4.923,3.003,2.641,-0.245,-0.317,-0.319,-0.236,-0.291,-0.307,0.020,169.540,249.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:05,20.720,0.000,0.182,0.000,5.103,3.202,137.319,129.411,125.198,209.327,209.754,249.347,242.445,211.114,195.340,141.347,35.033,35.752,34.814,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,37.046,36.634,42.073,43.053,39.770,41.075,43.655,45.426,39.275,39.482,39.383,39.371,35.774,35.684,35.533,35.605,1.547,1.913,8.195,5.558,4.279,2.914,4.370,4.189,6.457,8.112,3.095,2.917,4.463,4.923,3.003,2.641,-0.245,-0.317,-0.319,-0.236,-0.291,-0.307,0.020,169.540,249.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:06,20.669,0.000,0.182,0.000,5.103,3.202,137.319,129.411,125.220,209.562,209.775,249.112,242.465,211.114,195.362,141.347,35.058,35.752,34.814,34.560,36.036,36.629,35.204,33.828,33.638,34.656,38.109,38.232,37.046,36.634,42.073,43.053,39.840,41.075,43.655,45.426,39.275,39.482,39.314,39.434,35.774,35.684,35.533,35.605,3.457,3.098,6.653,8.564,4.825,5.282,2.094,4.098,6.821,7.747,3.186,3.099,5.556,4.468,2.457,3.097,-0.259,-0.352,-0.334,-0.241,-0.255,-0.329,0.020,169.496,249.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:07,20.613,0.000,0.182,0.000,5.103,3.202,137.571,129.411,124.947,209.562,209.519,249.112,242.445,211.114,195.340,141.347,35.033,35.752,34.814,34.560,35.966,36.573,35.204,33.851,33.662,34.656,38.109,38.168,36.976,36.634,42.073,43.076,39.840,41.098,43.655,45.386,39.275,39.482,39.383,39.371,35.844,35.605,35.602,35.605,2.001,3.189,4.628,5.922,2.549,4.189,3.733,2.459,8.912,7.474,3.004,3.463,4.463,5.744,3.003,2.914,-0.223,-0.376,-0.337,-0.209,-0.295,-0.351,0.020,169.533,249.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:08,20.556,0.000,0.182,0.000,5.103,3.176,137.571,129.411,124.968,209.327,209.539,249.112,242.465,211.114,195.362,141.347,35.058,35.752,34.844,34.560,35.966,36.652,35.204,33.851,33.662,34.686,38.109,38.262,36.976,36.664,42.073,43.076,39.840,41.098,43.655,45.450,39.275,39.512,39.383,39.464,35.774,35.714,35.533,35.635,2.001,1.731,8.099,5.558,4.279,3.097,4.188,4.645,7.093,7.656,3.095,3.099,4.554,4.650,2.912,2.732,-0.246,-0.335,-0.324,-0.218,-0.296,-0.321,0.020,169.490,249.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:09,20.502,0.000,0.182,0.000,5.103,3.202,137.319,129.662,125.198,209.562,209.519,249.112,242.445,211.114,195.340,141.347,35.033,35.752,34.728,34.560,35.966,36.573,35.204,33.931,33.662,34.554,38.109,38.146,36.976,36.547,42.004,43.076,39.840,41.098,43.655,45.450,39.275,39.380,39.314,39.348,35.774,35.582,35.533,35.519,3.366,3.280,6.267,8.200,4.552,5.464,2.185,3.916,6.366,7.747,3.004,3.099,5.556,4.194,2.457,3.005,-0.256,-0.346,-0.326,-0.227,-0.307,-0.257,0.020,169.474,249.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:10,20.447,0.000,0.182,0.000,5.103,3.202,137.571,129.411,125.220,209.327,209.539,249.112,242.230,211.114,195.362,141.347,35.058,35.752,34.814,34.560,35.966,36.629,35.204,33.907,33.638,34.656,38.109,38.232,36.976,36.634,42.073,43.132,39.840,41.075,43.585,45.426,39.275,39.482,39.314,39.434,35.774,35.684,35.533,35.605,1.910,3.007,5.110,5.649,2.731,3.916,3.915,2.459,8.549,7.747,2.822,3.555,4.554,5.470,2.912,2.823,-0.230,-0.380,-0.353,-0.220,-0.311,-0.309,0.020,169.520,249.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:11,20.395,0.000,0.182,0.000,5.103,3.202,137.571,129.411,125.198,209.327,209.519,249.112,242.209,211.114,195.340,141.347,35.033,35.752,34.844,34.560,35.966,36.629,35.204,33.828,33.575,34.686,38.109,38.262,37.046,36.664,42.073,43.053,39.840,41.075,43.655,45.426,39.275,39.512,39.314,39.464,35.844,35.714,35.533,35.635,2.456,1.731,8.292,5.649,4.734,3.825,4.006,4.827,7.184,7.200,3.004,3.190,4.554,4.468,2.730,2.823,-0.244,-0.334,-0.317,-0.226,-0.288,-0.314,0.020,169.503,249.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:12,20.337,0.000,0.182,0.000,5.103,3.202,137.571,129.389,125.220,209.542,209.539,249.092,242.230,211.094,195.362,141.599,35.058,35.752,34.814,34.560,36.036,36.629,35.204,33.828,33.575,34.656,38.109,38.232,37.046,36.634,42.073,43.053,39.840,41.075,43.655,45.426,39.275,39.482,39.314,39.371,35.844,35.684,35.533,35.605,3.275,3.371,5.978,7.926,4.370,5.464,2.185,3.825,6.093,7.656,2.913,3.463,5.464,4.012,2.457,2.914,-0.261,-0.343,-0.338,-0.222,-0.308,-0.258,0.020,169.489,249.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:13,20.282,0.000,0.182,0.000,5.103,3.202,137.593,129.411,125.198,209.562,209.519,249.112,242.209,211.114,195.340,141.369,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.931,33.662,34.749,38.109,38.262,37.046,36.664,42.073,43.076,39.840,41.098,43.655,45.450,39.275,39.512,39.314,39.464,35.774,35.714,35.602,35.714,1.820,2.915,5.206,5.375,2.822,3.734,4.006,2.459,8.276,7.747,2.731,3.555,4.554,5.197,2.912,2.732,-0.244,-0.371,-0.343,-0.217,-0.307,-0.301,0.020,169.497,249.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:14,20.231,0.000,0.182,0.000,5.103,3.202,137.593,129.662,125.198,209.562,209.519,248.877,241.974,211.114,195.089,141.369,35.033,35.752,34.814,34.491,36.036,36.652,35.204,33.931,33.662,34.656,38.109,38.232,37.046,36.634,42.073,43.076,39.770,41.098,43.585,45.450,39.275,39.482,39.314,39.434,35.774,35.684,35.533,35.684,2.729,1.640,8.292,6.195,5.007,4.098,3.915,4.918,7.184,6.927,2.913,3.281,4.463,4.285,2.639,2.732,-0.258,-0.349,-0.314,-0.217,-0.285,-0.316,0.020,169.557,249.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:15,20.122,0.000,0.182,0.000,5.103,3.202,137.571,129.662,125.198,209.562,209.519,248.877,242.209,211.114,195.340,141.347,35.033,35.752,34.814,34.560,36.036,36.652,35.204,33.931,33.662,34.656,38.109,38.232,36.976,36.634,42.073,43.076,39.840,41.098,43.655,45.450,39.206,39.482,39.314,39.371,35.774,35.684,35.533,35.605,1.729,2.824,5.303,5.193,2.822,3.643,3.915,2.550,8.094,7.747,2.640,3.646,4.463,5.106,2.912,2.641,-0.230,-0.369,-0.347,-0.217,-0.303,-0.295,0.020,169.533,249.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:16,20.122,0.000,0.182,0.000,5.103,3.202,137.571,129.662,125.198,209.562,209.519,248.877,242.209,211.114,195.340,141.347,35.033,35.752,34.814,34.560,36.036,36.652,35.204,33.931,33.662,34.656,38.109,38.232,36.976,36.634,42.073,43.076,39.840,41.098,43.655,45.450,39.206,39.482,39.314,39.371,35.774,35.684,35.533,35.605,1.729,2.824,5.303,5.193,2.822,3.643,3.915,2.550,8.094,7.747,2.640,3.646,4.463,5.106,2.912,2.641,-0.230,-0.369,-0.347,-0.217,-0.303,-0.295,0.020,169.533,249.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:17,20.071,0.000,0.182,0.000,5.103,3.202,137.823,129.662,125.472,209.327,209.539,249.112,242.230,211.114,195.362,141.347,35.058,35.752,34.844,34.560,35.966,36.652,35.204,33.931,33.662,34.686,38.109,38.262,37.046,36.664,42.004,43.076,39.840,41.098,43.585,45.450,39.206,39.433,39.314,39.464,35.844,35.714,35.533,35.635,2.729,1.640,8.292,6.286,5.189,4.189,3.824,4.827,7.184,6.744,2.913,3.281,4.372,4.285,2.639,2.823,-0.249,-0.330,-0.309,-0.216,-0.292,-0.321,0.020,169.585,249.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:18,20.017,0.000,0.182,0.000,5.103,3.228,137.571,129.389,125.472,209.307,209.304,248.857,241.994,211.094,195.110,141.347,35.058,35.752,34.814,34.491,35.966,36.629,35.284,33.907,33.575,34.656,38.109,38.232,37.046,36.634,42.004,43.053,39.840,41.075,43.585,45.426,39.206,39.403,39.314,39.371,35.774,35.684,35.533,35.605,3.093,3.371,5.688,7.926,4.188,5.282,2.185,3.643,6.275,7.656,2.913,3.555,5.373,3.920,2.366,2.914,-0.252,-0.353,-0.346,-0.223,-0.289,-0.271,0.020,169.540,249.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:19,19.961,0.000,0.182,0.000,5.103,3.202,137.571,129.411,125.450,209.327,209.284,248.877,242.209,211.114,195.089,141.347,35.033,35.752,34.844,34.560,35.966,36.652,35.284,33.931,33.598,34.686,38.109,38.262,37.046,36.664,42.004,43.076,39.770,41.098,43.655,45.386,39.206,39.433,39.314,39.401,35.774,35.714,35.533,35.635,1.729,2.733,5.303,5.284,2.822,3.643,3.915,2.550,8.094,7.747,2.549,3.646,4.463,5.106,2.912,2.732,-0.228,-0.367,-0.347,-0.216,-0.303,-0.295,0.020,169.587,249.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:20,19.910,0.000,0.182,0.000,5.103,3.202,137.571,129.389,125.198,209.307,209.284,248.857,242.209,211.094,195.089,141.347,35.033,35.752,34.844,34.560,35.966,36.652,35.204,33.931,33.598,34.749,38.109,38.262,36.976,36.664,42.004,43.076,39.840,41.098,43.585,45.386,39.206,39.433,39.314,39.464,35.774,35.714,35.533,35.635,2.638,1.549,8.195,6.286,5.098,4.281,3.824,4.827,7.184,6.744,2.913,3.190,4.372,4.285,2.730,2.823,-0.251,-0.333,-0.310,-0.216,-0.287,-0.319,0.020,169.586,249.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:21,19.855,0.000,0.182,0.000,5.103,3.202,137.823,129.411,125.472,209.327,209.304,248.877,241.994,211.114,195.110,141.347,35.058,35.752,34.814,34.560,36.036,36.629,35.284,33.907,33.638,34.656,38.040,38.232,36.976,36.634,42.004,43.053,39.840,41.075,43.655,45.363,39.206,39.403,39.314,39.371,35.774,35.684,35.533,35.684,3.093,3.280,5.688,7.835,4.188,5.282,2.185,3.734,6.093,7.565,2.913,3.555,5.282,3.920,2.275,2.914,-0.256,-0.351,-0.348,-0.220,-0.301,-0.270,0.020,169.600,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:22,19.799,0.000,0.182,0.000,5.103,3.202,137.823,129.641,125.472,209.307,209.304,248.857,241.994,211.094,195.110,141.599,35.058,35.752,34.814,34.560,35.966,36.652,35.284,33.931,33.662,34.656,38.040,38.232,36.976,36.634,42.004,43.076,39.840,41.098,43.585,45.386,39.206,39.482,39.314,39.434,35.774,35.684,35.533,35.605,1.729,2.824,5.206,5.284,2.731,3.643,3.915,2.459,8.185,7.656,2.640,3.555,4.463,5.106,2.821,2.732,-0.231,-0.370,-0.343,-0.216,-0.303,-0.299,0.020,169.609,249.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:23,19.695,0.000,0.182,0.000,5.103,3.202,137.823,129.662,125.450,209.092,209.284,248.642,241.974,210.879,195.089,141.347,35.102,35.752,34.814,34.560,36.036,36.550,35.284,33.828,33.575,34.656,38.109,38.232,36.976,36.570,42.004,42.990,39.840,41.012,43.585,45.363,39.206,39.403,39.314,39.371,35.774,35.684,35.533,35.605,3.184,3.280,5.881,8.017,4.279,5.282,2.185,3.734,5.911,7.565,2.731,3.372,5.373,3.920,2.366,2.914,-0.258,-0.343,-0.340,-0.223,-0.311,-0.277,0.020,169.659,249.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:24,19.695,0.000,0.182,0.000,5.103,3.202,137.823,129.662,125.450,209.092,209.284,248.642,241.974,210.879,195.089,141.347,35.102,35.752,34.814,34.560,36.036,36.550,35.284,33.828,33.575,34.656,38.109,38.232,36.976,36.570,42.004,42.990,39.840,41.012,43.585,45.363,39.206,39.403,39.314,39.371,35.774,35.684,35.533,35.605,3.184,3.280,5.881,8.017,4.279,5.282,2.185,3.734,5.911,7.565,2.731,3.372,5.373,3.920,2.366,2.914,-0.258,-0.343,-0.340,-0.223,-0.311,-0.277,0.020,169.659,249.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:25,19.640,0.000,0.182,0.000,5.103,3.228,137.844,129.411,125.472,209.092,209.304,248.877,241.994,211.114,195.110,141.369,35.058,35.752,34.844,34.560,35.966,36.629,35.284,33.828,33.575,34.749,38.109,38.262,36.976,36.664,42.004,43.053,39.770,41.075,43.585,45.363,39.137,39.512,39.244,39.401,35.774,35.714,35.533,35.714,1.729,2.824,5.110,5.466,2.731,3.825,3.824,2.459,8.276,7.656,2.731,3.555,4.554,5.288,2.912,2.732,-0.230,-0.377,-0.350,-0.216,-0.313,-0.310,0.020,169.654,249.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:26,19.537,0.000,0.182,0.000,5.103,3.202,137.823,129.641,125.450,208.837,209.519,248.622,241.974,210.859,195.089,141.599,35.033,35.752,34.844,34.560,36.036,36.652,35.284,33.851,33.598,34.749,38.040,38.262,36.976,36.664,42.004,43.076,39.840,41.098,43.585,45.386,39.137,39.433,39.314,39.401,35.774,35.714,35.533,35.714,3.275,3.371,6.170,8.200,4.370,5.373,2.094,3.916,6.184,7.656,2.913,3.008,5.556,4.194,2.457,3.005,-0.258,-0.339,-0.327,-0.228,-0.304,-0.260,0.020,169.690,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:27,19.537,0.000,0.182,0.000,5.103,3.202,137.823,129.641,125.450,208.837,209.519,248.622,241.974,210.859,195.089,141.599,35.033,35.752,34.844,34.560,36.036,36.652,35.284,33.851,33.598,34.749,38.040,38.262,36.976,36.664,42.004,43.076,39.840,41.098,43.585,45.386,39.137,39.433,39.314,39.401,35.774,35.714,35.533,35.714,3.275,3.371,6.170,8.200,4.370,5.373,2.094,3.916,6.184,7.656,2.913,3.008,5.556,4.194,2.457,3.005,-0.258,-0.339,-0.327,-0.228,-0.304,-0.260,0.020,169.690,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:28,19.482,0.000,0.182,0.000,5.103,3.228,138.075,129.411,125.450,208.857,209.519,248.642,241.974,211.114,195.340,141.599,35.033,35.752,34.751,34.560,35.966,36.629,35.284,33.828,33.575,34.656,38.040,38.232,36.976,36.634,42.004,43.053,39.840,41.075,43.585,45.363,39.137,39.403,39.314,39.371,35.774,35.684,35.533,35.605,1.820,2.915,4.628,5.649,2.549,4.007,3.733,2.459,8.640,7.474,2.822,3.463,4.463,5.470,3.003,2.823,-0.230,-0.383,-0.339,-0.209,-0.303,-0.337,0.020,169.720,249.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/07 06:42:29,19.427,0.000,0.000,0.000,5.103,3.202,137.823,129.641,125.702,209.072,209.519,248.622,241.974,210.859,195.089,141.347,35.033,35.683,34.908,34.560,35.966,36.652,35.284,33.851,33.598,34.749,38.040,38.262,36.976,36.664,42.004,43.013,39.840,41.035,43.585,45.386,39.137,39.512,39.314,39.464,35.774,35.778,35.533,35.714,1.729,1.731,7.809,5.466,4.188,3.005,4.188,4.463,6.730,7.474,3.004,2.917,4.372,4.741,2.821,2.732,-0.242,-0.330,-0.317,-0.228,-0.289,-0.312,0.020,169.748,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
